time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,35.0,3.0,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851
10.000000000000002,30.517181483573516,15.115241411461907,82.11461620879481,98.16048516454045,31.446548373022875,22.178296073075217,32.46873499959453,-2.6043152742950606,82.03505031134934,35.98140733285345,82.11277724357184,96.1650110982706,0.940605975052422,0.635115884002023,2.5361020724439904,3.171217956446013,3.3714626959171445,0.013401934114296209,35.0,25.14039910400743,23.006734471094887,9.0,35.0,3.0,462.3673515196522,517.2551531995304,469.8652855441949,280.6312503060525,346.49973119122456,514.5404237857969
10.00000000000002,30.517181483573506,15.115241411461229,82.11461620879481,98.16048516454045,31.446548373022864,22.17829607307499,32.46873499959452,-2.6043152742950606,82.03505031134934,35.981407332853564,82.11277724357187,96.16501109827016,0.940605975052422,0.635115884002023,2.53610207244399,3.171217956446013,3.371462695917144,0.013401934114296209,35.0,25.14039910400749,23.006734471094887,9.0,35.0,3.0,462.3673515196522,517.2551531995304,469.8652855441949,280.6312503060525,346.499731191224,514.5404237857969
20.000000000000004,30.145291344922715,18.531958164364998,86.07740774655095,109.7952441224,31.069732200849288,24.51670755832606,32.210085970685185,-2.90052368971152,86.00911796114909,36.75296866815955,86.07575129886531,109.59102207939183,1.014791198496257,0.7120186116005741,2.4917320522255024,3.2037506638260767,3.157054050698779,0.012564972267146968,35.0,25.149154668074456,24.93617704566532,9.0,35.0,3.0,467.20145354860495,529.8974164166258,473.2304698876426,274.92266631687664,325.69842461270014,529.6298936732258
20.000000000000043,30.14529134492272,18.531958164364998,86.07740774655097,109.79524412239982,31.069732200849288,24.51670755832606,32.210085970685185,-2.90052368971152,86.0091179611491,36.75296866816143,86.07575129886531,109.59102207939168,1.014791198496259,0.7120186116005758,2.4917320522255038,3.203750663826079,3.157054050698775,0.012564972267146972,35.0,25.149154668074456,24.93617704566532,9.0,35.0,3.0,467.20145354860495,529.8974164166259,473.2304698876426,274.92266631687664,325.6984246126997,529.6298936732261
30.000000000000004,30.76053720335201,19.532202104849834,88.95470050622684,112.53582583267792,31.685135311114102,24.499659948198143,32.821761053358344,-2.202815982082029,88.88837074285415,36.806537797885085,88.95305257036777,112.6267161970698,1.0491612889308226,0.751743895945728,2.4218060835219646,3.173549979467692,3.024844714487882,0.012705636751419476,35.0,25.187936265742447,24.99263081468439,9.0,35.0,3.0,467.5579412076339,531.5544964443229,472.3883239294552,281.7795310839176,314.43324287995404,531.6755612003583
30.000000000000064,30.760537203352012,19.532202104849834,88.95470050622684,112.53582583267792,31.685135311114102,24.499659948198143,32.821761053358344,-2.202815982082029,88.88837074285416,36.80653779788588,88.9530525703678,112.62671619707048,1.0491612898251588,0.7517438965865366,2.421806085586383,3.1735499821729194,3.0248447144878807,0.012705636762250136,35.0,25.187936265742447,24.99263081468439,9.0,35.0,3.0,467.5579412076339,531.5544964443229,472.3883239294552,281.7795310839177,314.4332428799536,531.6755612003587
40.00000000000001,31.23028065663528,19.39098198093501,91.9024686942556,114.1775431302994,32.15715668655098,24.625183362459953,33.29873631249309,-1.665365331374005,91.83771127206369,36.711931316583616,91.90083445148157,114.34390903735677,1.081881566356258,0.7696863532902484,2.420329751940168,3.1900161052304163,2.948581623378876,0.012859669356728104,35.0,25.295217726889803,25.112036597137266,9.0,35.0,3.0,466.70745514669954,531.7596133064513,471.9068805542245,283.6959954373482,306.97020934197286,531.9820269090361
40.000000000000085,31.23028065663528,19.390981980935805,91.90246869425565,114.17754313029906,32.157156686550984,24.625183362458813,33.29873631249309,-1.665365331374005,91.83771127206373,36.71193131658202,91.90083445148157,114.3439090373567,1.0818815672854252,0.769686353951283,2.4203297540188524,3.1900161079701355,2.94858162337887,0.012859669367772506,35.0,25.295217726889803,25.112036597137266,9.0,35.0,3.0,466.70745514669926,531.7596133064513,471.9068805542247,283.69599543734773,306.97020934197167,531.9820269090366
50.00000000000001,31.788407862917133,18.95186703638433,95.00525314899363,115.22626015194191,32.72581402016121,24.540223494884916,33.88337612259102,-1.0142770554741103,94.94134931238234,36.58799176798498,95.00362245244648,115.4619062855673,1.1157303297646883,0.7864432152010371,2.4883611306703437,3.2748043458713805,2.935121739105227,0.013091347640246406,35.0,25.109820661129906,24.995051458407488,9.0,35.0,3.0,465.3404496963095,531.1036437699385,471.030132866959,280.95335856906803,301.61605642118855,531.4216214197257
50.00000000000011,31.78840786291714,18.95186703638336,95.00525314899363,115.22626015194264,32.725814020161216,24.540223494885595,33.88337612259102,-1.0142770554741103,94.94134931238239,36.58799176798498,95.00362245244649,115.46190628556826,1.1157303288066789,0.7864432145257548,2.4883611285337346,3.2748043430594893,2.9351217391052127,0.013091347629005571,35.0,25.109820661129906,24.995051458407488,9.0,35.0,3.0,465.3404496963095,531.1036437699389,471.03013286695995,280.953358569068,301.6160564211888,531.4216214197262
60.00000000000001,32.5084613880608,18.540210856779083,98.5531045029508,116.13867706129002,33.46109351033583,24.23831389873635,34.63539725776871,-0.18884403096666347,98.48946256155664,36.46881933514919,98.55146756849798,116.4161610399899,1.1536209686696088,0.8093489059356324,2.5859182272677814,3.395267133203414,2.943139233260419,0.01341010742729092,35.0,24.72518296679596,24.65731430452752,9.0,35.0,3.0,463.7426674954031,529.9936743921253,469.6400261962484,276.80650556350696,297.2239729885641,530.3729217480545
60.00000000000013,32.50846138806081,18.540210856779822,98.55310450295084,116.13867706128995,33.46109351033583,24.23831389873635,34.63539725776871,-0.18884403096666347,98.48946256155668,36.468819335152254,98.55146756849801,116.4161610399898,1.1536209676864888,0.8093489052459018,2.585918225064073,3.3952671303099757,2.943139233260436,0.013410107415862868,35.0,24.72518296679596,24.65731430452752,9.0,35.0,3.0,463.7426674954031,529.9936743921248,469.6400261962484,276.8065055635068,297.22397298856714,530.3729217480545
70.00000000000001,33.37051974133267,18.254532380850435,102.73282612290971,117.28036407642014,34.34018796517197,23.8253964383087,35.529237788114344,0.7752417717563843,102.6690926453086,36.35300363579927,102.7311791895482,117.58044894476126,1.197680488243026,0.8401422773486552,2.6905806327383126,3.5307229100869684,2.9479672957405114,0.013788602275578751,35.0,24.248584830711707,24.20650740501702,9.0,35.0,3.0,462.0590422508287,528.8096461330008,467.8794473675577,272.7486734889282,293.3373450132795,529.2259037565397
70.00000000000014,33.370519741332686,18.254532380849582,102.73282612290976,117.28036407642048,34.340187965171985,23.82539643830887,35.52923778811436,0.7752417717563843,102.66909264530868,36.35300363579916,102.73117918954826,117.58044894476132,1.1976804882430356,0.8401422773486545,2.6905806327383224,3.530722910086977,2.9479672957404945,0.013788602275578756,35.0,24.248584830711707,24.20650740501702,9.0,35.0,3.0,462.0590422508285,528.8096461330009,467.87944736755793,272.74867348892786,293.3373450132775,529.2259037565399
80.00000000000001,34.357332252388886,18.107194620885647,107.60790910544662,118.75441418297196,35.34526055070154,23.361831301802223,36.54985022776969,1.8544231152924908,107.54378044190928,36.243667484667405,107.60625068516748,119.07436244032266,1.2487934383786212,0.8791168902350304,2.795284709644999,3.674401599880029,2.942361392169638,0.014214004429137991,35.0,23.73293769981853,23.704366086595485,9.0,35.0,3.0,460.3260615895456,527.6779849634169,465.82934163297824,269.17225435117,289.8361990050778,528.1289929711692
80.00000000000017,34.3573322523889,18.107194620886503,107.60790910544668,118.75441418297152,35.34526055070155,23.361831301802116,36.549850227769696,1.8544231152924908,107.5437804419094,36.243667484665245,107.60625068516754,119.0743624403226,1.2487934373367002,0.8791168895015603,2.795284707312808,3.674401596814368,2.942361392169676,0.014214004417278905,35.0,23.732937699818425,23.704366086595368,9.0,35.0,3.0,460.3260615895464,527.6779849634165,465.829341632978,269.172254351171,289.8361990050792,528.1289929711689
90.00000000000001,35.45627600616208,18.075591196855555,113.20762645602176,120.53380878781826,36.462664956283774,22.96242525076707,37.68610686695565,3.0300089279468807,113.1427698889564,36.146308682488666,113.20595529554188,120.86700280582528,1.3070441591847504,0.9241301534391632,2.9006892144555367,3.8248193678947,2.92631227569264,0.014683523214269478,35.0,23.3147955950858,23.2701629259073,9.0,35.0,3.0,458.52850027353855,526.5784495265464,463.6419090277993,266.0946874157109,286.67184881006887,527.0562843918277
90.00000000000021,35.456276006162106,18.075591196855495,113.20762645602186,120.53380878781844,36.4626649562838,22.962425250768035,37.68610686695567,3.0300089279468807,113.14276988895652,36.14630868248645,113.20595529554198,120.86700280582482,1.3070441591847557,0.9241301534391517,2.900689214455551,3.8248193678947024,2.9263122756926294,0.01468352321426949,35.0,23.31479559508574,23.27016292590747,9.0,35.0,3.0,458.52850027353816,526.578449526546,463.6419090278,266.0946874157108,286.67184881006693,527.0562843918273
100.0,36.75954848602041,23.70809582803633,120.10563409812252,128.71482441683924,37.77556104496789,22.497178746852285,39.03238419927721,4.389425493221381,120.041436465828,36.07793276194832,120.10398151609334,127.29242421411436,1.3474006765463655,1.0737986491842617,2.904867532196268,3.9786661813805297,2.9528456164788186,0.01471526482686672,35.0,22.799137527745984,22.813523846634663,9.0,35.0,3.0,464.2038544270232,533.965073147184,460.9933215804877,263.58827543462144,283.6438757317732,531.942570845736
100.00000000000024,36.759548486020414,23.70809582803622,120.10563409812264,128.714824416839,37.7755610449679,22.4971787468524,39.03238419927721,4.389425493221381,120.04143646582811,36.07793276194974,120.10398151609348,127.29242421411442,1.3474006765463793,1.0737986491842595,2.904867532196267,3.978666181380527,2.9528456164787857,0.014715264826866716,35.0,22.799137527745927,22.81352384663461,9.0,35.0,3.0,464.2038544270223,533.9650731471838,460.9933215804877,263.58827543462144,283.6438757317737,531.9425708457361
110.0,37.05183800009452,27.241997230434777,122.0348811707801,135.37082571408638,38.0683494920029,21.8273109112904,39.349369239977285,4.704439176192238,121.97278920558271,35.90356210515955,122.03326537899444,135.1699957952599,1.3932075532663877,1.1881775951281597,2.8102145712586415,3.9983921663868016,2.8699185250701054,0.014385599392987848,35.0,22.31179045967434,22.213737058503117,9.0,35.0,3.0,468.4891475837051,542.1859216169086,459.5909902088138,264.24184315634835,282.4246532163656,541.9079667161443
110.00000000000026,37.05183800009453,27.241997230434663,122.03488117078012,135.37082571408604,38.06834949200292,21.827310911290454,39.34936923997731,4.704439176192238,121.97278920558271,35.90356210515955,122.03326537899444,135.1699957952599,1.3932075532663886,1.1881775951281517,2.810214571258641,3.9983921663867927,2.8699185250700974,0.014385599392987846,35.0,22.31179045967434,22.213737058503117,9.0,35.0,3.0,468.4891475837045,542.185921616908,459.5909902088138,264.24184315634835,282.4246532163656,541.9079667161443
120.0,37.35056751848267,27.931108697534057,122.89966499294292,136.2847150756138,38.36684878256162,21.761379043575634,39.6422484072864,4.993829908132568,122.83738875882597,35.88977159177949,122.89804261774748,136.29175845921867,1.4049776114379904,1.2131677444454858,2.7677563391343813,3.9809240835798674,2.8334430749436663,0.014450868060414531,35.0,22.382354607996604,22.17315680571085,9.0,35.0,3.0,468.9770878373053,542.9716440591858,459.02044200173054,267.4917166986372,282.0896264564928,542.982316047614
120.00000000000028,37.35056751848269,27.931108697534285,122.89966499294292,136.28471507561414,38.36684878256162,21.761379043575634,39.6422484072864,4.993829908132568,122.837388758826,35.889771591777446,122.89804261774754,136.29175845921816,1.4049776102224103,1.2131677433958594,2.7677563367397404,3.9809240801356,2.833443074943673,0.014450868047911751,35.0,22.382354607996604,22.17315680571085,9.0,35.0,3.0,468.9770878373053,542.9716440591856,459.02044200173054,267.4917166986372,282.0896264564907,542.9823160476129
130.00000000000003,37.496831155429,28.16587025814704,123.61123928782068,136.76968183735744,38.511176865774885,21.905740405665423,39.78219085824059,5.131546220757855,123.54883929286676,35.87883443312808,123.60961511392928,136.77134493812883,1.4124277489214896,1.220805954482861,2.741526208398928,3.962332162881789,2.805334408012991,0.014489366697735947,35.0,22.53906749564584,22.3167037415609,9.0,35.0,3.0,469.08181701934086,543.2501450168413,458.9948438742717,269.78531763408705,281.82043041462765,543.2533519478366
130.0000000000003,37.496831155429,28.16587025814704,123.61123928782068,136.76968183735806,38.511176865774885,21.905740405665423,39.78219085824059,5.131546220757855,123.54883929286676,35.87883443312609,123.60961511392928,136.7713449381285,1.4124277489214982,1.220805954482868,2.741526208398928,3.962332162881795,2.8053344080129783,0.014489366697735947,35.0,22.53906749564584,22.3167037415609,9.0,35.0,3.0,469.08181701934086,543.2501450168418,458.9948438742717,269.7853176340871,281.82043041462697,543.2533519478363
140.00000000000003,37.55043378201541,28.276775464884054,123.98804167782092,137.07711673156842,38.56347793919464,22.016700830518065,39.83293590344093,5.181394660249623,123.9256384629068,35.86801935403372,123.98641827693348,137.07233412420487,1.4163924728835091,1.2235945573882454,2.729002202473613,3.9525967598618585,2.7906084192999927,0.014497677846736955,35.0,22.630621290081365,22.423447139301857,9.0,35.0,3.0,469.1531010310367,543.4687673408445,459.0694193677728,270.83222501682786,281.6647375374034,543.4630234465491
140.00000000000034,37.55043378201541,28.276775464884054,123.98804167782092,137.0771167315686,38.56347793919464,22.016700830518065,39.83293590344093,5.181394660249623,123.9256384629068,35.86801935403344,123.98641827693348,137.07233412420487,1.41639247410911,1.2235945584470187,2.7290022048350155,3.9525967632820342,2.7906084192999963,0.014497677859281783,35.0,22.630621290081365,22.423447139301857,9.0,35.0,3.0,469.1531010310367,543.4687673408444,459.0694193677728,270.83222501682786,281.6647375374051,543.4630234465491
150.00000000000003,37.56603474892422,28.323626556540773,124.1402945267487,137.22449735844327,38.57848817557054,22.06830742101431,39.84756105928247,5.195752786898879,124.0779114775438,35.86198862485469,124.13867196046726,137.2205878302949,1.41805938410697,1.2245844340108225,2.724112455244681,3.948696889255504,2.784577947518196,0.014497206581730876,35.0,22.668485813519453,22.472844863538057,9.0,35.0,3.0,469.19306137491736,543.5894280245416,459.11905594927407,271.2130314412451,281.5972592530232,543.5848948027392
150.00000000000037,37.56603474892422,28.323626556540773,124.1402945267487,137.22449735844327,38.57848817557054,22.06830742101431,39.84756105928247,5.195752786898879,124.0779114775438,35.86198862485469,124.13867196046726,137.2205878302949,1.41805938410697,1.2245844340108225,2.724112455244681,3.948696889255504,2.784577947518196,0.014497206581730876,35.0,22.668485813519453,22.472844863538057,9.0,35.0,3.0,469.19306137491736,543.5894280245416,459.11905594927407,271.2130314412451,281.5972592530232,543.5848948027392
160.00000000000003,37.568799962879694,28.33855033688764,124.18920609171217,137.27934296147055,38.58103279693768,22.08724916073652,39.850056067834714,5.198201855221271,124.12683722957776,35.85945229120529,124.18758398247692,137.27717593497,1.4186169481886373,1.2248368812034771,2.722562381577669,3.9473992627811456,2.7825688025378432,0.014495694355319744,35.0,22.681237045542844,22.490920400392607,9.0,35.0,3.0,469.2088644936609,543.6386219191317,459.1420223647973,271.3233284242396,281.573845605159,543.6365070581737
160.0000000000004,37.568799962879694,28.33855033688764,124.18920609171217,137.27934296147055,38.58103279693768,22.08724916073652,39.850056067834714,5.198201855221271,124.12683722957776,35.85945229120529,124.18758398247692,137.27717593497,1.4186169481886373,1.2248368812034771,2.722562381577669,3.9473992627811456,2.7825688025378432,0.014495694355319744,35.0,22.681237045542844,22.490920400392607,9.0,35.0,3.0,469.2088644936609,543.6386219191317,459.1420223647973,271.3233284242396,281.573845605159,543.6365070581737
170.00000000000003,37.56820029890532,28.341290256719393,124.20010503640486,137.29477916171703,38.58036550006768,22.09284103482122,39.84941152453196,5.19756919058176,124.13774314143188,35.858588594635705,124.19848312548808,137.29357983551938,1.4187538598328997,1.2248474824696738,2.7222381225136214,3.9470856049832954,2.7820792011435875,0.0144947262004019,35.0,22.684533400225064,22.496212152223396,9.0,35.0,3.0,469.2133094865097,543.6540477911467,459.15107301707246,271.3422048207115,281.56774204826115,543.6532760163302
170.00000000000043,37.56820029890532,28.341290256719393,124.20010503640486,137.29477916171703,38.58036550006768,22.09284103482122,39.84941152453196,5.19756919058176,124.13774314143188,35.858588594635705,124.19848312548808,137.29357983551938,1.4187538598328997,1.2248474824696738,2.7222381225136214,3.9470856049832954,2.7820792011435875,0.0144947262004019,35.0,22.684533400225064,22.496212152223396,9.0,35.0,3.0,469.2133094865097,543.6540477911467,459.15107301707246,271.3422048207115,281.56774204826115,543.6532760163302
180.00000000000003,37.56723461060801,28.34070895745509,124.199937051477,137.296989096034,38.5793859746508,22.093878363898167,39.8484582020249,5.196633423639639,124.13757803507366,35.85836743581655,124.19831521392928,137.29618385564834,1.4187586829426877,1.2248062783038467,2.7222578428528807,3.947064121156728,2.782054600695032,0.014494219533675128,35.0,22.684862658382485,22.49716227469139,9.0,35.0,3.0,469.2138900224809,543.6572078376017,459.1541219378612,271.3373280409476,281.56713726532377,543.6569830383581
180.00000000000043,37.56723461060801,28.34070895745509,124.199937051477,137.296989096034,38.5793859746508,22.093878363898167,39.8484582020249,5.196633423639639,124.13757803507366,35.85836743581655,124.19831521392928,137.29618385564834,1.4187586829426877,1.2248062783038467,2.7222578428528807,3.947064121156728,2.782054600695032,0.014494219533675128,35.0,22.684862658382485,22.49716227469139,9.0,35.0,3.0,469.2138900224809,543.6572078376017,459.1541219378612,271.3373280409476,281.56713726532377,543.6569830383581
190.00000000000003,37.56658515614419,28.33977271381048,124.19786718042776,137.29598077252552,38.57873777086717,22.093696909210337,39.84782660506416,5.196013448575741,124.13550918002402,35.85834786501613,124.1962453650778,137.2953085724863,1.418737945477928,1.2247720882129745,2.722331173367612,3.9471032615805854,2.7821228537388083,0.014493993105348966,35.0,22.68453162050849,22.49696552421489,9.0,35.0,3.0,469.21356220606674,543.6569478189374,459.15490070805697,271.3301133233477,281.5677490692715,543.6569076875053
190.00000000000048,37.56658515614419,28.33977271381048,124.19786718042776,137.29598077252552,38.57873777086717,22.093696909210337,39.84782660506416,5.196013448575741,124.13550918002402,35.85834786501613,124.1962453650778,137.2953085724863,1.418737945477928,1.2247720882129745,2.722331173367612,3.9471032615805854,2.7821228537388083,0.014493993105348966,35.0,22.68453162050849,22.49696552421489,9.0,35.0,3.0,469.21356220606674,543.6569478189374,459.15490070805697,271.3301133233477,281.5677490692715,543.6569076875053
200.00000000000003,37.5662502982722,28.339149067342415,124.19627903368848,137.29480367839568,38.578406382496354,22.093368457255448,39.847503562514575,5.1956963474841595,124.13392131533068,35.85837194891445,124.19465722259277,137.29416644116117,1.4187223974674985,1.2247541455811493,2.722387863885732,3.947142009466881,2.78218065529434,0.014493921630155247,35.0,22.684212631649302,22.496640871755574,9.0,35.0,3.0,469.2132075746936,543.6561883255366,459.1549624438544,271.32533749116504,281.568335050342,543.6561967325149
200.00000000000048,37.5662502982722,28.339149067342415,124.19627903368848,137.29480367839568,38.578406382496354,22.093368457255448,39.847503562514575,5.1956963474841595,124.13392131533068,35.85837194891445,124.19465722259277,137.29416644116117,1.4187223974674985,1.2247541455811493,2.722387863885732,3.947142009466881,2.78218065529434,0.014493921630155247,35.0,22.684212631649302,22.496640871755574,9.0,35.0,3.0,469.2132075746936,543.6561883255366,459.1549624438544,271.32533749116504,281.568335050342,543.6561967325149
210.00000000000003,37.56610520385957,28.33883018741324,124.19540844603314,137.2940647441397,38.57826378158254,22.093143624521417,39.847364508535975,5.195559850431152,124.13305076585875,35.85839430637827,124.19378663427815,137.29343135856843,1.4187134487090969,1.2247458364740265,2.7224180284357358,3.947163864909762,2.7822136094511047,0.014493901128056014,35.0,22.684022294120386,22.496421825953743,9.0,35.0,3.0,469.21298983007046,543.6556419629234,459.1548698344816,271.32289800145185,281.5686835699616,543.6556557226264
210.0000000000005,37.56610520385957,28.33883018741324,124.19540844603314,137.2940647441397,38.57826378158254,22.093143624521417,39.847364508535975,5.195559850431152,124.13305076585875,35.85839430637827,124.19378663427815,137.29343135856843,1.4187134487090969,1.2247458364740265,2.7224180284357358,3.947163864909762,2.7822136094511047,0.014493901128056014,35.0,22.684022294120386,22.496421825953743,9.0,35.0,3.0,469.21298983007046,543.6556419629234,459.1548698344816,271.32289800145185,281.5686835699616,543.6556557226264
220.00000000000003,37.56605196043471,28.33869291853324,124.19501309539568,137.29369838619192,38.57821186459877,22.09302677852565,39.84731386358031,5.1955101366485215,124.13265539431214,35.85840746731691,124.19339128236038,137.29306176153648,1.4187090751153093,1.2247424184879092,2.72243109546547,3.9471735139533792,2.7822289877384216,0.014493896218039813,35.0,22.68393078041862,22.496308830469616,9.0,35.0,3.0,469.2128832502172,543.6553511066413,459.15478617479533,271.32184915700446,281.5688508074361,543.6553603738754
220.00000000000057,37.56605196043471,28.33869291853324,124.19501309539568,137.29369838619192,38.57821186459877,22.09302677852565,39.84731386358031,5.1955101366485215,124.13265539431214,35.85840746731691,124.19339128236038,137.29306176153648,1.4187090751153093,1.2247424184879092,2.72243109546547,3.9471735139533792,2.7822289877384216,0.014493896218039813,35.0,22.68393078041862,22.496308830469616,9.0,35.0,3.0,469.2128832502172,543.6553511066413,459.15478617479533,271.32184915700446,281.5688508074361,543.6553603738754
230.00000000000003,37.56603641450206,28.33864287649419,124.19486046249114,137.2935446954201,38.57819690752184,22.092975831661988,39.84729926298959,5.195495804499898,124.13250273816108,35.858413741386016,124.19323864857256,137.29290483496442,1.4187072642191303,1.2247412392643338,2.722435890853805,3.9471771301181375,2.7822350880050655,0.0144938960746222,35.0,22.68389344790404,22.496259853605864,9.0,35.0,3.0,469.2128390091172,543.6552218107529,459.15473740278406,271.3214676706656,281.56891892915,543.6552265881504
230.0000000000006,37.56603641450206,28.33864287649419,124.19486046249114,137.2935446954201,38.57819690752184,22.092975831661988,39.84729926298959,5.195495804499898,124.13250273816108,35.858413741386016,124.19323864857256,137.29290483496442,1.4187072642191303,1.2247412392643338,2.722435890853805,3.9471771301181375,2.7822350880050655,0.0144938960746222,35.0,22.68389344790404,22.496259853605864,9.0,35.0,3.0,469.2128390091172,543.6552218107529,459.15473740278406,271.3214676706656,281.56891892915,543.6552265881504
240.00000000000003,37.566033830830555,28.338628420389853,124.1948121993116,137.29349038216827,38.57819454576531,22.09295700729677,39.84729695122432,5.195493535237745,124.13245446056618,35.8584162810871,124.19319038493896,137.29284857025715,1.4187063213410924,1.2247406610974112,2.722436690119316,3.947177351216727,2.7822370929351257,0.014493893645770283,35.0,22.683880713180542,22.496241876804103,9.0,35.0,3.0,469.2128235700157,543.655172993278,459.1547143153008,271.3213579615512,281.56894212625014,543.6551750625806
240.00000000000065,37.566033830830555,28.338628420389853,124.1948121993116,137.29349038216827,38.57819454576531,22.09295700729677,39.84729695122432,5.195493535237745,124.13245446056618,35.8584162810871,124.19319038493896,137.29284857025715,1.4187063213410924,1.2247406610974112,2.722436690119316,3.947177351216727,2.7822370929351257,0.014493893645770283,35.0,22.683880713180542,22.496241876804103,9.0,35.0,3.0,469.2128235700157,543.655172993278,459.1547143153008,271.3213579615512,281.56894212625014,543.6551750625806
250.00000000000003,37.56603459640003,28.33862608423317,124.19480181384613,137.29347545499235,38.578195379331895,22.092951418515497,39.84729776000815,5.195494329151642,124.13244406798668,35.85841714247897,124.19317999926716,137.29283269651614,1.4187063511297422,1.224740802343756,2.7224373049645845,3.947178107308341,2.782237567460757,0.014493896293333627,35.0,22.683877445919904,22.49623659762545,9.0,35.0,3.0,469.21281942570135,543.6551579914432,459.1547050037212,271.32134054003643,281.5689480564695,543.6551587470678
250.00000000000065,37.56603459640003,28.33862608423317,124.19480181384613,137.29347545499235,38.578195379331895,22.092951418515497,39.84729776000815,5.195494329151642,124.13244406798668,35.85841714247897,124.19317999926716,137.29283269651614,1.4187063511297422,1.224740802343756,2.7224373049645845,3.947178107308341,2.782237567460757,0.014493896293333627,35.0,22.683877445919904,22.49623659762545,9.0,35.0,3.0,469.21281942570135,543.6551579914432,459.1547050037212,271.32134054003643,281.5689480564695,543.6551587470678
260.00000000000006,37.566035669238005,28.33862687532616,124.19480241864416,137.29347358506658,38.57819646532339,22.092950443310656,39.84729881737707,5.195495367080241,124.13244466980846,35.85841735873623,124.1931806039873,137.2928304364238,1.4187065372306948,1.224741011060867,2.722437626530722,3.947178637591589,2.782237576275961,0.014493898728691775,35.0,22.683877190496215,22.496235711990096,9.0,35.0,3.0,469.21281897209934,543.655155062874,459.1547018731191,271.32134678409466,281.5689485052316,543.6551552769732
260.0000000000007,37.566035669238005,28.33862687532616,124.19480241864416,137.29347358506658,38.57819646532339,22.092950443310656,39.84729881737707,5.195495367080241,124.13244466980846,35.85841735873623,124.1931806039873,137.2928304364238,1.4187065372306948,1.224741011060867,2.722437626530722,3.947178637591589,2.782237576275961,0.014493898728691775,35.0,22.683877190496215,22.496235711990096,9.0,35.0,3.0,469.21281897209934,543.655155062874,459.1547018731191,271.32134678409466,281.5689485052316,543.6551552769732
270.00000000000006,37.566036373384975,28.33862793074292,124.19480481470958,137.29347487001104,38.57819716727501,22.09295070756036,39.84729950136008,5.195496038487818,124.13244706484498,35.8584173698938,124.19318300003196,137.2928315887811,1.4187064715896345,1.2247409709256414,2.7224373694748074,3.947178340400448,2.782237495524855,0.014493898046005376,35.0,22.683877593010493,22.496235989606248,9.0,35.0,3.0,469.21281938062594,543.6551555272292,459.15470112647614,271.32135492564987,281.56894776266086,543.6551555572873
270.0000000000007,37.566036373384975,28.33862793074292,124.19480481470958,137.29347487001104,38.57819716727501,22.09295070756036,39.84729950136008,5.195496038487818,124.13244706484498,35.8584173698938,124.19318300003196,137.2928315887811,1.4187064715896345,1.2247409709256414,2.7224373694748074,3.947178340400448,2.782237495524855,0.014493898046005376,35.0,22.683877593010493,22.496235989606248,9.0,35.0,3.0,469.21281938062594,543.6551555272292,459.15470112647614,271.32135492564987,281.56894776266086,543.6551555572873
280.00000000000006,37.56603670434827,28.338628568915283,124.19480646548604,137.29347613539693,38.57819749434911,22.092951069620085,39.8472998201872,5.195496351453129,124.13244871572282,35.85841734110096,124.19318465114527,137.2928328237739,1.4186841863261244,1.224721736345866,2.722394515052871,3.947116251398737,2.7822374348306025,0.014493670272516036,35.0,22.683877932179257,22.49623634601608,9.0,35.0,3.0,469.21281975981526,543.6551563747793,459.1547011196136,271.3213598150804,281.5689471422191,543.6551563624538
280.0000000000007,37.56603670434827,28.338628568915283,124.19480646548604,137.29347613539693,38.57819749434911,22.092951069620085,39.8472998201872,5.195496351453129,124.13244871572282,35.85841734110096,124.19318465114527,137.2928328237739,1.4186841863261244,1.224721736345866,2.722394515052871,3.947116251398737,2.7822374348306025,0.014493670272516036,35.0,22.683877932179257,22.49623634601608,9.0,35.0,3.0,469.21281975981526,543.6551563747793,459.1547011196136,271.3213598150804,281.5689471422191,543.6551563624538
290.00000000000006,37.56603685449969,28.338628899659,124.19480737922704,137.29347691201917,38.57819764184734,22.092951309116017,39.84729996401965,5.195496492641154,124.13244962962668,35.858417316848204,124.19318556508158,137.29283359522714,1.4186713931608774,1.2247106927013518,2.722369915796989,3.9470806084983407,2.782237400095895,0.014493539498722396,35.0,22.683878133554344,22.496236579220575,9.0,35.0,3.0,469.2128199861356,543.6551569496914,459.1547012253109,271.3213623754761,281.56894677400805,543.6551569300772
290.0000000000007,37.56603685449969,28.338628899659,124.19480737922704,137.29347691201917,38.57819764184734,22.092951309116017,39.84729996401965,5.195496492641154,124.13244962962668,35.858417316848204,124.19318556508158,137.29283359522714,1.4186713931608774,1.2247106927013518,2.722369915796989,3.9470806084983407,2.782237400095895,0.014493539498722396,35.0,22.683878133554344,22.496236579220575,9.0,35.0,3.0,469.2128199861356,543.6551569496914,459.1547012253109,271.3213623754761,281.56894677400805,543.6551569300772
300.00000000000006,37.566036907774375,28.3386290380177,124.1948077797276,137.2934772838753,38.578197693782606,22.09295142669839,39.84730001469189,5.195496542381761,124.13245002984118,35.85841730348659,124.19318596527935,137.29283397201834,1.418691420206733,1.2247279812837384,2.7224083252163704,3.947136306500109,2.782237384592717,0.014493744060040809,35.0,22.68387822562636,22.49623669289485,9.0,35.0,3.0,469.21282009410805,543.6551572453434,459.1547013099921,271.32136342719895,281.56894660460154,543.6551572327437
300.0000000000007,37.566036907774375,28.3386290380177,124.1948077797276,137.2934772838753,38.578197693782606,22.09295142669839,39.84730001469189,5.195496542381761,124.13245002984118,35.85841730348659,124.19318596527935,137.29283397201834,1.418691420206733,1.2247279812837384,2.7224083252163704,3.947136306500109,2.782237384592717,0.014493744060040809,35.0,22.68387822562636,22.49623669289485,9.0,35.0,3.0,469.21282009410805,543.6551572453434,459.1547013099921,271.32136342719895,281.56894660460154,543.6551572327437
310.00000000000006,37.56603693001011,28.33862911472056,124.19480796513356,137.29347748466645,38.57819771525042,22.092951488158576,39.84730003553298,5.195496562839651,124.13245021690511,35.85841729923874,124.19318615229824,137.29283417378048,1.418585768186707,1.2246367738691544,2.722205573073244,3.946842346942399,2.7822373771502096,0.01449266466703436,35.0,22.683878271573576,22.496236752017182,9.0,35.0,3.0,469.2128201641392,543.6551574219731,459.154701363346,271.3213639050323,281.5689465313595,543.6551574098315
310.0000000000007,37.56603693001011,28.33862911472056,124.19480796513358,137.29347748466614,38.57819771525042,22.092951488158576,39.84730003553298,5.195496562839651,124.13245021690511,35.85841729923874,124.19318615229824,137.29283417378048,1.4185857694161683,1.2246367749305245,2.722205575432529,3.946842350363053,2.78223737715021,0.014492664679594884,35.0,22.683878271573576,22.496236752017182,9.0,35.0,3.0,469.2128201641392,543.6551574219731,459.154701363346,271.3213639050323,281.5689465313595,543.6551574098315
320.00000000000006,37.56603693844676,28.338629139924706,124.19480805497,137.29347757150714,38.578197723389,22.092951517628023,39.847300043545744,5.195496570705075,124.13245030557752,35.85841729383725,124.19318624097026,137.29283426610334,1.41866213060046,1.2247026957162666,2.722352104597269,3.947054800313536,2.7822373736323764,0.014493444795814702,35.0,22.683878292633775,22.49623678028752,9.0,35.0,3.0,469.2128201855754,543.6551574930519,459.15470139237897,271.32136411817845,281.5689464865633,543.6551574891598
320.0000000000007,37.56603693844676,28.338629139924706,124.19480805497,137.29347757150714,38.578197723389,22.092951517628023,39.847300043545744,5.195496570705075,124.13245030557752,35.85841729383725,124.19318624097026,137.29283426610334,1.41866213060046,1.2247026957162666,2.722352104597269,3.947054800313536,2.7822373736323764,0.014493444795814702,35.0,22.683878292633775,22.49623678028752,9.0,35.0,3.0,469.2128201855754,543.6551574930519,459.15470139237897,271.32136411817845,281.5689464865633,543.6551574891598
330.00000000000006,37.56603694084221,28.33862914736551,124.19480809314184,137.293477606742,38.578197725644735,22.092951531179835,39.84730004578428,5.195496572902472,124.1324503433471,35.858417291172714,124.1931862787374,137.29283430296834,1.4186886760618918,1.2247256116614842,2.7224030422441308,3.947128653905615,2.782237372093761,0.014493715986883274,35.0,22.683878302039037,22.4962367933004,9.0,35.0,3.0,469.21282019203767,543.655157520943,459.1547014081109,271.3213642081899,281.56894646640126,543.6551575195363
330.0000000000007,37.56603694084221,28.33862914736551,124.19480809314184,137.293477606742,38.578197725644735,22.092951531179835,39.84730004578428,5.195496572902472,124.1324503433471,35.858417291172714,124.1931862787374,137.29283430296834,1.4186886760618918,1.2247256116614842,2.7224030422441308,3.947128653905615,2.782237372093761,0.014493715986883274,35.0,22.683878302039037,22.4962367933004,9.0,35.0,3.0,469.21282019203767,543.655157520943,459.1547014081109,271.3213642081899,281.56894646640126,543.6551575195363
340.00000000000006,37.56603694095488,28.33862914897844,124.19480810848738,137.29347762144687,38.57819772568833,22.092951537333928,39.84730004583993,5.195496572957097,124.13245035852232,35.858417289946885,124.1931862939098,137.29283431814008,1.4187000332310529,1.2247354159390438,2.722424835391725,3.947160251330769,2.782237371448574,0.014493832012653142,35.0,22.683878306130907,22.496236799185567,9.0,35.0,3.0,469.21282019400326,543.6551575329056,459.1547014168248,271.32136424173933,281.56894645782825,543.6551575322428
340.0000000000007,37.56603694095488,28.33862914897844,124.19480810848738,137.29347762144687,38.57819772568833,22.092951537333928,39.84730004583993,5.195496572957097,124.13245035852232,35.858417289946885,124.1931862939098,137.29283431814008,1.4187000332310529,1.2247354159390438,2.722424835391725,3.947160251330769,2.782237371448574,0.014493832012653142,35.0,22.683878306130907,22.496236799185567,9.0,35.0,3.0,469.21282019400326,543.6551575329056,459.1547014168248,271.32136424173933,281.56894645782825,543.6551575322428
350.00000000000006,37.566036940401595,28.338629148630677,124.19480811320314,137.2934776265767,38.5781977251056,22.09295153978718,39.84730004527636,5.195496572403897,124.13245036317136,35.858417289410966,124.19318629855675,137.29283432349678,1.418704547550024,1.2247393129827189,2.7224334979493605,3.9471728109320794,2.782237371233139,0.014493878131249022,35.0,22.683878307605998,22.49623680150592,9.0,35.0,3.0,469.21282019431806,543.655157537429,459.15470142125935,271.32136424977085,281.5689464547328,543.6551575371183
350.0000000000007,37.566036940401595,28.338629148630677,124.19480811320314,137.2934776265767,38.5781977251056,22.09295153978718,39.84730004527636,5.195496572403897,124.13245036317136,35.858417289410966,124.19318629855675,137.29283432349678,1.418704547550024,1.2247393129827189,2.7224334979493605,3.9471728109320794,2.782237371233139,0.014493878131249022,35.0,22.683878307605998,22.49623680150592,9.0,35.0,3.0,469.21282019431806,543.655157537429,459.15470142125935,271.32136424977085,281.5689464547328,543.6551575371183
360.00000000000006,37.56603693980731,28.338629147959125,124.19480811372333,137.2934776278983,38.57819772450036,22.09295154060618,39.847300044686655,5.1954965718250605,124.13245036368616,35.8584172892302,124.19318629907,137.29283432489677,1.4187050036758675,1.224739706708359,2.7224343732165117,3.9471740799248702,2.7822373711925548,0.014493882790799974,35.0,22.683878307980425,22.496236802262445,9.0,35.0,3.0,469.2128201942607,543.6551575389778,459.1547014233975,271.3213642485872,281.568946454029,543.6551575387799
360.0000000000007,37.56603693980731,28.338629147959125,124.19480811372333,137.2934776278983,38.57819772450036,22.09295154060618,39.847300044686655,5.1954965718250605,124.13245036368616,35.8584172892302,124.19318629907,137.29283432489677,1.4187050036758675,1.224739706708359,2.7224343732165117,3.9471740799248702,2.7822373711925548,0.014493882790799974,35.0,22.683878307980425,22.496236802262445,9.0,35.0,3.0,469.2128201942607,543.6551575389778,459.1547014233975,271.3213642485872,281.568946454029,543.6551575387799
370.00000000000006,37.5660369393635,28.338629147285417,124.19480811304754,137.2934776277495,38.57819772405402,22.092951540753177,39.847300044252286,5.195496571398678,124.13245036298989,35.85841728915398,124.19318629837312,137.29283432483356,1.4187063928559405,1.2247409059404684,2.7224370390372705,3.947177944977738,2.7822373712095807,0.01449389698294952,35.0,22.68387830794541,22.496236802383805,9.0,35.0,3.0,469.21282019399285,543.6551575391431,459.1547014243217,271.32136424523736,281.5689464540279,543.6551575390764
370.00000000000074,37.5660369393635,28.338629147285417,124.19480811304754,137.2934776277495,38.57819772405402,22.092951540753177,39.847300044252286,5.195496571398678,124.13245036298989,35.85841728915398,124.19318629837312,137.29283432483356,1.4187063928559405,1.2247409059404684,2.7224370390372705,3.947177944977738,2.7822373712095807,0.01449389698294952,35.0,22.68387830794541,22.496236802383805,9.0,35.0,3.0,469.21282019399285,543.6551575391431,459.1547014243217,271.32136424523736,281.5689464540279,543.6551575390764
380.00000000000006,37.56603693906411,28.33862914676888,124.19480811215487,137.29347762718822,38.57819772375517,22.092951540673027,39.84730004396126,5.195496571112983,124.13245036209103,35.85841728913607,124.1931862974739,137.29283432430896,1.418706820667839,1.224741275252739,2.7224378600414902,3.947179135294229,2.7822373712393533,0.014493901353597302,35.0,22.683878307803468,22.49623680229638,9.0,35.0,3.0,469.21282019372944,543.6551575388551,459.1547014246864,271.3213642420929,281.5689464542636,543.6551575388431
380.00000000000074,37.56603693906411,28.33862914676888,124.19480811215487,137.29347762718822,38.57819772375517,22.092951540673027,39.84730004396126,5.195496571112983,124.13245036209103,35.85841728913607,124.1931862974739,137.29283432430896,1.418706820667839,1.224741275252739,2.7224378600414902,3.947179135294229,2.7822373712393533,0.014493901353597302,35.0,22.683878307803468,22.49623680229638,9.0,35.0,3.0,469.21282019372944,543.6551575388551,459.1547014246864,271.3213642420929,281.5689464542636,543.6551575388431
390.00000000000006,37.56603693889246,28.33862914643788,124.19480811145532,137.29347762665816,38.578197723584715,22.092951540547286,39.847300043795215,5.195496570950013,124.13245036138927,35.8584172891388,124.193186296772,137.2928343237944,1.4187069743313907,1.224741407903731,2.7224381549545007,3.947179562858232,2.782237371264395,0.014493902923499048,35.0,22.6838783076696,22.49623680216956,9.0,35.0,3.0,469.2128201935337,543.6551575385049,459.1547014247794,271.32136423990033,281.5689464544992,543.655157538515
390.00000000000074,37.56603693889246,28.33862914643788,124.19480811145532,137.29347762665816,38.578197723584715,22.092951540547286,39.847300043795215,5.195496570950013,124.13245036138927,35.8584172891388,124.193186296772,137.2928343237944,1.4187069743313907,1.224741407903731,2.7224381549545007,3.947179562858232,2.782237371264395,0.014493902923499048,35.0,22.6838783076696,22.49623680216956,9.0,35.0,3.0,469.2128201935337,543.6551575385049,459.1547014247794,271.32136423990033,281.5689464544992,543.655157538515
400.00000000000006,37.56603693880169,28.33862914625456,124.19480811100014,137.29347762629374,38.57819772349493,22.092951540445423,39.847300043707655,5.195496570864009,124.13245036093502,35.85841728914693,124.19318629631768,137.29283432343072,1.4187069190055854,1.2247413601409194,2.722438048811473,3.9471794089523926,2.7822373712810893,0.014493902358305229,35.0,22.68387830757655,22.49623680206992,9.0,35.0,3.0,469.21282019341766,543.6551575382496,459.15470142477744,271.3213642385728,281.5689464546725,543.6551575382604
400.00000000000074,37.56603693880169,28.33862914625456,124.19480811100014,137.29347762629374,38.57819772349493,22.092951540445423,39.847300043707655,5.195496570864009,124.13245036093502,35.85841728914693,124.19318629631768,137.29283432343072,1.4187069190055854,1.2247413601409194,2.722438048811473,3.9471794089523926,2.7822373712810893,0.014493902358305229,35.0,22.68387830757655,22.49623680206992,9.0,35.0,3.0,469.21282019341766,543.6551575382496,459.15470142477744,271.3213642385728,281.5689464546725,543.6551575382604
410.00000000000006,37.566036938757385,28.338629146161736,124.19480811073689,137.2934776260787,38.57819772345128,22.09295154037983,39.84730004366501,5.195496570822172,124.13245036067336,35.85841728915574,124.19318629605598,137.2928343232154,1.4187068157365792,1.2247412709906833,2.722437850656777,3.94717912164746,2.7822373712909254,0.01449390130330074,35.0,22.68387830752056,22.49623680200557,9.0,35.0,3.0,469.21282019335825,543.6551575380968,459.1547014247541,271.32136423783754,281.5689464547804,543.6551575381055
410.00000000000074,37.566036938757385,28.338629146161736,124.19480811073689,137.2934776260787,38.57819772345128,22.09295154037983,39.84730004366501,5.195496570822172,124.13245036067336,35.85841728915574,124.19318629605598,137.2928343232154,1.4187068157365792,1.2247412709906833,2.722437850656777,3.94717912164746,2.7822373712909254,0.01449390130330074,35.0,22.68387830752056,22.49623680200557,9.0,35.0,3.0,469.21282019335825,543.6551575380968,459.1547014247541,271.32136423783754,281.5689464547804,543.6551575381055
420.00000000000006,37.56603693873748,28.338629146121832,124.19480811059545,137.2934776259644,38.57819772343174,22.09295154034152,39.847300043645895,5.195496570803414,124.13245036053308,35.858417289162105,124.19318629591568,137.2928343230979,1.4187067395146704,1.2247412051900426,2.7224377043975987,3.947178909587641,2.7822373712963,0.014493900524608996,35.0,22.68387830748952,22.496236801968564,9.0,35.0,3.0,469.2128201933332,543.655157538015,459.1547014247299,271.3213642374621,281.568946454844,543.6551575380199
420.00000000000074,37.56603693873748,28.338629146121832,124.19480811059545,137.2934776259644,38.57819772343174,22.09295154034152,39.847300043645895,5.195496570803414,124.13245036053308,35.858417289162105,124.19318629591568,137.2928343230979,1.4187067395146704,1.2247412051900426,2.7224377043975987,3.947178909587641,2.7822373712963,0.014493900524608996,35.0,22.68387830748952,22.496236801968564,9.0,35.0,3.0,469.2128201933332,543.655157538015,459.1547014247299,271.3213642374621,281.568946454844,543.6551575380199
430.00000000000006,37.56603693872994,28.33862914610671,124.1948081105292,137.29347762590987,38.5781977234244,22.092951540322247,39.84730004363868,5.195496570796308,124.13245036046794,35.85841728916444,124.19318629585057,137.29283432304112,1.4187066694404344,1.224741144696544,2.7224375699315533,3.9471787146280968,2.7822373712988475,0.014493899808717571,35.0,22.6838783074748,22.49623680194975,9.0,35.0,3.0,469.2128201933227,543.6551575379757,459.15470142471446,271.3213642372929,281.5689464548788,543.6551575379767
430.00000000000074,37.56603693872994,28.33862914610671,124.1948081105292,137.29347762590987,38.5781977234244,22.092951540322247,39.84730004363868,5.195496570796308,124.13245036046794,35.85841728916444,124.19318629585057,137.29283432304112,1.4187066694404344,1.224741144696544,2.7224375699315533,3.9471787146280968,2.7822373712988475,0.014493899808717571,35.0,22.6838783074748,22.49623680194975,9.0,35.0,3.0,469.2128201933227,543.6551575379757,459.15470142471446,271.3213642372929,281.5689464548788,543.6551575379767
440.00000000000006,37.566036938727365,28.33862914610063,124.19480811049829,137.2934776258847,38.57819772342193,22.092951540312473,39.847300043636245,5.195496570793921,124.13245036043728,35.858417289168415,124.19318629581988,137.29283432301656,1.418706650999638,1.2247411287771284,2.7224375345460534,3.947178663323182,2.7822373713000865,0.014493899620324494,35.0,22.68387830746724,22.496236801940256,9.0,35.0,3.0,469.21282019331966,543.6551575379583,459.15470142470497,271.3213642372144,281.56894645489143,543.6551575379599
440.00000000000074,37.566036938727365,28.33862914610063,124.19480811049829,137.2934776258847,38.57819772342193,22.092951540312473,39.847300043636245,5.195496570793921,124.13245036043728,35.858417289168415,124.19318629581988,137.29283432301656,1.418706650999638,1.2247411287771284,2.7224375345460534,3.947178663323182,2.7822373713000865,0.014493899620324494,35.0,22.68387830746724,22.496236801940256,9.0,35.0,3.0,469.21282019331966,543.6551575379583,459.15470142470497,271.3213642372144,281.56894645489143,543.6551575379599
450.00000000000006,37.56603693872677,28.33862914610012,124.1948081104832,137.29347762587486,38.578197723421376,22.09295154030781,39.84730004363568,5.195496570793408,124.13245036042268,35.858417289168926,124.19318629580528,137.2928343230056,1.4187066202655103,1.2247411022450891,2.7224374755692304,3.94717857781432,2.7822373713006336,0.014493899306337472,35.0,22.683878307463885,22.496236801935595,9.0,35.0,3.0,469.21282019331977,543.6551575379527,459.1547014246989,271.3213642371802,281.5689464549023,543.6551575379527
450.00000000000074,37.56603693872677,28.33862914610012,124.1948081104832,137.29347762587486,38.578197723421376,22.09295154030781,39.84730004363568,5.195496570793408,124.13245036042268,35.858417289168926,124.19318629580528,137.2928343230056,1.4187066202655103,1.2247411022450891,2.7224374755692304,3.94717857781432,2.7822373713006336,0.014493899306337472,35.0,22.683878307463885,22.496236801935595,9.0,35.0,3.0,469.21282019331977,543.6551575379527,459.1547014246989,271.3213642371802,281.5689464549023,543.6551575379527
460.00000000000006,37.566036938727,28.33862914610131,124.19480811047796,137.29347762587042,38.578197723421646,22.092951540304735,39.84730004363595,5.195496570793637,124.1324503604174,35.858417289166425,124.19318629580002,137.292834323002,1.4187066214947603,1.224741103306367,2.7224374779283798,3.947178581234746,2.782237371300889,0.014493899318896724,35.0,22.683878307462464,22.49623680193355,9.0,35.0,3.0,469.2128201933208,543.6551575379497,459.1547014246948,271.3213642371689,281.56894645490394,543.6551575379503
460.00000000000074,37.566036938727,28.33862914610131,124.19480811047796,137.29347762587042,38.578197723421646,22.092951540304735,39.84730004363595,5.195496570793637,124.1324503604174,35.858417289166425,124.19318629580002,137.292834323002,1.4187066214947603,1.224741103306367,2.7224374779283798,3.947178581234746,2.782237371300889,0.014493899318896724,35.0,22.683878307462464,22.49623680193355,9.0,35.0,3.0,469.2128201933208,543.6551575379497,459.1547014246948,271.3213642371689,281.56894645490394,543.6551575379503
