time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.56603693872725,28.33862914610188,124.1948081104764,137.29347762586866,38.57819772342189,22.092951540304625,39.847300043636174,5.195496570793864,124.13245036041596,35.85841728916847,124.19318629579854,137.29283432300065,1.4187066165773008,1.2247410990612495,2.722437468492033,3.9471785675532822,2.7822373713009414,0.01449389926865886,35.0,22.683878307461782,22.496236801932525,9.0,35.0,3.0,469.2128201933202,543.6551575379481,459.15470142469286,271.3213642371671,281.5689464549046,543.6551575379486
470.00000000000074,37.56603693872725,28.33862914610188,124.1948081104764,137.29347762586866,38.57819772342189,22.092951540304625,39.847300043636174,5.195496570793864,124.13245036041596,35.85841728916847,124.19318629579854,137.29283432300065,1.4187066165773008,1.2247410990612495,2.722437468492033,3.9471785675532822,2.7822373713009414,0.01449389926865886,35.0,22.683878307461782,22.496236801932525,9.0,35.0,3.0,469.2128201933202,543.6551575379481,459.15470142469286,271.3213642371671,281.5689464549046,543.6551575379486
480.00000000000006,37.56603693872766,28.338629146101937,124.19480811047656,137.2934776258682,38.57819772342231,22.092951540304057,39.84730004363661,5.195496570794319,124.13245036041616,35.85841728916762,124.19318629579878,137.29283432299985,1.4187066116598606,1.224741094816142,2.722437459055675,3.947178553871817,2.782237371300956,0.014493899218421074,35.0,22.68387830746167,22.496236801932355,9.0,35.0,3.0,469.21282019332034,543.6551575379475,459.15470142469167,271.3213642371678,281.56894645490746,543.6551575379474
480.00000000000074,37.56603693872766,28.338629146101937,124.19480811047656,137.2934776258682,38.57819772342231,22.092951540304057,39.84730004363661,5.195496570794319,124.13245036041616,35.85841728916762,124.19318629579878,137.29283432299985,1.4187066116598606,1.224741094816142,2.722437459055675,3.947178553871817,2.782237371300956,0.014493899218421074,35.0,22.68387830746167,22.496236801932355,9.0,35.0,3.0,469.21282019332034,543.6551575379475,459.15470142469167,271.3213642371678,281.56894645490746,543.6551575379474
490.00000000000006,37.566036938727855,28.338629146103873,124.19480811047625,137.2934776258703,38.5781977234225,22.092951540303773,39.84730004363676,5.1954965707944325,124.1324503604162,35.85841728916881,124.19318629579878,137.29283432300127,1.4187065883020755,1.22474107465187,2.722437414233033,3.9471784888849033,2.782237371300948,0.014493898979791343,35.0,22.683878307461725,22.496236801932355,9.0,35.0,3.0,469.2128201933231,543.655157537951,459.1547014246919,271.3213642371696,281.5689464549073,543.6551575379497
490.00000000000074,37.566036938727855,28.338629146103873,124.19480811047625,137.2934776258703,38.5781977234225,22.092951540303773,39.84730004363676,5.1954965707944325,124.1324503604162,35.85841728916881,124.19318629579878,137.29283432300127,1.4187065883020755,1.22474107465187,2.722437414233033,3.9471784888849033,2.782237371300948,0.014493898979791343,35.0,22.683878307461725,22.496236801932355,9.0,35.0,3.0,469.2128201933231,543.655157537951,459.1547014246919,271.3213642371696,281.5689464549073,543.6551575379497
500.00000000000006,37.56603693872808,28.338629146103813,124.1948081104773,137.2934776258699,38.57819772342272,22.09295154030372,39.84730004363698,5.19549657079466,124.1324503604171,35.85841728916921,124.19318629579968,137.29283432300127,1.4187065993662733,1.2247410842033646,2.722437435464772,3.947178519668136,2.7822373713009543,0.014493899092826517,35.0,22.683878307461782,22.496236801932355,9.0,35.0,3.0,469.21282019332233,543.6551575379489,459.15470142469167,271.32136423717185,281.56894645490576,543.6551575379491
500.00000000000074,37.56603693872808,28.338629146103813,124.1948081104773,137.2934776258699,38.57819772342272,22.09295154030372,39.84730004363698,5.19549657079466,124.1324503604171,35.85841728916921,124.19318629579968,137.29283432300127,1.4187065993662733,1.2247410842033646,2.722437435464772,3.947178519668136,2.7822373713009543,0.014493899092826517,35.0,22.683878307461782,22.496236801932355,9.0,35.0,3.0,469.21282019332233,543.6551575379489,459.15470142469167,271.32136423717185,281.56894645490576,543.6551575379491
510.00000000000006,37.56603693872815,28.338629146103017,124.19480811047796,137.29347762586917,38.5781977234228,22.09295154030383,39.84730004363707,5.195496570794774,124.1324503604174,35.85841728916802,124.19318629580002,137.29283432300087,1.418706621494716,1.2247411033063884,2.7224374779282896,3.9471785812346782,2.782237371300927,0.01449389931889678,35.0,22.683878307461782,22.49623680193247,9.0,35.0,3.0,469.212820193321,543.6551575379477,459.15470142469167,271.3213642371728,281.5689464549043,543.6551575379485
510.00000000000074,37.56603693872815,28.338629146103017,124.19480811047796,137.29347762586917,38.5781977234228,22.09295154030383,39.84730004363707,5.195496570794774,124.1324503604174,35.85841728916802,124.19318629580002,137.29283432300087,1.418706621494716,1.2247411033063884,2.7224374779282896,3.9471785812346782,2.782237371300927,0.01449389931889678,35.0,22.683878307461782,22.49623680193247,9.0,35.0,3.0,469.212820193321,543.6551575379477,459.15470142469167,271.3213642371728,281.5689464549043,543.6551575379485
520.0000000000001,37.56603693872828,28.33862914610461,124.19480811047838,137.2934776258706,38.57819772342292,22.092951540304227,39.847300043637176,5.19549657079483,124.13245036041803,35.85841728917069,124.19318629580064,137.29283432300167,1.4187066104305115,1.2247410937549084,2.7224374566965044,3.947178550451413,2.782237371300911,0.014493899205861655,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.21282019332256,543.65515753795,459.15470142469127,271.3213642371738,281.5689464549068,543.6551575379497
530.0000000000001,37.56603693872827,28.338629146103127,124.19480811047856,137.29347762587025,38.57819772342289,22.09295154030457,39.84730004363716,5.19549657079483,124.13245036041812,35.858417289168074,124.1931862958007,137.29283432300184,1.418706615347956,1.2247410980000033,2.722437466132857,3.947178564132861,2.782237371300877,0.014493899256099486,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.212820193321,543.6551575379492,459.1547014246922,271.3213642371738,281.56894645490365,543.6551575379497
540.0000000000001,37.56603693872827,28.33862914610455,124.19480811047788,137.29347762587196,38.578197723422896,22.09295154030451,39.84730004363716,5.19549657079483,124.13245036041776,35.85841728917029,124.19318629580032,137.2928343230027,1.4187065969076045,1.2247410820808464,2.722437430746583,3.9471785128274295,2.78223737130088,0.014493899067707598,35.0,22.683878307461896,22.496236801932525,9.0,35.0,3.0,469.2128201933229,543.6551575379518,459.1547014246918,271.3213642371732,281.56894645490723,543.6551575379507
550.0000000000001,37.566036938728296,28.33862914610455,124.19480811047796,137.2934776258718,38.57819772342295,22.092951540304735,39.84730004363719,5.195496570794887,124.13245036041768,35.858417289170234,124.19318629580027,137.2928343230035,1.4187066042837386,1.2247410884485224,2.722437444901104,3.9471785333496263,2.782237371300908,0.01449389914306432,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.21282019332295,543.6551575379515,459.1547014246916,271.32136423717174,281.56894645490934,543.6551575379522
560.0000000000001,37.56603693872836,28.338629146103695,124.1948081104784,137.29347762587048,38.578197723423,22.092951540303773,39.84730004363728,5.195496570794944,124.13245036041798,35.85841728916938,124.1931862958006,137.29283432300105,1.4187066128892296,1.2247410958774534,2.7224374614146667,3.94717855729212,2.7822373713008903,0.01449389923098059,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.21282019332176,543.6551575379493,459.15470142469167,271.321364237175,281.56894645490456,543.6551575379488
570.0000000000001,37.56603693872834,28.338629146102846,124.19480811047872,137.29347762587065,38.57819772342298,22.092951540304284,39.84730004363725,5.195496570794944,124.13245036041825,35.85841728916631,124.19318629580086,137.2928343230019,1.418706617806673,1.22474110012258,2.7224374708509944,3.9471785709735743,2.7822373713008615,0.014493899281218425,35.0,22.68387830746201,22.49623680193264,9.0,35.0,3.0,469.2128201933212,543.6551575379493,459.15470142469127,271.3213642371754,281.56894645490365,543.6551575379501
580.0000000000001,37.56603693872827,28.338629146103127,124.1948081104786,137.29347762586963,38.57819772342292,22.092951540304735,39.847300043637176,5.19549657079483,124.13245036041822,35.8584172891691,124.1931862958008,137.29283432300156,1.4187066104305082,1.2247410937548815,2.7224374566965044,3.9471785504513854,2.782237371300899,0.0144938992058617,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933212,543.6551575379482,459.1547014246916,271.32136423717463,281.56894645490587,543.6551575379493
590.0000000000001,37.56603693872827,28.33862914610279,124.19480811047848,137.29347762587082,38.578197723422896,22.092951540303943,39.847300043637176,5.19549657079483,124.13245036041806,35.85841728917006,124.1931862958007,137.29283432300218,1.418706612889254,1.2247410958774632,2.7224374614146685,3.947178557292132,2.782237371300851,0.014493899230980578,35.0,22.683878307462063,22.496236801932525,9.0,35.0,3.0,469.212820193321,543.6551575379499,459.1547014246916,271.32136423717446,281.56894645490587,543.6551575379499
600.0000000000001,37.56603693872831,28.338629146103813,124.1948081104791,137.29347762587113,38.57819772342296,22.09295154030337,39.84730004363722,5.195496570794887,124.13245036041872,35.8584172891708,124.19318629580134,137.29283432300275,1.4187066104305153,1.224741093754909,2.7224374566965226,3.947178550451431,2.782237371300917,0.014493899205861712,35.0,22.683878307462063,22.49623680193247,9.0,35.0,3.0,469.21282019332216,543.6551575379494,459.154701424691,271.321364237173,281.568946454906,543.6551575379502
610.0000000000001,37.56603693872827,28.338629146103585,124.19480811047876,137.2934776258698,38.57819772342292,22.092951540304735,39.847300043637205,5.195496570794887,124.1324503604182,35.8584172891687,124.1931862958008,137.29283432300116,1.4187066227240912,1.2247411043676806,2.7224374802873528,3.947178584655034,2.7822373713008854,0.014493899331456254,35.0,22.683878307462063,22.49623680193247,9.0,35.0,3.0,469.2128201933209,543.6551575379483,459.1547014246916,271.32136423717435,281.5689464549065,543.6551575379489
620.0000000000001,37.56603693872821,28.33862914610347,124.19480811047862,137.29347762587122,38.578197723422846,22.09295154030383,39.84730004363712,5.195496570794774,124.13245036041828,35.85841728916864,124.19318629580088,137.2928343230019,1.4187066079718351,1.2247410916323578,2.722437451978346,3.947178543610704,2.7822373713008495,0.01449389918074275,35.0,22.683878307462063,22.49623680193247,9.0,35.0,3.0,469.212820193321,543.6551575379505,459.1547014246912,271.321364237173,281.5689464549087,543.6551575379495
630.0000000000001,37.56603693872832,28.338629146103017,124.19480811047907,137.29347762586974,38.57819772342296,22.092951540303204,39.84730004363724,5.195496570794944,124.13245036041856,35.8584172891691,124.19318629580118,137.292834323002,1.418706619036022,1.2247411011838587,2.722437473210082,3.947178574393941,2.78223737130088,0.014493899293777918,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.2128201933206,543.6551575379481,459.1547014246903,271.3213642371747,281.5689464549088,543.6551575379498
640.0000000000001,37.566036938728296,28.33862914610376,124.19480811047872,137.2934776258699,38.57819772342295,22.09295154030349,39.84730004363722,5.195496570794887,124.13245036041825,35.85841728917063,124.19318629580086,137.29283432300076,1.4187066178066543,1.2247411001225696,2.7224374708510246,3.947178570973594,2.782237371300912,0.01449389928121844,35.0,22.68387830746201,22.49623680193247,9.0,35.0,3.0,469.21282019332153,543.6551575379485,459.15470142469127,271.3213642371735,281.568946454906,543.6551575379485
650.0000000000001,37.56603693872831,28.33862914610336,124.19480811047872,137.29347762587133,38.57819772342296,22.092951540303773,39.84730004363723,5.195496570794887,124.13245036041825,35.8584172891687,124.19318629580088,137.292834323002,1.4187066153479675,1.2247410980000428,2.722437466132845,3.947178564132888,2.782237371300873,0.014493899256099485,35.0,22.683878307462063,22.49623680193247,9.0,35.0,3.0,469.21282019332153,543.6551575379502,459.1547014246905,271.3213642371729,281.56894645490536,543.6551575379497
660.0000000000001,37.56603693872828,28.33862914610449,124.19480811047836,137.2934776258715,38.578197723422925,22.092951540304227,39.847300043637176,5.19549657079483,124.13245036041816,35.85841728916938,124.19318629580076,137.29283432300264,1.4187065981369504,1.2247410831421193,2.7224374331056613,3.9471785162477806,2.7822373713008925,0.014493899080267087,35.0,22.683878307462063,22.496236801932525,9.0,35.0,3.0,469.2128201933227,543.6551575379509,459.1547014246916,271.3213642371738,281.56894645490746,543.6551575379505
670.0000000000001,37.56603693872832,28.33862914610341,124.19480811047872,137.2934776258703,38.578197723422974,22.092951540304117,39.84730004363723,5.195496570794887,124.1324503604183,35.858417289168074,124.19318629580091,137.29283432300252,1.418706614118595,1.2247410969387365,2.722437463773764,3.947178560712501,2.7822373713008854,0.014493899243540056,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.21282019332153,543.6551575379493,459.1547014246916,271.32136423717407,281.56894645490536,543.6551575379497
680.0000000000001,37.566036938728296,28.33862914610268,124.19480811047872,137.29347762586957,38.57819772342295,22.09295154030372,39.84730004363722,5.195496570794887,124.1324503604183,35.85841728916802,124.19318629580091,137.29283432300252,1.418706614118577,1.2247410969387222,2.7224374637737614,3.947178560712484,2.7822373713009103,0.014493899243540073,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933212,543.655157537948,459.15470142469127,271.3213642371742,281.56894645490024,543.6551575379498
690.0000000000001,37.56603693872824,28.33862914610569,124.19480811047694,137.2934776258733,38.578197723422875,22.092951540305023,39.8473000436371,5.195496570794774,124.1324503604171,35.85841728916887,124.19318629579968,137.29283432300338,1.4187065747791736,1.224741062977832,2.722437388283071,3.9471784512609034,2.7822373713008934,0.014493898841637312,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933241,543.6551575379538,459.1547014246918,271.3213642371715,281.5689464549083,543.6551575379522
700.0000000000001,37.56603693872834,28.338629146105177,124.19480811047832,137.2934776258732,38.57819772342296,22.092951540303545,39.847300043637205,5.195496570794887,124.13245036041803,35.85841728916972,124.19318629580064,137.29283432300474,1.4187066042837606,1.2247410884485532,2.7224374449011166,3.9471785333496703,2.782237371300896,0.014493899143064296,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.21282019332335,543.6551575379532,459.154701424691,271.32136423717003,281.5689464549092,543.6551575379532
710.0000000000001,37.566036938728416,28.33862914610472,124.19480811047866,137.2934776258718,38.57819772342304,22.092951540303204,39.84730004363731,5.195496570795001,124.1324503604182,35.85841728916796,124.1931862958008,137.29283432300304,1.418706616577319,1.2247410990613297,2.722437468491944,3.947178567553274,2.7822373713009,0.014493899268658909,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.2128201933227,543.6551575379514,459.15470142469087,271.3213642371719,281.5689464549053,543.6551575379509
720.0000000000001,37.56603693872843,28.338629146103585,124.1948081104792,137.293477625871,38.57819772342307,22.092951540304284,39.84730004363735,5.195496570795001,124.13245036041876,35.858417289169665,124.19318629580135,137.29283432300292,1.4187066128892594,1.2247410958774694,2.722437461414676,3.9471785572921454,2.7822373713008495,0.014493899230980597,35.0,22.683878307461896,22.49623680193264,9.0,35.0,3.0,469.21282019332114,543.6551575379501,459.1547014246914,271.32136423717407,281.568946454906,543.6551575379508
730.0000000000001,37.566036938728395,28.33862914610341,124.19480811047906,137.29347762587008,38.57819772342304,22.092951540304167,39.84730004363731,5.195496570795001,124.13245036041856,35.85841728916876,124.19318629580115,137.29283432300207,1.4187066190360265,1.2247411011838516,2.722437473210107,3.9471785743939583,2.782237371300884,0.0144938992937779,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.212820193321,543.6551575379489,459.1547014246915,271.32136423717395,281.5689464549056,543.6551575379497
740.0000000000001,37.566036938728246,28.33862914610444,124.19480811047764,137.29347762587113,38.57819772342289,22.092951540304625,39.84730004363714,5.19549657079483,124.13245036041738,35.85841728917029,124.19318629579998,137.29283432300156,1.418706604283726,1.2247410884484995,2.722437444901105,3.947178533349605,2.7822373713009174,0.014493899143064336,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933226,543.6551575379505,459.1547014246922,271.32136423717253,281.5689464549062,543.6551575379497
750.0000000000001,37.56603693872837,28.3386291461033,124.19480811047896,137.29347762587048,38.578197723423024,22.092951540304117,39.84730004363728,5.195496570794944,124.13245036041856,35.85841728917092,124.19318629580118,137.292834323001,1.4187066141186089,1.224741096938749,2.722437463773744,3.947178560712493,2.782237371300853,0.014493899243540068,35.0,22.683878307462063,22.49623680193247,9.0,35.0,3.0,469.2128201933209,543.6551575379493,459.1547014246908,271.32136423717486,281.568946454906,543.6551575379493
760.0000000000001,37.566036938728345,28.338629146103983,124.1948081104788,137.29347762587076,38.57819772342298,22.09295154030434,39.84730004363725,5.195496570794944,124.13245036041845,35.858417289168585,124.19318629580106,137.29283432300178,1.418706610430531,1.2247410937549066,2.7224374566964906,3.947178550451397,2.7822373713008615,0.01449389920586168,35.0,22.683878307462063,22.496236801932582,9.0,35.0,3.0,469.21282019332153,543.6551575379498,459.15470142469127,271.32136423717515,281.568946454906,543.6551575379492
770.0000000000001,37.566036938728296,28.338629146103813,124.19480811047868,137.29347762586934,38.578197723422925,22.092951540303886,39.84730004363719,5.195496570794887,124.13245036041822,35.8584172891683,124.1931862958008,137.29283432300053,1.4187066165772906,1.2247410990612844,2.7224374684919286,3.947178567553213,2.782237371300913,0.014493899268658976,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933214,543.6551575379482,459.15470142469127,271.3213642371742,281.5689464549031,543.6551575379481
780.0000000000001,37.566036938728175,28.338629146103813,124.19480811047802,137.2934776258709,38.578197723422825,22.09295154030445,39.84730004363709,5.195496570794774,124.13245036041782,35.85841728916779,124.19318629580044,137.29283432300122,1.4187065993663033,1.2247410842033954,2.722437435464756,3.9471785196681513,2.7822373713009063,0.01449389909282656,35.0,22.683878307462063,22.496236801932525,9.0,35.0,3.0,469.21282019332233,543.6551575379501,459.1547014246911,271.3213642371729,281.5689464549058,543.6551575379493
790.0000000000001,37.566036938728246,28.338629146103077,124.19480811047838,137.29347762586957,38.578197723422896,22.09295154030434,39.84730004363716,5.19549657079483,124.13245036041792,35.858417289169495,124.19318629580052,137.29283432300218,1.418706615347952,1.2247410980000064,2.7224374661328414,3.947178564132848,2.7822373713008752,0.014493899256099504,35.0,22.68387830746184,22.49623680193247,9.0,35.0,3.0,469.2128201933208,543.6551575379486,459.1547014246915,271.32136423717435,281.5689464549056,543.6551575379499
800.0000000000001,37.56603693872824,28.33862914610341,124.19480811047866,137.29347762587065,38.578197723422875,22.092951540304,39.847300043637134,5.19549657079483,124.13245036041825,35.85841728916768,124.19318629580084,137.29283432300122,1.418706614118607,1.22474109693875,2.7224374637737627,3.947178560712513,2.782237371300871,0.01449389924354005,35.0,22.68387830746184,22.49623680193247,9.0,35.0,3.0,469.212820193321,543.6551575379495,459.1547014246908,271.3213642371733,281.56894645490326,543.6551575379485
810.0000000000001,37.566036938728296,28.33862914610376,124.19480811047832,137.29347762587128,38.57819772342295,22.092951540304284,39.84730004363719,5.195496570794887,124.132450360418,35.85841728916972,124.1931862958006,137.29283432300213,1.4187066067424643,1.224741090571078,2.72243744961926,3.9471785401903374,2.7822373713008743,0.014493899168183269,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.21282019332193,543.6551575379508,459.15470142469127,271.32136423717293,281.56894645490627,543.65515753795
820.0000000000001,37.566036938728296,28.3386291461033,124.19480811047885,137.29347762587105,38.57819772342292,22.092951540304167,39.84730004363719,5.195496570794887,124.13245036041847,35.858417289168415,124.1931862958011,137.29283432300218,1.418706607971822,1.2247410916323505,2.722437451978358,3.947178543610709,2.782237371300879,0.01449389918074278,35.0,22.68387830746184,22.49623680193264,9.0,35.0,3.0,469.21282019332136,543.6551575379499,459.15470142469127,271.3213642371727,281.56894645490496,543.6551575379502
830.0000000000001,37.56603693872828,28.338629146103873,124.19480811047872,137.29347762587065,38.57819772342292,22.092951540304625,39.847300043637176,5.19549657079483,124.1324503604183,35.85841728916898,124.19318629580091,137.29283432300093,1.4187066128892378,1.2247410958774525,2.722437461414682,3.9471785572921343,2.782237371300884,0.014493899230980597,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.21282019332176,543.6551575379497,459.1547014246922,271.32136423717446,281.5689464549072,543.6551575379489
840.0000000000001,37.566036938728246,28.338629146102615,124.1948081104787,137.2934776258699,38.57819772342289,22.092951540303655,39.84730004363716,5.19549657079483,124.1324503604183,35.85841728916904,124.19318629580091,137.29283432300116,1.4187066116598843,1.224741094816182,2.722437459055575,3.947178553871757,2.782237371300868,0.014493899218421155,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933209,543.6551575379489,459.1547014246908,271.32136423717486,281.5689464549041,543.6551575379486
850.0000000000001,37.56603693872821,28.338629146103813,124.19480811047796,137.29347762587037,38.578197723422846,22.09295154030451,39.847300043637134,5.19549657079483,124.13245036041764,35.858417289169324,124.19318629580026,137.2928343230011,1.4187066067424587,1.2247410905710552,2.7224374496192447,3.947178540190301,2.7822373713008592,0.014493899168183288,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.212820193321,543.6551575379495,459.1547014246918,271.3213642371747,281.5689464549042,543.6551575379492
860.0000000000001,37.5660369387282,28.338629146103017,124.19480811047806,137.29347762587184,38.57819772342284,22.092951540304227,39.8473000436371,5.195496570794774,124.13245036041772,35.85841728916773,124.19318629580027,137.2928343230023,1.4187066092012015,1.2247410926936408,2.7224374543374283,3.947178547031069,2.7822373713008326,0.01449389919330214,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.21282019332153,543.6551575379517,459.1547014246918,271.32136423717293,281.56894645490604,543.6551575379508
870.0000000000001,37.56603693872827,28.338629146104324,124.19480811047802,137.29347762587082,38.578197723422896,22.092951540304853,39.847300043637176,5.19549657079483,124.1324503604178,35.85841728916853,124.1931862958004,137.2928343230019,1.4187066018250103,1.2247410863259394,2.722437440182928,3.9471785265088664,2.7822373713009125,0.014493899117945451,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.2128201933226,543.6551575379502,459.1547014246922,271.3213642371735,281.5689464549068,543.65515753795
880.0000000000001,37.566036938728296,28.338629146104267,124.19480811047806,137.29347762587128,38.578197723422925,22.092951540303943,39.84730004363719,5.195496570794887,124.13245036041768,35.85841728916756,124.19318629580027,137.29283432300156,1.4187066116598734,1.224741094816198,2.722437459055604,3.9471785538718014,2.78223737130092,0.01449389921842108,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.2128201933227,543.6551575379506,459.154701424691,271.321364237172,281.56894645490524,543.6551575379499
890.0000000000001,37.566036938728246,28.33862914610245,124.1948081104786,137.2934776258699,38.578197723422896,22.092951540304117,39.847300043637176,5.19549657079483,124.13245036041803,35.85841728916768,124.19318629580064,137.2928343230016,1.4187066239534645,1.2247411054289632,2.7224374826464364,3.9471785880754,2.782237371300857,0.014493899344015689,35.0,22.68387830746184,22.49623680193264,9.0,35.0,3.0,469.21282019332017,543.6551575379486,459.1547014246916,271.32136423717407,281.56894645490365,543.65515753795
900.0000000000001,37.56603693872827,28.33862914610341,124.19480811047843,137.29347762587213,38.578197723422896,22.092951540304227,39.84730004363716,5.19549657079483,124.132450360418,35.858417289170006,124.1931862958006,137.2928343230024,1.418706614118613,1.2247410969387684,2.722437463773757,3.947178560712525,2.782237371300868,0.014493899243539984,35.0,22.683878307462063,22.496236801932525,9.0,35.0,3.0,469.2128201933222,543.6551575379514,459.154701424691,271.32136423717304,281.5689464549053,543.6551575379508
910.0,37.566036938728345,28.338629146103695,124.19480811047856,137.2934776258707,38.57819772342298,22.092951540304,39.84730004363725,5.195496570794944,124.13245036041818,35.85841728916927,124.19318629580076,137.29283432300252,1.4187066116598817,1.2247410948161952,2.722437459055581,3.947178553871776,2.7822373713008854,0.014493899218421103,35.0,22.68387830746201,22.49623680193247,9.0,35.0,3.0,469.2128201933221,543.6551575379502,459.154701424691,271.32136423717395,281.56894645490587,543.65515753795
920.0,37.56603693872834,28.33862914610512,124.19480811047784,137.29347762587236,38.578197723422974,22.09295154030434,39.84730004363722,5.195496570794887,124.13245036041776,35.858417289169324,124.1931862958004,137.29283432300338,1.4187065907608218,1.2247410767744673,2.722437418951167,3.9471784957256335,2.782237371300888,0.014493899004910289,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.21282019332335,543.6551575379528,459.15470142469127,271.32136423717174,281.56894645490723,543.6551575379518
930.0,37.56603693872834,28.33862914610472,124.19480811047823,137.29347762587173,38.578197723422974,22.092951540303655,39.84730004363723,5.195496570794887,124.13245036041792,35.85841728916921,124.19318629580052,137.29283432300292,1.418706607971816,1.224741091632377,2.7224374519783368,3.9471785436107134,2.7822373713008943,0.014493899180742688,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.2128201933227,543.6551575379515,459.1547014246905,271.32136423717213,281.56894645490536,543.6551575379513
940.0,37.566036938728345,28.338629146103585,124.19480811047862,137.2934776258715,38.57819772342298,22.092951540304735,39.84730004363724,5.195496570794944,124.1324503604182,35.858417289170006,124.1931862958008,137.29283432300332,1.418706614118614,1.224741096938747,2.7224374637737583,3.9471785607125054,2.7822373713008526,0.014493899243540016,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933214,543.6551575379505,459.15470142469167,271.32136423717407,281.5689464549074,543.655157537951
950.0,37.56603693872831,28.33862914610455,124.19480811047868,137.29347762587025,38.57819772342295,22.092951540304,39.84730004363722,5.195496570794887,124.13245036041822,35.85841728916978,124.1931862958008,137.29283432300184,1.41870661657729,1.2247410990612952,2.722437468491937,3.947178567553232,2.782237371300928,0.01449389926865896,35.0,22.683878307462063,22.49623680193247,9.0,35.0,3.0,469.21282019332233,543.6551575379491,459.15470142469127,271.32136423717344,281.5689464549056,543.6551575379498
960.0,37.566036938728296,28.338629146103244,124.1948081104793,137.2934776258707,38.57819772342295,22.09295154030451,39.847300043637205,5.195496570794887,124.1324503604188,35.85841728916989,124.1931862958014,137.29283432300173,1.418706619036044,1.2247411011838647,2.7224374732101198,3.947178574393984,2.7822373713008672,0.014493899293777902,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933209,543.6551575379495,459.15470142469127,271.3213642371729,281.5689464549078,543.6551575379486
970.0,37.56603693872837,28.33862914610347,124.19480811047856,137.2934776258706,38.578197723423024,22.092951540304853,39.84730004363728,5.195496570794944,124.13245036041812,35.8584172891679,124.19318629580074,137.29283432300213,1.4187066153479633,1.2247410980000166,2.722437466132851,3.947178564132868,2.7822373713008672,0.014493899256099486,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.21282019332114,543.6551575379497,459.15470142469167,271.3213642371737,281.5689464549053,543.6551575379502
980.0,37.56603693872827,28.33862914610341,124.19480811047838,137.29347762587184,38.57819772342292,22.092951540304284,39.847300043637176,5.19549657079483,124.13245036041806,35.858417289170745,124.19318629580069,137.29283432300292,1.4187066067424787,1.2247410905710825,2.7224374496192665,3.947178540190349,2.7822373713008535,0.014493899168183257,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933217,543.6551575379514,459.1547014246916,271.3213642371726,281.56894645490775,543.6551575379508
990.0,37.56603693872834,28.33862914610347,124.1948081104786,137.29347762587076,38.57819772342298,22.09295154030445,39.84730004363725,5.195496570794944,124.13245036041812,35.858417289171484,124.19318629580076,137.29283432300144,1.4187066153479568,1.2247410980000168,2.722437466132845,3.9471785641328614,2.782237371300876,0.01449389925609949,35.0,22.68387830746184,22.496236801932582,9.0,35.0,3.0,469.21282019332153,543.6551575379497,459.15470142469167,271.3213642371742,281.5689464549092,543.6551575379497
1000.0,37.56603693872828,28.33862914610364,124.1948081104786,137.29347762586983,38.578197723422925,22.092951540304,39.847300043637205,5.195496570794887,124.13245036041816,35.858417289166255,124.19318629580076,137.29283432300127,1.4163273678324222,1.2247410990612904,2.722437468491936,3.9471785675532254,2.786911174069928,0.014493899268658978,35.0,22.68387830746201,22.496236801932525,9.0,35.0,3.0,469.2128201933212,543.6551575379483,459.154701424691,271.32136423717344,281.56894645490297,543.6551575379486
1010.0,37.27671708117772,28.192754656350587,125.72364957386262,139.41990251268803,38.330553466549205,22.004172289548247,39.640302710881095,4.99191261512766,125.65945487518984,35.88954782434445,125.72197516098416,139.2779315118168,1.4743208853412393,1.2770679424438378,2.7822110563249094,4.059278998768748,2.753321233612726,0.014790380275124065,35.0,22.596936617054723,22.422070408883485,9.0,35.0,3.0,469.42387915605485,545.7685028081876,459.4240060009122,271.3145047865108,281.1750471865176,545.5728767208894
1020.0,36.961205657101296,28.133080786833546,127.2978404711325,141.8608525293639,38.04733258763245,21.883531159221604,39.39534108406232,4.749968999306418,127.2325100394142,35.888516882404986,127.29613312732688,141.7085399470251,1.5268704787833889,1.3256272661869677,2.822529082666684,4.148156348853651,2.716770286998347,0.014962848243700332,35.0,22.485251739106843,22.309968162997848,9.0,35.0,3.0,469.7835183415753,548.2984762407096,459.70389554347616,271.06807990890763,280.6890791699719,548.0893548887748
1030.0000000000002,36.64581249795251,28.06262543820185,128.80399268337067,144.24993697979932,37.763926857856575,21.751341670133566,39.150084530005515,4.5066140751624175,128.73758242672986,35.88692652113224,128.80225375182178,144.10093110731788,1.5793949701092571,1.3739342102563905,2.8625609275503834,4.236495137806774,2.682353190927097,0.015126393480056668,35.0,22.365286694045206,22.18630261824387,9.0,35.0,3.0,470.1274429250324,550.7972179957658,459.9669607987777,270.72416929500554,280.23869614478195,550.5934371566003
1040.0000000000002,36.336354575220426,27.97853641575512,130.25547953781236,146.56773721027992,37.48615429562015,21.61630660441824,38.9099970556385,4.267291305993297,130.18801656314494,35.88631412010545,130.25370979263144,146.42258588178998,1.6317009162664575,1.4216353026718516,2.9022186930341816,4.323853995706033,2.649905967816436,0.01528418110183256,35.0,22.243534829360897,22.059724520086547,9.0,35.0,3.0,470.4442158335141,553.229958985385,460.2164508883501,270.33263089839926,279.8214957605986,553.0321869980202
1050.0000000000002,36.03506956991491,27.88813135720653,131.6639542831057,148.82586050695318,37.21625477290655,21.48084598530744,38.677281872449456,4.034270935302743,131.59546178248357,35.88652491397909,131.66215440576008,148.68411753540158,1.6837609469350296,1.468783017131129,2.941078032765673,4.409861049896802,2.6190541228100845,0.015435894321592872,35.0,22.121493790816203,21.932603384865104,9.0,35.0,3.0,470.7405520471806,555.6061064319916,460.4523701773656,269.91737612447963,279.4314573998513,555.4136548609703
1060.0000000000002,35.74307880742742,27.795877660575457,133.0379387231283,151.0332373796195,36.9553465875447,21.34600864540664,38.45303616379694,3.8087467531244674,132.96843780466256,35.88738130199653,133.03610933402814,150.8946632864537,1.736077779959914,1.5158665945301637,2.979653935006903,4.495520529537067,2.589469539573779,0.015585927075106497,35.0,22.00019950158781,21.806038161400863,9.0,35.0,3.0,471.0208878283081,557.9332272121192,460.6745535878037,269.49863439811736,279.06400151969075,557.7457015117213
1070.0000000000002,35.46063079475485,27.70384040949108,134.3832304244629,153.1957794505845,36.70367515350434,21.212693087812,38.23749879398149,3.591060996609997,134.31274078486504,35.888740640331946,134.38137211845972,153.06018487259587,1.7880423242179675,1.562362935329186,3.0166785572248207,4.5790414925540075,2.560924554488235,0.015728649809119626,35.0,21.88049858527449,21.68092624301272,9.0,35.0,3.0,471.28768835477626,560.2162774240436,460.88397908376817,269.08884130431807,278.7158162755314,560.0333594705658
1080.0000000000002,35.18739664435158,27.612774201904696,135.70343078788335,155.31757885343882,36.46089952803233,21.08609446686188,38.030221533030605,3.3808592736436367,135.63197039720563,35.89050817942922,135.70154410478406,155.18474142605731,1.8401649300439555,1.608611509482624,3.053047126750432,4.6616586362330565,2.5332830552974968,0.015868638251280345,35.0,21.818527754308207,21.58137013491887,9.0,35.0,3.0,471.5424871959757,562.4589026605832,461.08842058075913,268.6933909376768,278.38458961081363,562.2802368427169
1090.0000000000002,34.92464795738028,27.53259775453336,137.00937909810906,157.4159193271347,36.22853751584702,20.971924319124756,37.832787491221325,3.179849486252237,136.93696153435343,35.892775974276844,137.00746444083188,157.28428632589385,1.8925417057726763,1.6547767036118728,3.0887805668568813,4.743557270468753,2.506447945638313,0.016005828873873106,35.0,21.691069286275308,21.47267693325813,9.0,35.0,3.0,471.7962178989816,564.6792250243664,461.2933450020562,268.31486252566225,278.06695711786966,564.5026722045316
1100.0000000000002,34.66924264523743,27.449938636140015,138.29407673908517,159.4780732073699,36.003161479763804,20.85215078656455,37.642244462919805,2.9851179031824695,138.2207202993139,35.8951319073347,138.2921346596857,159.3497350667443,1.9450615598118497,1.7008506319871857,3.1233973632959047,4.8242479952830895,2.4802546587521634,0.016139574670912236,35.0,21.586636774207648,21.361681610905464,9.0,35.0,3.0,472.0362371293723,566.8632604747195,461.4794032995632,267.9552598830028,277.76278583492376,566.6915967308659
1110.0000000000002,34.42148522537687,27.367904066208723,139.55941870568498,161.5057811829418,35.78517641507947,20.73667375113564,37.458643299970234,2.796790630576311,139.48513854097786,35.89777817181158,139.55744967522116,161.37971737904587,1.9976855418299464,1.7466597063283515,3.157212807876268,4.90387251420462,2.4547769964398447,0.01627027665539763,35.0,21.484885384052404,21.254325424555475,9.0,35.0,3.0,472.26616340257374,569.0123932947835,461.6595963311928,267.6117092088266,277.4714533905057,568.8442030434971
1120.0000000000002,34.18081446757155,27.287307371974865,140.80557387393637,163.50228345300502,35.57402976538624,20.623404147364568,37.28145675985307,2.6143951609197984,140.73038550228324,35.90063426551728,140.80357835737794,163.37839245752156,2.050438412725452,1.792285596351432,3.19025392508794,4.98253952143937,2.429987406847571,0.016398029598446988,35.0,21.385048609859208,21.14908375001795,9.0,35.0,3.0,472.4878469051756,571.1308079752831,461.83196901470615,267.2809160400195,277.19205858759204,570.9659196715562
1130.0000000000002,33.946849084089976,27.20795340891044,142.03293963238502,165.4682679614104,35.36934883468699,20.512093670048277,37.1103226214333,2.4376199344762317,141.95685776741155,35.90369399099387,142.03091807039786,165.34648655263106,2.1032532596426146,1.8376753368188237,3.222467890779348,5.060143227598172,2.4058649163619945,0.016522537612405526,35.0,21.28701362158148,21.04571004805769,9.0,35.0,3.0,472.701614514039,573.2191464173112,461.9968039461976,266.9621206321865,276.92390763264143,573.0574429757484
1140.0000000000002,33.71923345144033,27.129785064507928,143.24220251341092,167.4048532942283,35.170785106357634,20.402670286217813,36.944904209712256,2.2661749099679014,143.16524124895108,35.90694118200844,143.24015532701694,167.28507926301597,2.1561926297874683,1.8828883061208608,3.253993199804112,5.136881505924973,2.3823852446946288,0.016644483330865063,35.0,21.190722144703443,20.944133239475946,9.0,35.0,3.0,472.9079257139061,575.2784468881221,462.1545806381384,266.65477838413887,276.6662706282604,575.1197878835006
1150.0000000000002,33.49763115072791,27.052770253095726,144.4340045896362,169.31413278158493,34.97800877021068,20.2950701670635,36.784883461727766,2.0997847148702817,144.3561774958544,35.910357540883865,144.43193218392918,169.19621561985826,2.209226252482236,1.927904417336432,3.2848244813574072,5.21272889869384,2.3595269578373586,0.016763801611397542,35.0,21.096113896413897,20.844292076087527,9.0,35.0,3.0,473.1072392067552,577.3097659317691,462.3057553840859,266.35828729164035,276.4184752306929,577.1540218597863
1160.0000000000002,33.281729820450245,26.976871995246142,145.6089211089255,171.1974913091027,34.79071380354637,20.189228199245637,36.62996556643371,1.9381894294041897,145.5302412671172,35.913927264947006,145.60682387376136,171.0813637534717,2.2623462727147894,1.9727246206600515,3.3149928189306967,5.2877174395907485,2.337271488173005,0.016880612315596993,35.0,21.00312760019648,20.74612437337333,9.0,35.0,3.0,473.29996979727446,579.3140745195692,462.4507413786656,266.07203443639554,276.1799170818712,579.1611277864744
1170.0000000000002,33.07123823958292,26.902051223986007,146.76748521564238,173.05580147362537,34.608614918583235,20.0850812021414,36.4798759602062,1.7811481813322985,146.68796525604017,35.917635787241124,146.7653635267193,172.94139744037886,2.315553735544968,2.0173588859819302,3.3445427836605295,5.36190166964246,2.3156023491635924,0.016995103584396255,35.0,20.911704105032808,20.649569550898207,9.0,35.0,3.0,473.4864965725181,581.2922773907782,462.58991844580936,265.7954260173395,275.9500451284868,581.1420141565617
1180.0000000000002,32.84790957007109,26.81462859560503,148.0192115184339,175.0094556524844,34.417832952087,19.977897088763317,36.32434792655036,1.6179134171189276,147.93870321305926,35.92467766423414,148.01706116391168,174.88339632621324,2.3751321591699077,2.0664460931809656,3.378491412655188,5.444937505836154,2.292477698478523,0.017131811630734937,35.0,20.816980296696897,20.551050237674588,9.0,35.0,3.0,473.67415528030904,583.3585738944578,462.7381667990573,265.5324371613298,275.71482807699664,583.1933545990764
1190.0000000000002,32.60170756872722,26.729726808187024,149.4402217125826,177.20078316702683,34.20674590159938,19.85923781841626,36.15225284435883,1.4366868531171235,149.35868742240547,35.93031464700039,149.43804191010142,177.06889045540015,2.4418025281584157,2.1204127306937592,3.4135836633321937,5.5339963940259524,2.26635705803763,0.01727166037139536,35.0,20.711475421275622,20.44145305554281,9.0,35.0,3.0,473.8946859307528,585.6702524030917,462.90193221278133,265.26119646825293,275.44797132018385,585.4978491158997
1200.0000000000002,32.35874099736539,26.646424443033595,150.8373846024877,179.37631622471514,33.99856377901479,19.737773527330603,35.98280650846375,1.257626358866844,150.7548595424283,35.934972598429624,150.8351762698996,179.24649612869715,2.5085760608059133,2.174187187742708,3.4477130116796446,5.6219001994223525,2.241072251010895,0.017405444245334,35.0,20.60477459180976,20.329084256946373,9.0,35.0,3.0,474.11242492898367,587.9716122487877,463.0574097098,264.9749613055372,275.1896500198801,587.802417685132
1210.0000000000002,32.12155767718078,26.561336616901883,152.20454913217495,181.51075070125017,33.79584760845387,19.617252977851592,35.81831553150294,1.0832069835617515,152.12105308837587,35.939786223802685,152.2023128310908,181.38341239924995,2.5751651437454126,2.227481357805219,3.4811312286529863,5.708612586458205,2.2167947559881127,0.017535640323309173,35.0,20.499319426183263,20.217571837789023,9.0,35.0,3.0,474.31994096699526,590.2316696685667,463.2057204168392,264.68823462958176,274.94339930586096,590.0661849783014
1220.0000000000002,31.89039239334076,26.47587344574021,153.5449422014065,183.6068823986892,33.59883676421008,19.498425516139832,35.65901416431279,0.9137252553019833,153.46049309989007,35.94476836901339,153.5426784517403,183.48187093026303,2.6415823522535056,2.280334675221844,3.513851444495584,5.794186119717429,2.1934527669654025,0.017662610896922375,35.0,20.39545591157156,20.107641007822732,9.0,35.0,3.0,474.51871494921426,592.4527101844224,463.347523610948,264.40460033634565,274.70806655137204,592.2906988950032
1230.0000000000002,31.66526955940914,26.390998572893576,154.8608504548357,185.66729002441437,33.407557900180514,19.381426230274545,35.50493251010747,0.7492641468098781,154.7754653292008,35.94989075948041,154.85855975271068,185.5445092688072,2.7078248339462543,2.3327776656379986,3.545851588931839,5.878629254569836,2.170978410742546,0.017786533449710564,35.0,20.293297157156644,19.999439403073666,9.0,35.0,3.0,474.70994041885433,594.6371340862873,463.48298467130064,264.1270169130335,274.4826581030479,594.4784397785576
1240.0000000000002,31.446075785593276,26.30714600300132,156.1539635445903,187.6938272964171,33.221898619013054,19.266357521108887,35.355963297558944,0.5897596808547974,156.06765872697585,35.9551291644533,156.15164636791053,187.5731934403414,2.773870887691958,2.3848147390332555,3.577108960616602,5.961923699649858,2.1493155020674255,0.017907481397779076,35.0,20.19294063499342,19.893070155203645,9.0,35.0,3.0,474.89433600915805,596.7866450540025,463.612432217516,263.8574314355388,274.2663673938072,596.6311299168938
1250.0000000000002,31.2326158663932,26.224490691510937,157.4254134807467,189.68786592772412,33.041664717183835,19.153273981881167,35.211919236734,0.4350549647857633,157.3382047807774,35.9604624969968,157.4230702928975,189.56930913582823,2.8397171990477696,2.4364629303085605,3.6076514569483527,6.044114387256913,2.128421234791852,0.018025669673303293,35.0,20.09442438482944,19.788585340008975,9.0,35.0,3.0,475.07240611284453,598.9025434441606,463.7362514579575,263.59658828131427,274.05854771359003,598.7500900809538
1260.0000000000002,31.024665009826272,26.14308275596011,158.67594958038418,191.6504573512684,32.86663259915752,19.042177286166805,35.0725840301568,0.2849641170494692,158.5878523744015,35.965874582290155,158.67358083192283,191.53391122511985,2.9053419602006945,2.487723355158286,3.63749908496936,6.1252224401276445,2.108262133695453,0.018141209370036507,35.0,19.99773877263584,19.685985630318328,9.0,35.0,3.0,475.24453781296313,600.9858637411041,463.8547990797144,263.34451276014033,273.8586720587335,600.8363612342849
1270.0000000000002,30.82199698164076,26.062918948575373,159.90612776533075,193.58246163424585,32.69657749705024,18.93303663060516,34.93774018312262,0.1392915074616781,159.81715703450473,35.97135298817062,159.90373389469465,193.46786812794167,2.970716706667442,2.538592327891573,3.666671401030656,6.205263728922228,2.0888103247930734,0.018254182264931248,35.0,19.90284886470647,19.585240981814536,9.0,35.0,3.0,475.4110518820041,603.0374679679372,463.9683882881232,263.1009186959724,273.66628845269406,602.8908180183365
1280.0000000000002,30.62439398700917,25.98397652867084,161.11641620232868,195.4846464898696,32.53128329185634,18.825808773873234,34.80717878349694,-0.002150477949896868,161.02658655066148,35.976887711081474,161.11399763621748,195.37195058139216,3.0358122848168274,2.5890664482603887,3.6951898325442016,6.284256280804591,2.0700411261376015,0.01836466982414991,35.0,19.809710720893463,19.486309245766734,9.0,35.0,3.0,475.57223146746855,605.0581336740469,464.0773007458276,262.86541575539053,273.4809933123184,604.914243533631
1290.0000000000002,30.431650149079168,25.90622713657564,162.30725217874377,197.35773124602605,32.37054591520734,18.720445936538,34.68070284966083,-0.13953937986320852,162.21657784374278,35.98247019261777,162.3048093324607,197.2468805229696,3.100599937352844,2.6391434179061526,3.7230763728392215,6.3622197907453755,2.0519318581219994,0.018472755483816838,35.0,19.71827852535949,19.389144362120877,9.0,35.0,3.0,475.728334705828,607.0485896994645,464.18179214897515,262.637611255072,273.3024160645174,606.9073714944336
1300.0000000000002,30.243571392540385,25.829642840561235,163.47905533744634,199.2024056147185,32.214173301137905,18.61690069663706,34.55812746384013,-0.2730450435494163,163.38755020250386,35.988092840036074,163.47658861530394,199.09335038384023,3.165050836573446,2.6888215253945478,3.750352439323555,6.439173964718103,2.034461465929974,0.01857851966573052,35.0,19.628506524973943,19.293700381454126,9.0,35.0,3.0,475.879602438661,609.0095354539753,464.28209894275096,262.41712224919,273.1302132965194,608.8709061977243
1310.0000000000002,30.059974340901405,25.754195745384493,164.6322390568822,201.01933937061327,32.06198414864081,18.515126604876457,34.43927839712491,-0.40282477206670814,164.53991666100478,35.99374872687679,164.62974885257623,200.91203156294347,3.229135782524988,2.738099221734027,3.777037826534445,6.515137048268473,2.0176101245188374,0.01868203662748871,35.0,19.540350972880333,19.199932531021147,9.0,35.0,3.0,476.02625945207046,610.9416492912579,464.37844120369886,262.203597965413,272.9640641481907,610.8055293687993
1320.0000000000002,29.88068630542089,25.67985983331255,165.76720506172393,202.809179351574,31.913808023574312,18.41507876428352,34.32399232540966,-0.5290305974062335,165.67407861098698,35.999431665788336,165.76469175871495,202.70357285015217,3.292826391747706,2.7869761223924425,3.803152520084823,6.590128642477266,2.0013592757252767,0.018783382178031976,35.0,19.45376889401672,19.1077974110255,9.0,35.0,3.0,476.1685169163835,612.8455864393374,464.471023435879,261.996704165903,272.8036695730452,612.7118999271845
1330.0000000000002,29.70554361517537,25.606609174612288,166.88435022263695,204.57255505394656,31.76948353871814,18.31671376025838,34.21211489293658,-0.6518032135460885,166.79043260016084,36.005135942263,166.88181419452533,204.4686056188609,3.356093666694433,2.8354516153761344,3.8287145732370886,6.6641661886132235,1.985691357409896,0.018882624279891826,35.0,19.368719540687888,19.01725322094063,9.0,35.0,3.0,476.3065726312256,614.7219837865853,464.56003736711347,261.79613567182304,272.64874904377365,614.5906582641336
1340.0000000000002,29.534391509343788,25.53441955857994,167.98405935013642,206.31007621553968,31.628858373279648,18.219989671586347,34.10350082601874,-0.7712783620137885,167.88936312682347,36.01085636476387,167.98150096100176,206.2077414553896,3.4189091348647622,2.883525837503601,3.853741847659171,6.737267685162772,1.9705898634329369,0.01897983024532992,35.0,19.28516280353108,18.928259422358447,9.0,35.0,3.0,476.4406132777889,616.5714591128298,464.64566208347503,261.6015991047029,272.4990403604265,616.4424255413145
