time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,29.36708354429103,25.463266671910105,169.06671182423392,208.0223339840041,31.491788542217154,18.1248657203426,33.99801309761162,-0.887583547410145,168.97124926691524,36.016588282185694,169.06413142894982,207.92157275328992,3.481244396759584,2.9311991520314997,3.878251123955057,6.809450275986556,1.9560391342604209,0.019075063750952973,35.0,19.203060519166684,18.840776834500726,9.0,35.0,3.0,476.57081320901614,618.3946103161976,464.7280648041251,261.41282693178493,272.35429740286526,618.2678021959618
1360.0000000000002,29.20348033376828,25.393127701913045,170.1326750381662,209.70990265516127,31.358137211634727,18.031302889071128,33.895521768989674,-1.0008389240614974,170.03645812184195,36.02232731649423,170.13007298276992,209.6106756008917,3.543071426826228,2.9784723621179645,3.902258740625112,6.880731102743077,1.9420243833206097,0.019168386398154512,35.0,19.12237544176304,18.754767729816763,9.0,35.0,3.0,476.69733809542015,620.1920196611403,464.8074035410936,261.22956138110806,272.21428929955187,620.0673736562726
1370.0000000000002,29.04345024364268,25.323980071456216,171.18231121063246,211.3733384507576,31.22777536582982,17.939262657743996,33.79590473793739,-1.1111617095203314,171.08535162443712,36.02806960311193,171.1796878325676,211.27560751790335,3.604362297914879,3.025346417829484,3.925780043746383,6.951126461575866,1.9285315645425232,0.01925985628766457,35.0,19.043071486055624,18.670195133945757,9.0,35.0,3.0,476.82034269457927,621.9642499583232,464.8838246091924,261.051564123389,272.07879896099286,621.8417052042316
1380.0000000000002,28.886867426303727,25.25580193310384,172.21597081293402,213.01318205832368,31.100579782216013,17.84870863666839,33.69904549528498,-1.2186584354974457,172.1182799720679,36.033811515304194,172.21332644140915,212.9169104793596,3.665089702464305,3.071822737923596,3.9488300778784704,7.020652815802066,1.915547336012424,0.019349530383852457,35.0,18.96511416309079,18.587023909950062,9.0,35.0,3.0,476.93997406024266,623.7118497809722,464.9574677889892,260.87860904966584,271.9476224145192,623.5913478137529
1390.0000000000002,28.733613028364797,25.188572427439453,173.23399743463696,214.6299564210064,30.97643434205065,17.759604627780845,33.604834698048315,-1.3234360000317338,173.1355864861671,36.03954982393981,173.23133239082387,214.53510909672525,3.725227272290289,3.1179035018279,3.9714239005325855,7.089327402360486,1.9030590308123485,0.019437466553477344,35.0,18.88846934667561,18.50521928937781,9.0,35.0,3.0,477.0563704167161,625.4353490533928,465.02846201131,260.71048211376507,271.8205676244569,625.3168342342609
1400.0000000000002,28.58357343087977,25.122270651560825,174.2367265546132,216.2241704820757,30.85522811898455,17.671916331939713,33.51316801539341,-1.4255914858255778,174.1376063869594,36.0452815783259,174.23404115200506,216.13071302476595,3.784746152220378,3.1635886060485534,3.993572774895093,7.157161380943648,1.891054536575668,0.019523704880878668,35.0,18.8131049005824,18.424748274135425,9.0,35.0,3.0,477.1696622992218,627.1352640904461,465.0969304160346,260.5469846315969,271.6974536016781,627.018682350709
1410.0000000000002,28.436640440779414,25.05687708661924,175.2244831904266,217.79631758201012,30.73685569164588,17.585610209835693,33.42394656305044,-1.5252189301435235,175.12466444217435,36.05100400639026,175.221777735034,217.7042171702544,3.8436223775820215,3.2088818788949176,4.015292238664734,7.224174117559651,1.8795223380149784,0.019608306603120823,35.0,18.738989033200536,18.3455785671905,9.0,35.0,3.0,477.27997405723136,628.8120962002515,465.1629885111562,260.38792455812387,271.57810976805973,628.6973960714479
1420.0000000000002,28.29271140367468,24.992372205697563,176.19758786271797,219.3468762950963,30.621217194919517,17.50065345255541,33.33707700308443,-1.622410070014439,176.09708092767076,36.05671469052919,176.19486265330923,219.25610112553863,3.9018294207397424,3.2537847366779453,4.036593926587445,7.290378663265389,1.8684514050035577,0.019691314900654296,35.0,18.666091144821397,18.26767872254146,9.0,35.0,3.0,477.3874221817345,630.4663308675341,465.2267441211036,260.2331239919918,271.4623749149188,630.3534627483675
1430.0000000000002,28.15168775604929,24.9287371980638,177.15635021256344,220.8763123871068,30.508216832298825,17.41701491172944,33.25246983353952,-1.7172480860792234,177.0551652499847,36.06241132546842,177.1536055409534,220.7868315501028,3.95934251746888,3.298299730139838,4.057490253070148,7.355789983209987,1.8578311804941747,0.01977277703450136,35.0,18.59438190458184,18.19101876565628,9.0,35.0,3.0,477.49211805171416,632.0984420528852,465.2883007973265,260.08241363285447,271.3500968948288,631.9873580156604
1440.0000000000002,28.013475955790213,24.86595410064928,178.10107214919813,222.38507636893945,30.397763904768617,17.334663800105943,33.17004069041708,-1.809816056667671,177.99921908924432,36.06809187487488,178.0983083004233,222.29686047824163,4.016137077345414,3.3424292359996226,4.077992794486254,7.4204220304858755,1.8476515834939145,0.019852736606819667,35.0,18.523832312835847,18.11556913305907,9.0,35.0,3.0,477.5941669746712,633.7088881034056,465.347754714296,259.9356306706308,271.2411320181696,633.5995426446416
1450.0000000000002,27.8779866706392,24.804004897839153,179.0320505778589,223.87360671610847,30.2897718812086,17.253570471821376,33.08970924170082,-1.9001924170779605,178.92953912751676,36.07375450726301,179.0292678303936,223.78662662991871,4.072188999362294,3.3861755872844617,4.098112385535956,7.484287972820417,1.8379029003792453,0.01993123450690227,35.0,18.454414808065565,18.04130142330007,9.0,35.0,3.0,477.69366823887225,635.2981149367688,465.4051970589617,259.7926252879176,271.13534405510813,635.1904633448348
1460.0000000000002,27.74513401581159,24.7428724989482,179.94957214192746,225.3423299351309,30.184157680173687,17.173706396420016,33.011398436125425,-1.9884496841736448,179.84641179457384,36.0793974499789,179.94677076794778,225.2565578797126,4.127475557697616,3.4295417997831734,4.117860190848472,7.547401990631647,1.82857581713742,0.02000831331003112,35.0,18.38610256967678,17.968188235591356,9.0,35.0,3.0,477.79071725388894,636.8665575795516,465.46071508588255,259.65325260557483,271.0326041161908,636.7605573080073
1470.0000000000002,27.61483642852181,24.682540367849867,180.8539167546664,226.79165874438763,30.08084259419024,17.0950434816358,32.93503563133882,-2.074660492963403,180.75011679394493,36.08501917574455,180.85109702017203,226.70706805115637,4.181975276967909,3.4725314569047474,4.137247523940535,7.609778980845282,1.8196613984678225,0.02008401676626997,35.0,18.318869229234338,17.89620262299445,9.0,35.0,3.0,477.8854040727505,638.4146368086584,465.51438994485994,259.51737390527865,270.9327902108767,638.3102471168136
1480.0000000000002,27.48701582959808,24.622991941834695,181.74535920716568,228.22199488515707,29.979751346290687,17.017554684427182,32.860551452227035,-2.15889326493226,181.64092871288804,36.09061833781448,181.7425213722373,228.1385592626821,4.235663460128409,3.515144884962015,4.156281256238534,7.671426141200548,1.811151007017914,0.02015836781205657,35.0,18.252689716512972,17.825318724982537,9.0,35.0,3.0,477.97781383098027,639.9427621588761,465.5662988591228,259.3848612055895,270.8357865143016,639.8399431791441
1490.0000000000002,27.36159699479803,24.56421156590824,182.62416513141667,229.63372967890385,29.880811509634647,16.941213929396326,32.7878792228489,-2.2412115008627325,182.5191129879217,36.09619357084853,182.6213094503658,229.55142384999593,4.288522403937815,3.557387630977911,4.174974064482197,7.732361695460109,1.803036329799766,0.020231417620292205,35.0,18.187539589257085,17.755511529824446,9.0,35.0,3.0,478.06802864656873,641.4513336910537,465.6165158970781,259.25559038809746,270.7414830516514,641.3500471975467
1500.0000000000002,27.238508313377576,24.506183984794973,183.4905929960636,231.0272416047985,29.783954299204183,16.865995630771124,32.71695589853052,-2.3216778524297297,183.38492789612343,36.1017437513604,183.48771971761383,230.94604126370945,4.340531030165913,3.5992618465337447,4.193334167181189,7.792596013714935,1.7953093664249349,0.020303196128620197,35.0,18.12339490567797,17.6867565272496,9.0,35.0,3.0,478.15612612428487,642.940738358698,465.66511023923744,259.12944262234936,270.6497757238694,642.840947689245
1510.0000000000002,28.590627785789085,24.425258084995615,167.04726762923852,213.0058053336573,31.32998835044736,15.991582545874678,34.48158212909862,-0.3565930167375768,166.92222407973787,36.0046263578987,167.04388140274474,213.82385911438567,4.030133847026639,3.5478686495873624,4.4260945366772155,7.973963186264576,1.9785852006249431,0.02175814995969786,35.0,17.151318811846693,16.84414445223217,9.0,35.0,3.0,476.35230184919567,625.3032497291865,462.24395212534625,258.82157729680733,272.62776457749607,626.3268603646363
1520.0000000000002,29.751966450372095,23.616144242955897,155.72958101863375,197.30067298248667,32.62729108678494,15.036065286457642,35.847192444183115,1.1138698484752467,155.58769190147424,36.248292795743055,155.7257584081736,197.84650926933384,3.7798544590857386,3.472494152091122,4.5978183386580875,8.07031249074921,2.13508551138798,0.023104317079095354,35.0,16.542126037280752,16.066167185901918,9.0,35.0,3.0,473.894467775076,609.2502043862031,458.953870579695,259.95130656025617,275.09003942179413,609.9431287607455
1530.0000000000002,30.672239805958817,23.08450660637129,147.87391737385627,185.91767956362676,33.662092927028795,14.3218516569886,36.94383543085935,2.2650653493269037,147.71696595616436,36.47870016405443,147.86971799865012,186.30013936957224,3.6046148067961097,3.4220558764264277,4.725539481768597,8.147595358195025,2.2603234450553824,0.02421879638595705,35.0,16.162515082207108,15.514145530405472,9.0,35.0,3.0,472.0306062434272,597.5855017283815,456.2879813276294,261.1693054668984,277.2023578321427,598.077113639989
1540.0000000000002,31.42292120220505,22.735333313408542,142.0667023013571,177.2758288779931,34.51016076598645,13.675567388190872,37.839615436830535,3.18681393955626,141.89611442260227,36.689799711439264,142.06217183634917,177.55733718316043,3.4737094086770925,3.3914177979171263,4.8184816140777675,8.209899411994893,2.3634387469162266,0.025162890815978705,35.0,15.943638440049256,15.116360016502142,9.0,35.0,3.0,470.5836181528025,588.718716686185,453.9401722526678,262.4485964509726,279.04367474011576,589.0845924071342
1550.0000000000002,31.953002900328705,22.389899440891327,138.0031593163707,171.03562300023736,35.16144395537754,13.062912139811488,38.55547496133455,3.911890411125455,137.8186227719441,36.90005033200623,137.99829183098285,171.21589112454,3.4108714477886126,3.405861142277141,4.9171145780877135,8.322975720364854,2.440131751597068,0.026123559486547383,35.0,15.791336983635516,14.771564318664048,9.0,35.0,3.0,469.42360813031627,582.2878007912614,451.9127213909589,263.6874307057505,280.6138094199703,582.5247069657039
1560.0000000000002,32.36348994723079,22.10524611471311,134.9102493703313,166.26683255631465,35.68969409905595,12.56929491053495,39.165096697191856,4.521542362151648,134.71248587448,37.09779742660793,134.90506840839043,166.41028295562,3.373161394244194,3.4315845097969464,5.006881956265335,8.438466466062282,2.5016491889363164,0.0269879777867612,35.0,15.582006445247714,14.431337274917952,9.0,35.0,3.0,468.49270977917826,577.3808007487289,450.2284614030115,264.7057817926321,281.992006867218,577.5710000325494
1570.0000000000002,32.700886701861286,21.80218953747624,132.2023656581744,162.10121329572837,36.1337682063493,11.85407480716816,39.67396251217846,5.025071242035494,131.9920717749549,37.28804584487165,132.19689257579154,162.22573394410983,3.339532626328137,3.465012183115929,5.074158244238821,8.53917042735475,2.5569956586241487,0.02776657753197113,35.0,15.479476197724352,14.081371106236702,9.0,35.0,3.0,467.63235338314064,573.1131663224995,448.3224109934992,265.57903045276424,283.3140372456992,573.2793373763297
1580.0000000000002,32.99003006142884,21.48174771407736,129.82513913221626,158.3781351168161,36.521167103007954,11.164540281436471,40.11981536012745,5.462325286151099,129.6028657289381,37.47318188265979,129.8193911790933,158.4852616225083,3.3092140095193674,3.4972488001738906,5.132202160794296,8.629450960968185,2.6077041062150994,0.028483436003490632,35.0,15.410353364735045,13.748211855318914,9.0,35.0,3.0,466.81066702841207,569.2954664841973,446.513622336416,266.33163305094683,284.5872663829165,569.4394497323248
1590.0000000000002,33.25423018109545,21.19163582972737,127.75969554706172,155.06805194515272,36.8781701265394,10.657119449221852,40.53725735167036,5.868459320907505,127.52591646601849,37.652588311900615,127.75368704619122,155.16048610400532,3.282613887018684,3.5241269762073,5.1894806354008365,8.713607611608138,2.6544722929695395,0.02915310956632172,35.0,15.312616178696146,13.452960515434311,9.0,35.0,3.0,466.05649711882415,565.890816469311,445.00741745521594,266.99962643055505,285.80169103592533,566.0160180070759
1600.0000000000002,33.488027737660786,20.940417915386945,125.93505658594944,152.1465210353976,37.19701484122418,10.069351861040444,40.91123934002556,6.229681070518495,125.69030208616071,37.82400611131175,125.9288027439697,152.2269932045436,3.258915599951786,3.556852042653512,5.23276565097816,8.789617693631673,2.6970989042372597,0.029768835934913036,35.0,15.266366874500704,13.242395974591943,9.0,35.0,3.0,465.39069688099914,562.8955564939403,443.413153808452,267.6331648824777,286.9613058313456,563.0054399497119
1610.0000000000002,33.700336404533346,20.700232940564437,124.29628382151743,149.48836028245648,37.48947646645387,9.534501003879937,41.25212206487496,6.5568004148865375,124.04094008279854,37.990061881064655,124.2897959037637,149.5589602249314,3.237322869177929,3.5884772521330617,5.270674236960196,8.859151489093257,2.7365671720420366,0.030347960172813965,35.0,15.290410518286194,13.056480921699006,9.0,35.0,3.0,464.7658608259399,560.1671271294181,441.92269713482295,268.2479523761382,288.08377050150807,560.2643656691718
1620.0000000000002,33.8950659381645,20.478614135354974,122.82747888454368,147.0780111020528,37.759683194646,9.03543347721785,41.5677947474401,6.8579394551288155,122.56193092225878,38.14995493483616,122.82076779200082,147.14089520333494,3.21779559981578,3.6201048719528055,5.303194125629943,8.923298997582748,2.773109329285431,0.030892257517180746,35.0,15.326783244839987,12.887435068411946,9.0,35.0,3.0,464.1869696298247,557.6901832795396,440.5053232886671,268.83790394643967,289.1646267515994,557.7775642150604
1630.0000000000002,34.08436351039388,20.281524413208444,121.52891364605485,144.8805984005341,38.022039139697696,8.642212854009642,41.87458693728976,7.148981069422689,121.25342993391614,38.304629953778885,121.52198696623236,144.93658563040225,3.2007659287921815,3.6493764825517774,5.336097712212244,8.985474194764022,2.8072887535874007,0.03141667348777221,35.0,15.348709829880647,12.789761062325567,9.0,35.0,3.0,463.64454790499246,555.4157657822278,439.2552663591376,269.4060391871671,290.19878316497585,555.4943216114185
1640.0000000000002,34.2680406204061,20.144952097582237,120.393825853917,142.94544066294105,38.275069223407485,8.301230525283588,42.174344859430526,7.431819721299178,120.1087770092766,38.451906920132096,120.38669317424365,142.99361665764502,3.186281504093328,3.680036494260905,5.36494734300231,9.044983837263214,2.8387271575481865,0.03191150413296319,35.0,15.336040426426509,12.670365383277783,9.0,35.0,3.0,463.1871408340288,553.4113868152282,438.09132922948794,269.9717908759023,291.1736336614131,553.4798160605836
1650.0000000000002,34.43076554241283,19.981384819196364,119.3279799401428,141.1155275978267,38.50197442853146,7.8062632794005244,42.44475332604465,7.68568299979347,119.03366019093092,38.59367630896287,119.3206496941925,141.16143630659843,3.1724027312781926,3.7181414143971705,5.379969416814279,9.09811083121145,2.8678927620093586,0.032380282526839256,35.0,15.430678620201036,12.570528810336782,9.0,35.0,3.0,462.7231000501434,551.5145283830883,436.6871975432388,270.5376461193144,292.1306021139408,551.5802341923592
1660.0000000000002,34.580636933984486,19.81858253348696,118.34149580852336,139.40601486734442,38.712930118509085,7.3305153970745796,42.697207399933134,7.921604449379515,118.03817098897628,38.73084462416045,118.33397521721083,139.44780123578855,3.159372289728451,3.7560442523182633,5.392208000888654,9.148252253206914,2.895591723377814,0.032827509985177056,35.0,15.542505300450046,12.485297286735149,9.0,35.0,3.0,462.27712384800816,549.7395880423146,435.32200796955647,271.0631895784128,293.06500971522166,549.8000446729426
1670.0000000000002,34.720774315878415,19.662590416475496,117.4300633460374,137.81269434818574,38.91150409609904,6.884751018644579,42.9356693095029,8.14349649321855,117.11798449313224,38.863106402890416,117.42235903496773,137.85088311508673,3.147273041230175,3.7935110393733487,5.402144521549947,9.195655560923296,2.9217851265071646,0.03325526569909322,35.0,15.65734805519014,12.406897933480764,9.0,35.0,3.0,461.8528477016533,548.0826067110497,434.0101144417491,271.565328391002,293.9743993537383,548.1384891485716
1680.0000000000002,34.852954257918526,19.515104034032618,116.58838906054842,136.3268247257128,39.09974842401528,6.47366811480083,43.16240944564492,8.353629940676,116.26779242555044,38.99051974218423,116.58050716743418,136.36179372077817,3.136091642077288,3.8302951178958824,5.410282979957261,9.240578097853144,2.946526808678448,0.03366550666026435,35.0,15.770957843349436,12.334633933218242,9.0,35.0,3.0,461.4501515055232,546.5341421605635,432.75907985274415,272.0520679382894,294.8581535981885,546.5859325086501
1690.0000000000002,34.97822099907061,19.37616588051173,115.8093932438832,134.93819714113675,39.278926743157406,6.096402442952467,43.37883647091496,8.553438108304533,115.48050106391696,39.11321769053882,115.80133946239424,134.97030040091573,3.125751006151727,3.8663183546203697,5.41692954352042,9.283247898140788,2.9699255890410394,0.03405974117270329,35.0,15.881743454969351,12.267805579896732,9.0,35.0,3.0,461.06778726355645,545.0838406006216,431.5680527085228,272.5260471908254,295.71715225265024,545.1319933598942
1700.0000000000002,35.09733687767347,19.245305953434407,115.08636830849592,133.63713415777215,39.449985175413765,5.750618695866137,43.586006910055815,8.744003902421184,114.74938952156454,39.23137306180541,115.07814792613232,133.66668042855957,3.116167839357917,3.9015628409053567,5.422302676251785,9.323865517157143,2.9920934936156445,0.034439285901632234,35.0,15.989126769026996,12.205850632808904,9.0,35.0,3.0,460.7042092128352,543.72196044119,430.43381468668,272.9885444293545,296.5526536484647,543.76687276028
1710.0000000000002,35.210912167632344,19.12194037510949,114.4133808809708,132.41502429335225,39.61369212923954,5.433670007553587,43.78478074284321,8.926210576507401,114.0685121681021,39.345164120701675,114.40499881920395,132.44228043497714,3.10726604583814,3.936037887579281,5.426568860279358,9.362606747858639,3.013133284933512,0.03480530248341246,35.0,16.092953904013825,12.148312533166802,9.0,35.0,3.0,460.3579131075731,542.4398555697784,429.35254970725583,273.44041928214153,297.3659272514232,542.4818711365301
1720.0000000000002,35.31945398270632,19.005482935851088,113.78526135400996,131.26431774660762,39.77069302360351,5.142974240801833,43.97588226463351,9.100802149423261,113.43268817999602,39.45476568438363,113.77672220517417,131.289512651572,3.0989776263120925,3.969763760980767,5.429859890926051,9.399623651906818,3.0331369843069007,0.03515880812702376,35.0,16.193257987883953,12.094808274045931,9.0,35.0,3.0,460.027516907388,541.2299576642059,428.3204487116107,273.8823383152417,298.1581670981191,541.2693713846062
1730.0000000000002,35.42562072545987,18.899292343311515,113.20173040838132,130.17979660332213,39.9265953350453,5.2732769555776144,44.16366277306214,9.27180798389412,112.84160974904492,39.560536009749846,113.19303791927666,130.2024241078305,3.0913187809180136,3.999132740131112,5.436504487804589,9.435637227935699,3.0523015892698218,0.03550275128131694,35.0,16.292849978781362,12.044166395987816,9.0,35.0,3.0,459.7136015954521,540.0850852681768,427.44218870946344,274.3130848626439,298.9284793815216,540.1211879523827
1740.0000000000002,35.53427608302373,18.828708857245655,112.67162879744862,129.19157976389204,40.084480880873485,5.42780409092984,44.35234626333118,9.443089085378574,112.30413728541431,39.661870703338025,112.66278663517193,129.21222867259758,3.0846026564202567,4.022945382726832,5.4481944545646765,9.471139837291508,3.07045700605178,0.03583619619339443,35.0,16.39393240059178,11.987279578128208,9.0,35.0,3.0,459.4434876599185,539.041162942796,426.78188852046287,274.75139886796666,299.66613165757246,539.074740952746
1750.0000000000002,35.64024053111732,18.765403461058952,112.17857581253516,128.26025590635714,40.23819883127473,5.57781997316215,44.536294077029375,9.609546316023454,111.80386750761988,39.759404831083366,112.1695876919076,128.27947993617408,3.0784427979115385,4.046824934524281,5.458050881279715,9.504875815803997,3.0875596656375244,0.03616015482288739,35.0,16.492729739296465,11.935239960967522,9.0,35.0,3.0,459.1867512799439,538.053635824214,426.13970862048245,275.19868228878465,300.38159951433795,538.0854366933054
1760.0000000000002,35.73814171910217,18.69487709250808,111.70781518091988,127.36922744788956,40.381688797632485,5.717469629781476,44.71067107882856,9.766867676365564,111.32607099577628,39.85324174114248,111.698685708008,127.38772428663566,3.0725273161509867,4.0775039090751966,5.458770058401037,9.536273967476234,3.1037230872930057,0.03647151365141694,35.0,16.58578088509745,11.890152239800727,9.0,35.0,3.0,458.932069747848,537.1083602137824,425.30867051494846,275.63651512885144,301.0836167885292,537.1393344798852
1770.0000000000002,35.82052131850972,18.576418630078425,111.23318104227728,126.45803316992226,40.50676572615841,5.838899463515928,44.8667313455542,9.907274984886383,110.84452546075842,39.94440460964944,111.22391435539735,126.47651565491184,3.0662001065221847,4.116642749711641,5.448015324850748,9.564658074562388,3.119384822346455,0.03677302010201554,35.0,16.667593205117157,11.863875287320298,9.0,35.0,3.0,458.63494041962457,536.1376682533737,424.19030199704576,276.03778937401705,301.7943872150639,536.1687995368677
1780.0000000000002,35.89424117837029,18.44631827183383,110.76846591946588,125.56874706971593,40.62162040963311,5.950159482640288,45.012164040923295,10.037791151905878,110.37304373757382,40.03264616054304,110.75906571874704,125.58635697513353,3.059831478523099,4.157877899298732,5.434144663407367,9.592022562706099,3.134820538331059,0.0370640763244371,35.0,16.743061227066846,11.840924218600776,9.0,35.0,3.0,458.33451849139135,535.1912344122544,423.0104299345408,276.3955617845816,302.50316909382445,535.2213337033154
1790.0000000000002,35.962280365040634,18.311218522551144,110.32047941848634,124.70787687382132,40.729452190637865,6.054404644053193,45.150078829396975,10.161268271817733,109.91842022955232,40.11785765297532,110.31094891876933,124.72448718224354,3.053636783105389,4.20008980356798,5.418204547732997,9.618294351300978,3.149783367987753,0.037346723001427176,35.0,16.814195185299354,11.82145766697954,9.0,35.0,3.0,458.03526143284046,534.2738986755325,421.81182794960887,276.733381641858,303.20387197322464,534.3027834994231
1800.0000000000002,36.02598119508188,18.17563309018772,109.89164230853874,123.87990190522912,40.83176868372811,6.1531274747607645,45.281980450991526,10.27909799877648,109.48307413905712,40.19998168107708,109.88198456785209,123.89548443173652,3.047707802598553,4.242597176101129,5.401009221649173,9.643606397750302,3.1642161986552386,0.037621479989315566,35.0,16.88192845814791,11.804969961675964,9.0,35.0,3.0,457.7413498452228,533.3903426336668,420.6197345314332,277.0578857369932,303.8934034820218,533.4179662998824
1810.0,36.08617039974572,18.041856380729936,109.48230026091868,123.085739669752,40.929528605448795,6.24728334505852,45.408823873029725,10.392165475064305,109.06734638299665,40.279071209077806,109.4725181505317,123.10030945979535,3.042077201505806,4.284974948829275,5.383100002170761,9.668074951000035,3.1781162378832497,0.03788888405135183,35.0,16.946844279979928,11.790875875262088,9.0,35.0,3.0,457.4547273215368,532.5415924615655,419.4483975545386,277.3724262782429,304.5705484602016,532.5679681298485
1820.0,36.14340893793702,17.91117175912308,109.092070911343,122.3250103806073,41.02339636581558,6.337532329996577,45.5312801310083,10.501098437105782,108.6708494465685,40.35521045339527,109.08216712963846,122.3386020001508,3.03675530866664,4.326965071904999,5.364826904132632,9.691791976037631,3.1914958536099647,0.038149413254746634,35.0,17.009344570698033,11.778741132597304,9.0,35.0,3.0,457.1763633996833,531.7273309025427,418.305794298264,277.6790730349919,305.2347615376856,531.7524991180451
1830.0,36.19809093714465,17.784267666743006,108.72021583682712,121.59667695061988,41.1138490897118,6.424353341733195,45.64983967554431,10.606354557761732,108.29283977731622,40.42849792410112,108.71019292512388,121.60933436352246,3.0317405400719264,4.368414366752411,5.346416946306763,9.714831313059175,3.2043742479456028,0.03840349171418913,35.0,17.069717433967526,11.7682484052454,9.0,35.0,3.0,456.9066662781575,530.9465552687903,417.1961078026192,277.9791588309871,305.8858697325395,530.9705700894929
1840.0,36.25050211238367,17.66147225948515,108.3658243036848,120.8993691380233,41.20124116964119,6.50810213754778,45.7648737360681,10.708285581644816,107.93240165963036,40.4990389429609,108.35568466013734,120.9111397965392,3.027024611249136,4.409234546160249,5.328019576723805,9.737254122884051,3.2167740185190845,0.03865149878926479,35.0,17.128176608038302,11.759158356859755,9.0,35.0,3.0,456.6457120864828,530.1979129520256,416.1212358689396,278.27355224422,306.52392709991364,530.2208338043429
1850.0,36.30085735596481,17.54289546936957,108.0279206621338,120.23156978892337,41.28584588609887,6.589052961340656,45.87667405679292,10.807165893779027,107.58855465441358,40.56694127722278,108.01766655351652,120.24250175710614,3.0225956890076056,4.449378630108143,5.3097337713218336,9.759112401429975,3.228719089662349,0.03889377776888456,35.0,17.184886919862038,11.751283814851147,9.0,35.0,3.0,456.3933807795402,529.4798925559769,415.0816806736718,278.5628317494699,307.1491240973476,529.5017802458153
1860.0,36.351767553273184,17.52012368492592,107.70420570324843,119.70564536054889,41.369362389490725,6.668842556361881,45.98770926010517,10.905191222021584,107.25925780607392,40.63083576450697,107.6938428555064,119.70537570590687,3.018044567039521,4.492826357689137,5.2872668687253945,9.78009322641453,3.240539696870044,0.03910752513381844,35.0,17.241179098571877,11.744832466322748,9.0,35.0,3.0,456.2759251058737,528.9514961198603,414.06756157489616,278.8693650479264,307.75608318398656,528.9578038353901
1870.0,36.37966170303226,17.57951016739696,107.300514995223,119.3014108793671,41.42794082995172,6.724735589323018,46.076247345708154,10.983227363798562,106.85055231733034,40.68977415990224,107.29005411365152,119.2977535791744,3.0116407884088785,4.5218042970378365,5.2662102588306015,9.788014555868436,3.2500604300288014,0.03926350183103795,35.0,17.283630828400703,11.753273801214334,9.0,35.0,3.0,456.3139102823364,528.6458576543041,413.48026910093336,279.35544545446885,308.43460539225083,528.6475052885773
1880.0,36.39437751444295,17.64643688115973,106.84637282096638,118.9013809105188,41.47146972366422,6.766230592699003,46.147839537483456,11.0462452074064,106.39153041825053,40.747641890091984,106.83581658650796,118.8965268597238,3.0038885842089207,4.53579494443867,5.25236159113937,9.78815653557804,3.2584952008650374,0.03940036503544334,35.0,17.31674409682398,11.7716673867007,9.0,35.0,3.0,456.3846650681198,528.3798229230526,413.2591904020491,279.95175565075914,309.1803335387005,528.379880651076
1890.0,36.40391768704489,17.716327898901625,106.3917695972832,118.52124666095013,41.50851684211639,6.80152083782383,46.21200940688415,11.102667634266083,105.932172382884,40.80301390133974,106.38112046898358,118.5156502151014,2.996047215304447,4.5435533636582655,5.241714612489725,9.785267976147994,3.2660593351676037,0.03952806261311991,35.0,17.345859832825226,11.79529860775358,9.0,35.0,3.0,456.4682557163089,528.1431265510769,413.1981213245825,280.59069596723833,309.9386535785629,528.1422299250477
1900.0,36.41017489783981,17.785752365293547,105.95127780089786,118.16452574625733,41.54136971904696,6.83279635654486,46.271332867748434,11.154776188049595,105.48705486633725,40.85535975984624,105.94053836240978,118.15847721474506,2.9885081926949497,4.548443232470415,5.2327648979518955,9.78120813042231,3.272940042236224,0.03964938149744464,35.0,17.372346056666515,11.82146001862094,9.0,35.0,3.0,456.5566121745587,527.9311455736669,413.2145204791857,281.2385677574732,310.6913192043336,527.9296994443728
1910.0,36.4143851091116,17.853408869838518,105.53056030570772,117.8310789353813,41.571501747936075,6.861465678683145,46.32737223186278,11.203953387330614,105.06183152981822,40.904655958510205,105.51973293543236,117.82474104817068,2.9814265888356686,4.552128592839825,5.2247733391882205,9.776901932028046,3.279269718945588,0.03976624059202751,35.0,17.39707756054196,11.848272919482213,9.0,35.0,3.0,456.64580951255374,527.739853218967,413.2676646220783,281.880506535133,311.4304160584707,527.7380833866384
1920.0,36.41732710670816,17.918815197730964,105.13183362781682,117.52004486526111,41.59983527702121,6.888409800796239,46.381102208357454,11.251062233042036,104.6587093387672,40.95101605252791,105.1209204878914,117.51351239826208,2.974867322078846,4.55544885521079,5.217363475457964,9.772812330668753,3.285125443456579,0.03987986866211621,35.0,17.420608965559722,11.874844733126793,9.0,35.0,3.0,456.733861293133,527.5664395748697,413.33715527589135,282.51015783359065,312.1518229588144,527.5644765425901
1930.0,36.419451810731815,17.981765879747684,104.75546807039248,117.23019005972526,41.626915004753016,6.9141488726486395,46.43310847939588,11.296620963956798,104.2780501862858,40.994606203849855,104.7444711351305,117.22351917611344,2.9688460867611175,4.558852433737982,5.21032901468991,9.769181448427892,3.2905651431346667,0.03999103375269701,35.0,17.4432711900767,11.90071413622411,9.0,35.0,3.0,456.8197264387619,527.4087841721944,413.4119202268972,283.1244901266807,312.85354543920687,527.4067043701966
1940.0,36.421008287816434,18.042189332183227,104.40084580023758,116.960127987183,41.65305495367077,6.938982847854504,46.48374051631793,11.340938910693351,103.91922889524184,41.03561094615202,104.38976688281518,116.95335188997932,2.9633518219899515,4.5625789321682815,5.203552678770476,9.766131610938755,3.2956368995634806,0.040100220305997365,35.0,17.465257870696973,11.925636781558012,9.0,35.0,3.0,456.90289280575394,527.2652133319452,413.4858151802122,283.722122136555,313.53484859575155,527.2630611099455
1950.0,36.4221258599854,18.100090164566662,104.06685342824652,116.70845370607356,41.67843113231206,6.96308004487878,46.53320585494015,11.38420025684519,103.58112562168569,41.07421652936615,104.05569420277796,116.70159181218764,2.9583593951550804,4.566746810994685,5.196967975902905,9.763714786897593,3.3003815570507338,0.04020773427336651,35.0,17.486680342894033,11.949494981132432,9.0,35.0,3.0,456.9831566310588,527.1343701174628,413.55555515748415,284.302612413447,314.1957408492205,527.1321706265977
1960.0,36.42286467449164,18.155517433187807,103.7521628438777,116.47381370032592,41.7031383900698,6.98653143193701,46.58162748357792,11.426514992319198,103.2624065243216,41.11060263082163,103.74092486316212,116.4668772471158,2.95383720820861,4.571403800008765,5.190538418984389,9.761942218993152,3.304834197316311,0.04031377277577127,35.0,17.507601426897565,11.972246192597993,9.0,35.0,3.0,457.060492325284,527.0151282231772,413.6195444003652,284.8660673230741,314.83666025429955,527.012895279938
1970.0,36.423247224914135,18.208545695390967,103.4553915694687,116.25493862660772,41.7272259720556,7.009384539040184,46.62907968310676,11.467950790009922,102.96168397662808,41.14493851959503,103.44407627901542,116.2479342027034,2.949751487730622,4.576557253275382,5.184244907348037,9.76080216062342,3.3090252522028045,0.040418466988808174,35.0,17.528056386277967,11.993890723196102,9.0,35.0,3.0,457.13497270779567,526.9065311397766,413.6771685678952,285.41290488902905,315.45827870912854,526.9042721707372
1980.0,36.42327852558356,18.259263316929264,103.17519412016212,116.05065550557822,41.75072038539958,7.031665327571376,46.67561103348136,11.508551832966248,102.67760780326743,41.17738174186684,103.1638028690256,116.04358732861232,2.946068821012228,4.5821932209378895,5.178077951759436,9.760271172697326,3.3129813883111643,0.04052191115225944,35.0,17.548066353035324,12.014450649061132,9.0,35.0,3.0,457.2067187348694,526.8077471360897,413.7283515537716,285.94370851699534,316.0613764035268,526.8054663612477
1990.0,36.42295992403157,18.307765282068488,102.91031373729264,115.85988781565824,41.77364109584041,7.053393192704675,46.72125990466819,11.54835319827788,102.40891689395276,41.20807831459422,102.89884778590408,115.8527594068796,2.9427576040813253,4.588288811059403,5.17203263578425,9.760321446843651,3.31672626835014,0.0406241827286974,35.0,17.567647652232154,12.033954613996228,9.0,35.0,3.0,457.27586638542306,526.7180331891436,413.7732672180566,286.4591334095095,316.64675891626246,526.7157339567609
2000.0,36.42230327204887,18.354149746994775,102.6596192674245,115.68164557677868,41.796016371546415,7.074595565024652,46.7660691460965,11.587393750991168,102.15447589804369,41.23716433157432,102.64807979098362,115.67446183277632,2.9397891423813203,4.59482212785758,5.166104907250144,9.760927035107725,3.3202813407226444,0.04072536395223792,35.0,17.586820867443976,12.052420560718248,9.0,35.0,3.0,457.3425384380207,526.6366947045868,413.81211360946605,286.9598425454463,317.21519080720645,526.6343823764502
2010.0,36.421149117118986,18.39844121997936,102.42198564881916,115.5153133423866,41.81771212561655,7.095146047609603,46.809982980236015,11.625626538311565,101.91315951443045,41.264749397358514,102.4103738308243,115.5079953153205,2.9371319641582714,4.6017286543171325,5.160294933312762,9.762023587629894,3.323658489559053,0.040825278168042496,35.0,17.605534415058344,12.070252139482193,9.0,35.0,3.0,457.4070348867736,526.5635651324789,413.84593378222127,287.4464292381916,317.76746326735787,526.5611282099846
2020.0,36.41850070803879,18.44062241436177,102.1937771456937,115.36046944032596,41.837686660837896,7.114059198050768,46.85205608277806,11.662231638509752,101.68134291278132,41.29078772153628,102.18209442984477,115.35301011474483,2.9346957274442333,4.608579412712444,5.154728273488936,9.76330768620138,3.326855181236811,0.0409225787579648,35.0,17.623181097847862,12.088347495094922,9.0,35.0,3.0,457.47097066721295,526.5004372605126,413.8834040092669,287.92046545702163,318.30786269660973,526.4978645655581
2030.0,36.414908840931915,18.481093550988415,101.9745203476652,115.21543350623593,41.85649350609869,7.131860580548903,46.89271088803947,11.697579424765934,101.45853675749215,41.31545459757848,101.96276782097414,115.20786602244068,2.932467223646788,4.615367329483248,5.149444473910784,9.764811803394032,3.3298963155163954,0.041018146321186166,35.0,17.64006186655689,12.10583631585871,9.0,35.0,3.0,457.53400484506506,526.4452457900499,413.92511157083527,288.38446832506634,318.8371576371188,526.4425823837964
2040.0,36.4105906327443,18.519937563493045,101.76449278279176,115.0799425739474,41.87437352649393,7.14877916658736,46.93220457520643,11.731895583043354,101.24501498933866,41.33886308381727,101.75267145317515,115.0722845641161,2.930454483608975,4.622180297610664,5.144403649774806,9.76658394738547,3.332788139864749,0.04111228346413048,35.0,17.656328131327655,12.122792561814665,9.0,35.0,3.0,457.5958981542323,526.3974016493784,413.969195085678,288.8386205637549,319.3544860342667,526.3946709782758
2050.0000000000005,36.40563817409903,18.557156473285655,101.56348914311428,114.95352261154204,41.891436918073744,7.164920004454473,46.970662391715706,11.76529065805164,101.04056945824168,41.36110769873716,101.55159996036792,114.94578480284304,2.9286523219411724,4.629093442138824,5.139567468292776,9.7686609104316,3.3355481759462404,0.041205152888776776,35.0,17.672048709302885,12.139166487855164,9.0,35.0,3.0,457.6565031298504,526.3563474778871,414.0137612330568,289.2825781655948,319.8597057205001,526.3535633938898
2060.0000000000005,36.400105209245325,18.592780087731228,101.37112790193532,114.83567593005968,41.90775146295911,7.18034787877167,47.00816465144303,11.797835909163666,100.84481601844163,41.38227354415108,101.35917176339603,114.82786501279692,2.9270506113246424,4.63614558953467,5.134910843898657,9.771056433433328,3.338191828876993,0.04129686137856128,35.0,17.68726678029276,12.154930213908187,9.0,35.0,3.0,457.715774785044,526.3216144748475,414.05774175493514,289.71631065130214,320.35298311586064,526.3187852463298
2070.0000000000005,36.39402616613,18.62685443008928,101.186964023416,114.72592046423703,41.923362685860845,7.1951064329842325,47.044767483110654,11.829581538150933,100.65730722789276,41.40243823378364,101.17494177902616,114.7180409269817,2.925637349652116,4.6433518262365405,5.130418599164985,9.773770425401526,3.3407320379484884,0.0413874840297826,35.0,17.702012149385894,12.170080022146069,9.0,35.0,3.0,457.7737228000582,526.2928016643064,414.10062726454896,290.1399971505485,320.8346282757745,526.2899325373075
2080.0000000000005,36.38742518217493,18.65943246425473,101.01053861514512,114.62379914844348,41.93830393259188,7.209227729381552,47.08051350288818,11.860566279921729,100.47758197110464,41.42167278416128,100.99845107163146,114.6158542729529,2.924400001703848,4.650714941471927,5.126080844742363,9.77679578621429,3.3431800644638288,0.04147707742616376,35.0,17.716307252570516,12.184624735509203,9.0,35.0,3.0,457.8303835136401,526.2695554387532,414.1422014864168,290.5539169968054,321.3050170516999,526.2666500233603
2090.0000000000005,36.38032109608357,18.69056950317571,100.84140346703576,114.52888311170368,41.95260199026051,7.222737578415376,47.11543783265668,11.890821803400172,100.3051899722557,41.440042372685866,100.8292513913724,114.5208755053207,2.9233261862194486,4.6582316007024955,5.121890472245809,9.780122072948304,3.3455459466178534,0.04156568728504796,35.0,17.7301704259379,12.198579362004978,9.0,35.0,3.0,457.8858052130112,526.2515572274192,414.18239862654224,290.9583932799914,321.7645494540061,526.2486182379387
2100.0000000000005,36.37272996309687,18.720320803386585,100.67913219686872,114.44077213110654,41.96627994074806,7.235658244859394,47.14957113989071,11.920375769384975,100.1397029241624,41.457606956786954,100.66691631929308,114.43270400473722,2.922404064091115,4.6658956210526,5.117841997975182,9.783737619027782,3.347838767145495,0.04165335340183306,35.0,17.74361763228154,12.211961866308684,9.0,35.0,3.0,457.94004060192265,526.2385163132442,414.22122982875993,291.3537634664968,322.2136280283834,526.2355459531913
2110.0000000000005,36.364666400331565,18.748740371500844,100.5233245584472,114.35909346773168,41.97935872357445,7.248009931958735,47.182941339739,11.949253382622317,99.98071878189184,41.47442179902174,100.51104557511508,114.35096678975763,2.9216223764457534,4.67369953099022,5.1139306856698745,9.787630216660094,3.35006683121282,0.041740110571385686,35.0,17.756663409510736,12.224791381308536,9.0,35.0,3.0,457.9931429110507,526.2301650054072,414.25874310423467,291.7403641238097,322.6526470039673,526.2271651794351
2120.0000000000005,36.356144262949776,18.77588038843845,100.37360737999693,114.28350019838793,41.99185794178192,7.259811610826943,47.21557448969463,11.977478173851352,99.82786268975639,41.49053791026392,100.36126595535814,114.27531677599217,2.9209705400154418,4.681635538164562,5.110152270478506,9.791787808643068,3.352237783470183,0.04182599063163693,35.0,17.76932136364627,12.237087291705793,9.0,35.0,3.0,458.04516398224905,526.2262554032867,414.29500243199664,292.1185233263657,323.0819870032223,526.223227828028
2130.0000000000005,36.347176981461686,18.801790964512463,100.22963381783278,114.2136693130663,42.00379629249859,7.271081322282043,47.24749527611469,12.00507242633472,99.68078622509462,41.50600243061342,100.21723058677505,114.20543083776396,2.920438614901657,4.689695915716008,5.106502739103952,9.79619865481996,3.3543586928464983,0.04191102285020743,35.0,17.78160444258765,12.24886874912562,9.0,35.0,3.0,458.0961533766508,526.226556999561,414.3300773436655,292.48855709838523,323.50201280772274,526.2235032647246
2140.0000000000005,36.337777711348274,18.826520065483862,100.09108185708207,114.1492998342643,42.01519177804132,7.281836382429219,47.278727260651,12.03205746961612,99.53916589057869,41.52085896105967,100.07861742689114,114.14100790633006,2.920017286449676,4.697873231794868,5.102978245333149,9.800851477128017,3.3564361151589117,0.04199523452298768,35.0,17.793525095646828,12.26015443690801,9.0,35.0,3.0,458.14615803144096,526.2308548514202,414.3640374575726,292.8507680760231,323.9130727069024,526.2277764516491
2150.0000000000005,36.32795939478979,18.850113532749106,99.95765252867264,114.09011102336558,42.026061815841246,7.292093528025816,47.3092930507083,12.05845403288606,99.40270132371543,41.5351478569138,99.9451274808188,114.0817671682998,2.9196978546321004,4.70616048611641,5.099575114402472,9.805735600518883,3.3584761467567894,0.0420786516590913,35.0,17.805095318933695,12.270962453287837,9.0,35.0,3.0,458.19522219284073,526.2389480922232,414.3969498208831,293.20544502368307,324.31549866679467,526.2358464480075
2160.0000000000005,36.317734821674925,18.872615146118164,99.82906821159091,114.03584070002633,42.036423343172906,7.30186901721413,47.33921445437737,12.08428176890368,99.27111359173107,41.54890650071411,99.81648310335773,114.02744637832932,2.9194721451796775,4.7145510815807485,5.096289716692895,9.810840798273645,3.360484467876243,0.04216129850866666,35.0,17.8163266999112,12.281310226215908,9.0,35.0,3.0,458.2433874102596,526.2506485677131,414.42887721947943,293.5528630320772,324.7096066753336,526.2475250371485
2170.0000000000005,36.30711658183626,18.894066690545568,99.70507082063415,113.9862437737944,42.04629279251176,7.311178608023341,47.368512458902565,12.109559526032456,99.14414337414593,41.56216953409916,99.69242618663459,113.97780038482551,2.9193324976595068,4.7230388386235695,5.0931185246845,9.816157363308067,3.3624663758506093,0.04224319806848153,35.0,17.827230449796104,12.2912145492798,9.0,35.0,3.0,458.2906927125499,526.2657798663881,414.4598784531729,293.8932841241187,325.09569755396615,526.2626357488454
2180.0000000000005,36.29611706523513,18.914508055577244,99.5854201653482,113.94109082057196,42.05568612273288,7.320037589465642,47.397207299441085,12.134305459716018,99.02154931579112,41.57496907522625,99.5727165189162,113.93259970722433,2.9192717216644706,4.73161797436172,5.0900580970048335,9.821676071366552,3.364426818674681,0.04232437213790556,35.0,17.837817407866567,12.300691569300907,9.0,35.0,3.0,458.3371747516905,526.284176316153,414.4900081960759,294.2269578566665,325.4740577729352,526.2810128572005
2190.0000000000005,36.28474844518198,18.93397732661964,99.46989245903904,113.90016683859432,42.06461882539387,7.328460789022131,47.42531848440696,12.158537056964631,98.90310653088308,41.58733491627197,99.45713029351569,113.89162929088552,2.9192830528336065,4.74028306291362,5.087105062224894,9.827388125138512,3.3663704229021385,0.04240484127934245,35.0,17.848098048450595,12.309756803710227,9.0,35.0,3.0,458.38286796207575,526.3056821455923,414.519317195257,294.55412197819385,325.8449602260118,526.3025005405393
2200.0000000000005,36.27302266597712,18.952510875397024,99.35827895779475,113.86327010684823,42.073105933962886,7.336462582816693,47.45286482229545,12.182271161966924,98.78860523739517,41.599294704819776,99.34545874771682,113.85468736473256,2.919360142349831,4.7490290463587055,5.084256155730939,9.833285202089645,3.3683015190358474,0.042484625218422896,35.0,17.858082494785435,12.318425161131811,9.0,35.0,3.0,458.4278047109973,526.3301507142716,414.5478524841968,294.87500308063846,326.20866499414814,526.3269521107279
2210.0000000000005,36.260951433368106,18.970143446783084,99.25038473517584,113.83021115587536,42.08116203356613,7.344056906192008,47.479864456816905,12.205524008709515,98.67784952752316,41.61087411032258,99.23750693737601,113.82158441167148,2.9194970060515604,4.757851173943621,5.081508183551401,9.839359357495022,3.370224164333756,0.04256374260614839,35.0,17.86778052603256,12.326710964271342,9.0,35.0,3.0,458.47201543905754,526.3574438200112,414.5756576653242,295.18981721957886,326.56542004994844,526.3542293200176
2220.0000000000005,36.248546199695,18.98690824132348,99.14602754705773,113.80081182992724,42.08880126206616,7.351257256031885,47.506334874963706,12.228311246726548,98.57065622869364,41.62209697532171,99.13309260168691,113.79214222994692,2.9234424115458157,4.766744983449768,5.078858028604741,9.845603012054509,3.3678115132935,0.042642211138809935,35.0,17.87720159426317,12.334627976510204,9.0,35.0,3.0,458.51552880275113,526.3874310830776,414.60277320187754,295.4987705489212,326.9154619720715,526.3842017442181
2230.0000000000005,36.23581814024688,19.00283698872317,99.04503679633886,113.77490446002378,42.09603729966095,7.358076682191949,47.5322928992894,12.25064814568566,98.46685386510242,41.632985451794525,99.0320451278209,113.76619310563568,2.9283348939059883,4.775706289497284,5.076302675038892,9.852008964536177,3.3643723554429177,0.04272004775529972,35.0,17.88635483712511,12.342189434049883,9.0,35.0,3.0,458.5583718182247,526.4199894262547,414.6292368303654,295.8020598544422,327.25901661535323,526.4167462620669
2240.0000000000005,36.222778188853255,19.017960041375943,98.94725265009117,113.7523310236774,42.10288342756275,7.364527843958342,47.557754794450126,12.272549286383764,98.36628177055539,41.643560135919074,98.93420466799195,113.74357897792235,2.9333175437157455,4.78473117099676,5.073839158998194,9.858570329994954,3.360894339965228,0.04279726852119548,35.0,17.89524908783318,12.34940803129922,9.0,35.0,3.0,458.600569936942,526.4550024421469,414.65508304712506,296.099872999424,327.59629967071515,526.4517464302899
2250.0000000000005,36.20943701057276,19.03230642354765,98.85252523518238,113.73294251571406,42.10935250537778,7.370622989804814,47.58273624271239,12.294028635083125,98.26878928196504,41.65384018599156,98.8394213350338,113.72415080088176,2.93838635035956,4.793815944099145,5.071464625263487,9.865280569362632,3.357380341817696,0.04287388889194848,35.0,17.903892866387878,12.356295978787898,9.0,35.0,3.0,458.64214716086,526.4923600068951,414.6803441624588,296.3923895044458,327.92751714417864,526.4890920848807
2260.0000000000005,36.19580499555567,19.045903904262275,98.76071382760904,113.71659827364395,42.11545697835352,7.37637396523894,47.60725235929892,12.315099643011251,98.17423492571577,41.66384342720448,98.747554391672,113.70776787395442,2.943537511984547,4.802957138207334,5.069176296249353,9.872133434456686,3.3538330645566825,0.042949923594209,35.0,17.91229439808768,12.362865010162691,9.0,35.0,3.0,458.68312615620937,526.5319578420849,414.7050502185537,296.67978097377124,328.25286598736346,526.5286789101315
2270.0000000000005,36.18189225873344,19.058779062593203,98.67168616244221,113.70316539143369,42.12120888732433,7.381792223126525,47.63131770818704,12.335775261566596,98.08248572502809,41.673586451492206,98.65847156042173,113.6942972542622,2.948767406990651,4.812151455647804,5.066971446451827,9.879122902099631,3.35025505188343,0.04302538645927016,35.0,17.920461628981343,12.369126407801671,9.0,35.0,3.0,458.7235283469908,526.573697123145,414.7292292017887,296.9622115539993,328.57253459183505,526.5704080450816
