time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,34.40938802360889,18.84089425728274,95.25761686254617,117.47790792158634,41.98513485825156,7.253464039195989,48.93905690613493,13.44759824440024,94.4628414466587,42.220349248415175,95.24009574545785,117.467289871898,3.566854674553495,5.7240897507762885,5.025288335617698,10.749378086393987,3.0136854644182027,0.04855652975144418,35.0,18.22221083573794,12.377336610318023,9.0,35.0,3.0,461.23244105602646,533.9556390663402,416.0705723188335,312.57700798584625,346.113353921248,533.9528200719782
3220.0000000000005,34.389774348597,18.832277443832425,95.24231586525808,117.53604811071506,41.98118724802452,7.249736572968175,48.94835459492247,13.45542187940532,94.44566597904372,42.22482071014196,95.22475461481437,117.52541889067464,3.5737307744224216,5.733501916587821,5.025499150290716,10.759001066878536,3.010579628404544,0.048604317932474064,35.0,18.22347109678344,12.375244991697455,9.0,35.0,3.0,461.25138617207534,534.0431383697613,416.0803284697568,312.6841825291299,346.23252879784815,534.0403280680616
3230.0000000000005,34.370183861620674,18.823613094873224,95.22719056030569,117.594257464802,41.977232148032606,7.246001777864421,48.957610240060845,13.46320902862294,94.42867051700024,42.229278645084776,95.2095892590184,117.58361712678288,3.580603906983456,5.742902046277767,5.025712906466586,10.768614952744352,3.0074856735037647,0.04865194050757814,35.0,18.2247193027672,12.373144969899784,9.0,35.0,3.0,461.27022744202446,534.1305867808566,416.0900320493708,312.79070104563067,346.35095219047935,534.1277851555466
3240.0000000000005,34.35061699196303,18.814902366664683,95.21223762234392,117.65253223096022,41.97327012214891,7.242260180037021,48.96682460925464,13.470960351633096,94.4118516980154,42.23372316794968,95.1945963521039,117.64188082626526,3.5874739769948203,5.752290121556497,5.025929488474685,10.778219610031185,3.0044035661716366,0.04869939899291195,35.0,18.225955827553435,12.371037010154852,9.0,35.0,3.0,461.28896584716665,534.2179816188356,416.09968364161153,312.89657246551275,346.46863431953966,534.2151886530258
3250.0000000000005,34.331074153480415,18.8061463860912,95.19745382537515,117.71086877849444,41.969301717596124,7.238512289609787,48.97599845055069,13.478676491083888,94.39520625975737,42.23815439382122,95.17977266746587,117.70020635721072,3.594340863672537,5.761666082496638,5.026148742488278,10.787814824984917,3.001333271982004,0.04874669448469475,35.0,18.227181034441685,12.368921557852277,9.0,35.0,3.0,461.3076023514588,534.305320302428,416.10928376284966,313.0018054892949,346.58558515574725,534.3025359784002
3260.0000000000005,34.31155574728302,18.79734625698262,95.18283600572104,117.76926355405128,41.96532746855544,7.234758609967571,48.98513249818929,13.486358077626278,94.37873100250897,42.24257243171883,95.16511504082274,117.75859016499628,3.6012044751964507,5.771029910953478,5.0263705548244975,10.797400465777976,2.9982747550564905,0.048793828426145845,35.0,18.2283952790184,12.366799055001591,9.0,35.0,3.0,461.3261379058716,534.3926003139351,416.118832972877,313.10640871860085,346.70181451706134,534.3898246130665
3270.0000000000005,34.292062157418776,18.788503049991903,95.16838109821572,117.8277131262156,41.961347890350105,7.230999626828633,48.99422746423842,13.49400572289062,94.36242282598124,42.246977390634754,95.1506204064199,117.81702881699078,3.6080646992944216,5.7803815559291145,5.026594781912356,10.806976337841473,2.995227979130984,0.048840801908030806,35.0,18.229598904766416,12.364669921660893,9.0,35.0,3.0,461.3445734415732,534.479819235196,416.1283317470544,313.2103904860236,346.81733195686024,534.4770521380105
3280.0000000000005,34.27259375704082,18.779617820913412,95.1540860873658,117.88621413335176,41.95736348793969,7.227235816260304,49.003284049944966,13.501620029045114,94.34627867979793,42.25136937483035,95.136285748178,117.87551895054554,3.614921448695672,5.789721002322233,5.026821313450896,10.81654231577313,2.9921929063426624,0.048887616319987774,35.0,18.230792249135675,12.362534573365451,9.0,35.0,3.0,461.3629098849341,534.5669747095374,416.13778060798126,313.31375906951087,346.93214693212684,534.564216195971
3290.0000000000005,34.253150903003124,18.770691591796663,95.13994804906797,117.94476332357324,41.9533747481125,7.22346763729979,49.012302935199685,13.509201579948863,94.33029560578845,42.255748487472886,95.12210814142112,117.93405731278123,3.621774628451048,5.799048220930531,5.027050028822013,10.826098249752544,2.989169498484953,0.048934272878509474,35.0,18.2319756379776,12.3603934090022,9.0,35.0,3.0,461.38114814065847,534.6540644680044,416.14718003287663,313.4165224975575,347.0462686440164,534.6513145174193
3300.0000000000005,34.233733940378755,18.761725364566928,95.12596411911272,118.00335752234643,41.94938214570113,7.219695537820712,49.021284786802106,13.516750948113156,94.31447070604355,42.260114827925456,95.1080847213726,117.9926407280892,3.6286241398255714,5.808363173091244,5.027280801280318,10.83564397437156,2.986157716211532,0.048980772702693166,35.0,18.233149389924563,12.358246819775616,9.0,35.0,3.0,461.399289103048,534.7410863064595,416.15653051867633,313.51868869051145,347.1597061479937,534.7383448975221
3310.0000000000005,34.214343197787954,18.752720110070584,95.11213152704974,118.06199367377592,41.945386136891834,7.215919948207612,49.030230249136096,13.524268686875187,94.2988011773799,42.264468496363065,95.09421271703026,118.05126613952592,3.635469904280616,5.817665852180307,5.027513531274628,10.845179383454932,2.983157519935781,0.04902711711081686,35.0,18.234313811484807,12.356095176270117,9.0,35.0,3.0,461.4173336486392,534.82803811863,416.16583248596896,313.62026530707794,347.27246823835816,534.8253052293326
3320.0000000000005,34.194978995591775,18.74367678610304,95.09844753612094,118.12066876609828,41.94138717058425,7.2121412920835715,49.03913995967191,13.53175534343859,94.28328425027955,42.26880958664549,95.08048939108302,118.10993053433371,3.642311825851865,5.8269562176050975,5.027748095163445,10.854704312768543,2.980168868498743,0.0490733071601504,35.0,18.235469205321465,12.353938851767792,9.0,35.0,3.0,461.4352826476385,534.9149178355739,416.17508645251934,313.7212600015035,347.3845636471552,534.9121934433048
3330.0000000000005,34.17564163756109,18.734596317996875,95.08490950628088,118.17937990890698,41.937385676584405,7.208359975150586,49.048014532750905,13.539211445256512,94.26791725299572,42.2731381944173,95.06691210294979,118.168631021134,3.6491498318997135,5.836234267709489,5.027984400248881,10.864218667958372,2.977191720928203,0.04911934414634115,35.0,18.236615861523887,12.351778195078507,9.0,35.0,3.0,461.4531369509279,535.0017234877826,416.1842928168516,313.82168013071674,347.49600082980726,534.9990075693312
3340.0000000000005,34.15633141937652,18.725479618196633,95.07151483192378,118.23812425688756,41.93338207740546,7.204576396335256,49.05685457555841,13.546637513464304,94.25269754823132,42.277454409812606,95.05347824648801,118.2273647536893,3.655983834466764,5.845499970330543,5.0282223328675775,10.873722303198122,2.9742260347778826,0.049165229131932955,35.0,18.237754066264696,12.349613557458897,9.0,35.0,3.0,461.4708974030849,535.0884531437388,416.19345207205913,313.9215330421581,347.6067881734794,535.0857456753663
3350.0000000000005,34.13704862167976,18.716327569718487,95.05826099482164,118.29689907440854,41.92937677830213,7.200790938367959,49.06566067439647,13.554034051355814,94.23762258701174,42.28175832424955,95.04018530294938,118.28612899546272,3.6628137549404896,5.854753309414899,5.02846179110171,10.883215100516608,2.971271767732408,0.04921096323647906,35.0,18.23888409438871,12.347445268518811,9.0,35.0,3.0,461.4885648310831,535.1751049616992,416.2025646096564,314.0208258182845,347.7169338157996,535.1724059191386
3360.0000000000005,34.1177935169027,18.70714104217535,95.04514551261452,118.3557016728932,41.92537017689599,7.197003976874555,49.0744334078293,13.56140155543642,94.2226898562988,42.28605002439349,95.02703078945247,118.34492105705571,3.6696395259026064,5.863994281534999,5.028702688484839,10.892696970019838,2.9683288762104243,0.049256547701495415,35.0,18.240006216505947,12.345273658675469,9.0,35.0,3.0,461.50614005515774,535.2616771394851,416.2116308984861,314.11956551542704,347.8264458174137,535.2589864980504
3370.0000000000005,34.098566363546425,18.697920877893296,95.03216598382515,118.41452946536772,41.921362654775336,7.1932158724332,49.08317333481502,13.568740505463836,94.20789692481245,42.290329597985135,95.01401230401376,118.40373835047302,3.6764610636748687,5.8732228580249135,5.028944915296076,10.90216777332099,2.965397316740121,0.04930198348602849,35.0,18.241120692831142,12.343099038836044,9.0,35.0,3.0,461.5236238791648,535.348167957996,416.22065131986096,314.21775894695656,347.93533200707134,535.3454856923039
3380.0000000000005,34.079367411870855,18.688667906126227,95.01932004098,118.4733799107804,41.917354585736526,7.189426978360132,49.091881005304415,13.576051373358894,94.19324139536621,42.29459712830442,95.00112747865391,118.46257833398369,3.6832783054003615,5.882439038778066,5.029188390211751,10.911627428989815,2.9624770446999262,0.049347271800558985,35.0,18.24222778016474,12.340921720341328,9.0,35.0,3.0,461.5410171007646,535.4345757372737,416.22962632178377,314.31541289702494,348.04360013899577,535.4319018216923
3390.0000000000005,34.06019690004826,18.67938293166708,95.00660538915167,118.5322505576956,41.9133463298646,7.1856376351104245,49.100556953578256,13.583334617619473,94.17872094405975,42.29885269927638,94.98837401795181,118.52143855525937,3.690091179922767,5.891642810777932,5.029433019684896,10.921075830462827,2.959568015522968,0.049392413687503134,35.0,18.243327725537995,12.33874199750079,9.0,35.0,3.0,461.5583205022222,535.5208988697548,416.23855628060153,314.4125339382797,348.15125776068703,535.518233278106
3400.0000000000005,34.041055057965806,18.67006674522662,94.9940197721624,118.59113900540837,41.9093382390675,7.181848175505763,49.10920170540155,13.590590689335272,94.16433328592653,42.30309639158708,94.97574966523798,118.58031661290198,3.696899623670285,5.9008341690662345,5.029678720572915,10.93051288963915,2.9566701837544964,0.04943741025947028,35.0,18.244420770939087,12.336560162484489,9.0,35.0,3.0,461.57553485839986,535.6071357902565,416.2474416214896,314.5091285873956,348.25831232687244,535.6044784960766
3410.0000000000005,34.02194210381615,18.660720114470337,94.9815610016578,118.65004293832664,41.90533065183954,7.178058919780142,49.11781577027124,13.59782002568852,94.15007620454237,42.30732828638708,94.96325223167912,118.63921019042316,3.703703563699268,5.910013093780864,5.02992539631476,10.939938490095624,2.9537835039823728,0.049482262449753296,35.0,18.245507149610376,12.334376492090428,9.0,35.0,3.0,461.59266093010433,535.6932850029342,416.2562827077748,314.605203163415,348.3647710969182,535.6906359791906
3420.0000000000005,34.002858248213684,18.651343794367392,94.96922692338244,118.70896008591863,41.901323899373935,7.1742701813553245,49.12639964995703,13.605023057130722,94.1359475177156,42.31154846155636,94.95087956254082,118.69811701665088,3.7105029466247457,5.919179592353985,5.030172976860625,10.949352569214613,2.950907929927579,0.04952697142510465,35.0,18.2465870906031,12.332191261759078,9.0,35.0,3.0,461.6096994715485,535.7793450496848,416.26507995263466,314.70076394216915,348.4706412507962,535.7767042691121
3430.0000000000005,33.98380369121005,18.6419385189152,94.95701544347494,118.76788825319976,41.89731830089363,7.170482262422638,49.13495383184337,13.612200201802636,94.12194510426451,42.315756994965625,94.9386295634932,118.75703489586137,3.717297712052937,5.92833366086963,5.030421381978437,10.958755042848068,2.948043415332457,0.0495715382101888,35.0,18.247660815219437,12.330004733633643,9.0,35.0,3.0,461.6266512239664,535.8653145337122,416.2738337179901,314.795817025248,348.57592979521405,535.8626819686688
3440.0000000000005,33.96477862487315,18.63250500797784,94.94492450770174,118.82682529686326,41.893314167432266,7.166695457514663,49.1434787941497,13.619351869922468,94.10806688289392,42.31995396230468,94.92650017983864,118.81596168398691,3.7240877918404705,5.937475280109734,5.030670520773164,10.968145800882898,2.9451899133297186,0.04961596369384621,35.0,18.248728539829585,12.327817165720488,9.0,35.0,3.0,461.6435169207713,535.9511921011153,416.28254439033526,314.8903684403777,348.68064363516413,535.9485677235468
3450.0000000000005,33.94578323143208,18.62304396291012,94.93295211410492,118.8857691404902,41.88931179890541,7.162910050732137,49.15197500164323,13.626478474147234,94.0943108251113,42.32413943868618,94.91448940916317,118.87489530389972,3.7308731442172935,5.946604471136641,5.030920337942519,10.97752480907916,2.942347376804781,0.04966024907372861,35.0,18.249790473678217,12.32562880638875,9.0,35.0,3.0,461.66029728461353,536.0369764529244,416.2912123447349,314.98442408289367,348.78478952716625,536.034360234427
3460.0000000000005,33.926817692796746,18.61355606620515,94.9210963615716,118.9447177908208,41.88531148239675,7.159126314118851,49.16044289331639,13.63358041059314,94.08067500570205,42.32831350334152,94.90259534994233,118.93383376332535,3.7376537029361647,5.955721224204334,5.0311707470814735,10.986891971285807,2.9395157616273826,0.04970439517463399,35.0,18.25084681492785,12.32343987892972,9.0,35.0,3.0,461.6769930122302,536.1226663356065,416.2998377249938,315.0779894476996,348.88837388935,536.1200582496301
3470.0000000000005,33.907882160084114,18.60404200392543,94.9093551976603,119.00366920739526,41.881313509993205,7.155344524528516,49.16888294562151,13.640658087137922,94.06715734192088,42.332476214908354,94.89081594920563,118.99277501654996,3.7444294214923417,5.96482552516396,5.031421682615762,10.996247207779724,2.9366950127737135,0.04974840309673599,35.0,18.251897776684416,12.321250662054638,9.0,35.0,3.0,461.6936048514475,536.2082605293226,416.3084214618186,315.1710709255182,348.9914037562468,536.205660542993
3480.0000000000005,33.88897679809368,18.59450242295702,94.89772682509165,119.06262152730238,41.87731815071696,7.151564937073204,49.1772955773203,13.647711862943936,94.05375601347744,42.33662765213654,94.87914940927898,119.05171720341929,3.751200245153405,5.973917390717651,5.031673068635588,11.00559045935324,2.933885087465697,0.04979227373368033,35.0,18.252943545230096,12.31906135420769,9.0,35.0,3.0,461.71013347552525,536.2937578861107,416.31696344065455,315.2636736160511,349.0938852427362,536.2911659707348
3490.0000000000005,33.870101755176066,18.58493803325223,94.88620940219587,119.12157298183972,41.87332566672514,7.14778780044179,49.18568121189796,13.654742100942483,94.04046915406728,42.34076788321261,94.86759388806557,119.11065855109796,3.7579661319559823,5.982996829763272,5.031924847508605,11.014921677271875,2.9310859359817387,0.049836008119563846,35.0,18.253984307455937,12.3168721807653,9.0,35.0,3.0,461.7265796658035,536.3791574106075,416.32546419727487,315.3558031554779,349.1958246589232,536.3765735325679
3500.0000000000005,33.8512571666514,18.575349477657653,94.87480111118515,119.18052178508668,41.86933630624851,7.144013350216198,49.194040254568975,13.661749148558217,94.02729492140672,42.34489697141981,94.85614756735502,119.1695972758605,3.7647270253696767,5.992063822454721,5.032176946426232,11.024240768880953,2.9282975085818945,0.04987960707444309,35.0,18.255020241275304,12.314683367328255,9.0,35.0,3.0,461.7429441332041,536.4644580688187,416.333924291521,315.44746504343726,349.2972282414584,536.4618821979516
3510.0000000000005,33.8324431641425,18.56573736922377,94.8635001837668,119.2394661755157,41.86535031428188,7.14024181898202,49.202373106326085,13.668733349493834,94.01423152283533,42.349014981495536,94.84480867843098,119.2285316157148,3.7714828828280567,6.001118374985731,5.032429309431646,11.033547684417378,2.925519756341528,0.04992307158051485,35.0,18.256051521876657,12.312495126063368,9.0,35.0,3.0,461.7592275535293,536.5496588269343,416.3423441526508,315.5386646091064,349.39810209481766,536.5470909330032
3520.0000000000005,33.81365987437994,18.556102307097262,94.8523048982492,119.29840444171106,41.86136793066295,7.136473434509526,49.21068016209616,13.67569504218818,94.00127721260256,42.35312197920365,94.83357549918573,119.2874598588828,3.7782336595227815,6.010160490813065,5.032681875912657,11.042842366725722,2.9227526304237395,0.04996640255832326,35.0,18.257078320964865,12.310307660238436,9.0,35.0,3.0,461.775430590484,536.6347586872289,416.3507241542703,315.6294070644866,349.49845219678787,536.6321987400501
3530.0000000000005,33.79490741833234,18.546444877230613,94.841213573478,119.35733491983444,41.85738938906756,7.132708418800576,49.218961809465554,13.682634558751827,93.988430285795,42.35721803031674,94.82244634805092,119.34638034093904,3.7849793130052887,6.019190176753214,5.032934587452047,11.05212476420526,2.919996081941549,0.050009600928902304,35.0,18.258100806383368,12.30812116612782,9.0,35.0,3.0,461.7915538979971,536.7197566885465,416.3590646424215,315.7196975215506,349.5982844138152,536.7172046576886
3540.0000000000005,33.77618591079321,18.536765652570296,94.83022456643909,119.4162559922907,41.8534149164626,7.128946987568668,49.227218428028735,13.689552224426508,93.97568907595736,42.361303200250006,94.81141958160462,119.40529144385886,3.791719798972855,6.028207435852285,5.033187382610097,11.061394818462382,2.9172500619531068,0.05005266755876436,35.0,18.259119141751118,12.305935833570343,9.0,35.0,3.0,461.80759812112893,536.8046519060441,416.3673659457131,315.8095409966056,349.6976045058138,536.8021077610265
3550.0000000000005,33.75749546034132,18.52706519342024,94.81933627013073,119.47516608641706,41.849444733005306,7.125189350141056,49.235450389292936,13.696448357509666,93.96305195295683,42.36537755375355,94.80049359244137,119.46419159439752,3.798455082075244,6.037212284225888,5.033440211458648,11.070652495684534,2.914514521423853,0.05009560340317029,35.0,18.2601334864097,12.303751846445325,9.0,35.0,3.0,461.823563896639,536.8894434507819,416.3756283832539,315.898942416435,349.79641813066934,536.8869071608706
3560.0000000000005,33.73883616943451,18.517344047904828,94.80854711210088,119.53406367285992,41.84547905214307,7.121435709550781,49.24365805677984,13.703323269444924,93.95051732151481,42.36944115495356,94.7896668077111,119.52307926282651,3.805185121692576,6.046204728378421,5.033693016779001,11.07989774515742,2.9117894112413114,0.05013840931932764,35.0,18.26114399548601,12.301569383012236,9.0,35.0,3.0,461.83945185347886,536.9741304684918,416.3838522673903,315.9879066218115,349.8947308490915,536.971602002958
3570.0000000000005,33.720208134507104,18.50760275217931,94.79785555309107,119.59294726437844,41.84151808073669,7.117686262651033,49.25184178618275,13.710177264958588,93.93808361983768,42.373494067139966,94.77893768775971,119.5819529613088,3.811909882976887,6.0551847826803975,5.0339457487446575,11.089130531425056,2.9090746822076152,0.05018108621265276,35.0,18.262150819973673,12.299388616199964,9.0,35.0,3.0,461.8552626129469,537.058712138828,416.3920379058253,316.07643837072806,349.9925481266667,537.0561914666592
3580.0000000000005,33.70161144612749,18.49784183073513,94.78726008646125,119.65181541490392,41.83756201915874,7.113941200205602,49.26000192545217,13.717010642135904,93.92574931904775,42.37753635292012,94.76830472555872,119.64081124334848,3.8186293259496447,6.0641524521307915,5.034198350528228,11.098350802659018,2.906370285075784,0.05022363489373257,35.0,18.263154106783645,12.297209713587108,9.0,35.0,3.0,461.87099678886216,537.1431876744707,416.4001856006097,316.16454233862726,350.0898753357856,537.1406747645817
3590.0000000000005,33.683046189189945,18.488061796726527,94.77675923690656,119.71066671794443,41.83361106154047,7.110200707120214,49.2681388151026,13.723823692682627,93.91351292188051,42.38156807414816,94.75776644541791,119.69965270201158,3.825343419547453,6.0731077545883965,5.034450776883739,11.107558531472137,2.903676170540052,0.05026605626417717,35.0,18.264153998911524,12.295032837792633,9.0,35.0,3.0,461.88665498773474,537.2275563198112,416.4082956507286,316.2522231228821,350.18671775902897,537.2250511410205
3600.0000000000005,33.66451244251738,18.478263150592735,94.76635156511081,119.76949981155656,41.829665394868506,7.1064649615853455,49.276252786653615,13.730616700624694,93.90137296743968,42.38558929228731,94.74732140764189,119.758475974651,3.8320521341275584,6.082050709495521,5.034702984327764,11.116753693823284,2.9009922894366444,0.05030835121448039,35.0,18.26515063484157,12.292858144771683,9.0,35.0,3.0,461.90223780756094,537.3118173545512,416.41636833524586,316.3394852177047,350.28308056830264,537.3093198752265
3610.000000000001,33.64601028087314,18.468446387887525,94.7560356459987,119.8283133576125,41.825725202806304,7.102734138691744,49.284344168338166,13.737389947091287,93.88932800908312,42.38960006725665,94.73696818677571,119.81727972301552,3.8387554285949888,6.090981315609776,5.034954913279803,11.12593622888958,2.898318592013492,0.05035052046904098,35.0,18.26614415159338,12.290685790182408,9.0,35.0,3.0,461.9177458451293,537.3959700800857,416.42440396976247,316.4263331181286,350.3789689151848,537.3934802689104
3620.000000000001,33.62753977212426,18.45861198563176,94.74581010361283,119.887106072164,41.821790659890105,7.099008404933102,49.29241327642819,13.744143703057375,93.87737664990112,42.39360045984756,94.72670540649318,119.87606266294364,3.845453280797499,6.099899602329626,5.035206529998102,11.135106132327728,2.8956550292605416,0.05039256496401222,35.0,18.26713467978186,12.288515919055667,9.0,35.0,3.0,461.93317968231713,537.4800138374804,416.432402812206,316.51277114443934,350.47438778654146,537.4775316633201
3630.000000000001,33.6091009886667,18.44876040882565,94.73567365321048,119.94587673557372,41.81786193112315,7.095287917818439,49.30046040384556,13.750878219819583,93.86551758675192,42.39759053607844,94.71653178173038,119.93482357556678,3.852145657472835,6.108805590391112,5.035457788917236,11.144263379308349,2.8930015555588926,0.05043448545559127,35.0,18.26812234009367,12.286348653198331,9.0,35.0,3.0,461.9485398771486,537.5639479942016,416.4403648901357,316.59880323980275,350.5693418378464,537.5614734273645
3640.000000000001,33.590693971065555,18.438892137189782,94.72562480585871,120.00462404551774,41.81393919147874,7.091572844340078,49.30848589312292,13.757593790057456,93.85374930498008,42.40157033810971,94.70644582309349,119.99356115291278,3.858832530673759,6.117699265623129,5.035708644510349,11.153407910133478,2.89035811258336,0.05047628280125199,35.0,18.269107272048128,12.284184185334937,9.0,35.0,3.0,461.96382705523104,537.6477719370096,416.44829118857007,316.6844344810899,350.66383654117635,537.6453049408846
3650.000000000001,33.57231878085772,18.42900760109717,94.71566234893834,120.06334686042266,41.81002259458448,7.087863331315589,49.316490023988955,13.76429065375902,93.8420705743979,42.40553993234624,94.6964463176556,120.05227425887988,3.865513874763992,6.126580673139314,5.035959055803192,11.162539728942503,2.8877246572097817,0.05051795779785145,35.0,18.270089588377004,12.282022613751394,9.0,35.0,3.0,461.97904174359,537.7314850891742,416.4561814109269,316.7696684296485,350.7578763246514,537.7290256347775
3660.000000000001,33.55397548018918,18.41910724824686,94.70578507802243,120.12204405907876,41.80611229314195,7.084159524722736,49.32447307326593,13.770969048359689,93.83048017274896,42.409499385441165,94.68653206067695,120.11096176923552,3.8721896592785887,6.135449827908878,5.036208981421923,11.1716588093308,2.8851011423371613,0.05055951117848586,35.0,18.271069402155486,12.27986404928663,9.0,35.0,3.0,461.99418449035886,537.8150868949105,416.4640357296918,316.85450897530853,350.8514656332137,537.8126349496855
3670.000000000001,33.53566409075522,18.409191514488608,94.6959915845012,120.18071444496196,41.80220844233062,7.080461572923298,49.33243536106924,13.777629247385788,93.81897666664089,42.4134487361535,94.67670164310132,120.16962248842935,3.878859869254235,6.14430673876856,5.036458393309726,11.180765132078289,2.8824875115243453,0.05060094388911263,35.0,18.272046840042947,12.277708677755529,9.0,35.0,3.0,462.0092558893676,537.8985768272705,416.47185498126606,316.9389608054842,350.94460968564863,537.8961323604545
3680.000000000001,33.51738468043948,18.39926081621468,94.68628083647043,120.23935702161111,41.798311179063646,7.076769607011499,49.340377126984414,13.784271456878344,93.80755901068095,42.4173880627904,94.66695403279368,120.22825541888092,3.885524468526377,6.1531514414602535,5.036707238110497,11.189858679570753,2.8798837248899414,0.0506422565161374,35.0,18.27302199879909,12.275556543183257,9.0,35.0,3.0,462.02425643672143,537.98195438439,416.4796386354951,317.02302701106,351.03731230875667,537.9795173640913
3690.000000000001,33.49913727410297,18.38931556825429,94.67665155861953,120.29797068774178,41.794420641996126,7.073083759764416,49.34829865368952,13.790895918808872,93.79622590804048,42.4213174105318,94.6572879540581,120.2868594597935,3.892183437176316,6.161983936822112,5.036955492074025,11.198939428896136,2.877289729443146,0.05068344988960159,35.0,18.27399498958636,12.273407807441856,9.0,35.0,3.0,462.03918669182406,538.0652190790769,416.4873874546687,317.1067118486179,351.1295782393555,538.0627894745055
3700.000000000001,33.48092189665832,18.379356182913057,94.6671025251656,120.3565544011509,41.79053696825909,7.069404162547471,49.35620022193012,13.797502873412212,93.78497611236672,42.42523683011007,94.64770218074332,120.34543356607884,3.898836756936036,6.170804247776934,5.037203118037696,11.20800736581463,2.8747054735942887,0.0507245248265839,35.0,18.274965922322625,12.271262592205405,9.0,35.0,3.0,462.05404720979567,538.148370469849,416.4951017822946,317.19001937375964,351.2214120792054,538.1459482468622
3710.000000000001,33.46273857652138,18.36938305155581,94.65763258889608,120.41510715988228,41.78666028881639,7.065730940914364,49.36408209428873,13.804092545618689,93.77380845755776,42.42914637666428,94.63819556529961,120.40397673735264,3.905484404089009,6.179612394471929,5.037450077754798,11.217062472226726,2.872130909160092,0.05076548204779199,35.0,18.2759349007186,12.269121005050067,9.0,35.0,3.0,462.0688385118394,538.2314081178595,416.50278179152474,317.27295328300374,351.31281814044223,538.2289932448011
3720.000000000001,33.44458733907331,18.359396562421463,94.64824062384783,120.47362799263068,41.782790731193934,7.062064217191221,49.37194453002257,13.810665157467042,93.76272179892403,42.43304610559329,94.628766981429,120.46248800179586,3.912126360819439,6.188408403227056,5.037696340122016,11.226104743349072,2.8695659873822787,0.0508063223320377,35.0,18.27690202588872,12.266983152021112,9.0,35.0,3.0,462.0835611188807,538.3143316103907,416.51042770285005,317.3555172726314,351.4038006813757,538.3119240553439
3730.000000000001,33.426468205172405,18.34939709555448,94.63892552446316,120.53211595634326,41.77892841761889,7.0584041087115,49.37978778209095,13.817220926732888,93.75171501242676,42.436936071348896,94.61941532324308,120.52096641601474,3.9187626075336746,6.197192295706254,5.037941872241452,11.235134167947706,2.8670106595251728,0.050847046415089886,35.0,18.277867395325075,12.264849136459816,9.0,35.0,3.0,462.0982155471676,538.3971405582179,416.51803975233287,317.4377149854976,351.494363897034,538.3947402892248
3740.000000000001,33.40838119115044,18.339385023329957,94.62968620421475,120.59057013563933,41.775073465049445,7.054750727842816,49.387612096981975,13.823760084316348,93.74078699329544,42.44081632739443,94.61013950388823,120.57941106430616,3.9253931260546953,6.205964093731506,5.038186643461065,11.244150737192571,2.864464876794076,0.05088765503160879,35.0,18.27883110318504,12.262719059667576,9.0,35.0,3.0,462.1128023089804,538.4798345956966,416.5256181973053,317.51955001963813,351.5845119240652,538.47744158078
3750.000000000001,33.39032631026807,18.329360710046327,94.62052159775224,120.64898963859378,41.771225987034896,7.051104183747725,49.39541771647668,13.830282844451176,93.72993665810903,42.44468692648525,94.6009384576896,120.6378210542747,3.9320178980045526,6.214723819186851,5.038430622541759,11.25315444172861,2.861928590772549,0.050928148896884365,35.0,18.279793241959737,12.260593018356474,9.0,35.0,3.0,462.12732190987634,538.5624133738555,416.5331632675936,317.6010259000405,351.67424883232366,538.5600275808184
3760.000000000001,33.3723035721908,18.319324512612127,94.61143066006008,120.70737360051096,41.76738609302413,7.047464581726956,49.403204876726655,13.83678940925023,93.71916294400576,42.44854792129246,94.5918111393112,120.69619552131188,3.9386369077579153,6.223471497426013,5.038673780903649,11.262145278329662,2.8594017529634845,0.05096852874256066,35.0,18.280753902049867,12.258471106469187,9.0,35.0,3.0,462.1417748504106,538.6448765658878,416.5406751897712,317.68214610893926,351.76357863363984,538.6424979630401
3770.000000000001,33.3543129721508,18.3092767846274,94.60241229345321,120.76572114935618,41.763553893090005,7.043832027696681,49.41097382940482,13.84327999369708,93.70846473294736,42.45239935602041,94.58275645069853,120.75453358931576,3.9452501424117887,6.232207143902249,5.0389160908517,11.271123234753947,2.8568843109815454,0.05100879533054721,35.0,18.281713177753037,12.256353438044243,9.0,35.0,3.0,462.15616164818647,538.7272238675022,416.5481544831676,317.7629144437094,351.85250555964234,538.72485241824
3780.000000000001,33.33635453365954,18.299217903552854,94.593465648239,120.82403161230168,41.75972947778817,7.040206609094297,49.41872476319337,13.849754760057236,93.69784116382372,42.456241298295936,94.57377354195782,120.8128345919696,3.951857578803684,6.2409308033851065,5.039157516799555,11.28008832018466,2.854376225673445,0.051048949210170405,35.0,18.2826711379268,12.254240047372946,9.0,35.0,3.0,462.17048280805454,538.8094550797149,416.555600692018,317.8433334511556,351.9410328850432,538.8070907562873
3790.000000000001,33.31842823877934,18.289148249446896,94.58458962973091,120.88230420314414,41.75591293980912,7.03658841539999,49.4264579098632,13.856213906507437,93.68729112218129,42.460073784422256,94.564861318044,120.87109773542204,3.9584592111923023,6.249642478356762,5.039398047684128,11.289040526040887,2.851877441132099,0.05108899119635109,35.0,18.283627866804576,12.252131064936124,9.0,35.0,3.0,462.1847389011632,538.8915700072797,416.56301483308533,317.9234071666092,352.0291648225428,538.8892127723036
3800.000000000001,33.30053408426856,18.279068188295923,94.57578331753577,120.94053820906436,41.752104318635766,7.032977485665413,49.43417337878759,13.862657528915976,93.676813677894,42.46389683392152,94.55601885841337,120.92932228729812,3.9650550015338,6.258342108556593,5.039637660130585,11.297979768687178,2.8493879061745138,0.05112892166704124,35.0,18.28458339801199,12.250026575360494,9.0,35.0,3.0,462.1989304567432,538.9735684411163,416.5703980924084,318.0031391748545,352.11690457620614,538.9712182318068
3810.000000000001,33.28267204670132,18.268977918539576,94.56704565420524,120.99873278073892,41.748303796581936,7.029373994378204,49.44187158563945,13.869085978868895,93.66640774356226,42.467710566293306,94.54724510501497,120.98750747002066,3.9716449754750527,6.26702990542303,5.03987631868312,11.30690622410615,2.8469075896577887,0.051168741756505896,35.0,18.285537888159297,12.24792662649196,9.0,35.0,3.0,462.2130578135912,539.0554500778171,416.57774806111274,318.08253114399315,352.2042571220405,539.0531069261688
3820.000000000001,33.26484207387571,18.258878416308047,94.55837559461146,121.05688798988008,41.744511359723674,7.025777929984656,49.449552604530666,13.875499322614187,93.65607226536694,42.471514943413005,94.53853901259488,121.04565318292242,3.9782290964082616,6.27570569555206,5.040114011306675,11.315819706858736,2.844436414452653,0.051208451706106925,35.0,18.286491352262654,12.245831441206178,9.0,35.0,3.0,462.2271223779677,539.1372158142528,416.5850689231637,318.1615891383685,352.29122576106533,539.1348795261806
3830.000000000001,33.24704426746565,18.248768305340832,94.54977244597404,121.11500083147764,41.74072724789296,7.0221895215631775,49.45721675045535,13.881897827460534,93.64580652062952,42.475310082108365,94.52989988786243,121.10375674017172,3.984807371907229,6.284369661210961,5.040350695183315,11.324720356394277,2.8419743539507607,0.05124805294152864,35.0,18.28744393283972,12.24374087627018,9.0,35.0,3.0,462.2411222222335,539.2188622875809,416.5923564887928,318.2403137110098,352.3778137654004,539.2165330885628
3840.000000000001,33.229278559434526,18.23864953461924,94.541235381308,121.17307299011878,41.73695141884529,7.018608730732808,49.464864121918616,13.888281579885074,93.63560968568552,42.47909602540659,94.52132690385316,121.1618195328794,3.9913797704317178,6.293021768146514,5.0405863518425065,11.33360811998902,2.839521361497292,0.05128754531762337,35.0,18.28839564085564,12.24165508875126,9.0,35.0,3.0,462.25506005630746,539.3003923734617,416.5996132822832,318.3187086176868,352.464024195606,539.2980701038036
3850.000000000001,33.21154491930514,18.22852186017758,94.53276337637789,121.23110300096658,41.73318396008785,7.015035641463385,49.472494920714794,13.894650752531618,93.62548071303715,42.482872800029725,94.51281903592361,121.21984019132763,3.9979462890008968,6.301662020825858,5.040820980257282,11.34248300108314,2.8370773845282624,0.051326929765127885,35.0,18.28934654755591,12.239574177566112,9.0,35.0,3.0,462.26893564470646,539.3818049361788,416.6068396370216,318.3967771352493,352.54986105865595,539.379489561513
3860.000000000001,33.19384332449338,18.218385574474382,94.5243555515748,121.2890902283906,41.72942495096461,7.011470323652475,49.48010935087422,13.901005519829766,93.61541870626019,42.486640455804086,94.50437540415834,121.2778180847543,4.004506916728787,6.310290447990238,5.041054548247683,11.35134499623792,2.8346423747747296,0.05136620690950033,35.0,18.290296724743143,12.237498198479445,9.0,35.0,3.0,462.28274944539424,539.4630998369717,416.61403568263296,318.4745223420962,352.63532789586606,539.4607913296793
3870.000000000001,33.17617374301075,18.20824095304198,94.51601100012189,121.34703401265416,41.72567447014681,7.0079128518365215,49.487707623297446,13.907346061860608,93.60542273993833,42.49039903162287,94.4959951014365,121.33575254947482,4.011061650198185,6.318907073374839,5.04128704242012,11.36019411579496,2.832216282498091,0.05140537747520157,35.0,18.291246246278945,12.235427240611727,9.0,35.0,3.0,462.2965019078399,539.5442769214915,416.62120187115966,318.55194744632666,352.72042831147206,539.5419752491607
3880.000000000001,33.158536149043925,18.198088263615833,94.50772888645993,121.40493374013602,41.721932594729275,7.004363300917134,49.49528993998962,13.91367255120008,93.59549196173933,42.49414857995589,94.48767729189053,121.39364296952044,4.017610484805788,6.327511943051323,5.0415184389486205,11.369030381999943,2.829799062153116,0.051444442146156406,35.0,18.29219518228172,12.23336136098868,9.0,35.0,3.0,462.31019346116767,539.6253360504804,416.628338142047,318.6290552530345,352.8051657218643,539.623041177984
3890.000000000001,33.14093056784825,18.18792779182149,94.49950865934022,121.46278892932526,41.71819938657894,7.000821731363885,49.502856426139424,13.91998509626194,93.58562581428257,42.49788917956391,94.47942142417011,121.45148887058292,4.024153400009155,6.336105106534379,5.041748710386214,11.377853816920592,2.8273906797128334,0.05148340136713253,35.0,18.293143575997703,12.23130052573748,9.0,35.0,3.0,462.32382447912926,539.7062770797152,416.6354437959723,318.7058475279815,352.8895424082436,539.7039889815737
3900.000000000001,33.12335692988888,18.17775981142978,94.49134930298592,121.52059893914436,41.71447490601719,6.997288202190475,49.51040729217019,13.926283876506886,93.57582325972128,42.50162085093916,94.4712264820891,121.50928960147728,4.030690394923269,6.344686546954739,5.041977851591829,11.386664398546568,2.8249910766870827,0.05152225586611194,35.0,18.294091496822038,12.229244883482124,9.0,35.0,3.0,462.3373954645649,539.7870999445788,416.64252018389584,318.7823281788303,352.9735624223088,539.7848185824987
3910.000000000001,33.10581518528456,18.16758457402642,94.48324994584291,121.57836320215016,41.7107592182951,6.993762777098198,49.517942738712605,13.932569063145309,93.56608340813672,42.50534363204332,94.46309159375201,121.5670446030876,4.037221472165035,6.353256306715644,5.042205843812629,11.395462150528273,2.822600203901433,0.051561006370401855,35.0,18.29503901147939,12.227194504759607,9.0,35.0,3.0,462.3509068604092,539.8678045860079,416.64956751213504,318.8585002162286,353.057229304015,539.8655299329827
3920.000000000001,33.08830534382638,18.15740233273448,94.47521003892508,121.63608125020824,41.70705238117433,6.9902455126925815,49.525462896196686,13.938840768765886,93.55640570287595,42.50905759607905,94.45501621003955,121.62475340662807,4.043746612538128,6.361814439248463,5.042432658126056,11.40424709737452,2.8202180280075577,0.05159965331478881,35.0,18.295986163236364,12.22514935844282,9.0,35.0,3.0,462.3643590196162,539.9483908732832,416.6565850071162,318.93436529830933,353.1405453565783,539.9461229016773
3930.000000000001,33.07082736942564,18.147213343916064,94.46722879542189,121.69375254218886,41.70335444772277,6.986736461134342,49.53296792741119,13.945099132888004,93.54678934196083,42.5127627862409,94.44699954386445,121.68241546813698,4.050265813853892,6.370360954410304,5.042658291135749,11.413019245546051,2.8178444996148,0.05163819736473573,35.0,18.296933005885364,12.223109521063009,9.0,35.0,3.0,462.3777523691145,540.0288587273249,416.66357334730714,319.00992646420667,353.22351379805144,540.0265974061239
3940.000000000001,33.05338120253952,18.137017887519107,94.4593053821528,121.75137661137768,41.69966546493577,6.9832356688291375,49.540458007836754,13.951344305548671,93.53723347527377,42.5164592355606,94.43904076173082,121.74003031386924,4.056779074989956,6.378895876523093,5.042882729901764,11.421778606424857,2.81547957019403,0.05167663915827029,35.0,18.29787959432207,12.221075069823089,9.0,35.0,3.0,462.3910874020924,540.1092081943441,416.6705329936133,319.0851866544889,353.30613800580045,540.1069534836824
3950.000000000001,33.03596680702359,18.126816161276626,94.45143907378355,121.80895291967158,41.69598548826632,6.979743190215686,49.54793330304712,13.957576428457514,93.52773736258739,42.52014699122474,94.43113913803168,121.79759741591306,4.063286385816481,6.3874192288406375,5.043105949896723,11.43052517873736,2.813123194721728,0.05171497922840272,35.0,18.29882598249378,12.21904604363914,9.0,35.0,3.0,462.404364467442,540.1894391590897,416.67746401876974,319.1601484335986,353.3884209901016,540.1871910327668
3960.000000000001,33.0185841490562,18.116608417722546,94.44362918185706,121.8664810303398,41.69231457182025,6.976259078462533,49.555393976651,13.963795641621571,93.51830030165597,42.52382610423621,94.42329398405352,121.85511634182508,4.069787748777696,6.395931062868368,5.043327939074818,11.439259001943183,2.810775329838468,0.051753218239345915,35.0,18.299772223431887,12.217022470584029,9.0,35.0,3.0,462.4175839818655,540.2695516151896,416.6843663753314,319.23481423829014,353.47036563883256,540.267310052918
3970.000000000001,33.00123315688384,18.10639488229299,94.43587487278954,121.92396044220226,41.68865275447984,6.972783372295624,49.562840195258715,13.97000208748574,93.50892144060973,42.52749660346621,94.41550446587623,121.91258656595392,4.076283160963532,6.404431370876296,5.043548691637273,11.447980062513569,2.8084359232314835,0.0517913567967205,35.0,18.300718367783247,12.215004458621536,9.0,35.0,3.0,462.4307463840132,540.3495455611267,416.6912410294749,319.309187274192,353.55197537195824,540.3473105109724
3980.000000000001,32.98391381392963,18.09617578836776,94.42817557373988,121.98139076501876,41.685000091135656,6.969316125641228,49.570272107509766,13.976195893453903,93.49960019602293,42.53115855007548,94.4077700104616,121.97000772285976,4.08277262146059,6.412920227639497,5.043768184036509,11.456688411676003,2.8061049374768845,0.051829395491980255,35.0,18.30166446387869,12.212991977231468,9.0,35.0,3.0,462.44385203796554,540.4294209777269,416.6980873056645,319.38326940822344,353.6332526478879,540.427192420456
3990.000000000001,32.9666260739601,18.08595137919121,94.42053059939688,122.03877158579246,41.681356622745376,6.965857379206398,49.57768986087926,13.982377185901896,93.49033586843784,42.53481199025816,94.40008993223825,122.02737936887212,4.08925612266441,6.421397643116548,5.043986404826785,11.465384047943331,2.8037823271565845,0.05186733484233002,35.0,18.30261055722985,12.21098508549079,9.0,35.0,3.0,462.45690136557255,540.5091778849709,416.7049056462533,319.4570632390841,353.7142003628292,540.5069557615533
4000.000000000001,32.94936988036345,18.075721821128468,94.41293924764933,122.09610243826478,41.67772238311994,6.962407166917672,49.58509359804888,13.988546087154702,93.48112774157872,42.538456959390544,94.3924635288336,122.08470109852118,4.0957336695295465,6.429863654405708,5.044203346379219,11.474067000784927,2.8014680461639703,0.051905175505890834,35.0,18.303556688527006,12.208983826100509,9.0,35.0,3.0,462.46989470330624,540.5888162427212,416.71169624962977,319.53057129983085,353.79482141065023,540.5866005738951
4010.000000000001,32.93214519156224,18.06548737135529,94.40540090422344,122.15338299163297,41.674097412584175,6.958965528888427,49.59248346147061,13.994702719290617,93.47197518857134,42.5420935100131,94.38489018573931,122.14197252749096,4.102205248313368,6.438318283645555,5.044418987592032,11.482737271237584,2.7991620545945968,0.051942917884602896,35.0,18.304502901311597,12.206988227111424,9.0,35.0,3.0,462.4828324831018,540.6683361325621,416.71845911662297,319.60379569323226,353.8751184407036,540.6661268693949
4020.000000000001,32.91495197298438,18.055248244400676,94.39791497159456,122.21061285412765,41.67048174788293,6.955532501837183,49.59985957852128,14.000847191775676,93.46287760045264,42.54572169208888,94.37736930522259,122.1991932741838,4.108670862240394,6.446761568282732,5.044633323629784,11.491394891912517,2.7968643089717924,0.05198056260972013,35.0,18.30544923406705,12.20499830338406,9.0,35.0,3.0,462.49571506978975,540.7477375451558,416.7251944132887,319.67673879140864,353.9550940101441,540.7455346522793
4030.000000000001,32.897790150438986,18.045004603041665,94.39048072440691,122.26779159204142,41.666875418919055,6.952108115988266,49.607222098786806,14.006979632524065,93.45383423543963,42.54934153594013,94.36990016162035,122.25636291439464,4.1151305142975145,6.455193526686638,5.044846350631048,11.500039877317686,2.7945747619333607,0.05201811028692525,35.0,18.30639572912736,12.203014124871686,9.0,35.0,3.0,462.50854282054206,540.827020494625,416.7319026389279,319.7494032208537,354.0347511506067,540.8248239494228
4040.000000000001,32.88065965318625,18.034756744857305,94.38309746762333,122.32491896171456,41.66327845828562,6.948692404122312,49.61457117973329,14.013100179772266,93.44484438297808,42.55295307674498,94.36248205960204,122.31348118253057,4.121584203805692,6.4636141826278095,5.045058047245074,11.508672229872884,2.792293366042668,0.05205556143531762,35.0,18.307342432848767,12.201035737300913,9.0,35.0,3.0,462.521316263158,540.906185223562,416.7385842140279,319.8217916919862,354.1140928104369,540.9039949750864
4050.000000000001,32.863560461931066,18.024504767533926,94.37576475281996,122.38199453504166,41.65969089851836,6.945285398967314,49.6219069211804,14.019208938139856,93.43590758684712,42.5565563780595,94.35511455060441,122.37054768160216,4.128031932043929,6.4720236044525965,5.045268412399126,11.517292016851725,2.790020088616204,0.05209291663258517,35.0,18.30828937272952,12.199063115576394,9.0,35.0,3.0,462.53403558473593,540.9852315802995,416.7452384522469,319.89390551606783,354.1931209956053,540.9830476184528
4060.000000000001,32.846492505121965,18.01424890946646,94.36848188808028,122.4390179926254,41.65611276967496,6.941887130899715,49.62922947194864,14.025306037016946,93.42702313900726,42.560151472955965,94.34779694240925,122.42756207177462,4.134473697249299,6.480421791529412,5.045477433349709,11.52589922487912,2.787754879792173,0.05213017639760399,35.0,18.30923659343512,12.197096325191012,9.0,35.0,3.0,462.5467012358922,541.0641597048211,416.7518661475857,319.96574758801734,354.2718386597422,541.061981993144
4070.000000000001,32.829455677400084,18.003989349752487,94.36124811892788,122.49598899992964,41.652544060324246,6.938497590890052,49.6365389306688,14.031391561553788,93.41819026980416,42.56373837578593,94.34052848025898,122.48452401918934,4.14090949849152,6.488808704628978,5.045685132140744,11.534493836769723,2.785497688604784,0.052167341228724885,35.0,18.310184113321668,12.195135490398227,9.0,35.0,3.0,462.55931364081783,541.1429697549481,416.75846880483937,320.0373207973492,354.35024889380543,541.1407982581817
4080.000000000001,32.81245001001105,17.993726275799702,94.35406316286125,122.55290726945782,41.648984894733445,6.935116898797901,49.64383552663753,14.037465705632826,93.40940868557661,42.56731718272539,94.33330888143101,122.54143325071988,4.147339349693974,6.49718458374524,5.04589140555618,11.54307598930142,2.783248491627088,0.052204411831247195,35.0,18.311132024158095,12.193180383661058,9.0,35.0,3.0,462.5718730254344,541.2216616576559,416.76504284260926,320.10862572086825,354.42835328412514,541.2194963595391
4090.000000000001,32.7954753935929,17.983459925338423,94.34692628953337,122.6097725631941,41.64543522444975,6.931745010432224,49.65111929630797,14.043528502543891,93.40067764437468,42.57088791133623,94.32613741537345,122.5982895127936,4.153763237618692,6.5055492822060845,5.04609632245262,11.551645604658704,2.781007232198708,0.05224138852674908,35.0,18.31208031557753,12.191231236596424,9.0,35.0,3.0,462.58437989574475,541.3002356800321,416.7715915212908,320.17966575597785,354.50615485334095,541.2980765442666
4100.000000000001,32.778531773908085,17.973190500920737,94.33983699136458,122.66658465440406,41.64189506357828,6.928381941014379,49.65839034185375,14.049580040258206,93.39199662953497,42.574450598368,94.31901357433405,122.6550925755164,4.160181164441898,6.513902875861274,5.046299865063881,11.560202740925156,2.778773876419873,0.05227827182477693,35.0,18.313029010660728,12.189288010267262,9.0,35.0,3.0,462.59683462705937,541.3786919654557,416.7781141633782,320.2504423616446,354.58365572837306,541.376538951855
4110.000000000001,32.761619071245455,17.96291828493088,94.33279462708968,122.7233433677298,41.638364428718326,6.925027708132745,49.66564879581116,14.055620431975512,93.38336498526103,42.578005274966806,94.31193671677225,122.71184224325155,4.166593132874104,6.522245376749164,5.046502020169291,11.568747396918456,2.776548376092187,0.05231506223601463,35.0,18.31397814468835,12.187350750776602,9.0,35.0,3.0,462.60923773734623,541.4570308057389,416.7846114683662,320.3209582779627,354.66085867949374,541.4548838479785
4120.000000000001,32.744737204758145,17.95264311990894,94.32579856221741,122.78004804755584,41.63484334589852,6.921682338332573,49.672894789901605,14.061649790169042,93.37478205966643,42.58155197344405,94.30490620787721,122.7685379530236,4.172999158156776,6.53057680530618,5.046702798505008,11.577279603811188,2.7743306828091727,0.052351760465176686,35.0,18.314927753762788,12.185419515044998,9.0,35.0,3.0,462.6215891715052,541.535251861478,416.79108380909344,320.3912158072911,354.7377664870013,541.5331110143451
4130.000000000001,32.7278861376127,17.94236548566704,94.31884840573309,122.83669885069298,41.63133182120109,6.918345839206324,49.680128406674896,14.067668186355265,93.36624745722993,42.58509074303032,94.29792165654521,122.82517979423488,4.179399227809571,6.53889720747568,5.046902172572657,11.585799380048336,2.772120763902344,0.0523883667718422,35.0,18.31587785516564,12.183494261266276,9.0,35.0,3.0,462.63388963898615,541.6133557015809,416.79753092213355,320.46121651568257,354.8143808564078,541.6112209321177
