time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,32.711065771848524,17.932085478339275,94.31194347686684,122.8932953452931,41.62782989589511,6.915018251778008,49.68734983367842,14.07367577936452,93.35776047558868,42.58862162674342,94.29098238159162,122.8817672777676,4.185793359317636,6.54720664484001,5.047100139181358,11.594306784021368,2.7699185766569854,0.052424881910331046,35.0,18.316828505603723,12.181575053890526,9.0,35.0,3.0,462.64613944106,541.691342305081,416.803952839168,320.53096270036224,354.89070495317003,541.6892135061223
4150.000000000001,32.69427608565217,17.921803229287264,94.30508348085657,122.9498374077658,41.624337548128885,6.911699557091083,49.69455907299496,14.079672573693928,93.34932082089395,42.592144674341625,94.28408808828392,122.93830039265949,4.192181534676225,6.555505097179086,5.047296704386194,11.60280180156528,2.7677240848448617,0.052461306033306856,35.0,18.317779690180487,12.179661877250568,9.0,35.0,3.0,462.6583388084418,541.7692118144346,416.81034988642426,320.6004556611119,354.96674001879387,541.7670890256397
4160.000000000001,32.67751703208835,17.911518928002636,94.29826789475392,123.00632469989192,41.62085483578253,6.908389811952077,49.70175629289047,14.085658712051782,93.34092795396673,42.595659930440256,94.27723825337112,122.99477870833806,4.198563770933527,6.563792660359543,5.0474918330432565,11.6112844934028,2.765537247233736,0.05249763989920928,35.0,18.318731467680493,12.177754679111333,9.0,35.0,3.0,462.67048808563334,541.8469642320744,416.8167214828492,320.66969767884615,355.04248846295127,541.8448473731116
4170.000000000001,32.660788497309035,17.901232704776874,94.29149610266808,123.0627570492162,41.617381734821166,6.90508899532108,49.70894157924159,14.091634268571,93.3325812458388,42.59916741618912,94.27043226070785,123.05120210299458,4.204940066559762,6.572069300568416,5.047685555433321,11.619754856001736,2.7633580198702683,0.05253388386782624,35.0,18.31968384586344,12.175853590542886,9.0,35.0,3.0,462.682587641564,541.9245998325506,416.8230688453585,320.738690844045,355.1179529219196,541.922488889331
4180.000000000001,32.6440903686998,17.89094472301207,94.28476742625232,123.11913424992916,41.613918262681125,6.901797125563803,49.716115090377535,14.097599377597646,93.32427999880082,42.602667158004806,94.26366943157905,123.10757036956592,4.211310443569614,6.58033505935656,5.047877853143763,11.628212912500324,2.761186350024567,0.05257003862253642,35.0,18.32063686819123,12.173958640364276,9.0,35.0,3.0,462.6946378860253,542.0021188842722,416.8293925219292,320.8074380891285,355.193136437978,542.0000138414168
4190.000000000001,32.62742262316987,17.880655121460222,94.27808156465571,123.17545608690352,41.61046443774153,6.898514221940218,49.723276901334565,14.103554104169802,93.31602390654953,42.60615921227412,94.25694946503341,123.16388328159157,4.217674895080172,6.588589994159152,5.0480687161571565,11.636658710316308,2.7590222100546966,0.05260610453399165,35.0,18.321590552712397,12.172069783300174,9.0,35.0,3.0,462.70663905976176,542.0795214109223,416.83569177320584,320.8759403170735,355.2680404356987,542.0774222384633
4200.000000000001,32.61078519165006,17.870364168219794,94.2714380512381,123.23172251380385,41.6070202651586,6.895240291138464,49.730427111498905,14.109498533541172,93.30781249213149,42.60964362181005,94.25027189423245,123.22014076069156,4.224033423984151,6.596834134840735,5.048258138284992,11.645092273125726,2.756865560533836,0.0526420820387976,35.0,18.322544921855524,12.170187033788466,9.0,35.0,3.0,462.71859164176794,542.1568077568201,416.84196686624085,320.94419947618235,355.34266705918736,542.1547143833264
4210.000000000001,32.5941780164418,17.8600716872524,94.26483644184368,123.2879329643668,41.60358575968348,6.891975348963456,49.737565807670286,14.115432740467211,93.29964529951091,42.6131204311136,94.24363627480899,123.2763423402534,4.230386036756536,6.605067500903317,5.048446123523285,11.6535136244266,2.7547163599663884,0.052677971679324795,35.0,18.32349999574518,12.168310395326898,9.0,35.0,3.0,462.73049551475015,542.2339775752168,416.8482178289718,321.0122172658614,355.41701837931754,542.2318900591649
4220.000000000001,32.5776010002068,17.849778102489097,94.25827618804554,123.34408757515332,41.600160920566566,6.888719396480269,49.74469311060152,14.121356827891988,93.29152176709843,42.616589665269935,94.23704205807458,123.33248805773684,4.236732743268665,6.613290129499019,5.048632668536672,11.66192279803569,2.752574567410273,0.05271377394837463,35.0,18.3244558019602,12.166439909244446,9.0,35.0,3.0,462.74235140302966,542.3110314968462,416.8544452168397,321.0799959527619,355.4910968103918,542.3089497680388
4230.000000000001,32.56105405850301,17.8394836351373,94.25175679036826,123.40018626063404,41.59674570121124,6.885472391157464,49.75180902894762,14.12727080555743,93.2834413893193,42.62005132047421,94.2304887444621,123.38857782237056,4.243073529813773,6.62150196632594,5.048817755002849,11.670319721328788,2.750440132448281,0.05274948906738838,35.0,18.325412322764123,12.164575600228432,9.0,35.0,3.0,462.75415974662536,542.38796983243,416.86065035703456,321.1475383579232,355.5649042209943,542.3858938140429
4240.000000000001,32.54453713689574,17.82918806202781,94.24527792799462,123.45622859149216,41.593340215739,6.882234443262802,49.75891384808685,14.133174913147345,93.27540382427736,42.623505546119645,94.2239760126849,123.44461130936908,4.2494084472207065,6.629703270371726,5.049001425554992,11.67870469592672,2.7483130513295526,0.052785118013939855,35.0,18.326369658895487,12.162717419786986,9.0,35.0,3.0,462.7659203610958,542.464792335532,416.866829882916,321.2148428167581,355.63844318561394,542.4627220870542
4250.000000000001,32.528050196703575,17.818891813745438,94.23883920741585,123.51221460653476,41.589944425236304,6.879005517564508,49.76600754655971,14.139069135301838,93.26740867556653,42.62695232069541,94.21750346924739,123.50058845870184,4.2557374610331,6.637893912498655,5.049183598684119,11.687077511182771,2.746193255151055,0.05282066081889725,35.0,18.327327791764105,12.160865373504125,9.0,35.0,3.0,462.7776338886526,542.5414994121875,416.87298619048494,321.2819140530892,355.71171488422635,542.5394348646885
4260.000000000001,32.511593125864025,17.808594934122596,94.23244008321875,123.5681440897626,41.58655830906984,6.875785596199137,49.77309020852496,14.144953544414022,93.2594553853377,42.63039167414439,94.21107056848018,123.5565090868854,4.262060590848392,6.646073939306754,5.0493643230084215,11.695438262315175,2.7440807123737105,0.05285611808220656,35.0,18.32828672935972,12.159019505108631,9.0,35.0,3.0,462.78930057950225,542.618091229195,416.87911946115514,321.3487531343053,355.78472181104576,542.6160323562933
4270.000000000001,32.495165821814986,17.79829800080546,94.22608010724952,123.62401766103426,41.58318183436019,6.872574649646424,49.78016191206684,14.150828207801055,93.25154350012593,42.63382363172327,94.20467686210314,123.61237380457447,4.268377842173196,6.654243394471393,5.0495435684999626,11.703786962971355,2.7419753816856347,0.05289148999776388,35.0,18.32924647685252,12.157179811306492,9.0,35.0,3.0,462.80092136321247,542.6945689789276,416.8852299954216,321.4153619937176,355.8574659110297,542.6925157424114
4280.000000000001,32.47876831004148,17.787999808970767,94.21975900631024,123.67983296684946,41.57981509831514,6.869372772093129,49.78722275810795,14.15669321172146,93.24367272392179,42.63724827808056,94.19832207656,123.6681802856316,4.274689209354407,6.662402280974232,5.049721394557355,11.712123675531586,2.739877240642819,0.052926777584422526,35.0,18.330207081810386,12.15534628345688,9.0,35.0,3.0,462.81249465639274,542.770929883449,416.8913168586969,321.48174111978784,355.9299489429477,542.7688822811189
4290.000000000001,32.46240040022431,17.77770180761553,94.21347616089838,123.73559209965556,41.57645802283411,6.866179891003128,49.794272869675446,14.162548660755649,93.2358424335691,42.64066560628885,94.1920055921986,123.72393059193558,4.280994722641736,6.670550663259292,5.049897737954027,11.72044840121332,2.7377862297341986,0.052961980842583606,35.0,18.33116855228252,12.1535189718104,9.0,35.0,3.0,462.82402265450247,542.8471771511645,416.89738152161925,321.5478938775752,356.00217339908573,542.8451351411646
4300.000000000001,32.446062022393555,17.767403867955522,94.20723107662867,123.79129444577784,41.57311051074432,6.862995915675356,49.801312118434566,14.168394450706217,93.22805213373448,42.644075569131694,94.18572691468057,123.77962426109424,4.287294352044759,6.678688331737502,5.0500726290262445,11.728760960763749,2.73570228626124,0.05299709992425714,35.0,18.33213082073541,12.151697936833044,9.0,35.0,3.0,462.83550531770607,542.9233103974253,416.9034273984951,321.6138240759784,356.07414075736216,542.921274134414
4310.000000000001,32.429753182363484,17.75710556246844,94.20102379082908,123.8469391581536,41.5697728116966,6.859821085290207,49.80834099513795,14.174230991463787,93.22030183073069,42.64747844408464,94.17948608064104,123.8352600309264,4.2935881563834375,6.686815935352652,5.050246048416518,11.73706198376917,2.7336254797329,0.05303213616015227,35.0,18.333094070609548,12.14988291564498,9.0,35.0,3.0,462.8469421028397,542.9993286102023,416.9094438814584,321.6795245516914,356.145853198018,542.9972977104824
4320.000000000001,32.413473796483736,17.74680754874447,94.19485374396038,123.9025269176472,41.566444803351565,6.856655285208433,49.81535935761128,14.180058167266909,93.21259096793376,42.65087412445445,94.17328253068344,123.89083899092532,4.299876117482532,6.694933024054045,5.050417969693592,11.745350993747635,2.731555671102506,0.05306708939674929,35.0,18.334058242121444,12.148074125008463,9.0,35.0,3.0,462.85833401242354,543.0752331244457,416.91543992380053,321.74500515706995,356.2173119398832,543.0732077347699
4330.000000000001,32.39722368739585,17.736509928469957,94.18872017051889,123.95805744016428,41.56312634018373,6.853498378699271,49.82236710797841,14.185875899179678,93.20491877298004,42.65426253156852,94.16711549919673,123.94636071732792,4.30615821104014,6.703039476861767,5.050588434355225,11.753627911216991,2.7294928182348266,0.05310195976706356,35.0,18.33502325475922,12.14627165249732,9.0,35.0,3.0,462.86968146875154,543.1510241466901,416.9214178145464,321.8102683106472,356.288519559459,543.1490042326898
4340.000000000001,32.38100283606969,17.726212314557074,94.18262307727184,124.01353026573776,41.55981765139102,6.850350585504941,49.829364727459215,14.191684588980763,93.19728522511866,42.65764393597249,94.16098499228802,124.00182476949055,4.312434525817156,6.711135914116089,5.050757455800471,11.76189336991656,2.7274369731301182,0.05313674868011888,35.0,18.335989287335448,12.14447526294856,9.0,35.0,3.0,462.88098401856087,543.2267011842848,416.9273682213882,321.8753076181731,356.35947833106087,543.2246867371662
4350.000000000001,32.364811205290046,17.715915305145927,94.17656207246753,124.06894574272012,41.55651864628314,6.847211821053463,49.83635208373793,14.197484129065742,93.18968993478732,42.66101825242493,94.15489061836477,124.05723148029824,4.3187050136545,6.719221968434692,5.050924951995292,11.770146920429983,2.7253880233116576,0.053171455864673575,35.0,18.336956287155488,12.142685067097148,9.0,35.0,3.0,462.89224251505755,543.3022650354029,416.93329771700274,321.9401313675544,356.43018888711623,543.3002560262713
4360.000000000001,32.34864868007459,17.705618873457468,94.17053669146745,124.12430361831724,41.55322927704277,6.844082041540503,49.84332921317495,14.20327455190602,93.18213242917818,42.664385515766185,94.14883191260314,124.11258059450614,4.324969681228636,6.72729770452686,5.051090982151604,11.778388686678465,2.723345954955334,0.05320608175308175,35.0,18.337924237070524,12.140901073597888,9.0,35.0,3.0,462.9034571180776,543.3777157617964,416.9392056729153,322.0047392411893,356.5006534581955,543.3757121588059
4370.000000000001,32.33251518906751,17.69532310446391,94.16454660745373,124.1796037881067,41.54994952197335,6.840961228000765,49.85029615605482,14.209055905435887,93.17461237448624,42.66774575967054,94.14280854805973,124.16787200573629,4.331228532786062,6.735363139637505,5.051255561874311,11.786618701511816,2.7213107348852072,0.05324062672674089,35.0,18.338893134455645,12.139123290010332,9.0,35.0,3.0,462.91462806591943,543.4530535331113,416.9450923438684,322.06913252844333,356.570873582786,543.4510553020539
4380.000000000001,32.31641060025519,17.685028136593417,94.15859127686464,124.23484629713374,41.54667941433116,6.837849413752508,49.85725311759787,14.214828371601527,93.16712920567184,42.67109901583092,94.13681998072718,124.22310578525024,4.337481605150629,6.743418391476961,5.051418643729387,11.794837035206347,2.7192823183850128,0.05327509145763062,35.0,18.3398630405506,12.137351697806992,9.0,35.0,3.0,462.92575575810986,543.5282788436723,416.9509571165015,322.1333133448948,356.64085193909614,543.526285984685
4390.000000000001,32.30033487050147,17.674734018918116,94.15267047082257,124.29003095359946,41.543418934086056,6.834746581403749,49.864200108944445,14.22059196172944,93.15968268903205,42.6744453292813,94.13086598166372,124.27828170545688,4.343728889995161,6.751463432156431,5.0515802594239325,11.803043691580363,2.717260674064194,0.05330947622463934,35.0,18.34083394752099,12.135586321645349,9.0,35.0,3.0,462.9368403429009,543.6033916887503,416.95680068292944,322.19728291657174,356.7105896977207,543.6014041557098
4400.000000000001,32.284287918212385,17.6644408786849,94.1467838361753,124.34515775306562,41.540168074387054,6.831652726095172,49.87113721010978,14.226346744276157,93.15227246209699,42.677784736412434,94.12494619752813,124.3333997776553,4.349970399645437,6.75949831506947,5.051740399524025,11.811238714593497,2.7152457670875694,0.053343781454405374,35.0,18.341805869426253,12.133827137988137,9.0,35.0,3.0,462.94788212809834,543.6783923812917,416.9626228806419,322.26104264411686,356.78008859357266,543.6764101486755
4410.000000000001,32.26826961196872,17.654148810870197,94.1409308874122,124.40022665898198,41.536926748592975,6.828567767016807,49.87806439708445,14.23209270138932,93.14489803287393,42.68111723568751,94.11906014269202,124.38845996875769,4.356206132605827,6.767522980306893,5.051899110291614,11.819422090598508,2.7132375582806225,0.0533780073995945,35.0,18.34277876558764,12.13207425034716,9.0,35.0,3.0,462.95888145505774,543.753281272098,416.9684252986563,322.32459432024496,356.84935064512746,543.7513043190346
4420.000000000001,32.25227996110467,17.643857934027835,94.13511150341704,124.45523761043586,41.53369513903223,6.825491879349896,49.88498201284494,14.237830119585285,93.13755925751389,42.684442932201705,94.11320769557862,124.44346220993476,4.36243613365016,6.775537691675214,5.052056267978997,11.827593959654212,2.711236015221102,0.05341215492425944,35.0,18.34375278622645,12.130327403741887,9.0,35.0,3.0,462.9698384815636,543.8280584586064,416.97420466290765,322.3879391369612,356.91837718698906,543.8260867543268
4430.000000000001,32.23631885414799,17.633568513969635,94.12932531633585,124.5101908380575,41.530473025102026,6.82242485476138,49.89188976916272,14.24355876182733,93.13025578348,42.68776178588814,94.10738848867088,124.4984067452814,4.368660356574231,6.783542186493736,5.052211978004034,11.835754164497772,2.70924109416897,0.053446223675631406,35.0,18.34472777560876,12.12858681010033,9.0,35.0,3.0,462.9807537393288,543.902724564752,416.9799652008072,322.4510793310358,356.98716918346094,543.9007580957904
4440.000000000001,32.22038618529226,17.62328028765171,94.12357196536706,124.56508580156918,41.52726054252224,6.819366824065412,49.89878803694253,14.249278937716838,93.12298721802829,42.69107393696635,94.10160216047886,124.55329301398255,4.374878859682511,6.79153683996549,5.052366218933,11.843903058898492,2.7072528037400363,0.05348021478342112,35.0,18.34570386203825,12.126852326668256,9.0,35.0,3.0,462.99162706625685,543.9772792111756,416.98570171902867,322.5140127141588,357.0557295671996,543.975317938013
4450.000000000001,32.2044818751012,17.61299368164981,94.11785104231923,124.61992295241056,41.52405761549655,6.816317716735456,49.905676754497286,14.254990598070322,93.11575315037663,42.694379328552365,94.09584830282206,124.60812147678196,4.3810916354219165,6.799521407393296,5.052518971834903,11.8520403792282,2.705271052402172,0.05351412826608915,35.0,18.346681013774912,12.125124081625811,9.0,35.0,3.0,463.0024591529741,544.0517233304894,416.9914193004223,322.5767453527839,357.1240594459272,544.0497672257083
4460.000000000001,32.18860576941327,17.60270868073144,94.11216206169904,124.6747021089294,41.5208640735372,6.8132773720713535,49.912555761891326,14.260693612277862,93.10855309862968,42.69767793539472,94.0901264302752,124.66289196642508,4.387298664323559,6.807495846223177,5.052670327700358,11.860166173923536,2.703295827650739,0.05354796420363237,35.0,18.347659118815045,12.1234021525118,9.0,35.0,3.0,463.0132502311316,544.1260570815122,416.9971186155116,322.6392769525485,357.19216060000707,544.1241061363833
4470.000000000001,32.17275802428944,17.592425373072956,94.10650538526336,124.72942314475256,41.517680257012174,6.8102461157211565,49.91942556252112,14.266388399632604,93.10138740123577,42.70096997106151,94.08443690410208,124.7176043253175,4.393499996156208,6.81546056224698,5.05282010751594,11.86828066976292,2.701327115089624,0.05358172358876096,35.0,18.34863842360096,12.121686095724044,9.0,35.0,3.0,463.0240001951268,544.2002801815173,417.00279369236387,322.70160722258413,357.2600330513937,544.1983343472732
4480.000000000001,32.16804095100252,17.59062923739674,94.09073576849747,124.7327218203688,41.519445696667376,6.811926981150862,49.92800335088437,14.273498205749092,93.0846845792865,42.70093559622876,94.06864939138639,124.72289119504488,4.395437537341378,6.818240155990269,5.050759216321278,11.868999372311546,2.7002998612717457,0.05359943263947532,35.0,18.35161465891099,12.123173786724635,9.0,35.0,3.0,463.0288358316821,544.2140825345203,417.0067629747846,322.77518313150364,357.3431401321026,544.214719888514
4490.000000000001,32.17235349256783,17.592282028189743,94.06768558089937,124.68896795142756,41.526890003382086,6.819014088789288,49.939101992569945,14.28269607619228,93.06086722977992,42.69710166892287,94.04558604891488,124.67918780536336,4.394654248708334,6.816652014803756,5.048883145090859,11.865535159894616,2.6999928750668167,0.0536151460139976,35.0,18.357215808950627,12.131577169878597,9.0,35.0,3.0,463.0244287350088,544.1714185256435,417.03100165493134,322.86203037631685,357.4248742242001,544.1721333615371
4500.000000000001,32.177060723003336,17.593701612922587,94.04643355613065,124.64550066655369,41.53482664672972,6.826568882972424,49.95076027836654,14.292356071191191,93.03884560828952,42.69362013668456,94.02432074361373,124.63573433893708,4.393942728379171,6.815932591915892,5.046734228988508,11.8626668209044,2.6997772966604594,0.053631627044715614,35.0,18.363113915643908,12.139107994422488,9.0,35.0,3.0,463.0191206105216,544.1280397463992,417.0401073546952,322.94014233254944,357.5011932122926,544.1287846409679
4510.000000000001,32.18198832249162,17.595131328529874,94.02627231043449,124.6025112505435,41.543019028249134,6.834365999130512,49.96269043252734,14.30223955677053,93.01791455328141,42.69042259075519,94.00414618149952,124.59274381045714,4.3932747654660655,6.815555482908716,5.044477554368016,11.860033037276732,2.699588273081424,0.05364846915129293,35.0,18.36916634248348,12.146320928073353,9.0,35.0,3.0,463.0134907171788,544.0846207348111,417.0436148919732,323.0152551983873,357.5749368076162,544.0853763268257
4520.000000000001,32.18699506350737,17.59655441119304,94.00669884468304,124.55992450794378,41.551292541246255,6.842239184613618,49.974693662656726,14.312181764022284,92.99757412923393,42.68736657193722,93.98455943599667,124.55014910444146,4.392629400116251,6.815325526257276,5.042185335530571,11.857510861787848,2.6994107131992604,0.053665407303836295,35.0,18.37526281841008,12.153379791054874,9.0,35.0,3.0,463.0077316860536,544.041368149374,417.0447446509052,323.08877582757475,357.64720833553054,544.0421255081566
4530.000000000001,32.19201719265076,17.597959259597587,93.98748225517635,124.51769539433792,41.559569551056754,6.850114542393555,49.98668222441671,14.322109998889175,92.9775947757669,42.68438473176741,93.96532963494681,124.50790905461072,4.391996996645375,6.815162018967442,5.03988638410432,11.855048403071764,2.6992387317492925,0.05368232398444592,35.0,18.381354406374783,12.16034170655996,9.0,35.0,3.0,463.0019252642811,543.9983632713008,417.0448055053947,323.16126973364624,357.7184953509252,543.9991184750294
4540.000000000001,32.197025716056295,17.599339585700477,93.9685168151024,124.47580113109068,41.567814908011776,6.857958633170938,49.99861667482748,14.331991610004536,92.95787136037183,42.68144641364761,93.94635106564176,124.46600270365629,4.391373170818096,6.815028806756512,5.03759347164138,11.852622278397892,2.699069702652893,0.053699166320021294,35.0,18.387419030846104,12.167231495250974,9.0,35.0,3.0,462.9961073238412,543.9556405352348,417.04438150111486,323.23299080615067,357.7890220300226,543.9563920150035
4550.000000000001,32.20200762647763,17.600695988515497,93.94975352409504,124.43423395153212,41.57601288347705,6.865756509068206,50.01047959632435,14.341812201737524,92.93835515534346,42.67853761619796,93.92757473404549,124.4244225449428,4.390755870830216,6.81490960020682,5.035312147373947,11.850221747580768,2.6989024432688606,0.05371590956069961,35.0,18.393446908465933,12.174060611398772,9.0,35.0,3.0,462.9902983870807,543.9132195043321,417.04373789375114,323.3040583732175,357.8588931068958,543.9139660258337
4560.000000000001,32.20695732106581,17.602024578236637,93.93116899988499,124.392982360806,41.58415684106512,6.87350187749297,50.0222635579023,14.351565653902242,92.919022832275,42.67565193429528,93.90897725964744,124.38315800250685,4.3901441765322025,6.814796879885634,5.033045026636324,11.84784190652196,2.6987364036596695,0.05373254493752324,35.0,18.39943388846723,12.180834607452027,9.0,35.0,3.0,462.98450192797367,543.8710994234099,417.0429938905444,323.37452848492427,357.92816038423933,543.8718409418149
4570.000000000001,32.21187246373758,17.60332640910633,93.91275151421517,124.3520425305952,41.59224407678128,6.881192188540183,50.033965744923385,14.361249670528537,92.89986267844115,42.672786370135206,93.89054691473567,124.34220519047562,4.389537612932445,6.81468730335602,5.030793091014874,11.845480394370894,2.6985713391478336,0.053749068171423074,35.0,18.405378368799237,12.187556292186628,9.0,35.0,3.0,462.97872286076336,543.8292824080186,417.04220432097543,323.44443114712146,357.99685078609434,543.8300188042591
4580.000000000001,32.21675219354962,17.60460172831381,93.89449492168144,124.31141063128882,41.60027367460757,6.888826593531576,50.04558528602686,14.370863564883848,92.88086852958077,42.669939548747095,93.87227755368568,124.30156036188345,4.388935950683248,6.814579405411792,5.02855671261054,11.843136118022333,2.698407142664876,0.05376547805356471,35.0,18.411279843205705,12.194227121720814,9.0,35.0,3.0,462.9729628159407,543.7877671937163,417.04139290085385,323.51378197547973,358.0649793054847,543.7884984561931
4590.000000000001,32.221596308728415,17.605850932811393,93.87639520897255,124.2710830007028,41.608245528228416,6.896405013855088,50.05712222775943,14.380407409860368,92.86203633493113,42.667110736877135,93.85416516256556,124.26121985660852,4.388339048294857,6.814472446167428,5.0263359989678635,11.840808445135291,2.698243758019604,0.05378177463172681,35.0,18.41713831840127,12.200848134136436,9.0,35.0,3.0,462.9672226172144,543.7465514430252,417.04057171606667,323.582592068018,358.1325566610643,543.7472775634898
4600.000000000001,32.22640492891329,17.607074459829732,93.85844961126003,124.23105631603778,41.61615992084656,6.9039277410493005,50.06857705525862,14.389881640887324,92.84336328722205,42.66429955126688,93.83620697579245,124.22118039331032,4.3877468177049535,6.814366139854103,5.024130894788009,11.838497034642112,2.6980811624938585,0.05379795853402894,35.0,18.422954044575533,12.207420012317982,9.0,35.0,3.0,462.9615026525023,543.7056325023416,417.0397454400324,323.6508691388976,358.19959080082384,543.7063535269045
4610.000000000001,32.23117830565834,17.608272778168725,93.8406558348531,124.19132733311524,41.62401729455886,6.911395217377105,50.07995042686508,14.39928684216602,92.824847046885,42.66150574713021,93.81840069884765,124.18143872361736,4.387159187085028,6.814260334319331,5.021941297103507,11.836201631422838,2.6979193429466592,0.05381403060918541,35.0,18.4287273729276,12.213943369209687,9.0,35.0,3.0,462.9558031503628,543.6650075353032,417.03891658503295,323.7186199959437,358.2660887365448,543.6657235053716
4620.000000000001,32.23591674602062,17.609446355141188,93.82301184572,124.15189290901066,41.63181815700809,6.918807947023879,50.091243074995525,14.408623695057145,92.80648553360248,42.65872914553643,93.80074429685759,124.14199170657427,4.386576102988001,6.8141549716669,5.01976708543346,11.83392205710036,2.6977582924047425,0.053829991897181365,35.0,18.43445869310108,12.22041874760538,9.0,35.0,3.0,462.9501242532128,543.6246736801005,417.0380863240712,323.7858507483808,358.3320568796044,543.6253846403547
4630.000000000001,32.24062056445428,17.610595648173046,93.80551580981528,124.11275010133488,41.639563016017846,6.926166433957462,50.10245571880437,14.417892834218492,92.78827686957557,42.6559696095519,93.78323593497592,124.10283639552574,4.385997506766635,6.814050017502184,5.017608118882202,11.831658136384384,2.6975980077806074,0.05384584327167079,35.0,18.4401483925908,12.226846626344924,9.0,35.0,3.0,462.94446607949783,543.5846282140454,417.03725513042673,323.8525668794387,358.39750108884533,543.5853342043148
4640.000000000001,32.24529012373593,17.611721097520558,93.78816583147024,124.07389569964188,41.64725245245702,6.9334712511463295,50.113589178575374,14.42709496884612,92.77021911001485,42.653226995260006,93.76587371663648,124.06396960354716,4.385423349698357,6.813945459304892,5.015464253482917,11.829409712787808,2.6974384841548926,0.053861585876525835,35.0,18.44579690886673,12.233227538231688,9.0,35.0,3.0,462.93882865206257,543.5448681057493,417.03642338736654,323.9187742899088,358.46242755578186,543.5455691970769
4650.000000000001,32.24992577152482,17.61282323745172,93.77096008593143,124.0353267111027,41.65488702130751,6.940722946551148,50.1246442415746,14.436230780253991,92.75231038338637,42.65050116660717,93.74865581623382,124.02538829292617,4.3848535730810125,6.813841276536582,5.013335334034203,11.827176610570785,2.697279718341981,0.053877220676146365,35.0,18.451404660821765,12.239561982821954,9.0,35.0,3.0,462.9332121385596,543.5053905633487,417.03559143443135,323.98447871707083,358.526842236936,543.5060867693833
4660.000000000001,32.25452783430689,17.61390241659302,93.75389689395085,123.99704022168658,41.662467243219965,6.947922035126339,50.13562163861804,14.445300902542044,92.73454896711299,42.647792010752426,93.73158055372515,123.98708958412452,4.384288135774862,6.813737481101432,5.011221228403564,11.824958709504998,2.6971217089989685,0.05389274870786585,35.0,18.45697203846572,12.245850400909148,9.0,35.0,3.0,462.92761649837576,543.4661928093593,417.03475918484014,324.04968515256763,358.59075061566466,543.4668841890767
4670.000000000001,32.25909664793021,17.614959097013468,93.73697455952163,123.95903337743032,41.66999365126176,6.955069043234403,50.146522119746486,14.45430598515054,92.71693312100572,42.64509940843988,93.71464623229544,123.94907061140634,4.38372698676308,6.813634063898654,5.0091217925484655,11.82275585644712,2.69696445333996,0.053908170922956286,35.0,18.4624994435963,12.25209326220056,9.0,35.0,3.0,462.9220418236716,543.4272721550415,417.03392681901687,324.1143989109502,358.6541582571895,543.4279587528523
4680.000000000001,32.26363254395781,17.615993699247213,93.72019140716819,123.921303330841,41.67746677329464,6.962164491910812,50.15734642562779,14.46324666923192,92.69946112584849,42.64242323981762,93.69785117566792,123.91132854056934,4.383170088287373,6.813531040344942,5.007036894504289,11.82056793484923,2.696807948757438,0.053923488412120725,35.0,18.467987275833423,12.258291023803563,9.0,35.0,3.0,462.916488159354,543.3886259083116,417.03309437683487,324.17862516599604,358.7170706680984,543.389307786512
4690.000000000001,32.268135845897845,17.617006644381604,93.70354579067309,123.88384725372356,41.68488712372386,6.969208889038441,50.16809527870433,14.472123580350967,92.68213129189216,42.639763385912154,93.68119373683405,123.87386050062486,4.382617383640444,6.813428384814864,5.004966392558357,11.81839477737322,2.6966521927032128,0.053938702042120736,35.0,18.47343592213372,12.264444146259224,9.0,35.0,3.0,462.91095556332607,543.3502513850142,417.0322621331732,324.24236910515816,358.7794932660791,543.3509285511514
4700.000000000001,32.272606876897264,17.61799832979483,93.68703609755043,123.84666240421728,41.69225521727167,6.976202742432804,50.1787694063772,14.48093734764376,92.66494196446232,42.63711972964035,93.66467230253325,123.83666379057011,4.3820688275608415,6.81332610272638,5.002910144377195,11.816236247103577,2.696497182514761,0.053953812744134605,35.0,18.478845768853603,12.270553064837427,9.0,35.0,3.0,462.9054440633501,543.3121459929899,417.0314300214006,324.305635681295,358.84143135964973,543.3128185081692
4710.000000000001,32.27704595567155,17.61896915541911,93.67066073703603,123.80974603937688,41.69957156063146,6.983146551924733,50.18936952206823,14.489688588184322,92.64789151045773,42.63449215520637,93.6482852812293,123.79973565320536,4.381524381145751,6.813224200332545,5.000868024470771,11.814092224803316,2.696342915639323,0.05396882154918216,35.0,18.48421719599122,12.27661822288087,9.0,35.0,3.0,462.8999536972643,543.2743071261475,417.0305981705312,324.36842988669264,358.9028902096939,543.274975033668
4720.000000000001,32.28145339552008,17.619919511110936,93.65441814651832,123.77309547043204,41.70683665236662,6.990040809272784,50.19989632873956,14.498377909903468,92.63097832573683,42.63188054725288,93.63203110955261,123.76307339806569,4.380983998647134,6.813122673774493,4.9988398988858,11.811962572660292,2.696189389485986,0.0539837293701437,35.0,18.489550577603325,12.282640052680222,9.0,35.0,3.0,462.89448449810686,543.2367322320952,417.029766665493,324.4307566080208,358.96387498211493,543.2373955737
4730.000000000001,32.28582950408251,17.620849779025264,93.63830678578567,123.73670804383396,41.71405098225387,6.996885997548588,50.21035051702384,14.507005910056478,92.61420082908344,42.629284790531415,93.61590824654412,123.72667436295797,4.38044763079677,6.81302150945327,4.9968256329724605,11.809847142425731,2.6960366012360275,0.05399853705888023,35.0,18.494846281284254,12.288618984124014,9.0,35.0,3.0,462.8890364975685,543.1994187910759,417.0289356532768,324.49262068748607,359.02439077411185,543.2000775979411
4740.000000000001,32.29017459087992,17.621760328515165,93.62232514570083,123.70058114329196,41.721215042704394,7.003682601980073,50.2207327814642,14.51557318863513,92.59755747085907,42.62670477270973,93.59991518232525,123.69053595493511,4.3799152441907045,6.812920728673184,4.994825101837956,11.80774583051114,2.6958845484903686,0.05401324563469894,35.0,18.50010467591636,12.29455543056656,9.0,35.0,3.0,462.8836097079029,543.1623643132956,417.0281050475192,324.5540268256912,359.08444259600566,543.1630186474598
4750.000000000001,32.29448895257282,17.622651536153228,93.60647174225036,123.6647122045266,41.72832930577891,7.010431088151222,50.23104378739095,14.52408032104256,92.58104672722814,42.62414038175877,93.58405043215889,123.65465557679624,4.379386790656996,6.812820315992697,4.99283817789176,11.805658493884458,2.6957332289238995,0.054027855923943845,35.0,18.505326117501284,12.300449812526267,9.0,35.0,3.0,462.8782041703017,543.1255663616448,417.0272750360877,324.61497970235683,359.14403537393224,543.1262162431121
4760.000000000001,32.29877288741527,17.623523738338463,93.59074509536168,123.6290986510062,41.73539424726313,7.01713192505548,50.24128420451886,14.532527885829325,92.56466707843421,42.62159150217673,93.56831251524862,123.61903068280547,4.37886223302836,6.8127202736498464,4.990864737179812,11.803585010829655,2.6955826382933408,0.05404236886880473,35.0,18.510510964894195,12.306302543255754,9.0,35.0,3.0,462.87281987146207,543.0890224813452,417.0264457244184,324.67548403182826,359.2031740231828,543.0896679706268
4770.000000000001,32.30302668668804,17.62437730687799,93.57514376965256,123.59373800156322,41.74241032991012,7.023785588751991,50.25145468810329,14.540916449152917,92.54841705036014,42.619058024124634,93.55269999550654,123.58365876690289,4.378341524367129,6.812620597598797,4.988904647899189,11.801525245497986,2.695432775131412,0.05405678526857974,35.0,18.515659565781903,12.312114024376172,9.0,35.0,3.0,462.86745685461113,543.0527303144981,417.0256170899424,324.73554428757456,359.26186332322004,543.053371440454
4780.000000000001,32.30725061424208,17.625212572265696,93.55966643853617,123.5586279817133,41.74937797249281,7.030392506027964,50.26155582816202,14.549246522918908,92.53229528174498,42.616539852516496,93.53721154571092,123.54853755794691,4.377824632001582,6.812521299408841,4.986957800491123,11.799479099899964,2.695283637824737,0.05407110595918938,35.0,18.520772235654988,12.317884614060404,9.0,35.0,3.0,462.86211515114746,543.0166877051604,417.0247891012989,324.7951645721637,359.32010765935354,543.0173245015105
4790.000000000001,32.311444984298056,17.626029886744732,93.54431158320092,123.52376591284563,41.75629767599228,7.036953167941647,50.27158833145664,14.557518714865466,92.51630021157997,42.614036857276574,93.52184564628362,123.5136643932642,4.377311513251085,6.8124223596576,4.9850240697753945,11.797446429432997,2.69513522026466,0.05408533189856636,35.0,18.525849351795955,12.323614776379316,9.0,35.0,3.0,462.8567947440692,542.9808920916801,417.0239621714964,324.8543499164677,359.37791214204145,542.9815246134513
4800.000000000001,32.31561008996833,17.626829565995138,93.52907778002628,123.4891492525183,41.76316991177188,7.043468037158903,50.28155286760589,14.565733601636223,92.50043037593149,42.61154891992634,93.50660087287824,123.47903670454218,4.376802122854545,6.812323786930476,4.983103316030616,11.795427102961092,2.6949875209958383,0.05409946392698942,35.0,18.530891267006552,12.329304890433493,9.0,35.0,3.0,462.8514956010616,542.9453410312806,417.02313603264827,324.91310472521013,359.43528153710173,542.9459693005941
4810.000000000001,32.31974619527956,17.62761194524643,93.51396373968728,123.454775776972,41.76999509674193,7.04993752443346,50.29145002102302,14.573891689192976,92.48468445159865,42.60907594544028,93.49147593554608,123.44465228367189,4.376296428059161,6.812225580512369,4.981195437282409,11.793421017794778,2.6948405373502147,0.054113502866991695,35.0,18.535898294527897,12.334955324981252,9.0,35.0,3.0,462.8462177594226,542.9100324126289,417.02231087191694,324.9714331173214,359.49222015427785,542.9106564724107
4820.000000000001,32.32385356769102,17.628377401104274,93.49896813762032,123.42064325792074,41.7767736580274,7.0563620499269755,50.3012803984182,14.581993501465774,92.46906107842618,42.60661782641432,93.47646950907486,123.41050888736908,4.375794389569621,6.812127739237622,4.979300313887861,11.791428053125482,2.6946942665387037,0.054127449486310555,35.0,18.54087075832524,12.340566454089924,9.0,35.0,3.0,462.84096130492736,542.8749641405782,417.0214867665799,325.02933932303216,359.5487324096618,542.8755840148627
4830.000000000001,32.327932474713045,17.62912604857854,93.48408970537153,123.3867491926752,41.783506021404655,7.0627420322481385,50.311044588362535,14.590039552328449,92.45355895133027,42.60417446643726,93.46158032435049,123.37660403755768,4.375295973482467,6.8120302606373695,4.977417844355632,11.789448104993,2.69454870629228,0.05414130465739124,35.0,18.545808973466247,12.346138636929595,9.0,35.0,3.0,462.83572598388054,542.8401337305696,417.02066366526145,325.08682727448786,359.6048225797133,542.8407494758605
4840.000000000001,32.33198319495772,17.62985839168215,93.46932706020702,123.35309141170922,41.790192632982304,7.0690779089985085,50.3207432351196,14.598030426881053,92.43817665094477,42.60174574159095,93.44680699796952,123.3429355498979,4.374801138361189,6.811933137351007,4.975547899547119,11.787481036898123,2.6944038515345508,0.05415506915407135,35.0,18.550713278573824,12.351672277976093,9.0,35.0,3.0,462.83051203039054,542.8055392001596,417.0198418728968,325.14390159126464,359.6604952975045,542.8061508543212
4850.000000000001,32.3360059905425,17.630574663207483,93.45467897142748,123.31966762242224,41.796833909255774,7.075370089446096,50.330376918826815,14.605966630283548,92.42291291159135,42.599331555798415,93.43214829859757,123.30950112285012,4.374309849890972,6.8118363795856,4.973690369940719,11.78552674952632,2.694259701292095,0.05416874379181621,35.0,18.555583984816447,12.35716771615796,9.0,35.0,3.0,462.82531935177906,542.7711783149385,417.0190212081546,325.200566103199,359.71575471085765,542.7717859047926
4860.000000000001,32.34000111619917,17.63127515506517,93.44014419104631,123.28647563775178,41.803430257062814,7.081618973447688,50.339946212962126,14.613848656648996,92.40776645109086,42.5969318061177,93.41760297762752,123.27629857660958,4.3738220720451,6.811739980818346,4.97184514765229,11.783585128470635,2.694116252186934,0.0541823293283971,35.0,18.560421400546545,12.362625314116656,9.0,35.0,3.0,462.8201479433112,542.7370489883026,417.0182018059927,325.2568248168617,359.770605019562,542.7376525506021
4870.000000000001,32.34396881971666,17.631960154487615,93.42572153027992,123.25351335545632,41.80998207030111,7.087824948347304,50.34945167082214,14.621676983100032,92.3927360478989,42.59454639712703,93.40316984567875,123.24332580240088,4.373337771256713,6.8116439431252855,4.970012126660969,11.781656069786257,2.6939735017084447,0.05419582650873306,35.0,18.56522582291313,12.368045406710507,9.0,35.0,3.0,462.81499780474496,542.7031492078144,417.0173836806909,325.3126815509041,359.82505021669675,542.70374877135
4880.000000000001,32.347909374988205,17.63262994408325,93.4114096720471,123.2207784138343,41.81648978899462,7.093988444924548,50.358893918406814,14.62945214626336,92.37782034741647,42.59217520884715,93.3888475849926,123.21058045246446,4.372856909698784,6.81154825905354,4.968191192281876,11.779739451335416,2.6938314458011487,0.05420923617240024,35.0,18.56999758134185,12.373428386685587,9.0,35.0,3.0,462.8098688900984,542.6694767036817,417.0165669782808,325.3681405647142,359.8790947764592,542.6700723158955
4890.000000000001,32.351823289103045,17.633284843513366,93.39720803115812,123.18826848600332,41.82295409680497,7.100110124403727,50.36827370880093,14.637174787001015,92.36301872221667,42.58981830087277,93.37463560957165,123.17806019528916,4.372379479130912,6.81145308219968,4.966382222000238,11.777835304199918,2.6936900972147484,0.05422255959498252,35.0,18.57473711152488,12.37877463483602,9.0,35.0,3.0,462.80476084647376,542.6360288034397,417.0157494754609,325.4232046178072,359.9327411955157,542.6366205064076
4900.000000000001,32.35571041070758,17.633925076398725,93.38311478027865,123.1559821526402,41.82937498126606,7.106189988522033,50.377591381330895,14.644845205142644,92.34832932984033,42.58747541282696,93.36053209187112,123.14576358854276,4.371905416042369,6.811358282710022,4.964585080776678,11.7759433634867,2.693549435053143,0.054235796650779995,35.0,18.579444529371926,12.38408428402778,9.0,35.0,3.0,462.799674198641,542.6028047721771,417.01493286226827,325.4778782349849,359.9859951628254,542.6033925783905
4910.000000000001,32.35957103496772,17.63455088920682,93.36912857451587,123.12391689210546,41.8357528386296,7.112228425894728,50.38684737958252,14.652463786076453,92.33375078696626,42.58514637026934,93.34653568628742,123.11368812830108,4.371434678432551,6.811263737359158,4.962799744489875,11.774063481849034,2.693409452036194,0.054248948213186814,35.0,18.584120094135244,12.38935786611694,9.0,35.0,3.0,462.7946088213242,542.5698021511784,417.0141192908888,325.53216603739656,360.0388608644746,542.5703860967099
4920.000000000001,32.36340543648124,17.635162552463555,93.35524846280913,123.09207077405142,41.84208808981237,7.1182258482443785,50.39604228094962,14.660031025006733,92.31928211092877,42.58283112635626,93.33264544117965,123.0818318843112,4.370967249102487,6.811169512057237,4.9610261054001565,11.772195617457395,2.6932701497305067,0.05426201515241935,35.0,18.5887641153862,12.394595672561993,9.0,35.0,3.0,462.78956465176793,542.5370190073868,417.0133079375897,325.58607119629147,360.09134168776063,542.5375991289129
4930.000000000001,32.367213896240514,17.63576033127316,93.34147329819736,123.06044158974312,41.84838117674686,7.124182686935852,50.405176701475966,14.66754744858315,92.30492211875382,42.58052958925521,93.31886020893508,123.05019264406258,4.370503087363352,6.811075609577677,4.959264036641683,11.77033964621936,2.693131525350368,0.05427499820303762,35.0,18.59337692236681,12.399798060064713,9.0,35.0,3.0,462.78454161041344,542.5044531671781,417.01249858252584,325.6395975998387,360.1434416472116,542.5050294970333
4940.000000000001,32.370996648749994,17.636344449330068,93.32780205345443,123.02902740764972,41.85463246973996,7.130099305290628,50.41425115941723,14.675013502634386,92.2906697529949,42.57824168094089,93.3051789617784,123.0187684784043,4.370042167712913,6.8109820552468685,4.957513439642581,11.76849549488945,2.692993578377428,0.05428789810839512,35.0,18.597958790315204,12.404965312125569,9.0,35.0,3.0,462.7795396347025,542.4721027432888,417.0116908915061,325.6927485050454,360.1951642682186,542.4726753173594
4950.000000000001,32.37475393464845,17.63691514675145,93.31423365730141,122.9978262481718,41.86084235048949,7.135976077186058,50.423266192626286,14.682429648785387,92.27652391088505,42.57596731193462,93.29160062785868,122.98755741399168,4.369584459497571,6.810888856683111,4.955774211863019,11.76666306854613,2.6928563065008477,0.05430071558325253,35.0,18.60251000345164,12.410097745129178,9.0,35.0,3.0,462.7745586740392,542.4399658134764,417.01088475024767,325.7455274039905,360.2465132265764,542.4405346762434
4960.000000000001,32.378485985917045,17.637472673204627,93.30076703847968,122.96683614868198,41.867011187803215,7.141813364076427,50.432222320329885,14.689796333011373,92.26248348993263,42.573706389510505,93.27812413535443,122.9565574585448,4.369129933967718,6.8107960138405454,4.9540462612756055,11.764842275116152,2.6927197068804496,0.054313451371629455,35.0,18.607030836995815,12.415195678976827,9.0,35.0,3.0,462.76959870339994,542.4080404778334,417.0100802701683,325.79793786039056,360.2974921917104,542.4086056358102
4970.000000000001,32.38219303133212,17.638017258908803,93.28740114282806,122.93605520128176,41.87313934708189,7.14761152397341,50.441120060672176,14.697114000078102,92.24854740576896,42.571458820424255,93.26474842955474,122.92576673289568,4.368678552807711,6.810703521080408,4.952329476095737,11.763032997176143,2.692583776761545,0.05432610604655764,35.0,18.61152156395076,12.420259414876853,9.0,35.0,3.0,462.7646596773697,542.3763248972753,417.00927732637786,325.84998326890246,360.34810475989826,542.3768863946973
4980.000000000001,32.38587529580172,17.6385491395323,93.2741349254308,122.90548150169082,41.8792271871076,7.15337090841183,50.449959920819055,14.704383085407756,92.2347145831998,42.56922451180992,93.25147246499692,122.89518332211208,4.3682302950332845,6.810611391041216,4.950623772291115,11.76123516333233,2.692448513235429,0.05433868040902217,35.0,18.6159824523416,12.425289263191246,9.0,35.0,3.0,462.7597415634887,542.3448172320713,417.0084759779982,325.9016670708549,360.39835450911744,542.3453750998287
4990.000000000001,32.389532989206124,17.639068541173742,93.26096740213156,122.8751132814936,41.8852750426671,7.1590918460182715,50.45874237454666,14.711603996662348,92.2209840102155,42.56700337887588,93.23829525701859,122.86480546188808,4.36778512879913,6.8105196220029365,4.9489290544955775,11.759448676498517,2.6923139141992616,0.05435117504022938,35.0,18.620413752634303,12.430285504979167,9.0,35.0,3.0,462.7548443397407,542.3135157817204,417.0076761754569,325.9529924297512,360.4482447919673,542.3140700564647
5000.000000000001,32.39316635415095,17.639575691012396,93.24789745792792,122.84494845580416,41.89128330200589,7.1647747157804815,50.46746797112328,14.718777203268871,92.20735453821314,42.564795311817925,93.22521569001539,122.83463104923096,4.367343020241465,6.810428197861701,4.947245223790927,11.757673421652628,2.69217997468002,0.0543635906915059,35.0,18.624815754361634,12.435248492033452,9.0,35.0,3.0,462.74996793564736,542.2824185159327,417.0068781913712,326.00396317303125,360.49777945353503,542.2829692113503
5010.000000000001,32.39677559130797,17.640070816916875,93.23492414132755,122.8149853561477,41.89725228680356,7.170419833516121,50.476137168646254,14.725903099395737,92.19382518924913,42.56260022743231,93.2122328120124,122.80465843176802,4.366903948134929,6.810337137639721,4.945572194074053,11.755909331713774,2.692046692882867,0.05437592801824154,35.0,18.629188698880117,12.440178485182628,9.0,35.0,3.0,462.7451123454928,542.2515238444057,417.00608186583287,326.05458229023105,360.5469617331358,542.252070995476
5020.000000000001,32.40036091617383,17.640554110930452,93.22204647750166,122.78522213356234,41.903182340099214,7.176027535049228,50.48475044992868,14.732982099242632,92.18039495948317,42.56041803709155,93.19934564765826,122.77488576733693,4.366467877371693,6.810246433484509,4.9439098639849774,11.754156297469487,2.6919140659165146,0.054388187608691456,35.0,18.633532841409416,12.445075770239155,9.0,35.0,3.0,462.7402774944092,542.2208299573704,417.00528715453936,326.1048530464,360.5957949753048,542.221373608341
5030.000000000001,32.40392253919169,17.641025806119558,93.20926345776397,122.75565700613402,41.909073799844606,7.181598151196283,50.493308296531424,14.740014615690768,92.16706281131624,42.55824864468036,93.18655318774465,122.74531125485744,4.366034778114406,6.810156067840217,4.942258151690537,11.752414219530756,2.691782089882107,0.05440037008744683,35.0,18.63784843571864,12.44994066633808,9.0,35.0,3.0,462.7354633685142,542.1903351531213,417.0044943786355,326.1547787655612,360.6442826508688,542.1908753238271
5040.000000000001,32.40746066885587,17.641486102020906,93.19657414001647,122.72628821119378,41.91492699885264,7.187132007721401,50.50181117887584,14.74700105218284,92.15382777478746,42.5560919633964,93.17385448967009,122.71593313828106,4.365604632410351,6.810066066301227,4.940616972004173,11.7506830383054,2.6916507626613857,0.05441247621302253,35.0,18.642135729830045,12.454773437424478,9.0,35.0,3.0,462.7306699133092,542.1600377142893,417.0037033537631,326.20436254336016,360.6924279907632,542.1605744335849
5050.000000000001,32.41097551101018,17.641935177805408,93.1839778037807,122.69711426125455,41.920742260128144,7.192629420927176,50.51025955323083,14.753941800255689,92.14068910649385,42.553947957909365,93.16124883252142,122.68674994772137,4.365177411955376,6.809976536413467,4.938986199118953,11.74896273553242,2.6915200979814218,0.05442450645104076,35.0,18.64639496055679,12.459574224949732,9.0,35.0,3.0,462.725897051845,542.1299361444803,417.0029119327019,326.2536057619244,360.7402335655021,542.1304694644122
5060.000000000001,32.41446725632464,17.642373312352106,93.1714730705052,122.66813304553524,41.92651989542589,7.1980906962976405,50.51865385345393,14.76083723276622,92.12764539146286,42.551816434080536,93.14873483714248,122.65775952482574,4.364753077186798,6.809887155095211,4.93736583499319,11.747252990088402,2.691390047122626,0.05443646151069445,35.0,18.650626375116985,12.46434365535157,9.0,35.0,3.0,462.7211448598624,542.10002854366,417.00212603290686,326.30251591913765,360.7877039278281,542.1005584551032
