time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,32.417936113860506,17.642800617356727,93.15905916366552,122.63934288003536,41.93226024941475,7.2035161702453365,50.526994589840605,14.767687785088867,92.1146958293976,42.549697339403615,93.1363117265415,122.62896021616716,4.364331603261809,6.809798166125236,4.935755718679993,11.745553884805227,2.691260644820584,0.05444834199349855,35.0,18.65483022407653,12.469081773646224,9.0,35.0,3.0,462.71641316777783,542.0703131955346,417.00134108728633,326.35109283419246,360.8348418216598,542.0708397294238
5080.000000000001,32.42138229138275,17.643217316491246,93.14673526879864,122.61074222682193,41.93796364278437,7.208906156332261,50.535282203082,14.774493835150224,92.10183957971117,42.547590610501686,93.12397868578915,122.60035048960977,4.363912969063092,6.809709543726725,4.934155772153281,11.743865315880008,2.691131880753651,0.054460148505104555,35.0,18.659006745580427,12.473788858785724,9.0,35.0,3.0,462.711701953484,542.0407885968581,417.0005577005275,326.39933997357247,360.88165011465367,542.0413117920403
5090.000000000001,32.42480597280768,17.643623598384977,93.13450051527454,122.58232950210028,41.9436303691077,7.21426094231856,50.54351710819044,14.7812557488175,92.08907574660113,42.54549616573223,93.11173484380147,122.57192875171376,4.363497153655949,6.809621278774932,4.932565928683535,11.742187207458468,2.691003750883691,0.05447188166668101,35.0,18.663156159491905,12.478465185778475,9.0,35.0,3.0,462.7070111856629,542.0114532196844,416.9997761778724,326.4472603153508,360.92813180431193,542.0119731028825
5100.000000000001,32.42820736732402,17.64401964958938,93.12235393220175,122.55410289944342,41.94926076612437,7.219580857526296,50.55169978701178,14.787973956579949,92.07640332991251,42.5434139028327,93.09957922916385,122.54369319635909,4.3630841218621885,6.809533353959449,4.930986091012335,11.740519444971785,2.690876251077383,0.05448354205172108,35.0,18.667278718236503,12.483111052626668,9.0,35.0,3.0,462.7023407917476,541.9823053091632,416.9989966341292,326.4948571211114,360.9742902538283,541.9828219079523
5110.000000000001,32.43158665690616,17.64440565087284,93.11029468331347,122.52606088039067,41.9548551245468,7.2248661866676676,50.55983064966153,14.794648810575154,92.06382146888633,42.541343742988154,93.08751100516648,122.51564228379556,4.362673854309857,6.809445777224138,4.92941618601626,11.738861963240398,2.6907493787654224,0.05449513027486272,35.0,18.671374640029853,12.487726705404953,9.0,35.0,3.0,462.6976907331166,541.9533433755148,416.9982190758089,326.54213316220057,361.0201283437127,541.9538567161777
5120.000000000001,32.43494403014628,17.644781780768426,93.09832190609998,122.49820184522072,41.960413746711126,7.2301172252717265,50.567910124699885,14.801280677215289,92.05132927532387,42.53928560153264,93.07552930883693,122.48777441409068,4.362266322997884,6.809358542647288,4.927856129169302,11.737214671816588,2.690623130902841,0.05450664687989007,35.0,18.675444151237173,12.492312404761948,9.0,35.0,3.0,462.6930609581319,541.9245658658617,416.9974435342996,326.58909131941755,361.0656490599717,541.9250759748019
5130.000000000001,32.43827967386797,17.645148214383823,93.08643475133128,122.47052421314312,41.96593693195069,7.235334265864992,50.5759386369316,14.80786991959394,92.03892587457726,42.53723939489162,93.06363329048781,122.46008800601776,4.361861505089688,6.809271651980785,4.926305842358687,11.735577494339472,2.6904975044819013,0.05451809246490774,35.0,18.679487475306527,12.496868407456075,9.0,35.0,3.0,462.6884514133751,541.8959712439407,416.9966700373957,326.635734435519,361.1108553464932,541.8964781473932
5140.000000000001,32.44159377146352,17.645505125043428,93.0746323789793,122.44302642239757,41.97142497428528,7.240517595792198,50.58391660374638,14.814416894486785,92.02661040148611,42.53520503959903,93.0518221096392,122.43258149153064,4.361459370909953,6.809185093147756,4.924765242373359,11.733950335521117,2.6903724963676554,0.054529467533711205,35.0,18.68350483198856,12.501394970022147,9.0,35.0,3.0,462.6838620483168,541.8675579927432,416.9958986658263,326.6820653365576,361.1557501163701,541.8680617091728
5150.000000000001,32.44488650842247,17.645852678202004,93.06291396862349,122.41570693153648,41.97687817069977,7.245667505037659,50.59184444564158,14.820921960990349,92.01438201080637,42.53318245491454,93.04009494542218,122.40525334574744,4.361059902327634,6.80909888230662,4.923234251133975,11.732333133440594,2.6902481039480057,0.05454077271752936,35.0,18.687496444864397,12.505892335011596,9.0,35.0,3.0,462.67929279897055,541.8393246097545,416.99512928506704,326.7280867436684,361.2003362222424,541.8398251795091
5160.000000000001,32.448158052914685,17.64619104214546,93.05127874081644,122.38856430386392,41.98229678969094,7.2507842653697585,50.59972254282857,14.827385444922925,92.00223990008544,42.5311715658238,93.02845101797529,122.37810211583708,4.36066307488192,6.809013012078704,4.921712796363095,11.730725808441798,2.6901243244433526,0.05455200851511336,35.0,18.691462516449636,12.510360742805574,9.0,35.0,3.0,462.674743631424,541.8112697033665,416.99436199606725,326.77380128106523,361.2446163645203,541.8117671462128
5170.000000000001,32.4514086015588,17.646520378485604,93.03972580496352,122.36159684582418,41.98768114814072,7.255868195763753,50.607551346936965,14.833807730475712,91.99018315112336,42.52917227531748,93.01688943621144,122.351126108943,4.360268862063673,6.808927477618201,4.920200792196758,11.72912826981496,2.6900011537966657,0.0545631755483735,35.0,18.695403284072768,12.51480047283593,9.0,35.0,3.0,462.6702144596707,541.783391617332,416.9935968668104,326.81921198639395,361.28859365503183,541.7838859543704
5180.000000000001,32.45463832136153,17.6468408498381,93.02825440585433,122.33480316628936,41.99303151330478,7.26091955732585,50.61533123708208,14.840189142127032,91.97821098634716,42.52718450976408,93.00540944451555,122.32432394103688,4.359877241643768,6.80884228024919,4.918698163987353,11.727540444236542,2.6898785892914283,0.054574274313890433,35.0,18.699318947551262,12.519211748404189,9.0,35.0,3.0,462.6657052441452,541.7556890046574,416.99283387098535,326.86432138363875,361.3322707102592,541.7561802665508
5190.000000000001,32.457847378228145,17.64715261112525,93.01686380171752,122.30818186726124,41.99834814997869,7.2659386086758095,50.62306258768172,14.846530000295672,91.96632264160367,42.52520819798463,92.99401030071321,122.29769420277324,4.359488191321676,6.808757420430105,4.917204841539345,11.72596226196945,2.6897566290721997,0.05458530531545994,35.0,18.703209704183507,12.523594793824428,9.0,35.0,3.0,462.66121593693543,541.728160501338,416.9920729942541,326.9091319330695,361.37565011567256,541.7286487043667
5200.000000000001,32.461035961898986,17.647455815845888,93.00555314221148,122.28173133172731,42.00363136448386,7.270925647492333,50.63074583606752,14.852830676786027,91.95451724004349,42.52324324667842,92.98269115398898,122.2712352864068,4.359101687048216,6.808672894011403,4.91572074336925,11.724393637380654,2.689635268710575,0.05459626916065103,35.0,18.707075782461455,12.52794987747984,9.0,35.0,3.0,462.65674645189256,541.7008045262497,416.9913143232343,326.953646567868,361.41873485059233,541.7012896991356
5210.000000000001,32.464204234068966,17.647750615729365,92.99432170311235,122.25545020246956,42.008881415267695,7.275880926119669,50.63838134706523,14.859091483728037,91.94279403562925,42.52128958464198,92.97145127972641,122.24494583068385,4.358717707080452,6.808588701481236,4.914245798846429,11.722834500327664,2.6895145059026606,0.054607166336798005,35.0,18.710917376074576,12.532277216259786,9.0,35.0,3.0,462.6522967433214,541.6736197578764,416.9905578409069,326.99786771417394,361.4615274360473,541.6741019244399
5220.000000000001,32.467352363354,17.648037159372507,92.98316873104723,122.2293370561643,42.014098572927914,7.280804708236131,50.64596950486005,14.865312748925476,91.9311522519179,42.519347134297504,92.9602899241376,122.21882441198863,4.358336229627335,6.808504842179364,4.912779935564793,11.721284777744158,2.6893943376980807,0.05461799736929807,35.0,18.714734687098257,12.536577042280951,9.0,35.0,3.0,462.64786675086447,541.6466048070585,416.9898035672793,327.0417979246123,361.5040305061112,541.6470839911
5230.000000000001,32.4704805162909,17.648315592830897,92.9720934826984,122.20339048671622,42.019283104728174,7.285697254238186,50.65351068846721,14.871494795741398,91.91959112278272,42.517415818691354,92.94920634349619,122.19286962363066,4.35795723285676,6.8084213152080135,4.91132308136831,11.719744396576324,2.68927476116917,0.054628762773714826,35.0,18.718527916376388,12.540849584555303,9.0,35.0,3.0,462.6434564140091,541.6197583009722,416.9890515172565,327.0854397200763,361.5462466613138,541.6202345258739
5240.000000000001,32.473588857612164,17.64858605917175,92.96109522396232,122.17760910307408,42.024435275151845,7.290558821765503,50.661005272809994,14.87763794398512,91.9081098915403,42.51549556134478,92.93819980329299,122.16708007426251,4.357580692607997,6.808338115631976,4.90987516184739,11.718213277479366,2.6891557733761795,0.05463946302795324,35.0,18.722297262326375,12.545095069366312,9.0,35.0,3.0,462.6390656710769,541.5930788808132,416.9883017044916,327.12879559376125,361.5881784714638,541.5935521699217
5250.000000000001,32.47667755044664,17.648848699205416,92.95017323100099,122.1519915302523,42.02955534603372,7.295389665827543,50.66845363010234,14.883742511049377,91.89670781200624,42.51358628665389,92.92726957928895,122.14145438837494,4.357206591098244,6.808255247852041,4.908436110572274,11.716691358424317,2.689037371411645,0.05465009868136653,35.0,18.726042920053487,12.549313720256862,9.0,35.0,3.0,462.6346944598753,541.5665652024626,416.9875541461956,327.17186800827005,361.62982847360144,541.5670355787936
5260.000000000001,32.47974675609281,17.649103651143832,92.93932678951015,122.12653640916278,42.034643576316846,7.300190038576431,50.675856128526746,14.889808810828924,91.88538414777021,42.51168791969332,92.91641495678394,122.11599120644826,4.35683490501322,6.808172707312601,4.9070058552781255,11.715178562590728,2.6889195523820706,0.05466067020518128,35.0,18.729765082480128,12.553505758120082,9.0,35.0,3.0,462.6303427175968,541.5402159367187,416.98680885706574,327.21465939642866,361.6711991736286,541.5406834230691
5270.000000000001,32.48279663403252,17.649351050754774,92.92855519459354,122.10124239646416,42.03970022205774,7.304960189313989,50.683213132202965,14.895837153698892,91.87413817206583,42.509800386184224,92.90563523048908,122.09068918466994,4.356465615988925,6.808090496822226,4.905584329737925,11.713674826560151,2.688802313409543,0.05467117812410534,35.0,18.733463940361503,12.55767140127557,9.0,35.0,3.0,462.6260103809959,541.5140297691754,416.98606585064334,327.2571721618685,361.71229304637353,541.514494388072
5280.000000000001,32.485827342156284,17.64959103134146,92.91785774968216,122.07610816239968,42.044725536804336,7.309700364850813,50.69052500171294,14.901827846947526,91.86296916665847,42.50792361236545,92.89492970344713,122.06554699291736,4.356098700425276,6.808008610569572,4.9041714622508055,11.712180072820376,2.6886856516076967,0.05468162288973747,35.0,18.737139682564703,12.561810865947848,9.0,35.0,3.0,462.6216973860239,541.488005398078,416.9853251411743,327.2994086836507,361.75311253983006,541.4884671719061
5290.000000000001,32.488839024255206,17.64982372365597,92.90723381516601,122.0511325106088,42.04971975113416,7.314410790209535,50.69779206495873,14.907781170907128,91.85187647260376,42.5060575340288,92.88429773569891,122.0405634384415,4.355734144549626,6.807927059473355,4.902767194296991,11.710694253770344,2.6885695648858774,0.05469200499568415,35.0,18.74079248115652,12.56592434348471,9.0,35.0,3.0,462.6174036868039,541.4621416598296,416.98458666782335,327.341371088437,361.7936598942613,541.4626006159656
5300.000000000001,32.491831859874004,17.65004925646207,92.89668261484874,122.02631389107478,42.05468315357941,7.319091744952629,50.705014731741365,14.91369747281982,91.84085928811139,42.504202060359546,92.87373855059587,122.01573695892311,4.355371915331981,6.807845815269412,4.901371443790593,11.709217259060004,2.6884540486291604,0.05470232491580159,35.0,18.744422550265995,12.570012095841888,9.0,35.0,3.0,462.613129180272,541.4364370161904,416.98385066363375,327.38306219011207,361.83393785968406,541.436893166436
5310.000000000001,32.494805987441936,17.6502677563131,92.88620353060897,122.00165116946285,42.0596159676054,7.323743447153162,50.712193321659264,14.919577025851709,91.82991697660425,42.50235712903026,92.8632515296816,121.99106643056496,4.355012003511401,6.8077649025211,4.899984152554711,11.707749055075812,2.6883391011634346,0.05471258315902635,35.0,18.74803005694855,12.57407429627591,9.0,35.0,3.0,462.6088738232155,541.4108903711217,416.9831169148072,327.4244839708548,361.87394860157366,541.4113437412452
5320.000000000001,32.497761560134045,17.65047934771627,92.87579589750956,121.97714305294778,42.06451843835818,7.328366135216413,50.71932818245507,14.9254201260498,91.81904885205223,42.500522668556414,92.85283600764208,121.96655055750163,4.354654386179859,6.807684311262454,4.898605254504738,11.706289565767191,2.688224719490676,0.054722780169803246,35.0,18.751615183521665,12.578111159961509,9.0,35.0,3.0,462.60463754722053,541.3855004518613,416.98238551255446,327.4656387517996,361.91369447020566,541.3859510640137
5330.000000000001,32.50069874289582,17.650684240571195,92.86545914364429,121.95278841467348,42.06939082251889,7.3329600583062415,50.726419679638646,14.931227083833503,91.80825432332387,42.49869863688275,92.8424914122089,121.94218817448755,4.3542990460897375,6.8076040923485115,4.8972346946048475,11.704838786953356,2.6881109136187087,0.05473291642035104,35.0,18.755178119191555,12.582122868597937,9.0,35.0,3.0,462.60042037706256,541.3602661437683,416.98165565523095,327.506527799922,361.9531776122675,541.3607139705446
5340.000000000001,32.503617637486435,17.65088229249676,92.8551924783366,121.92858574567016,42.07423330275246,7.337525395689907,50.73346806743132,14.9369981183267,91.79753257713335,42.4968849022452,92.83221695235198,121.9179778832243,4.353945963353338,6.807524110404756,4.895872382553136,11.703396492957893,2.6879976443125466,0.054742992350392976,35.0,18.758719003945373,12.586109666896904,9.0,35.0,3.0,462.5962219752773,541.3351859714401,416.9809295063952,327.5471559337676,361.9924004866306,541.3356311295028
5350.000000000001,32.50651842532035,17.651073878822615,92.84499528857953,121.90453396792776,42.07904616110472,7.342062420221168,50.74047376057343,14.942733579920798,91.78688298124672,42.49508142342228,92.8220120146736,121.89391849578158,4.353595112852288,6.807444468309634,4.894518279271764,11.701962747581398,2.6878849420415616,0.05475300840684646,35.0,18.762238046806768,12.590071735267545,9.0,35.0,3.0,462.5920425568347,541.3102589093963,416.9802053399853,327.5875231534164,362.0313654904817,541.3107013729729
5360.000000000001,32.509401248478305,17.6512590313705,92.83486700206748,121.88063186240852,42.08382962374168,7.34657135195755,50.74743707279417,14.94843373612906,91.7763049435088,42.493288140947016,92.81187602652636,121.87000882862668,4.3532464844397145,6.80736515391348,4.8931723169132475,11.700537470826728,2.6877727950046566,0.05476296510213336,35.0,18.765735414585887,12.594009269880814,9.0,35.0,3.0,462.58788194947294,541.2854837239142,416.97948346958736,327.62763212648645,362.07007463955426,541.2859235136407
5370.000000000001,32.51226624911542,17.65143786434811,92.82480698886738,121.85687822027027,42.088583919689405,7.35105241354529,50.75435832999408,14.954098864267849,91.76579781417968,42.49150498366578,92.80180835762339,121.84624767212114,4.3529000549940475,6.807286156192475,4.891834428584514,11.699120584776988,2.6876611998832094,0.05477286282753596,35.0,18.769211277962825,12.597922466078444,9.0,35.0,3.0,462.58374008805527,541.2608592303043,416.9787639593912,327.6674850513032,362.1085301522392,541.2612963660914
5380.000000000001,32.515113558622204,17.65161048838297,92.81481466599965,121.8332719298063,42.093309260121934,7.355505810699696,50.76123783262527,14.959729220665736,91.7553609922322,42.489731888722304,92.79180842466135,121.82263391455108,4.352555810247679,6.8072074789432575,4.8905045601939685,11.697712039137226,2.687550154232618,0.0547827020278153,35.0,18.772665794421584,12.601811503240356,9.0,35.0,3.0,462.5796169191987,541.2363843411001,416.9780468190304,327.7070839207259,362.146734079756,541.2368188431305
5390.000000000001,32.51794332518482,17.651777013327376,92.80488938687279,121.80981173160136,42.098005884797885,7.359931775971859,50.76807592348677,14.965325096280026,91.74499381024545,42.48796878132379,92.7818755806782,121.79916629629406,4.352213726565896,6.807129114189085,4.889182641651728,11.696311755840814,2.6874396550074207,0.05479248311892511,35.0,18.77609914243845,12.605676586806169,9.0,35.0,3.0,462.57551236282967,541.2120578164894,416.97733205283936,327.7464309629958,362.1846887205182,541.212489705
5400.000000000001,32.52075568988298,17.65193754762163,92.79503054758,121.78649644759167,42.102674020070864,7.364330529173402,50.77487292446518,14.970886776621684,91.73469564482455,42.48621559319884,92.77200922141859,121.7758436396598,4.351873789978948,6.80705106318681,4.887868617860567,11.694919681047375,2.687329698755797,0.05480220659106147,35.0,18.77951149035005,12.609517913154036,9.0,35.0,3.0,462.571426347862,541.187878496011,416.97661974174986,327.78552832577384,362.222396213017,541.1883077920291
5410.000000000001,32.52355079348854,17.652092196882563,92.78523753309553,121.7633248775918,42.10731389340881,7.36870229106222,50.781629160139005,14.976414544863305,91.72446586117486,42.48447225401026,92.76220873150517,121.75266474007918,4.351535980621081,6.806973322201648,4.886562425878836,11.693535748080484,2.6872202827130245,0.054811872874663055,35.0,18.782903007521327,12.613335677282125,9.0,35.0,3.0,462.5673587999757,541.1638451974742,416.97590989800017,327.8243781294577,362.2598587465986,541.1642719166396
5420.000000000001,32.52632876358208,17.652241056059154,92.77550978804749,121.74029595092372,42.11192571031944,7.373047261604768,50.78834492261164,14.981908649531247,91.7143038864919,42.482738702672464,92.75247355525325,121.72962854201882,4.351200282085457,6.80689589373812,4.885264006641818,11.692159900379938,2.687111404298789,0.05482148235796273,35.0,18.78627384778872,12.61713004721372,9.0,35.0,3.0,462.56330965107054,541.1399568700766,416.975202453336,327.8629822703252,362.29707828077653,541.1403810479732
5430.000000000001,32.5290897375376,17.652384252559102,92.76584673543715,121.71740853660948,42.116509690447366,7.377365653989044,50.795020522714765,14.98736935433226,91.70420912484528,42.48101487559484,92.74280311532621,121.70673387957152,4.350866675930724,6.8068187777516425,4.883973303455547,11.690792081207189,2.6870030621442407,0.05483103546928222,35.0,18.78962417588724,12.620901212150784,9.0,35.0,3.0,462.55927886034794,541.1162123981891,416.97449740969506,327.9013427326932,362.3340568835965,541.1166340253203
5440.000000000001,32.53183384520745,17.652521862354092,92.75624780306627,121.69466152346143,42.12106604403715,7.381657672449989,50.80165626081628,14.992796914270969,91.69418098592307,42.47930070648948,92.73319683920275,121.68397967483789,4.350535147210808,6.806741970479505,4.882690259650863,11.689432230130368,2.6868952518691027,0.05484053262776204,35.0,18.792954148755143,12.624649354134874,9.0,35.0,3.0,462.55526633146303,541.0926106890257,416.9737948365022,327.9394615488804,362.3707965762416,541.0930297994233
5450.000000000001,32.534561220596714,17.65265398939681,92.74671242646448,121.67205378921136,42.12559498642368,7.385923525921555,50.8082524430889,14.9981915889598,91.68421888672009,42.47759613133809,92.72365416208174,121.66136479394488,4.350205677028012,6.806665473298192,4.881414813497111,11.688080286795303,2.686787971547222,0.05484997423849719,35.0,18.79626392614705,12.628374649343868,9.0,35.0,3.0,462.5512719981526,541.0691506307193,416.97309465626006,327.97734066972447,362.4072993726561,541.0695672436243
5460.000000000001,32.53727198396461,17.65278071900309,92.73724008522113,121.64958431627764,42.13009671088693,7.3901634024705345,50.81480934416653,15.00355361208068,91.67432229027794,42.475901093808375,92.71417456325648,121.63888821909438,4.349878251265128,6.806589287645367,4.880146915430385,11.686736203075752,2.6866812191069385,0.054859360689965386,35.0,18.799553651821043,12.632077262004428,9.0,35.0,3.0,462.54729579084494,541.0458312201902,416.97239685932647,328.0149818611776,362.4435671252824,541.0462453548232
5470.000000000001,32.53996628509582,17.65290214187786,92.72783016147538,121.62725184557962,42.13457145866846,7.394377535241291,50.821327307422,15.00888327339078,91.66449055761265,42.47421551866677,92.70475742449229,121.61654869022504,4.3495528503346,6.806513406540557,4.8788865019548,11.685399908495356,2.686574990713454,0.054868692453385354,35.0,18.80282350441433,12.63575740149372,9.0,35.0,3.0,462.5433376018474,541.0226512011196,416.97170152115154,328.0523873585306,362.47960205557854,541.0230628757555
5480.000000000001,32.542644242014624,17.653018359850137,92.71848215149951,121.6050554081524,42.13901941966359,7.398566108926047,50.82780660400188,15.014180803446948,91.65472316899681,42.47253935098075,92.6954022417742,121.59434523727708,4.3492294595124,6.806437838006681,4.877633517817156,11.684071355823836,2.6864692848681657,0.05487796989271468,35.0,18.806073625371425,12.63941521681835,9.0,35.0,3.0,462.53939738646,540.9996096234452,416.9710085051252,328.08955885688147,362.5154059556467,541.0000188551862
5490.000000000001,32.545305981605935,17.65312945655785,92.70919551800036,121.58299393224944,42.14344079791707,7.402729321453591,50.83424752405182,15.019446448211738,91.64501956947028,42.470872529012475,92.68610847749405,121.572276790415,4.348908062887843,6.806362578622447,4.876387909966108,11.682750488588557,2.686364098676935,0.05488719341095657,35.0,18.809304166166896,12.643050885251796,9.0,35.0,3.0,462.53547506271553,540.9767054244691,416.970317856768,328.12649825289145,362.55098074780034,540.9771122331753
5500.000000000001,32.5479516290904,17.653235526626702,92.69996973017341,121.56106637429248,42.147835795107405,7.406867368435142,50.8406503552618,15.024680451509084,91.63537921086125,42.46921499120867,92.67687560053825,121.55034230385048,4.3485886431622855,6.806287626106694,4.875149621799677,11.68143724790637,2.686259429544858,0.05489636338385407,35.0,18.81251527675272,12.646664576527089,9.0,35.0,3.0,462.53157056547934,540.953937574163,416.9696295697363,328.16320740819947,362.58632832839487,540.954341977093
5510.000000000001,32.550581307967576,17.653336658950423,92.69080426289699,121.53927169832195,42.15220461030687,7.410980442940173,50.847015381636105,15.029883054021012,91.62580155085688,42.467566676414776,92.6677030854787,121.52854074180236,4.348271189778177,6.806212987647236,4.873918605160857,11.680131592808094,2.686155274828649,0.05490548026563615,35.0,18.815707105124087,12.650256459569334,9.0,35.0,3.0,462.52768382475097,540.9313050489632,416.9689436468162,328.1996881630187,362.6214505747291,540.9317070638749
5520.000000000001,32.55319514053673,17.653432941291044,92.68169859687778,121.51760887863662,42.15654744067806,7.41506873615367,50.85334288446963,15.035054494087944,91.6162860531259,42.465927523877205,92.65859041271885,121.50687107821886,4.347955677453059,6.806138647045311,4.872694795776312,11.678833442821622,2.686051631893092,0.05491454431928231,35.0,18.818879797846705,12.65382670170476,9.0,35.0,3.0,462.52381477086146,540.9088068351056,416.9682600926381,328.2359423400651,362.6563493442492,540.9092064795692
5530.000000000001,32.55579324780586,17.653524459900893,92.67265221892974,121.49607690041762,42.16086448133987,7.419132437251448,50.85963314219005,15.040195007581644,91.6068321876124,42.46429747332842,92.649537068772,121.48533229794016,4.347642100738264,6.80606461891164,4.871478151922537,11.677542770834178,2.68594849811838,0.05492355605216077,35.0,18.82203349996104,12.65737546843866,9.0,35.0,3.0,462.5199633341216,540.8864419292662,416.9675789108568,328.27197174193816,362.69102647364815,540.8868392206697
5540.000000000001,32.55837574952769,17.653611299562442,92.66366462181625,121.47467475936436,42.16515592541895,7.423171733449863,50.86588643033141,15.045304827885786,91.59743943037284,42.4626764649866,92.64054254610431,121.46392339634592,4.347330437711976,6.805990891801696,4.870268613744834,11.676259505546527,2.6858458708953834,0.054932515757793926,35.0,18.82516835508869,12.66090292361764,9.0,35.0,3.0,462.5161294448188,540.8642093381781,416.9669001049658,328.30777815215725,362.72548377951057,540.8646042937537
5550.000000000001,32.56094276415824,17.65369354358296,92.65473530366296,121.45340146111158,42.16942196402488,7.427186809984107,50.87210302092394,15.050384185399253,91.5881072629822,42.461064439422394,92.6316063425468,121.44264337872426,4.347020675861097,6.805917468787272,4.869066132165732,11.674983600953004,2.6857437476163644,0.05494142384302049,35.0,18.828284505907675,12.664409229633122,9.0,35.0,3.0,462.5123130332722,540.8421080782398,416.96622367755066,328.34336333673195,362.75972306010567,540.8425007150315
5560.000000000001,32.56349440894733,17.65377127384062,92.64586376804353,121.43225602109963,42.1736627863752,7.431177850226958,50.87828318309861,15.055433308032208,91.57883517261456,42.459461337586106,92.62272796138144,121.42149126019882,4.346712798329521,6.805844345873076,4.867870653539257,11.673714999412336,2.6856421256768206,0.05495028065436688,35.0,18.83138209380792,12.667894547368746,9.0,35.0,3.0,462.5085140297564,540.8201371752925,416.965549631303,328.3787290442018,362.7937460950062,540.8205275101838
5570.000000000001,32.566030800029694,17.65384457083121,92.63704952457316,121.41123746491866,42.177878579884194,7.4351450357738145,50.884427183876895,15.06045242185354,91.5696226526429,42.457867100984856,92.61390691193469,121.40046606605756,4.346406792902797,6.805771526217156,4.866682129631669,11.672453655848823,2.68554100249168,0.05495908659146079,35.0,18.834461258949887,12.671359035967155,9.0,35.0,3.0,462.5047323644184,540.7982956646923,416.9648779660329,328.41387700402225,362.82755464346735,540.7986837144302
5580.000000000001,32.568552052384895,17.65391351371295,92.6282920886004,121.3903448283,42.18206953012741,7.43908854641063,50.89053528805356,15.065441750996456,91.5604692023286,42.456281671615045,92.6051427092687,121.37956683170812,4.346102645036433,6.805699008935808,4.865500510068516,11.671199519004324,2.685440375489908,0.054967842018862845,35.0,18.837522139570297,12.674802852873713,9.0,35.0,3.0,462.5009679674076,540.7765825914921,416.9642086838471,328.4488089270427,362.86115044531493,540.7769683726546
5590.000000000001,32.57105827987224,17.653978180296463,92.6195909812224,121.36957715682166,42.18623582088188,7.4430085601529745,50.89660775811611,15.07040151759452,91.55137432683428,42.454704992012175,92.59643487419763,121.35879260241968,4.345800338048026,6.805626789483501,4.864325742483899,11.6699525319674,2.6853402421173165,0.054976547268662974,35.0,18.840564872173275,12.678226153866431,9.0,35.0,3.0,462.49722076879726,540.7549970100475,416.9635417877812,328.48352650576294,362.8945352211284,540.7553805390564
5600.000000000001,32.57354959527142,17.654038647100265,92.61094572883745,121.34893350533828,42.1903776342065,7.446905253322768,50.902644854110456,15.07533194167354,91.54233753676525,42.45313700512463,92.58778293283929,121.33814243274428,4.3454998572627535,6.805554866247562,4.863157777036462,11.668712643284024,2.6852405998315203,0.05498520269322516,35.0,18.843589591981868,12.681629093205627,9.0,35.0,3.0,462.4934906986036,540.7335379835469,416.96287728020656,328.5180314155998,362.92771067343455,540.7339192766809
5610.000000000001,32.57602611011184,17.654094989323482,92.60235586307945,121.3284129384926,42.19449515019523,7.450778800317664,50.908646832838805,15.080233240498558,91.53335834811784,42.451577654332254,92.5791864165492,121.31761538700243,4.345201190031724,6.8054832405825945,4.861996566423538,11.667479807006131,2.6851414461020497,0.05499380866508307,35.0,18.846596433191564,12.685011823684818,9.0,35.0,3.0,462.4897776870076,540.7122045847228,416.9622151626671,328.5523253142751,362.96067848688455,540.7125836580836
5620.000000000001,32.57848793488366,17.65414728091099,92.593820921016,121.30801453035622,42.19858854728108,7.454629373897887,50.91461394892042,15.085105629441614,91.52443628246621,42.4500268834808,92.57064486211985,121.2972105389677,4.344904321352487,6.805411909964631,4.860842060944496,11.666253970909128,2.6850427784052204,0.05500236552175992,35.0,18.84958552861508,12.688374496468668,9.0,35.0,3.0,462.48608166411657,540.690995895255,416.9615554356026,328.58640984261064,362.9934403275706,540.6913727647996
5630.000000000001,32.58093517903948,17.65419559455262,92.58534044470856,121.28773736362456,42.202658002246885,7.458457145197883,50.92054645473391,15.089949321936617,91.51557086651196,42.4484846368286,92.56215781134028,121.27692697106454,4.344609238393627,6.805340875105784,4.859694213560893,11.665035088666675,2.6849445942299974,0.05501087362354759,35.0,18.852557010096856,12.691717261430256,9.0,35.0,3.0,462.4824025599638,540.6699110049954,416.96089809826816,328.6202866253996,363.025997844714,540.6702856865684
5640.000000000001,32.58336795105788,17.654240001776998,92.57691398086206,121.26758052925896,42.20670369033676,7.462262283831991,50.926444600564,15.094764529600525,91.50676163172787,42.44695085898206,92.55372481064461,121.25676377393808,4.344315926305819,6.805270133222558,4.8585529753551056,11.663823108577663,2.6848468910722096,0.0550193333006576,35.0,18.855511008109943,12.695040267108766,9.0,35.0,3.0,462.47874030453346,540.6489490117217,416.96024315200856,328.65395727236785,363.05835267185097,540.6493215209955
5650.000000000001,32.58578635780428,17.65428057275807,92.56854108357976,121.24754313218716,42.210725784188746,7.466044956892007,50.93230863321176,15.099551461100477,91.49800811720854,42.445425495421375,92.54534541386985,121.2367200521972,4.344024370306316,6.805199681362059,4.857418298002392,11.662617979364452,2.684749666480824,0.05502774487607653,35.0,18.85844765081657,12.698343659531131,9.0,35.0,3.0,462.4750948284809,540.628109026832,416.95959059694735,328.6874233667368,363.0905064164864,540.6284793792963
5660.000000000001,32.58819050589019,17.65431737671679,92.56022130886413,121.2276242793988,42.21472445607452,7.469805331054715,50.938138798896794,15.104310324524649,91.48930986397112,42.44390849149363,92.53701917675215,121.21679491259364,4.343734562403029,6.805129526904107,4.85629014083648,11.661419667740589,2.6846529179465537,0.05503610875813968,35.0,18.861367066063902,12.7016275847634,9.0,35.0,3.0,462.4714660615832,540.6073901632848,416.9589404371284,328.72068649047293,363.1224606808228,540.6077583743568
5670.000000000001,32.59058050025258,17.65435048146537,92.55195422018767,121.20782309219368,42.21869987558788,7.473543570408992,50.94393534015133,15.10904132484842,91.48066642073185,42.44239979342365,92.52874566250256,121.19698747611687,4.343446483389455,6.80505965971982,4.8551684509917115,11.660228110711532,2.684556643049127,0.055044425204766816,35.0,18.864269379731468,12.704892186003065,9.0,35.0,3.0,462.4678539343164,540.5867915480601,416.9582926691127,328.75374819561966,363.15421704032906,540.5871576329828
5680.000000000001,32.59295644540875,17.65437995412026,92.54373938375974,121.18813869595158,42.22265221145308,7.477259841299598,50.94969849832684,15.113744665981985,91.47207733900176,42.440899347595575,92.52052443706968,121.17729686781126,4.343160121733844,6.804990081674417,4.854053183976398,11.659043265650816,2.6844608393107965,0.055052694569321846,35.0,18.867154717092603,12.70813760642983,9.0,35.0,3.0,462.4642583768675,540.5663123117994,416.9576472880441,328.7866100309264,363.18577706313766,540.5666762856096
5690.000000000001,32.59531844370934,17.65440586001182,92.53557637173512,121.16857022991996,42.226581628956495,7.480954310437597,50.95542851044901,15.118420548205052,91.46354217647203,42.439407100758615,92.51235507235168,121.15772222669632,4.342875463190186,6.8049207901766335,4.852944292647907,11.65786508282454,2.6843655042921526,0.05506091716230231,35.0,18.870023201011065,12.711363987495872,9.0,35.0,3.0,462.4606793203806,540.545951599534,416.9570042865449,328.81927351931216,363.21714229356735,540.5463134771976
5700.000000000001,32.59766659748374,17.654428263777447,92.52746475853112,121.14911683525077,42.230488293641216,7.484627137972097,50.961125613305946,15.123069171505051,91.45506049311292,42.43792299969192,92.50423714250991,121.13826269361596,4.3425924998929775,6.804851791874178,4.851841737643114,11.656693529517296,2.6842706355258,0.0550690933746601,35.0,18.872874954554675,12.714571469810664,9.0,35.0,3.0,462.45711669510393,540.5257085574187,416.95636366957615,328.85174018079226,363.24831426985526,540.5260683537292
5710.000000000001,32.60000100735125,17.65444722881699,92.51940412688384,121.129777668832,42.2343723682622,7.488278481121027,50.96679003941726,15.127690732288954,91.44663185746744,42.436446992340336,92.49617023002872,121.11891742521637,4.342311213053089,6.804783076444124,4.85074546763837,11.655528544082491,2.684176230631674,0.05507722344968237,35.0,18.8757100992064,12.717760190949887,9.0,35.0,3.0,462.4535704322639,540.5055823469521,416.9557254326715,328.8840115041375,363.2792945011743,540.5059400766087
5720.000000000001,32.60232177402813,17.654462817735066,92.51139406045633,121.11055188727642,42.23823401572791,7.491908497184624,50.9724220217619,15.132285427242664,91.43825583898611,42.434979026397,92.48815391831943,121.09968557782496,4.342031593521429,6.804714648060499,4.849655442371785,11.654370090432284,2.6840822871536223,0.055085307753608155,35.0,18.87852875586435,12.720930289085745,9.0,35.0,3.0,462.45004046187427,540.4855721287487,416.9550895816165,328.9160889816039,363.31008449499217,540.4859278063025
5730.000000000001,32.60462899629062,17.65447509181064,92.50343415154346,121.09143866406532,42.24207339582926,7.495517340471166,50.97802178897141,15.13685344941041,91.42993201602596,42.43351905073405,92.48018779942991,121.0805663246615,4.341753626434185,6.804646502161818,4.848571615519268,11.653218117681083,2.6839888027574914,0.055093346570270416,35.0,18.881331043062232,12.72408189884095,9.0,35.0,3.0,462.44652671516747,540.4656770800377,416.9544561110478,328.947974069972,363.34068572782473,540.4660307199159
5740.000000000001,32.606922773043216,17.654484111668808,92.49552399290589,121.07243717181694,42.245890668561984,7.499105165421155,50.98358956991997,15.141394991940956,91.42165996738419,42.43206701391745,92.4722714658735,121.061558838078,4.341477300193196,6.804578638768131,4.847493944564192,11.652072583332323,2.6838957750196704,0.05510134022604661,35.0,18.88411707944772,12.727215155719534,9.0,35.0,3.0,462.4430291222984,540.4458963766879,416.9538250250081,328.97966823176256,363.37109967623826,540.4462479931926
5750.000000000001,32.60920320107012,17.65448993651148,92.4876631863784,121.05354660126744,42.249685990523325,7.50267212322143,50.98912558869671,15.1459102439876,91.4134392812274,42.43062286578828,92.46440451924285,121.04266230852954,4.341202603490689,6.804511058520131,4.846422387687878,11.650933446208008,2.683803201638109,0.0551092890401968,35.0,18.88688698116482,12.7303301914867,9.0,35.0,3.0,462.43954761478574,540.4262292125281,416.953196316805,329.01117289217166,363.4013277840712,540.4265788198079
5760.000000000001,32.61147037775498,17.654492625099294,92.47985133203072,121.03476613777366,42.253459519302886,7.506218365932626,50.994630070792695,15.150399395756097,91.40526954385788,42.4291865554232,92.45658655936391,121.02387592115169,4.340929523695436,6.804443759429024,4.8453569016498985,11.649800661078922,2.683711080193128,0.05511719331914209,35.0,18.88964086505831,12.733427139704927,9.0,35.0,3.0,462.43608212263297,540.4066747755425,416.9525699914032,329.04248949085786,363.43137150296985,540.4070223876732
5770.000000000001,32.613724397547074,17.654492234484167,92.47208804221907,121.01609499192,42.257211407753594,7.50974404110616,51.00010323492012,15.154862633790117,91.39715035427768,42.42775803381375,92.44881719835651,121.0051988862059,4.340658047854564,6.804376739083096,4.844297443380448,11.648674182463544,2.683619408403082,0.05512505334986754,35.0,18.892378844477435,12.736506128856943,9.0,35.0,3.0,462.4326325780789,540.3872322789125,416.9519460416894,329.07361941886194,363.461232239926,540.3875779097617
5780.000000000001,32.61596535609047,17.654488821648954,92.4643729235222,120.9975323616868,42.26094181077063,7.513249298155586,51.005545302890326,15.159300154548191,91.38908130550486,42.42633725040128,92.44109604255944,120.98663040148142,4.340388165248779,6.804309997744074,4.84324397250015,11.647553970244225,2.6835281838385114,0.05513286945622146,35.0,18.895101034292736,12.739567291020537,9.0,35.0,3.0,462.42919891142014,540.367900923082,416.95132448047406,329.1045640947127,363.49091142406377,540.3682445864795
5790.000000000001,32.6181933461977,17.654482441709888,92.45670559704813,120.97907747270892,42.264650878578976,7.5167342820498675,51.01095648971359,15.163712140483485,91.38106200552416,42.4249241570268,92.43342271284867,120.9681696922974,4.340119861838044,6.804243531434917,4.842196445035198,11.646439976470116,2.683437404315797,0.055140641902997015,35.0,18.897807545871895,12.742610751545612,9.0,35.0,3.0,462.4257810548286,540.3486799354476,416.9507052908128,329.1353248758812,363.5204104321696,540.3490216450163
5800.000000000001,32.62040846165738,17.65447314973619,92.44908567931684,120.96072954044485,42.26833876304254,7.5201991392423215,51.01633701224656,15.168098774197915,91.3730920575628,42.42351870429184,92.42579682550878,120.9498159738913,4.3398531294902,6.80417734449528,4.841154823726535,11.645332168221817,2.683347067459352,0.05514837103706975,35.0,18.900498492137217,12.745636639385282,9.0,35.0,3.0,462.42237893889694,540.3295685330792,416.9500884769659,329.1659031476767,363.54973065943375,540.3299083023633
5810.000000000001,32.62261079425811,17.654460999386515,92.44151279543752,120.94248779754643,42.27200561283287,7.5236440131320705,51.02168708299296,15.172460234662536,91.36517107371725,42.42212084397345,92.41821800541865,120.93156847870796,4.339587956185307,6.804111435491617,4.840119067182812,11.644230502674429,2.683257171012668,0.05515605714555161,35.0,18.90317398361429,12.748645079471316,9.0,35.0,3.0,462.41899249541297,540.3105659500965,416.9494740298345,329.1963002594506,363.5788734694217,540.3109037925765
5820.000000000001,32.62480043525958,17.654446043629946,92.43398657413645,120.92435148235234,42.27565157569956,7.527069046198336,51.027006913402005,15.176796699907868,91.35729866978605,42.42073052827317,92.41068588107635,120.91342644478334,4.33932432758656,6.804045798788139,4.839089131875006,11.643134930663145,2.6831677126883045,0.05516370048316775,35.0,18.905834129780143,12.75163619640773,9.0,35.0,3.0,462.4156216560547,540.2916714258037,416.94886194796095,329.22651755317963,363.60784021450615,540.2920073547688
5830.000000000001,32.62697747507627,17.65442833445536,92.4265066468372,120.90631983863123,42.27927679815081,7.530474379700705,51.03229671342236,15.181108346661574,91.3494744643505,42.41934770940532,92.40320008367834,120.89538911565546,4.339062236092812,6.803980439270367,4.8380649819605885,11.642045421230955,2.6830786902273727,0.05517130138721445,35.0,18.908479039229235,12.75461011376376,9.0,35.0,3.0,462.4122663524886,540.272884204932,416.9482522279321,329.25655635864126,363.6366322367583,540.2732182335693
5840.000000000001,32.629142003013506,17.654407923016322,92.41907265086789,120.88839212097707,42.28288142482701,7.533860153091837,51.03755669014295,15.185395349241617,91.3416980820705,42.4179723404273,92.3957602503285,120.87745574567124,4.338801664171035,6.803915346013551,4.837046570853965,11.640961916867516,2.6829901013905,0.05517886006253421,35.0,18.91110881913295,12.75756695327118,9.0,35.0,3.0,462.40892651696464,540.2542035426468,416.94764486596017,329.28641798718564,363.66525085815033,540.2545356840236
5850.000000000001,32.63129410808204,17.654384859709467,92.411684224403,120.87056758514711,42.286465599988475,7.537226505415617,51.042787050285845,15.189657881589198,91.33396914846658,42.41660437409786,92.3883660189784,120.85962559036771,4.338542606120673,6.803850526450209,4.836033865259314,11.639884391709524,2.6829019439127686,0.055186376864078464,35.0,18.913723576395284,12.760506836713487,9.0,35.0,3.0,462.40560208118,540.2356286951439,416.94703986084176,329.31610374828915,363.69369739751426,540.235958962239
5860.000000000001,32.633433878067045,17.654359194191443,92.40434101203446,120.85284549896664,42.29002946584267,7.540573573736651,51.047987997433,15.193896115009808,91.32628729567155,42.415243764208874,92.38101703399919,120.84189791729348,4.33828505050684,6.803785979006453,4.835026825726153,11.638812804732607,2.6828142155787686,0.055193852066977744,35.0,18.916323416357045,12.763429883523544,9.0,35.0,3.0,462.4022929777104,540.2171589303514,416.94643720666994,329.34561492923854,363.72197315237617,540.2174873359764
5870.000000000001,32.63556140014277,17.6543309750723,92.39704266007402,120.83522513343308,42.29357316372404,7.543901494249327,51.053159734175054,15.198110219925296,91.31865215758566,42.41389046434324,92.3737129414836,120.8242719972714,4.338028985234817,6.80372170067232,4.8340254123946,11.63774711306692,2.68272691415338,0.055201285936214387,35.0,18.918908443742847,12.766336213092927,9.0,35.0,3.0,462.39899913868487,540.19879351929,416.94583690277045,329.3749528117665,363.7500794129463,540.1991200762266
5880.000000000001,32.63767676002018,17.65430025011875,92.38978882169654,120.81770577300092,42.297096832569245,7.54721040084661,51.0583024596068,15.20230036383458,91.31106337518756,42.41254442914112,92.3664533943912,120.80674711446198,4.337774399641634,6.803657690727996,4.8330295872811835,11.63668727800918,2.682640037474181,0.05520867874711692,35.0,18.92147876149033,12.769225942145964,9.0,35.0,3.0,462.39572049734767,540.1805317462399,416.9452389421481,329.4041186516436,363.7780174456439,540.1808564670771
5890.000000000001,32.63978004388336,17.65426706663885,92.38257914849984,120.80028669745992,42.300600612118046,7.55050042812644,51.063416374002315,15.206466715123554,91.30352058779845,42.41120561255536,92.35923804410304,120.78932254844727,4.337521282386814,6.803593946993852,4.832039311657591,11.635633258651442,2.682553583287247,0.05521603076975656,35.0,18.92403447311028,12.772099188782022,9.0,35.0,3.0,462.392456985598,540.1623728904366,416.94464332628286,329.4331137162219,363.80578852330706,540.1626957876865
5900.000000000001,32.641871336242005,17.65423147110704,92.37541329984593,120.78296720212774,42.30408463936185,7.55377170805781,51.06850167356736,15.210609438790812,91.29602344275911,42.40987396979836,92.35206654976894,120.77199759430448,4.337269624059107,6.803530470545607,4.831054549168698,11.634585019714304,2.6824675494409043,0.05522334228960071,35.0,18.92657568009037,12.7749560677658,9.0,35.0,3.0,462.3892085367872,540.144316246505,416.9440500462681,329.4619392418583,363.83339389169953,540.144637332554
5910.000000000001,32.643950721058935,17.65419350906552,92.36829093621296,120.76574658459862,42.30754905052127,7.557024371838281,51.073558553339936,15.214728698811996,91.28857158855816,42.40854945582663,92.34493857165508,120.7547715494266,4.337019415322933,6.803467262112039,4.830075263811273,11.633542525923314,2.6823819337357246,0.0552306135918947,35.0,18.929102483942245,12.777796694419123,9.0,35.0,3.0,462.38597508386806,540.1263611113703,416.943459100112,329.49059646307427,363.8608347918824,540.1266803985329
5920.000000000001,32.64601828103464,17.654153225215452,92.36121172413901,120.74862415409892,42.31099397976069,7.5602585486877265,51.07858720556038,15.218824656812956,91.28116467993216,42.40723202648076,92.33785377609209,120.73764372280289,4.336770643470706,6.803404317189461,4.829101416105665,11.632505733295126,2.682296734047633,0.0552378449121439,35.0,18.93161498425877,12.78062118143174,9.0,35.0,3.0,462.3827565606047,540.1085067933424,416.9428704798636,329.51908659064094,363.88811244357805,540.1088242938084
5930.000000000001,32.64807409858748,17.65411066366056,92.35417533188225,120.73159922230332,42.31441956077304,7.5634743673371645,51.083587821889594,15.222897473877993,91.27380237337368,42.405921637567594,92.33081183112995,120.72061342586944,4.336523299613248,6.8033416366959685,4.82813297114363,11.631474607839598,2.6822119481929105,0.05524503653338765,35.0,18.93411328003413,12.783429641735438,9.0,35.0,3.0,462.37955290039287,540.0907526028769,416.94228418645486,329.5474108347879,363.9152280605581,540.091068328709
5940.000000000001,32.650118255935034,17.65406586806938,92.34718142902416,120.71467110269988,42.31782592697629,7.566671956213725,51.08856059365435,15.226947310749948,91.26648432672484,42.40461824492763,92.32381240614367,120.70367997191248,4.3362773701926685,6.803279214525862,4.8271698886678776,11.63044910319374,2.6821275740202424,0.055252188678567446,35.0,18.93659747005148,12.786222187412475,9.0,35.0,3.0,462.37636403634383,540.0730978519941,416.94170021443995,329.57557039919953,363.9421828533922,540.0734118151794
5950.000000000001,32.65215083396955,17.65401888117134,92.34022969122077,120.69783912061864,42.32121320960747,7.569851441651849,51.09350570896386,15.230974325483205,91.25921020409262,42.40332180525496,92.31685517658477,120.68684268603562,4.3360328494909455,6.8032170565607855,4.826212137576926,11.629429194137712,2.682043609402778,0.05525930166346678,35.0,18.939067651456867,12.78899892874034,9.0,35.0,3.0,462.3731899023566,540.0555418643617,416.9411185588903,329.6035664673182,363.9689780107344,540.0558540767717
5960.000000000001,32.65417191218653,17.653969744695928,92.3333197993952,120.68110261234864,42.32458153770547,7.573012947878226,51.09842335295206,15.23497867364199,91.25197967502865,42.40203227587597,92.30993982317699,120.67010090431592,4.335789725641256,6.803155158888225,4.825259680335999,11.628414839224224,2.681960052272692,0.05526637571895384,35.0,18.941523919796964,12.791759974172976,9.0,35.0,3.0,462.3700304331359,540.0380839746446,416.94053921281113,329.6314002008032,363.9956147015289,540.0383944480536
5970.000000000001,32.656181570852105,17.653918500284306,92.32645143215754,120.664460907744,42.32793104154402,7.576156600234754,51.1033137124746,15.238960512126312,91.2447924066636,42.40074961342049,92.30306602432732,120.65345395640897,4.33554798894638,6.803093520718812,4.824312481708838,11.62740600242765,2.681876900468429,0.05527341110817071,35.0,18.94396637150527,12.79450543359809,9.0,35.0,3.0,462.3668855620748,540.0207235106147,416.9399621766512,329.6590727763642,364.02209410465497,540.0210322567201
5980.000000000001,32.65817988838307,17.653865188475322,92.31962427597912,120.6479133528258,42.33126184841931,7.579282521225082,51.10817697007788,15.242919994261854,91.23764807425081,42.39947377574424,92.29623346630963,120.63690118807811,4.335307629726698,6.803032141346513,4.823370506830143,11.626402648176656,2.6817941519203323,0.05528040808462162,35.0,18.946395100799634,12.797235413756423,9.0,35.0,3.0,462.3637552239388,540.0034598161957,416.9393874429847,329.686585339088,364.04841737043824,540.0037668465336
5990.000000000001,32.66016694310826,17.653809849443064,92.31283801785872,120.63145929397382,42.334574085504634,7.582390833194949,51.11301330805679,15.246857273104808,91.23054635357337,42.39820472053606,92.28944183592505,120.62044194552789,4.335068637879792,6.802971019236165,4.82243372045087,11.625404739687037,2.681711804538537,0.05528736689668141,35.0,18.94881020188751,12.799950021600466,9.0,35.0,3.0,462.36063935312745,539.9862922354788,416.9388150071048,329.71393903384995,364.07458564813186,539.9865975615346
