time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,35.0,3.0,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662
10.000000000000002,31.209861565567167,13.89169800295116,84.08099538032822,96.70769247014896,32.16232650618396,21.72655078289995,33.195377021217226,-1.7813450998386315,84.0005234960611,36.31367427162638,84.07911050457916,94.74427173414938,0.9595637356023181,0.6309739473112539,2.689162925516497,3.3201368728277507,3.460048300745444,0.013886374987339335,35.0,24.646037593046916,22.545160054219537,9.0,35.0,3.0,459.7074518277303,513.7401526374305,468.3018040485055,274.6470217191866,332.83650939381573,511.01238497691287
10.00000000000002,31.20986156556716,13.89169800295184,84.08099538032825,96.70769247014864,32.162326506183945,21.72655078289944,33.195377021217226,-1.7813450998386315,84.00052349606112,36.31367427162718,84.07911050457916,94.74427173414938,0.9595637356022848,0.6309739473112446,2.6891629255165235,3.320136872827768,3.4600483007455813,0.01388637498733934,35.0,24.646037593046916,22.545160054219537,9.0,35.0,3.0,459.70745182773146,513.7401526374298,468.3018040485055,274.64702171918475,332.8365093938152,511.01238497691287
20.000000000000004,30.7415351264124,17.235561202231906,88.75091114201565,109.2300780393236,31.685386161013685,24.038739948743057,32.846603951703074,-2.174681796319192,88.68303877318844,36.859435149132416,88.74923981405665,109.00099226368168,1.0428385690629265,0.7165728007041129,2.638365720064151,3.354938520768264,3.217121633488243,0.012916331893744012,35.0,24.616420538895056,24.423980179081525,9.0,35.0,3.0,464.7156842132874,527.3026048220438,471.82456302201984,267.55869700304305,315.5372714522388,526.9973558802685
20.000000000000043,30.7415351264124,17.235561202231906,88.75091114201567,109.23007803932391,31.685386161013685,24.038739948743057,32.846603951703074,-2.174681796319192,88.68303877318846,36.85943514913384,88.74923981405665,109.00099226368138,1.0428385699358556,0.7165728013039355,2.6383657222726247,3.35493852357656,3.2171216334882207,0.012916331904555772,35.0,24.616420538895,24.423980179081525,9.0,35.0,3.0,464.7156842132874,527.3026048220444,471.82456302201984,267.55869700304305,315.53727145224093,526.9973558802685
30.000000000000004,31.53351494117556,18.494408760734306,92.463823507126,112.62078422150567,32.48187050298692,23.913251736767503,33.64898938553906,-1.2743018129778534,92.39801779343301,36.758098380331546,92.46216260917095,112.73769804023516,1.0865902162492849,0.769196008065412,2.588033995155838,3.3572300032212494,3.089692832694378,0.0131001566735867,35.0,24.51027663889704,24.354985762221645,9.0,35.0,3.0,465.1353519098597,529.3016994050614,470.5851491201087,273.02766491276464,306.28776936771806,529.4598313743212
30.000000000000064,31.533514941175564,18.494408760733165,92.46382350712605,112.62078422150574,32.48187050298692,23.913251736767503,33.648989385539075,-1.2743018129777963,92.39801779343304,36.75809838033143,92.46216260917096,112.73769804023492,1.0865902171628652,0.7691960087121342,2.5880339973317974,3.357230006043932,3.0896928326943778,0.013100156684601011,35.0,24.51027663889704,24.354985762221645,9.0,35.0,3.0,465.1353519098597,529.3016994050614,470.5851491201087,273.02766491276464,306.28776936771675,529.459831374321
40.00000000000001,32.257133929871735,18.66922791269252,96.48580182057437,114.89004179968197,33.21027863422453,23.953504881205163,34.382038344075326,-0.4654472345386012,96.4212944535873,36.58661916224935,96.4841504292477,115.08806073315662,1.1305051347613602,0.8009323411208208,2.588738362594895,3.389670703715716,2.9983682510484533,0.01334081220806664,35.0,24.55287297585039,24.390182060092567,9.0,35.0,3.0,464.2852236756443,529.6659342344973,469.62968392010265,275.5831504542024,299.87303809449,529.9356923598415
40.000000000000085,32.25713392987174,18.66922791269212,96.48580182057438,114.89004179968236,33.210278634224544,23.95350488120505,34.382038344075326,-0.4654472345386012,96.42129445358728,36.58661916224992,96.48415042924776,115.08806073315684,1.130505133806814,0.8009323404445573,2.5887383604090464,3.389670700853604,2.998368251048426,0.013340812196802112,35.0,24.55287297585039,24.390182060092567,9.0,35.0,3.0,464.2852236756443,529.6659342344981,469.62968392010225,275.5831504542024,299.87303809449065,529.9356923598425
50.00000000000001,33.017112180660526,18.47787892564179,100.6925526273447,116.61069387134636,33.9812210683551,23.850636930993744,35.165229412073266,0.3848104083027124,100.62865985935856,36.42467762974269,100.69090447074696,116.86894207658464,1.1757300868118892,0.8293327269368933,2.6496586004077525,3.478991327344646,2.959005103610372,0.013638451896062009,35.0,24.35859601359704,24.254261977075487,9.0,35.0,3.0,462.8927981708289,529.2284465271176,468.4200253619298,274.14147962956406,295.1808033151337,529.5844352723236
50.00000000000011,33.017112180660526,18.477878925641903,100.69255262734475,116.61069387134636,33.98122106835511,23.850636930993744,35.165229412073266,0.3848104083027124,100.6286598593586,36.424677629743435,100.690904470747,116.8689420765848,1.1757300878042662,0.8293327276368913,2.649658602644182,3.4789913302810738,2.9590051036103544,0.013638451907573476,35.0,24.358596013596923,24.254261977075434,9.0,35.0,3.0,462.8927981708287,529.2284465271179,468.4200253619297,274.14147962956406,295.18080331513505,529.5844352723238
60.00000000000001,33.892319107982615,18.252519669786807,105.27619602056949,118.13401707051564,34.871659026573134,23.538990794251447,36.06889376695369,1.348676252171913,105.21229306013308,36.29356349061982,105.27454305844316,118.43005912898845,1.224205122938634,0.8625724523959057,2.7408929872466894,3.603465439642596,2.943514425909838,0.014006989247490852,35.0,23.95906452493716,23.904148817492,9.0,35.0,3.0,461.2492523844347,528.3298391753705,466.7482646374716,271.06788402051063,291.40578438840305,528.7438831225053
60.00000000000013,33.89231910798263,18.25251966978692,105.27619602056951,118.13401707051572,34.87165902657315,23.53899079425156,36.068893766953714,1.348676252171913,105.21229306013312,36.29356349061817,105.27454305844324,118.43005912898911,1.2242051229386302,0.862572452395906,2.7408929872466787,3.603465439642585,2.9435144259098385,0.014006989247490855,35.0,23.95906452493716,23.904148817492,9.0,35.0,3.0,461.2492523844347,528.3298391753702,466.7482646374714,271.06788402051126,291.4057843884024,528.7438831225053
70.00000000000001,34.89708864304812,18.122101879922862,110.42193957991208,119.74814062707183,35.89440520637893,23.13659437212993,37.11085438830269,2.4381701540168024,110.35754507837515,36.187146397038816,110.42027643546103,120.06994529548037,1.2780773572605315,0.9027989691823299,2.8429700759129024,3.745769045095233,2.930784293936654,0.014437372645535232,35.0,23.512357390857687,23.465821004147873,9.0,35.0,3.0,459.4905645427996,527.2556788289669,464.7235968949648,267.8061836153337,288.1398468849986,527.713096988106
70.00000000000014,34.897088643048136,18.122101879922468,110.42193957991218,119.74814062707168,35.89440520637894,23.13659437213101,37.11085438830271,2.4381701540168024,110.35754507837524,36.18714639703819,110.42027643546108,120.06994529548116,1.2780773572605235,0.902798969182314,2.842970075912904,3.7457690450952175,2.9307842939366617,0.01443737264553524,35.0,23.51235739085763,23.465821004147813,9.0,35.0,3.0,459.4905645427996,527.2556788289664,464.7235968949655,267.8061836153343,288.139846884996,527.7130969881064
80.00000000000001,35.98996988148857,18.09914234964907,116.18369944327488,121.59695129268624,37.00487621631749,22.758909876447376,38.235093840826096,3.5886269336185705,116.11847137932116,36.09700554482384,116.18202450033289,121.92445314601258,1.3377732763951784,0.9487500802084496,2.946371546407926,3.895121626616376,2.9116455645700583,0.014904277701784404,35.0,23.07500382096174,23.048234514145804,9.0,35.0,3.0,457.6929715314083,526.2001800471922,462.54395334558825,264.8576511066563,285.22556981335646,526.673723855264
80.00000000000017,35.989969881488584,18.09914234964907,116.183699443275,121.59695129268624,37.00487621631751,22.75890987644783,38.23509384082613,3.5886269336186274,116.11847137932126,36.09700554481958,116.18202450033296,121.92445314601288,1.337773277494856,0.9487500809883409,2.946371548829892,3.8951216298182327,2.911645564570047,0.014904277714036069,35.0,23.075003820961683,23.048234514145687,9.0,35.0,3.0,457.69297153140826,526.200180047192,462.54395334558825,264.85765110665767,285.2255698133537,526.6737238552643
90.00000000000001,37.1343788387869,18.171982560597485,122.41988649638633,123.62546503817184,38.16695872479654,22.248508271634247,39.39982091766401,4.7544036687357325,122.35353438122628,36.020999479187424,122.41819864194564,123.957348837128,1.4021581343050225,1.0032407600979905,3.043046430000416,4.046287190098406,2.885756671164585,0.015392095786853166,35.0,22.575084600081084,22.55248260773135,9.0,35.0,3.0,455.8982177188525,525.2087138089654,460.0297561159599,262.32786599391625,282.6500355033156,525.6968441331769
90.00000000000021,37.13437883878693,18.17198256059692,122.41988649638644,123.62546503817168,38.16695872479656,22.248508271634364,39.399820917664016,4.7544036687357325,122.35353438122638,36.020999479189925,122.41819864194576,123.95734883712844,1.4021581343050136,1.0032407600979802,3.0430464300004263,4.046287190098407,2.885756671164603,0.015392095786853173,35.0,22.575084600081084,22.55248260773135,9.0,35.0,3.0,455.89821771885295,525.2087138089654,460.02975611596054,262.3278659939163,282.65003550331767,525.6968441331765
100.0,38.31737535406529,18.31755537005785,129.0506846696568,125.73989845616052,39.36759953641034,21.707276504845083,40.59967399467632,5.928917825488895,128.98292308547346,35.960096918742124,129.0489820532091,126.0728697968492,1.4703133736684506,1.063797961414552,3.1341928351466906,4.197990796561243,2.855167389307765,0.015899919531751596,35.0,22.129001773490582,22.064586141628013,9.0,35.0,3.0,454.0953044403445,524.222908691218,457.31703792311856,260.1969940834114,280.37782583830324,524.7209516515337
100.00000000000024,38.31737535406532,18.317555370058017,129.05068466965696,125.7398984561608,39.36759953641037,21.707276504844916,40.59967399467635,5.928917825488952,128.98292308547363,35.96009691874235,129.04898205320922,126.07286979684916,1.470313373668457,1.0637979614145563,3.134192835146693,4.197990796561249,2.855167389307757,0.015899919531751603,35.0,22.129001773490582,22.064586141628013,9.0,35.0,3.0,454.09530444034414,524.222908691218,457.31703792311833,260.19699408341114,280.377825838303,524.7209516515336
110.0,39.87865491287345,20.213389080598855,136.5045416838989,128.72951047385442,40.937715860118445,21.35452016176328,42.15202758113992,7.410813782893171,136.4348728267814,35.94147910127214,136.50281355117184,128.62917632451553,1.5233069959113703,1.153799910454058,3.222467215603467,4.376267126057525,2.872872728743213,0.016468386935089407,35.0,21.839409218083745,21.71475516062077,9.0,35.0,3.0,454.2392953092763,524.2083135953751,454.1468124294266,258.4708650336732,278.32425392580194,524.0573536998289
110.00000000000026,39.87865491287348,20.213389080599427,136.5045416838991,128.7295104738551,40.93771586011848,21.354520161762647,42.15202758113995,7.410813782893171,136.43487282678163,35.94147910127265,136.5028135511721,128.62917632451638,1.5233069959113748,1.1537999104540808,3.222467215603465,4.376267126057545,2.8728727287432174,0.016468386935089414,35.0,21.839409218083688,21.71475516062077,9.0,35.0,3.0,454.2392953092773,524.2083135953761,454.1468124294264,258.4708650336732,278.324253925802,524.0573536998297
120.0,40.355345510019895,25.725635824478445,140.4927215447561,138.47257879338434,41.422307293202174,20.55374119717078,42.69787169580811,7.922223861045438,140.42550113693036,35.79115394148647,140.491044420315,138.04048194834115,1.5783498431516834,1.3415284424727745,3.0817515348502416,4.423279977323016,2.802471198964682,0.015900797573904477,35.0,21.219226560276407,21.078974522532462,9.0,35.0,3.0,461.54494501097287,536.4272361385973,452.05861021039755,258.2474808927182,276.9678077445475,535.7962402188973
120.00000000000028,40.35534551001991,25.725635824479014,140.4927215447561,138.4725787933839,41.42230729320218,20.55374119717112,42.69787169580812,7.922223861045438,140.42550113693036,35.79115394148647,140.491044420315,138.04048194834098,1.5783498431516685,1.3415284424727811,3.0817515348502265,4.423279977323008,2.802471198964703,0.015900797573904474,35.0,21.219226560276407,21.078974522532462,9.0,35.0,3.0,461.54494501097304,536.4272361385969,452.0586102103966,258.2474808927182,276.9678077445475,535.7962402188972
130.00000000000003,40.716655288754886,26.64011211779797,141.1037315471507,139.48104267555487,41.78597092193519,20.30937964172159,43.05705850726815,8.256097525580458,141.0363493843734,35.778020783602585,141.1020449689897,139.49248152015502,1.5917696323154062,1.3816729167009587,3.031962358172741,4.4136352748737,2.7727851978515106,0.01596397335764062,35.0,21.208970335353055,20.90628967245027,9.0,35.0,3.0,462.2936988749976,537.5692381119262,451.01980046583617,261.0945049114188,276.79438921931643,537.5868095750678
130.0000000000003,40.71665528875491,26.640112117797912,141.1037315471507,139.48104267555487,41.78597092193519,20.30937964172159,43.05705850726816,8.256097525580458,141.03634938437347,35.778020783600084,141.10204496898976,139.4924815201549,1.591769632315392,1.381672916700948,3.031962358172741,4.4136352748736885,2.7727851978515288,0.015963973357640625,35.0,21.208970335353055,20.90628967245027,9.0,35.0,3.0,462.2936988749976,537.5692381119255,451.01980046583617,261.0945049114188,276.794389219316,537.5868095750674
140.00000000000003,40.91736885896084,26.874727323570713,141.96289927017114,139.8790356192469,41.985137851546654,20.447227061204728,43.2508659028995,8.435383741638018,141.8952214355282,35.77818844329204,141.96120772594085,139.89412589768187,1.6006879984349638,1.3916505970317206,3.003511352296288,4.395161949328008,2.745795528938355,0.016030751871545384,35.0,21.36930786200668,21.037080501394087,9.0,35.0,3.0,462.3215080940084,537.6895038812157,450.87819221080656,263.5188358709754,276.6031717820843,537.7124163050755
140.00000000000034,40.91736885896084,26.874727323570713,141.9628992701712,139.87903561924702,41.98513785154666,20.447227061204327,43.25086590289951,8.435383741638018,141.8952214355282,35.778188443294255,141.9612077259409,139.8941258976821,1.6006879984349616,1.3916505970317186,3.003511352296288,4.395161949328006,2.7457955289383578,0.016030751871545384,35.0,21.36930786200668,21.037080501394087,9.0,35.0,3.0,462.3215080940084,537.6895038812156,450.87819221080656,263.5188358709754,276.603171782085,537.7124163050755
150.00000000000003,40.99817425052648,26.98958812282376,142.50078749100604,140.19894674717818,42.06451080534556,20.581432788172663,43.32818945969242,8.50674683761315,142.4330261420898,35.77054157086701,142.49909567253843,140.19822147743747,1.606119798203378,1.395152412083258,2.990146907408737,4.385299319491995,2.7303687585430647,0.016050811331753827,35.0,21.469936329829864,21.15693645932328,9.0,35.0,3.0,462.36206105632647,537.8693076867344,450.9483176353976,264.65574677368454,276.46437692608754,537.8691503509115
150.00000000000037,40.99817425052648,26.98958812282376,142.50078749100604,140.19894674717818,42.06451080534556,20.581432788172663,43.32818945969242,8.50674683761315,142.4330261420898,35.77054157086701,142.49909567253843,140.19822147743747,1.606119798203378,1.395152412083258,2.990146907408736,4.385299319491994,2.730368758543064,0.016050811331753827,35.0,21.469936329829864,21.15693645932328,9.0,35.0,3.0,462.36206105632647,537.8693076867344,450.9483176353976,264.6557467736846,276.46437692608754,537.8691503509115
160.00000000000003,41.02564910800868,27.04470645894025,142.7316185933372,140.36812612133332,42.09133154856239,20.64366001898173,43.35446731770328,8.53097740966308,142.6638492019549,35.76514804987244,142.72992727593754,140.36514630038698,1.608559259874376,1.3966226905140198,2.98488416532776,4.38150685584178,2.723870338593533,0.01605417846357727,35.0,21.510568478058588,21.212654200922884,9.0,35.0,3.0,462.3988245429884,537.993330055205,450.998988134652,265.0733008066033,276.39959371260034,537.98988172345
160.0000000000004,41.02564910800868,27.04470645894025,142.7316185933372,140.36812612133332,42.09133154856239,20.64366001898173,43.35446731770328,8.53097740966308,142.6638492019549,35.76514804987244,142.72992727593754,140.36514630038698,1.608559259874376,1.3966226905140198,2.9848841653277587,4.381506855841779,2.723870338593533,0.01605417846357727,35.0,21.510568478058588,21.212654200922884,9.0,35.0,3.0,462.3988245429884,537.993330055205,450.998988134652,265.07330080660336,276.39959371260034,537.98988172345
170.00000000000003,41.03333108540928,27.06449761597935,142.81115746691643,140.4338873477102,42.098772845434354,20.6660481942742,43.361792749803286,8.537730155495524,142.74339238973835,35.76274426281731,142.80946647648068,140.43203517450007,1.6094301373740354,1.3971140436577292,2.983129328503153,4.380243372160883,2.72161137687389,0.01605402456708621,35.0,21.524186970301912,21.232774802405345,9.0,35.0,3.0,462.41536130218833,538.047004153204,451.02122206227097,265.2030606388025,276.3758799406981,538.045200340007
170.00000000000043,41.03333108540928,27.06449761597935,142.81115746691643,140.4338873477102,42.098772845434354,20.6660481942742,43.361792749803286,8.537730155495524,142.74339238973835,35.76274426281731,142.80946647648068,140.43203517450007,1.6094301373740354,1.3971140436577292,2.983129328503153,4.380243372160883,2.72161137687389,0.01605402456708621,35.0,21.524186970301912,21.232774802405345,9.0,35.0,3.0,462.41536130218833,538.047004153204,451.02122206227097,265.2030606388025,276.3758799406981,538.045200340007
180.00000000000003,41.03466622247764,27.06948686077027,142.83340937165926,140.45410682712492,42.10003063683112,20.67296133305274,43.363039939813845,8.538879757318057,142.76564794924732,35.76188192666399,142.83171853141292,140.45303140256084,1.6096878630803444,1.3972207265731629,2.9826934712966784,4.379914197869841,2.7209711263451486,0.016053603163709258,35.0,21.528050467114095,21.238958504736328,9.0,35.0,3.0,462.4204478149844,538.064682326585,451.0299704102149,265.2340814200504,276.3687472146086,538.0640114576223
180.00000000000043,41.03466622247764,27.06948686077027,142.83340937165926,140.45410682712492,42.10003063683112,20.67296133305274,43.363039939813845,8.538879757318057,142.76564794924732,35.76188192666399,142.83171853141292,140.45303140256084,1.6096878630803444,1.3972207265731629,2.9826934712966784,4.379914197869841,2.7209711263451486,0.016053603163709258,35.0,21.528050467114095,21.238958504736328,9.0,35.0,3.0,462.4204478149844,538.064682326585,451.0299704102149,265.2340814200504,276.3687472146086,538.0640114576223
190.00000000000003,41.03441134886957,27.06996630599832,142.8374078555086,140.4586574393345,42.09975572207573,20.67463497167836,43.3627757076872,8.538636202496832,142.7696484561754,35.761621580174506,142.83571707638166,140.45789084816738,1.6097362216801074,1.3972130581887507,2.9826452895245565,4.379858347713308,2.7208546895602432,0.016053266383332356,35.0,21.528788910631988,21.240428793862577,9.0,35.0,3.0,462.4215210962444,538.0691973686163,451.0331372407263,265.23635182007496,276.36718605238224,538.0689769721166
190.00000000000048,41.03441134886957,27.06996630599832,142.8374078555086,140.4586574393345,42.09975572207573,20.67463497167836,43.3627757076872,8.538636202496832,142.7696484561754,35.761621580174506,142.83571707638166,140.45789084816738,1.6097362216801074,1.3972130581887507,2.9826452895245565,4.379858347713308,2.7208546895602432,0.016053266383332356,35.0,21.528788910631988,21.240428793862577,9.0,35.0,3.0,462.4215210962444,538.0691973686163,451.0331372407263,265.23635182007496,276.36718605238224,538.0689769721166
200.00000000000003,41.03399929607875,27.06954277134957,142.8368131884227,140.4588550737525,42.099341178966505,20.67477409106249,43.362371378255936,8.538263511425384,142.76905474653077,35.76156339835654,142.83512243151287,140.45819639198544,1.6097304630561402,1.3971901057624772,2.982679323371381,4.3798694291338585,2.7208713071246065,0.016053070584700572,35.0,21.52871075304364,21.24053358644716,9.0,35.0,3.0,462.4215449639733,538.0698014894965,451.0341095705889,265.23293791100417,276.3671610304624,538.0697385028777
200.00000000000048,41.03399929607875,27.06954277134957,142.8368131884227,140.4588550737525,42.099341178966505,20.67477409106249,43.362371378255936,8.538263511425384,142.76905474653077,35.76156339835654,142.83512243151287,140.45819639198544,1.6097304630561402,1.3971901057624772,2.982679323371381,4.3798694291338585,2.7208713071246065,0.016053070584700572,35.0,21.52871075304364,21.24053358644716,9.0,35.0,3.0,462.4215449639733,538.0698014894965,451.0341095705889,265.23293791100417,276.3671610304624,538.0697385028777
210.00000000000003,41.03373177333312,27.069154436007807,142.8357097942608,140.45827120139683,42.0990751005162,20.674601256243196,43.3621113056478,8.53802378784593,142.767951746991,35.76156186159557,142.83401904405352,140.45764744868046,1.6097213942370538,1.397177137739095,2.982718405336252,4.379895543075347,2.720902858566559,0.016053008616294422,35.0,21.5285286937563,21.240369163858816,9.0,35.0,3.0,462.421398623262,538.0695357049931,451.03431563285613,265.22999217982584,276.3673970632934,538.0695236760629
210.0000000000005,41.03373177333312,27.069154436007807,142.8357097942608,140.45827120139683,42.0990751005162,20.674601256243196,43.3621113056478,8.53802378784593,142.767951746991,35.76156186159557,142.83401904405352,140.45764744868046,1.6097213942370538,1.397177137739095,2.982718405336252,4.379895543075347,2.720902858566559,0.016053008616294422,35.0,21.5285286937563,21.240369163858816,9.0,35.0,3.0,462.421398623262,538.0695357049931,451.03431563285613,265.22999217982584,276.3673970632934,538.0695236760629
220.00000000000003,41.03359875849736,27.068932733037517,142.8349778795347,140.45779993111694,42.09894358483914,20.67444782660351,43.36198261760902,8.537905168427699,142.7672199712775,35.76157029101972,142.83328713072112,140.45718541003583,1.6097147711148867,1.3971705431607022,2.9827407156092054,4.3799112587699085,2.7209238166687046,0.016052986741870154,35.0,21.528404609668033,21.240227849322647,9.0,35.0,3.0,462.42128500346,538.0692369077076,451.0343090387064,265.2283426119428,276.3675787130161,538.0692383497543
220.00000000000057,41.03359875849736,27.068932733037517,142.8349778795347,140.45779993111694,42.09894358483914,20.67444782660351,43.36198261760902,8.537905168427699,142.7672199712775,35.76157029101972,142.83328713072112,140.45718541003583,1.6097147711148867,1.3971705431607022,2.9827407156092054,4.3799112587699085,2.7209238166687046,0.016052986741870154,35.0,21.528404609668033,21.240227849322647,9.0,35.0,3.0,462.42128500346,538.0692369077076,451.0343090387064,265.2283426119428,276.3675787130161,538.0692383497543
230.00000000000003,41.0335429185062,27.068829886008643,142.83460997007296,140.4575417315399,42.098888631465584,20.67436113777944,43.36192879509724,8.537855556939121,142.766852101046,35.76157688641672,142.8329192211994,140.45692834642375,1.6097109932663218,1.39716745977001,2.982750482797859,4.379917942567869,2.7209343546076066,0.016052977600888203,35.0,21.52834150152609,21.24014885326716,9.0,35.0,3.0,462.42122334947896,538.0690556291959,451.03427027618415,265.22758961197985,276.3676762824634,538.0690587307771
230.0000000000006,41.0335429185062,27.068829886008643,142.83460997007296,140.4575417315399,42.098888631465584,20.67436113777944,43.36192879509724,8.537855556939121,142.766852101046,35.76157688641672,142.8329192211994,140.45692834642375,1.6097109932663218,1.39716745977001,2.982750482797859,4.379917942567869,2.7209343546076066,0.016052977600888203,35.0,21.52834150152609,21.24014885326716,9.0,35.0,3.0,462.42122334947896,538.0690556291959,451.03427027618415,265.22758961197985,276.3676762824634,538.0690587307771
240.00000000000003,41.03352281371324,27.06878900929325,142.8344540964424,140.4574253332076,42.09886894502815,20.674321347295237,43.36190949337107,8.537837765350787,142.76669623408313,35.7615804466501,142.83276334729797,140.45681125419247,1.6097092260097257,1.3971662068887976,2.9827541165614337,4.379920323450231,2.720938820924524,0.016052974125963473,35.0,21.528314544208516,21.24011283154272,9.0,35.0,3.0,462.4211956586397,538.0689686060464,451.0342424596264,265.2272952138048,276.36771965324647,538.0689706965263
240.00000000000065,41.03352281371324,27.06878900929325,142.8344540964424,140.4574253332076,42.09886894502815,20.674321347295237,43.36190949337107,8.537837765350787,142.76669623408313,35.7615804466501,142.83276334729797,140.45681125419247,1.6097092260097257,1.3971662068887976,2.9827541165614337,4.379920323450231,2.720938820924524,0.016052974125963473,35.0,21.528314544208516,21.24011283154272,9.0,35.0,3.0,462.4211956586397,538.0689686060464,451.0342424596264,265.2272952138048,276.36771965324647,538.0689706965263
250.00000000000003,41.03351687007874,27.06877518855032,142.83439745664418,140.4573803469213,42.09886316980271,20.67430571631604,43.36190382177293,8.537832537488725,142.76663959289428,35.76158203430634,142.8327067073123,140.45676555870347,1.6097080113368736,1.3971653306138747,2.98275430174556,4.379919632359435,2.720940444796496,0.016052967944888863,35.0,21.52830466383421,21.24009876472473,9.0,35.0,3.0,462.42118499353273,538.0689330593434,451.0342279873308,265.22719766212253,276.3677361932032,538.0689341157108
250.00000000000065,41.03351687007874,27.06877518855032,142.83439745664418,140.4573803469213,42.09886316980271,20.67430571631604,43.36190382177293,8.537832537488725,142.76663959289428,35.76158203430634,142.8327067073123,140.45676555870347,1.6097080113368736,1.3971653306138747,2.98275430174556,4.379919632359435,2.720940444796496,0.016052967944888863,35.0,21.52830466383421,21.24009876472473,9.0,35.0,3.0,462.42118499353273,538.0689330593434,451.0342279873308,265.22719766212253,276.3677361932032,538.0689341157108
260.00000000000006,41.03351569957023,27.068771513740217,142.8343804879032,140.45736566881948,42.09886205712968,20.67430050780712,43.36190272403389,8.537831525634829,142.7666226220201,35.76158264135171,142.8326897384674,140.45675046331354,1.609708127410102,1.3971655187724477,2.982755213258927,4.379920732031374,2.7209409317441504,0.016052971233541588,35.0,21.528301664992853,21.24009411220038,9.0,35.0,3.0,462.4211815325946,538.0689206583803,451.03422169541415,265.2271726535107,276.3677414971801,538.0689211061782
260.0000000000007,41.03351569957023,27.068771513740217,142.8343804879032,140.45736566881948,42.09886205712968,20.67430050780712,43.36190272403389,8.537831525634829,142.7666226220201,35.76158264135171,142.8326897384674,140.45675046331354,1.609708127410102,1.3971655187724477,2.982755213258927,4.379920732031374,2.7209409317441504,0.016052971233541588,35.0,21.528301664992853,21.24009411220038,9.0,35.0,3.0,462.4211815325946,538.0689206583803,451.03422169541415,265.2271726535107,276.3677414971801,538.0689211061782
270.00000000000006,41.03351578273198,27.068770996061573,142.83437694119854,140.45736195650215,42.098862156299134,20.6742991361794,43.361902817570645,8.537831611853449,142.76661907395555,35.76158283905545,142.83268619171977,140.4567465553729,1.6097081576743502,1.3971655816366209,2.9827553969675664,4.379920978604187,2.72094103376611,0.01605297217072473,35.0,21.528301017077297,21.240092903878686,9.0,35.0,3.0,462.4211806666652,538.0689171263617,451.0342193284932,265.22716969022633,276.367742793767,538.0689172888327
270.0000000000007,41.03351578273198,27.068770996061573,142.83437694119854,140.45736195650215,42.098862156299134,20.6742991361794,43.361902817570645,8.537831611853449,142.76661907395555,35.76158283905545,142.83268619171977,140.4567465553729,1.6097081576743502,1.3971655816366209,2.9827553969675664,4.379920978604187,2.72094103376611,0.01605297217072473,35.0,21.528301017077297,21.240092903878686,9.0,35.0,3.0,462.4211806666652,538.0689171263617,451.0342193284932,265.22716969022633,276.367742793767,538.0689172888327
280.00000000000006,41.0335160290342,27.068771218534096,142.8343771496196,140.45736168103303,42.098862404687694,20.674299000086247,43.36190305963439,8.537831834978533,142.7666192817476,35.76158288162725,142.8326864001225,140.4567462078378,1.6097083400980106,1.3971657518663907,2.9827557137442797,4.37992146561067,2.7209410279529207,0.01605297409817614,35.0,21.52830103903432,21.240092794244678,9.0,35.0,3.0,462.4211806085756,538.0689166138164,451.03421866179457,265.22717159983205,276.36774286140616,538.0689166711661
280.0000000000007,41.0335160290342,27.068771218534096,142.8343771496196,140.45736168103303,42.098862404687694,20.674299000086247,43.36190305963439,8.537831834978533,142.7666192817476,35.76158288162725,142.8326864001225,140.4567462078378,1.6097083400980106,1.3971657518663907,2.9827557137442797,4.37992146561067,2.7209410279529207,0.01605297409817614,35.0,21.52830103903432,21.240092794244678,9.0,35.0,3.0,462.4211806085756,538.0689166138164,451.03421866179457,265.22717159983205,276.36774286140616,538.0689166711661
290.00000000000006,41.033516193449735,27.06877144099292,142.83437775134337,140.45736195614955,42.09886256854363,20.674299078178993,43.3619032197232,8.537831982542286,142.76661988252826,35.761582886440635,142.8326870011709,140.45674645752683,1.60975578808324,1.3972069386694113,2.982843602537911,4.380050541207321,2.7209410108242027,0.01605344727414319,35.0,21.52830113721683,21.240092870334024,9.0,35.0,3.0,462.4211806753759,538.0689166956005,451.03421848969856,265.22717333608296,276.367742743383,538.068916716212
290.0000000000007,41.033516193449735,27.06877144099292,142.83437775134337,140.45736195614955,42.09886256854363,20.674299078178993,43.3619032197232,8.537831982542286,142.76661988252826,35.761582886440635,142.8326870011709,140.45674645752683,1.60975578808324,1.3972069386694113,2.982843602537911,4.380050541207321,2.7209410108242027,0.01605344727414319,35.0,21.52830113721683,21.240092870334024,9.0,35.0,3.0,462.4211806753759,538.0689166956005,451.03421848969856,265.22717333608296,276.367742743383,538.068916716212
300.00000000000006,41.03351628388528,27.06877158773568,142.83437818002014,140.45736222202686,42.098862658137946,20.67429916071285,43.361903307256696,8.537832063227313,142.7666203153236,35.761582884859536,142.83268743405762,140.45674670991542,1.609458062912709,1.3969485257643532,2.9822919027269457,4.379240428491299,2.7209409983420065,0.01605047815984151,35.0,21.52830121085225,21.24009294714807,9.0,35.0,3.0,462.42118074692786,538.0689168558063,451.0342184591233,265.227174393067,276.36774264497075,538.0689168545024
300.0000000000007,41.03351628388528,27.06877158773568,142.8343781800202,140.45736222202652,42.098862658137946,20.67429916071285,43.361903307256696,8.537832063227313,142.7666203153236,35.761582884859536,142.83268743405762,140.45674670991542,1.6094580682096573,1.3969485303619045,2.9822919125420966,4.379240442904002,2.7209409983420185,0.016050478212665944,35.0,21.52830121085225,21.24009294714807,9.0,35.0,3.0,462.42118074692786,538.0689168558058,451.0342184591233,265.227174393067,276.36774264497075,538.0689168545024
310.00000000000006,41.03351633327377,27.06877167981173,142.8343784485362,140.45736241047467,42.09886270691735,20.674299219023514,43.361903354889456,8.537832107133397,142.76662058375254,35.76158288267328,142.83268770252005,140.45674689501874,1.60946193778699,1.3969518894971242,2.982299069859267,4.379250959356392,2.720940990613211,0.01605051678448635,35.0,21.528301257392684,21.240093000736007,9.0,35.0,3.0,462.4211808030447,538.0689169881148,451.0342184638062,265.22717499578454,276.3677425807426,538.068916981958
310.0000000000007,41.03351633327377,27.06877167981173,142.83437844853623,140.4573624104748,42.09886270691735,20.674299219023514,43.361903354889456,8.537832107133397,142.76662058375254,35.76158288267328,142.83268770252005,140.45674689501874,1.6094619417597111,1.396951892945294,2.982299077220613,4.379250970165907,2.720940990613196,0.01605051682410458,35.0,21.528301257392684,21.240093000736007,9.0,35.0,3.0,462.4211808030447,538.0689169881153,451.0342184638062,265.22717499578454,276.3677425807426,538.068916981958
320.00000000000006,41.033516358460105,27.06877172103333,142.83437860759864,140.45736251346415,42.09886273180803,20.674299254046502,43.361903379327885,8.537832129659817,142.76662074104004,35.76158287938898,142.83268785984276,140.45674700028644,1.6095848477823116,1.3970585706415557,2.9825268123618485,4.379585383003404,2.7209409861416147,0.016051742505535236,35.0,21.528301283551286,21.24009303277768,9.0,35.0,3.0,462.4211808234756,538.0689170538841,451.03421847459913,265.2271753244014,276.36774253779555,538.0689170519729
320.0000000000007,41.033516358460105,27.06877172103333,142.83437860759864,140.45736251346415,42.09886273180803,20.674299254046502,43.361903379327885,8.537832129659817,142.76662074104004,35.76158287938898,142.83268785984276,140.45674700028644,1.6095848477823116,1.3970585706415557,2.9825268123618485,4.379585383003404,2.7209409861416147,0.016051742505535236,35.0,21.528301283551286,21.24009303277768,9.0,35.0,3.0,462.4211808234756,538.0689170538841,451.03421847459913,265.2271753244014,276.36774253779555,538.0689170519729
330.00000000000006,41.033516370374016,27.06877173895026,142.8343786928859,140.45736256638332,42.098862743558506,20.674299273395548,43.361903390894334,8.537832140321314,142.76662082527926,35.76158287720642,142.83268794410006,140.4567470540984,1.609657622878873,1.3971217365004938,2.982661659419625,4.37978339592012,2.720940983764532,0.016052468256318172,35.0,21.528301297445125,21.2400930504312,9.0,35.0,3.0,462.42118083088184,538.0689170857893,451.03421848418367,265.22717549279423,276.3677425136706,538.0689170857277
330.0000000000007,41.033516370374016,27.06877173895026,142.8343786928859,140.45736256638332,42.098862743558506,20.674299273395548,43.361903390894334,8.537832140321314,142.76662082527926,35.76158287720642,142.83268794410006,140.4567470540984,1.609657622878873,1.3971217365004938,2.982661659419625,4.37978339592012,2.720940983764532,0.016052468256318172,35.0,21.528301297445125,21.2400930504312,9.0,35.0,3.0,462.42118083088184,538.0689170857893,451.03421848418367,265.22717549279423,276.3677425136706,538.0689170857277
340.00000000000006,41.033516375733115,27.0687717469724,142.8343787370304,140.45736259404788,42.09886274881848,20.674299283913346,43.3619033960747,8.537832145096386,142.76662086905802,35.76158287600288,142.8326879878854,140.45674708153706,1.6096829898292988,1.39714375391393,2.982708661997644,4.379852415911574,2.7209409825322446,0.016052721227359443,35.0,21.52830130474456,21.240093059977653,9.0,35.0,3.0,462.4211808341608,538.0689171027021,451.03421849143433,265.2271755762389,276.3677425009537,538.0689171025012
340.0000000000007,41.033516375733115,27.0687717469724,142.8343787370304,140.45736259404788,42.09886274881848,20.674299283913346,43.3619033960747,8.537832145096386,142.76662086905802,35.76158287600288,142.8326879878854,140.45674708153706,1.6096829898292988,1.39714375391393,2.982708661997644,4.379852415911574,2.7209409825322446,0.016052721227359443,35.0,21.52830130474456,21.240093059977653,9.0,35.0,3.0,462.4211808341608,538.0689171027021,451.03421849143433,265.2271755762389,276.3677425009537,538.0689171025012
350.00000000000006,41.03351637787208,27.068771750717588,142.8343787576075,140.4573626080658,42.09886275090084,20.674299289234117,43.36190339812281,8.53783214698427,142.76662088957175,35.761582875432566,142.8326880084,140.45674709533506,1.6096874018336134,1.3971475832853106,2.9827168364971093,4.37986441978242,2.7209409819529347,0.016052765224688004,35.0,21.528301308266062,21.24009306476717,9.0,35.0,3.0,462.42118083624473,538.0689171122233,451.0342184961495,265.2271756129767,276.3677424949668,538.0689171117351
350.0000000000007,41.03351637787208,27.068771750717588,142.8343787576075,140.4573626080658,42.09886275090084,20.674299289234117,43.36190339812281,8.53783214698427,142.76662088957175,35.761582875432566,142.8326880084,140.45674709533506,1.6096874018336134,1.3971475832853106,2.9827168364971093,4.37986441978242,2.7209409819529347,0.016052765224688004,35.0,21.528301308266062,21.24009306476717,9.0,35.0,3.0,462.42118083624473,538.0689171122233,451.0342184961495,265.2271756129767,276.3677424949668,538.0689171117351
360.00000000000006,41.033516378617655,27.068771751997478,142.83437876707023,140.4573626145974,42.09886275162211,20.674299291726925,43.361903398838315,8.537832147643769,142.76662089886753,35.76158287508474,142.83268801769685,140.456747102,1.6096991250660402,1.3971577585543602,2.982738559032097,4.379896317586457,2.7209409816923182,0.016052882134837493,35.0,21.528301309811923,21.24009306699196,9.0,35.0,3.0,462.4211808369344,538.068917116726,451.03421849881926,265.2271756277422,276.3677424920225,538.0689171165209
360.0000000000007,41.033516378617655,27.068771751997478,142.83437876707023,140.4573626145974,42.09886275162211,20.674299291726925,43.361903398838315,8.537832147643769,142.76662089886753,35.76158287508474,142.83268801769685,140.456747102,1.6096991250660402,1.3971577585543602,2.982738559032097,4.379896317586457,2.7209409816923182,0.016052882134837493,35.0,21.528301309811923,21.24009306699196,9.0,35.0,3.0,462.4211808369344,538.068917116726,451.03421849881926,265.2271756277422,276.3677424920225,538.0689171165209
370.00000000000006,41.03351637881113,27.06877175206938,142.83437877101247,140.45736261691508,42.098862751806486,20.67429929278836,43.361903399026886,8.537832147817596,142.76662090272,35.76158287488391,142.83268802155007,140.4567471044287,1.609705416951356,1.3971632196384172,2.9827502176259566,4.379913437264374,2.7209409815862795,0.016052944880906504,35.0,21.528301310426517,21.240093067936414,9.0,35.0,3.0,462.42118083674256,538.068917118014,451.0342185001789,265.2271756333176,276.36774249065166,538.068917118018
370.00000000000074,41.03351637881113,27.06877175206938,142.83437877101247,140.45736261691508,42.098862751806486,20.67429929278836,43.361903399026886,8.537832147817596,142.76662090272,35.76158287488391,142.83268802155007,140.4567471044287,1.609705416951356,1.3971632196384172,2.9827502176259566,4.379913437264374,2.7209409815862795,0.016052944880906504,35.0,21.528301310426517,21.240093067936414,9.0,35.0,3.0,462.42118083674256,538.068917118014,451.0342185001789,265.2271756333176,276.36774249065166,538.068917118018
380.00000000000006,41.033516378801735,27.068771752019188,142.83437877239044,140.45736261782122,42.0988627517924,20.674299293217302,43.36190339901538,8.537832147806967,142.76662090408595,35.761582874809505,142.83268802291587,140.4567471053021,1.6097062762722278,1.397163965480232,2.982751809885208,4.37991577536544,2.7209409815488126,0.016052953450405152,35.0,21.528301310655134,21.2400930683138,9.0,35.0,3.0,462.421180836685,538.0689171186034,451.0342185008877,265.22717563489545,276.3677424901597,538.0689171185657
380.00000000000074,41.033516378801735,27.068771752019188,142.83437877239044,140.45736261782122,42.0988627517924,20.674299293217302,43.36190339901538,8.537832147806967,142.76662090408595,35.761582874809505,142.83268802291587,140.4567471053021,1.6097062762722278,1.397163965480232,2.982751809885208,4.37991577536544,2.7209409815488126,0.016052953450405152,35.0,21.528301310655134,21.2400930683138,9.0,35.0,3.0,462.421180836685,538.0689171186034,451.0342185008877,265.22717563489545,276.3677424901597,538.0689171185657
390.00000000000006,41.033516378743045,27.06877175190135,142.834378772807,140.45736261810418,42.09886275173204,20.674299293366687,43.36190339895766,8.537832147753761,142.7666209044829,35.761582874772444,142.83268802331284,140.4567471055957,1.6097076651930915,1.3971651710023514,2.982754383517866,4.379919554520217,2.720940981538301,0.01605296730148579,35.0,21.528301310717268,21.24009306844158,9.0,35.0,3.0,462.421180836606,538.068917118795,451.0342185012356,265.22717563497395,276.3677424899768,538.0689171187837
390.00000000000074,41.033516378743045,27.06877175190135,142.834378772807,140.45736261810418,42.09886275173204,20.674299293366687,43.36190339895766,8.537832147753761,142.7666209044829,35.761582874772444,142.83268802331284,140.4567471055957,1.6097076651930915,1.3971651710023514,2.982754383517866,4.379919554520217,2.720940981538301,0.01605296730148579,35.0,21.528301310717268,21.24009306844158,9.0,35.0,3.0,462.421180836606,538.068917118795,451.0342185012356,265.22717563497395,276.3677424899768,538.0689171187837
400.00000000000006,41.03351637868749,27.06877175178755,142.83437877283782,140.45736261810816,42.09886275167609,20.67429929340057,43.361903398903614,8.537832147703966,142.76662090450623,35.7615828747588,142.83268802333615,140.4567471056049,1.6097081921606124,1.3971656283859035,2.982755359981579,4.3799209883674814,2.72094098153814,0.0160529725567026,35.0,21.528301310718405,21.24009306846824,9.0,35.0,3.0,462.42118083652855,538.068917118785,451.0342185013912,265.2271756346675,276.36774248992936,538.0689171187848
400.00000000000074,41.03351637868749,27.06877175178755,142.83437877283782,140.45736261810816,42.09886275167609,20.67429929340057,43.361903398903614,8.537832147703966,142.76662090450623,35.7615828747588,142.83268802333615,140.4567471056049,1.6097081921606124,1.3971656283859035,2.982755359981579,4.3799209883674814,2.72094098153814,0.0160529725567026,35.0,21.528301310718405,21.24009306846824,9.0,35.0,3.0,462.42118083652855,538.068917118785,451.0342185013912,265.2271756346675,276.36774248992936,538.0689171187848
410.00000000000006,41.03351637864556,27.06877175171246,142.83437877275318,140.4573626180533,42.09886275163412,20.674299293395396,43.36190339886276,8.537832147666279,142.7666209044199,35.76158287475255,142.83268802324983,140.4567471055484,1.6097083139716644,1.397165734111372,2.9827555857010086,4.3799213198123805,2.720940981540759,0.016052973771472318,35.0,21.528301310703228,21.240093068462105,9.0,35.0,3.0,462.42118083648495,538.0689171187499,451.0342185014589,265.22717563432025,276.3677424899346,538.0689171187486
410.00000000000074,41.03351637864556,27.06877175171246,142.83437877275318,140.4573626180533,42.09886275163412,20.674299293395396,43.36190339886276,8.537832147666279,142.7666209044199,35.76158287475255,142.83268802324983,140.4567471055484,1.6097083139716644,1.397165734111372,2.9827555857010086,4.3799213198123805,2.720940981540759,0.016052973771472318,35.0,21.528301310703228,21.240093068462105,9.0,35.0,3.0,462.42118083648495,538.0689171187499,451.0342185014589,265.22717563432025,276.3677424899346,538.0689171187486
420.00000000000006,41.03351637862087,27.068771751667494,142.8343787726667,140.45736261799482,42.09886275160954,20.674299293381186,43.36190339883881,8.537832147644224,142.76662090433226,35.76158287475107,142.8326880231621,140.45674710549116,1.6097084026813029,1.3971658111072407,2.9827557500829265,4.379921561190168,2.720940981543304,0.016052974656140608,35.0,21.52830131068788,21.240093068447948,9.0,35.0,3.0,462.4211808364586,538.0689171187107,451.03421850148,265.22717563407235,276.36774248994993,538.068917118712
420.00000000000074,41.03351637862087,27.068771751667494,142.8343787726667,140.45736261799482,42.09886275160954,20.674299293381186,43.36190339883881,8.537832147644224,142.76662090433226,35.76158287475107,142.8326880231621,140.45674710549116,1.6097084026813029,1.3971658111072407,2.9827557500829265,4.379921561190168,2.720940981543304,0.016052974656140608,35.0,21.52830131068788,21.240093068447948,9.0,35.0,3.0,462.4211808364586,538.0689171187107,451.03421850148,265.22717563407235,276.36774248994993,538.068917118712
430.00000000000006,41.03351637860671,27.068771751642767,142.83437877260332,140.45736261795116,42.09886275159549,20.674299293369128,43.36190339882511,8.537832147631603,142.76662090426885,35.76158287475181,142.8326880230987,140.45674710544773,1.6097084013566632,1.3971658099572346,2.982755747631735,4.379921557588969,2.7209409815452097,0.016052974642934134,35.0,21.52830131067691,21.240093068436124,9.0,35.0,3.0,462.4211808364444,538.0689171186806,451.0342185014863,265.2271756339127,276.3677424899639,538.0689171186823
430.00000000000074,41.03351637860671,27.068771751642767,142.83437877260332,140.45736261795116,42.09886275159549,20.674299293369128,43.36190339882511,8.537832147631603,142.76662090426885,35.76158287475181,142.8326880230987,140.45674710544773,1.6097084013566632,1.3971658099572346,2.982755747631735,4.379921557588969,2.7209409815452097,0.016052974642934134,35.0,21.52830131067691,21.240093068436124,9.0,35.0,3.0,462.4211808364444,538.0689171186806,451.0342185014863,265.2271756339127,276.3677424899639,538.0689171186823
440.00000000000006,41.033516378598954,27.068771751628447,142.83437877256176,140.45736261792268,42.09886275158781,20.674299293359976,43.36190339881757,8.53783214762467,142.76662090422735,35.761582874752435,142.8326880230572,140.4567471054192,1.6097083987081702,1.3971658076583733,2.982755742726107,4.37992155038448,2.7209409815463923,0.016052974616524444,35.0,21.528301310670145,21.240093068428337,9.0,35.0,3.0,462.4211808364366,538.0689171186615,451.034218501486,265.2271756338203,276.36774248997574,538.0689171186621
440.00000000000074,41.033516378598954,27.068771751628447,142.83437877256176,140.45736261792268,42.09886275158781,20.674299293359976,43.36190339881757,8.53783214762467,142.76662090422735,35.761582874752435,142.8326880230572,140.4567471054192,1.6097083987081702,1.3971658076583733,2.982755742726107,4.37992155038448,2.7209409815463923,0.016052974616524444,35.0,21.528301310670145,21.240093068428337,9.0,35.0,3.0,462.4211808364366,538.0689171186615,451.034218501486,265.2271756338203,276.36774248997574,538.0689171186621
450.00000000000006,41.03351637859501,27.06877175162242,142.83437877253732,140.45736261790927,42.09886275158391,20.67429929335549,43.36190339881373,8.537832147621089,142.7666209042033,35.76158287475562,142.83268802303314,140.45674710540476,1.6097083695792138,1.3971657823755244,2.982755688751824,4.379921471127348,2.720940981547038,0.016052974326034197,35.0,21.528301310665995,21.24009306842339,9.0,35.0,3.0,462.4211808364337,538.0689171186542,451.03421850148607,265.2271756337674,276.3677424899861,538.0689171186542
450.00000000000074,41.03351637859501,27.06877175162242,142.83437877253732,140.45736261790927,42.09886275158391,20.67429929335549,43.36190339881373,8.537832147621089,142.7666209042033,35.76158287475562,142.83268802303314,140.45674710540476,1.6097083695792138,1.3971657823755244,2.982755688751824,4.379921471127348,2.720940981547038,0.016052974326034197,35.0,21.528301310665995,21.24009306842339,9.0,35.0,3.0,462.4211808364337,538.0689171186542,451.03421850148607,265.2271756337674,276.3677424899861,538.0689171186542
460.00000000000006,41.03351637859318,27.068771751621167,142.83437877252348,140.45736261790125,42.09886275158209,20.674299293351908,43.361903398811954,8.537832147619497,142.76662090418966,35.7615828747534,142.83268802301953,140.45674710539686,1.6097083550146751,1.3971657697341429,2.982755661764616,4.379921431498759,2.7209409815474483,0.016052974180788986,35.0,21.528301310663835,21.240093068420663,9.0,35.0,3.0,462.4211808364345,538.0689171186506,451.0342185014829,265.22717563374084,276.3677424899883,538.0689171186499
460.00000000000074,41.03351637859318,27.068771751621167,142.83437877252348,140.45736261790125,42.09886275158209,20.674299293351908,43.361903398811954,8.537832147619497,142.76662090418966,35.7615828747534,142.83268802301953,140.45674710539686,1.6097083550146751,1.3971657697341429,2.982755661764616,4.379921431498759,2.7209409815474483,0.016052974180788986,35.0,21.528301310663835,21.240093068420663,9.0,35.0,3.0,462.4211808364345,538.0689171186506,451.0342185014829,265.22717563374084,276.3677424899883,538.0689171186499
