time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,33.43978334171526,24.001558143589705,199.7125524068586,207.49704076498753,35.60924637708723,16.372992651706852,38.03847868250354,3.3892491322710043,199.6080586586588,36.012347475975325,199.70991086295808,207.41025667050448,3.872208605619442,3.2327113845963056,4.231289052185136,7.464000436781442,1.927582213920372,0.02122357477686263,35.0,17.874583414196934,17.335910319901757,9.0,35.0,3.0,469.3709004841836,608.2082006816416,455.8911938350608,256.523787699598,268.68781167679737,608.0941393560582
1360.0000000000002,33.291359028883875,23.929376367626727,200.99689696236985,208.9894270232924,35.488777389042205,16.274790319090243,37.945791534653736,3.2949943733473788,200.8916027846001,36.01959982921028,200.99423493042713,208.9040526374528,3.937361472710632,3.28069670191508,4.256163857334797,7.536860559249876,1.9141906607983368,0.021325019553961117,35.0,17.794124929838006,17.2479824588288,9.0,35.0,3.0,469.4865674022736,609.7973036227779,455.95469196122417,256.36923101639627,268.57962762992213,609.6853023503036
1370.0000000000002,33.14608716474692,23.858154107701523,202.26045769281475,210.45772851520016,35.37112071432196,16.180502450955316,37.85552363582399,3.2030365354270884,202.1543758791923,36.02681835987539,202.2577755019356,210.37369632641173,4.0020365172545,3.3281314279014187,4.280603669304918,7.608735097206336,1.9012158096013887,0.0214244532749264,35.0,17.753872109418523,17.177531432059823,9.0,35.0,3.0,469.5989569773987,611.3617243694433,456.0190705712988,256.21916835794235,268.4751681524367,611.251682236712
1380.0000000000002,33.004715353285555,23.793722338023883,203.51007230051985,211.9129380603428,35.257245068900005,16.085873214210494,37.768349016006944,3.114076177560264,203.40321288145432,36.03406819125996,203.50737019646851,211.82961893479288,4.066392148955938,3.3754547791651683,4.304454386231269,7.679909165396436,1.8886297445189304,0.021522030656796896,35.0,17.668787101324654,17.09781973403807,9.0,35.0,3.0,469.71435913048686,612.9138797613932,456.07669125477986,256.07444913958824,268.3738181530555,612.8049588481281
1390.0000000000002,32.86615816930659,23.72781240567565,204.7424185205471,213.34383454478308,35.145867714185265,16.000502369143305,37.68370339323256,3.02755008156214,204.63479259547253,36.04126460915501,204.7396968070533,213.2619552265022,4.130379615034393,3.422104251225303,4.328134378159156,7.750238629384458,1.8763986247593187,0.0216182941204404,35.0,17.597527413218586,17.01992871508844,9.0,35.0,3.0,469.82389462904337,614.4399051957897,456.1432222031361,255.9361959666467,268.2756058983166,614.3330522602247
1400.0000000000002,32.73043392486039,23.66352357021111,205.95808311617083,214.75534941265835,35.03705155461307,15.917153000137205,37.60127120959898,2.943149321196586,205.84970234609713,36.048413628329456,205.95534209626,214.67459584935364,4.194295397701943,3.4686431444127304,4.351742177842184,7.820385322254913,1.8645289806101184,0.021714612941542658,35.0,17.527529031425104,16.94398116404284,9.0,35.0,3.0,469.9314388984933,615.9460777848452,456.208340172364,255.8021809855806,268.1803938105996,615.840870243426
1410.0000000000002,32.59741107372234,23.600256534058644,207.15577311189045,216.14634556788693,34.93066122505611,15.835052175553528,37.520912501096014,2.860739621666198,207.0466489756787,36.05551655710247,207.1530130876511,216.06677565236373,4.2569264948426495,3.514098516746612,4.374071473132624,7.888169989879237,1.853020013250384,0.02180502456260089,35.0,17.458688273922576,16.869253154041303,9.0,35.0,3.0,470.0364302573992,617.4312200606511,456.271185287113,255.67193988957024,268.0882092398925,617.327724954655
1420.0000000000002,32.466996567917384,23.537864386357622,208.33577978471257,217.5170086343868,34.826606065394465,15.75418370434943,37.44254154356387,2.7802417392782672,208.22592342284457,36.06257934437713,208.33300103968608,217.43859652235847,4.319461146400294,3.5594645732032277,4.39638922762204,7.955853800825267,1.8418625683102696,0.021895834179614344,35.0,17.390990554058533,16.795710884639675,9.0,35.0,3.0,470.1388217524986,618.8954400207515,456.3318882508357,255.545328051398,267.9989474124939,618.7936147610891
1430.0000000000002,32.339105378538804,23.47631798862284,209.4984300614935,218.86776897264733,34.72480388986977,15.674520098641269,37.366081942593446,2.7015877738607514,209.3878523965856,36.06960034461554,209.49563287689497,218.79048815366255,4.38148253998806,3.604411093880736,4.418291724042995,8.022702817923731,1.83104753806587,0.02198500543094433,35.0,17.32440440870755,16.72332566512904,9.0,35.0,3.0,470.238702210889,620.3391598944543,456.39054931974607,255.42213300886536,267.9124889097165,620.2389615024158
1440.0000000000002,32.21366093306111,23.4155967789938,210.64404533573048,220.19904038401123,34.62518105225206,15.596031830242223,37.29146560998668,2.624715389716925,210.53275706335836,36.07657854241785,210.64122998652996,220.12286769528887,4.442985420001436,3.648948458933555,4.439800321376061,8.088748780309615,1.820566131929148,0.022072629172028308,35.0,17.25890075977918,16.652067864112496,9.0,35.0,3.0,470.3361589009792,621.7627844452941,456.4472513253108,255.30219122515612,267.8287213375286,621.6641747704565
1450.0000000000002,32.09059134260645,23.35568304153344,211.77296161552312,221.5112366962572,34.52766859074289,15.518692820547528,37.21862916938984,2.549565963378541,211.66097320214672,36.083513101434846,211.770128369354,221.4361476378366,4.504102079418,3.6931994680769114,4.461070577152386,8.154270045229296,1.8104096890901185,0.022159465840794125,35.0,17.194453529791986,16.581910909146586,9.0,35.0,3.0,470.43127562630633,623.1667170555636,456.5020738457091,255.1853720261261,267.74753628144134,623.069656624612
1460.0000000000002,31.969827580744592,23.296560910603887,212.8855104983942,222.8047619607821,34.43220037065544,15.442479045042717,37.14751188336039,2.4760857079692755,212.77283219284095,36.09040319255496,212.88265961960667,222.73073404610815,4.5645293813526,3.7369294203953887,4.4818245835489074,8.218754003944296,1.8005698544783708,0.022244122998094727,35.0,17.131038234531047,16.512830247701515,9.0,35.0,3.0,470.5241340289248,624.5513521108473,456.55509437052336,255.07155717138153,267.6688303206044,624.455804475172
1470.0000000000002,31.851303645461503,23.238215465711164,213.98201576131007,224.08000998098865,34.338713301124905,15.367367067289251,37.07805597563977,2.404222505750454,213.86865759889463,36.097248085714234,213.97914750961309,224.00702154597485,4.624131847061506,3.780041892425276,4.501956659158676,8.28199855158395,1.7910385831335904,0.02232606759241412,35.0,17.068631151827447,16.444802100523248,9.0,35.0,3.0,470.61481227678865,625.9170751738449,456.60638591884833,254.96063524987085,267.5925052249958,625.8230053290739
1480.0000000000002,31.734956501247645,23.180632171395477,215.06279796353925,225.33736560888337,34.247147275457245,15.293334069958687,37.01020669589728,2.333924461385209,214.94876976296433,36.104047136552765,215.0599125872032,225.26539336833127,4.683577574124073,3.823096646124484,4.522139825650573,8.345236471775056,1.7818081028231476,0.02240862756361825,35.0,17.00720918227927,16.37780327511331,9.0,35.0,3.0,470.70338448874696,627.264263309406,456.6560172099657,254.85250145193064,267.5184672656586,627.1716345027669
1490.0000000000002,31.620725224373963,23.123796646662527,216.12816876921056,226.57720012215745,34.157444246506735,15.220358319762056,36.94391118517884,2.2651439950055305,216.01348015164865,36.11079978668647,216.1252665168888,226.50622374995964,4.7421929296357055,3.86555625103851,4.541739798703693,8.407296049742206,1.7728709427239713,0.02248864777484843,35.0,16.94675025418246,16.31181163458308,9.0,35.0,3.0,470.7899216599992,628.5932804787029,456.70405486853554,254.74705664549305,267.4466274302716,628.5020601355625
1500.0000000000002,31.508551197113132,23.067695124565088,217.1784297731036,227.7998755421769,34.06954846344633,15.148418435066276,36.87911872847701,2.1978355678169805,217.06309016061817,36.117505523898615,217.17551088628227,227.72987440727377,4.800195275704848,3.9076112978983897,4.560988721007302,8.468600018905692,1.7642198978378405,0.02256727002772536,35.0,16.88723285458343,16.246805585492154,9.0,35.0,3.0,470.8744919932702,629.9044833138104,456.7505620332285,254.64420555307683,267.3769011798016,629.8146387801011
1510.0000000000002,33.1107106434815,22.816535065154422,187.72110582983052,203.1742615502052,35.87729676699018,13.488400805458298,38.86824761237367,4.2255630902634485,187.58099024422225,35.984015368994164,187.7175396395808,204.16634245719973,4.237834271683248,3.7705680266005768,4.801625938587968,8.572193965188545,2.0227770638571267,0.024333086547829088,35.0,15.880710718688649,15.127308785139576,9.0,35.0,3.0,468.33444625086497,606.2071017840315,451.2506798278956,253.92158517523424,269.88864327522265,607.5111469839804
1520.0000000000002,34.35792068920249,21.652584611546327,169.53819250847985,183.5365014048346,37.24993608233461,11.865122243900828,40.26507477381758,5.604004642020527,169.3784987015423,36.2997623965606,169.5341257457032,184.12743731423183,3.832147643964856,3.623364705770929,4.933110635107329,8.55647534087826,2.232814634465772,0.025849646329924245,35.0,15.74866778559914,14.34259134950554,9.0,35.0,3.0,465.0361390933909,586.3573967767102,446.1866315938834,255.3480192529236,272.97744851213383,587.1511804635992
1530.0000000000002,35.26674239738698,20.960624101264216,158.00596683344577,170.4557159466196,38.25555301613593,10.63797095998649,41.30634936387762,6.608652494466014,157.8296154376269,36.56536094188584,158.00149239844367,170.8305342214556,3.571679930756178,3.5397202320269163,5.006726134524083,8.546446366551,2.3928365733324792,0.027014332467299403,35.0,15.752042303605322,13.858598461889642,9.0,35.0,3.0,462.7573398955164,573.1765767014105,442.1453829337423,256.8094639142856,275.488543247401,573.6889791295152
1540.0000000000002,35.9093945710924,20.38662328780447,150.14571926918865,161.1555633760686,39.00571492364668,9.617885173785567,42.09748352257041,7.359439534867704,149.95346815091762,36.80987394440888,150.14086409218626,161.39075167265975,3.41295117508068,3.5134746100372194,5.0713148676921005,8.58478947772932,2.515356662705959,0.02809935035275344,35.0,15.909510430883984,13.546227566094558,9.0,35.0,3.0,460.98943264093526,563.7985818619742,438.7610074721828,258.28299627164387,277.60488716406934,564.124548582886
1550.0000000000002,36.306122157453146,19.95117578925556,145.0963078995661,155.09329595112007,39.526975761451595,8.70887705604548,42.70050261381952,7.92467694494627,144.88842653128623,37.03902053054077,145.09108747799283,155.255032371722,3.341854510801919,3.547354225683754,5.1376358306636485,8.684990056347402,2.598853429517891,0.029121739739414936,35.0,15.961479396866425,13.281069178108908,9.0,35.0,3.0,459.7654309213826,557.7296004438704,435.91839488314713,259.4991329628129,279.2919113191967,557.956245671713
1560.0000000000002,36.61165442607081,19.5010627082238,140.87339953575062,149.95572060237356,39.94228284967929,7.644248562051531,43.186181726054926,8.375613127130919,140.65094593443823,37.25606990722429,140.86784486602264,150.08780478342047,3.281767968464258,3.5945019005140613,5.1768777802960715,8.771379680810131,2.6727604648157994,0.030023790743331957,35.0,16.17629591502549,13.074480329461778,9.0,35.0,3.0,458.64880881726,552.6100323558079,432.8882446827316,260.46238998129576,280.8776073584908,552.796997434676
1570.0000000000002,36.86799860894162,19.116772309059115,137.34319653517343,145.61208734583033,40.29865496871657,6.737642956113973,43.60778527875024,8.763997477654584,137.10704788752594,37.46341360548911,137.3373330767882,145.72046940402453,3.2311122577632525,3.642437160957969,5.207559332370011,8.84999649332798,2.738993816158656,0.030832121699260376,35.0,16.381959730122333,12.89567680118398,9.0,35.0,3.0,457.69047002680094,548.2984142518852,430.1606747707471,261.2602214329888,282.36435068011,548.4534447963247
1580.0000000000002,37.09102207432207,18.775704970885613,134.3490851686691,141.86181085434993,40.613528418125135,5.980534269236728,43.98329058275077,9.107559027389302,134.09996092448694,37.66152523370272,134.34293381810002,141.95265454399373,3.187839120464864,3.689170091990616,5.232032288007142,8.921202379997759,2.798510854179125,0.03156972339636654,35.0,16.570173580665937,12.736487120987931,9.0,35.0,3.0,456.83759305581225,544.5751784486331,427.7173255725697,261.9878948038062,283.7647674028038,544.7065381890737
1590.0000000000002,37.30162981462069,18.504733342062707,131.80849760639342,138.61524300535166,40.915198047761926,6.233491577925065,44.33825914664227,9.43032012987868,131.5469841580373,37.85128059284074,131.8020750009146,138.68959398755285,3.151011092773823,3.7197886182695465,5.268674734393705,8.988463352663251,2.8525648079362176,0.03225482790444468,35.0,16.75256976772937,12.58718987709858,9.0,35.0,3.0,456.0973708200741,541.3444318397749,426.0194135420656,262.6741075307541,285.0808841055762,541.4532982783585
1600.0000000000002,37.49252098671949,18.29073902211292,129.61462236394547,135.80532397609596,41.19030347257495,6.497627706720664,44.66745069142965,9.727917446262381,129.3413559933873,38.030914382282326,129.6079458021121,135.87123872488013,3.1193676791310887,3.7665802113142344,5.282206598865193,9.048786810179427,2.900840087148688,0.03288169740419904,35.0,16.921979813199698,12.446655903483588,9.0,35.0,3.0,455.4661038678928,538.5599839562544,424.01053825661614,263.3677790360824,286.3204973878032,538.6575441191536
1610.0000000000002,37.633794876075214,17.957970031276034,127.60210579512126,133.12468910601552,41.406461129913815,6.704247447478622,44.93709769682245,9.970463314521114,127.31757220586591,38.20357599486391,127.59519050750956,133.18708827291923,3.0895380908015744,3.8359146662541055,5.262564423846455,9.09847909010056,2.944931838577844,0.03346653148326056,35.0,17.057080957672554,12.367295830929834,9.0,35.0,3.0,454.7402941361266,535.8706634193563,421.2512363008702,264.002660168064,287.5344918848751,535.9638661047965
1620.0000000000002,37.74470675742621,17.60805604029059,125.76810768951148,130.6586542530476,41.58661774659107,6.875842118127992,45.16855705318296,10.177790612379738,125.47281778259698,38.36916716082163,125.76096769602393,130.71417474076293,3.061815108292097,3.907322245224655,5.2370513933806215,9.144373638605277,2.986585837218001,0.034007191217116844,35.0,17.170640374616994,12.301749895003924,9.0,35.0,3.0,454.03516449954935,533.3960198512133,418.49907878134974,264.5007270814112,288.71646028677657,533.479968844303
1630.0000000000002,37.838871659650856,17.267619670327633,124.10445889498138,128.40017105212598,41.745693442738215,7.026898830332925,45.37652815998309,10.363399745302104,123.79884686998192,38.5279814544927,124.09710573905562,128.4495446759842,3.0364451977346114,3.977696152789637,5.209509498749003,9.18720565153864,3.025645138727649,0.03451318282307781,35.0,17.271593107532,12.243043190230424,9.0,35.0,3.0,453.3674386615663,531.1279894096182,415.87648759420506,264.9338890673147,289.862795156158,531.2036337772955
1640.0000000000002,37.92524753206681,16.9505443154942,122.60402453361218,126.33847966521972,41.893101665459376,7.166494481730467,45.5698155006941,10.535332473087294,122.288464677647,38.68011360615884,122.59646790090623,126.3836666503762,3.013595302395591,4.046281636978341,5.181532154222404,9.227813791200743,3.062061380260747,0.03499190838186859,35.0,17.365318639521263,12.191882244879537,9.0,35.0,3.0,452.74312219323207,529.0528888684044,413.418108598033,265.34009874283834,290.96883937699045,529.1229754411638
1650.0000000000002,38.00110336716576,16.927205824547627,121.18951501054168,124.7906927953498,42.02672704888511,7.292721189439876,45.75073551056921,10.695768180293785,120.86499456810324,38.82110301918027,121.1817735940502,124.80038068447315,2.9906766713756983,4.120254173242246,5.141097457268931,9.261351630511177,3.0967411887594647,0.03536673219270313,35.0,17.452193519453658,12.148475937209753,9.0,35.0,3.0,452.57414912632765,527.6773650076169,411.1765203496439,265.81116883069166,292.0460529331688,527.6962265982595
1660.0000000000002,38.045027102626456,17.02484834283166,119.67159316357991,123.4493843103748,42.12377885091357,7.384212931993203,45.8936722551093,10.822183928282811,119.3388007477212,38.9580758640227,119.66367919894722,123.45253346112736,2.965594667999233,4.164631077512944,5.108607778287547,9.273238855800487,3.1269407636400857,0.03566029111245614,35.0,17.518389463651943,12.114905896485368,9.0,35.0,3.0,452.6428622673501,526.6758135909014,409.88958028788056,266.6319786553714,293.2040440216892,526.6853538375694
1670.0000000000002,38.0622044640766,17.132345849817796,118.17540081624384,122.21605784670884,42.18885317700716,7.44547104995496,46.00277489407128,10.918477906948397,117.83482758268951,39.0919775463712,118.16732522960822,122.21472364107431,2.940259466351204,4.183147965034398,5.089176121893952,9.27232408692835,3.153573415218045,0.03590845017916921,35.0,17.565982111399705,12.11537440100625,9.0,35.0,3.0,452.7736029771121,525.828930561694,409.3341237916409,267.6077029491667,294.396313895074,525.8321205596277
1680.0000000000002,38.06047925280307,17.23903017505131,116.74073207843912,121.08524961203454,42.231103232163576,7.485205246116551,46.08712368101889,10.992805756897836,116.39281943190872,39.22084113078824,116.73250493075808,121.08114485279611,2.915698299279182,4.187517580734206,5.077320781647583,9.26483836238179,3.1775710006320748,0.03612283110618368,35.0,17.59990528459781,12.13054511905284,9.0,35.0,3.0,452.9362921666929,525.1029121001862,409.1785104821368,268.62139947600576,295.5982212629736,525.1022340476356
1690.0000000000002,38.048174446920086,17.343641495413237,115.39645992629627,120.055663872494,42.259761390250794,7.512140145729802,46.156014413262646,11.053436373595105,115.04158794297184,39.34386969689217,115.3880899758314,120.04986232882344,2.8926773135565123,4.1843748024982,5.06979135996552,9.254166162463719,3.1991698898090477,0.036313832849366415,35.0,17.625540381325266,12.153148049794424,9.0,35.0,3.0,453.1142031760672,524.4758648766948,409.2477417574575,269.6372693241138,296.78966428698465,524.4728737622319
1700.0000000000002,38.03066677046064,17.44584462084856,114.1554572808678,119.12340152415646,42.28083366700989,7.531936750101521,46.21561575227529,11.105836822985566,113.79395872480228,39.460566327275046,114.14695221132558,119.11656438551888,2.8715943430639035,4.177587137087483,5.064680782258753,9.242267919346236,3.2185144610241214,0.036488511178066486,35.0,17.646442003180766,12.18000484277286,9.0,35.0,3.0,453.2972957401017,523.9318625311128,409.4413831388305,270.63931589243725,297.95653144566967,523.9275131348579
1710.0000000000002,38.01098682615644,17.545209727203712,113.0188724977961,118.28150375390118,42.29780895666137,7.547879097287136,46.26959372779877,11.153249284365586,112.651042940384,39.57075331076061,113.01023909361106,118.27403216034747,2.8525661026856666,4.169441401038042,5.0608626610975165,9.23030406213556,3.235789717000881,0.036651434569875525,35.0,17.66468565468523,12.209179269618232,9.0,35.0,3.0,453.4795892640319,523.4580805441161,409.6987843537024,271.61789555659294,299.09063374759063,523.4529491697649
1720.0000000000002,37.99076092021538,17.641376148130973,111.98157850450734,117.52168517332171,42.31265521452752,7.561818083363675,46.32007911800025,11.197555874550517,111.60768287688516,39.67448806118768,111.97282277760992,117.51382184636714,2.8355501833044054,4.161257948719699,5.057681789622944,9.218939738342643,3.2511996411219775,0.03680558950593051,35.0,17.681448223842665,12.239369245354853,9.0,35.0,3.0,453.6577135677642,523.0440687870426,409.9835797531911,272.56744656483403,300.1878759230577,523.038501393525
1730.0000000000002,37.97082624293574,17.734115917287966,111.0357423016076,116.83555779371729,42.326468644819904,7.574784101223827,46.368310466420446,11.23985050126788,110.65601950340204,39.77197356204954,111.02686959510964,116.8274507183209,2.8204271425683807,4.153765505688405,5.054768645684827,9.208534151373232,3.2649431046772635,0.03695297535420724,35.0,17.69739144196285,12.269707091804037,9.0,35.0,3.0,453.82989913624795,522.6812974367209,410.2745029669088,273.48528377053566,301.24666883197614,522.6755025122027
1740.0000000000002,37.95158129729222,17.823313672704103,110.17275515419831,116.2152293687942,42.33984817292379,7.587339836159685,46.41500985958724,11.28077049029605,109.78742157005996,39.86349449620468,110.16377023138604,116.20696992082436,2.80704709140153,4.147341936214726,5.051922947733963,9.199264883948688,3.2772036180396205,0.03709497381064733,35.0,17.712882798563953,12.29962213681796,9.0,35.0,3.0,453.9953189200487,522.3627622585698,410.5594231489376,274.37054285691505,302.2668898473275,522.3568664055122
1750.0000000000002,37.933181928244245,17.908933662904644,109.38418341167876,115.65353870642906,42.3531080248993,7.599780346675061,46.460598251757595,11.32068714682464,108.9934357413366,39.949376697134085,109.37509053287418,115.64518398213204,2.7952536814660887,4.142161264541697,5.049042093402569,9.19120335794427,3.2881464100687823,0.03723256818796456,35.0,17.728120956371697,12.328742341590726,9.0,35.0,3.0,454.15368880347006,522.0826651498102,410.83164309754545,275.22342859262505,303.2492524834002,522.0767456081555
1760.0000000000002,37.915651401291626,17.990993800717263,108.66219111806616,115.14410840682484,42.36639902463729,7.61224716143755,46.50531946767093,11.359815722640748,108.2662087283281,40.02996247926325,108.65299410674224,115.13569437647924,2.784895875564064,4.1382808086061855,5.046079003131582,9.184359811737767,3.297918565762367,0.037366477850978304,35.0,17.743207279903743,12.356828409797004,9.0,35.0,3.0,454.3050331065896,521.836166933976,411.0876820189644,276.04474264276973,304.19493408155614,521.8302707105479
1770.0000000000002,37.898942515966205,18.06954797885288,107.99969185925612,114.6813133308542,42.37977831677503,7.624793837167261,46.54931213243261,11.398278883594458,107.59863877959452,40.10559580885467,107.99039415875468,114.6728626447284,2.775833127174036,4.135691757411013,5.043017690778162,9.178709448189174,3.3066503019702957,0.03749724111731632,35.0,17.75818699500337,12.383731120932907,9.0,35.0,3.0,454.4495484057488,521.619198409726,411.3259705833956,276.8356043455103,305.1053572211845,521.613353606473
1780.0000000000002,37.882972693834,18.14467433416752,107.390367052239,114.26021412828923,42.39324973235178,7.637423901509295,46.5926517821063,11.436144340459748,106.98439369101688,40.17661343461424,107.38097177439516,114.25174085216317,2.767937312642168,4.134348660389165,5.03985946909016,9.174208129479325,3.3144566127193014,0.037625269840072445,35.0,17.77307310327302,12.409363591481508,9.0,35.0,3.0,454.587524496516,521.428315062704,411.5460822451756,277.597289571734,305.9820618005148,521.4225377291601
1790.0000000000002,37.867643904104845,18.216467430170155,106.82862309545754,113.87648035224096,42.40678751131328,7.650113145056195,46.63537607643455,11.473446503260789,106.41786772819482,40.24333961081123,106.81913306227176,113.86799292048435,2.7610928286615053,4.134186542499885,5.036614793869132,9.170801336369015,3.3214389756011014,0.037750883893516135,35.0,17.78786037945531,12.43368272457451,9.0,35.0,3.0,454.71929816894055,521.2605839009619,411.7482727677663,278.3311372094068,306.8266298089948,521.2548822910609
1800.0000000000002,37.85285388750926,18.28503284025845,106.30952450103815,113.52631502095102,42.42035029595553,7.662822766436647,46.677499956044095,11.51019937322684,105.89411456968011,40.30608299736997,106.29994228048108,113.51781809876223,2.755195888695776,4.135130759679745,5.033298579307611,9.168429338987357,3.327686926582706,0.03787433419041998,35.0,17.802533668698914,12.456676760904031,9.0,35.0,3.0,454.845225958876,521.1134944226112,411.93320523548954,279.0384973311392,307.64064037219435,521.1078716657049
1810.0,37.838502273834365,18.35048325122977,105.82872024699886,113.20638503835367,42.433889351123184,7.6755070906207825,46.719024815731714,11.54640510526582,105.4087734995692,40.36513495365966,105.81904818382164,113.19788074763284,2.7501536432637947,4.137103034652976,5.029927758269442,9.167030792922418,3.333279511628768,0.03799582071793702,35.0,17.817072823323826,12.478356490781207,9.0,35.0,3.0,454.96566813897925,520.984887715039,412.1017801394751,279.72070076737145,308.42564345938524,520.9793435632827
1820.0,37.82449398518719,18.412935626082746,105.38237314302988,112.91375944540113,42.44735360837832,7.688118301438236,46.759944378644555,11.582059164365605,104.95799863522242,40.4207687385096,105.37261338531746,112.90524819397854,2.7458829995334004,4.140024788738506,5.026519566941787,9.166544355680294,3.338286575661795,0.038115503118187,35.0,17.8314556689204,12.4987488664691,9.0,35.0,3.0,455.08097902782646,520.872899018126,412.2550283343445,280.37904203670166,309.1831437605824,520.8674310195426
1830.0,37.81074096470344,18.4725090230952,104.96709537283148,112.64585561638586,42.46069269074316,7.7006092760651645,46.800248368707,11.617153591649751,104.53839435047163,40.4732393123619,104.95724989493073,112.63733667490176,2.742309619471987,4.143819285641552,5.023090762559928,9.166910048201482,3.342769898450236,0.03823351023032919,35.0,17.8456598537511,12.517892277013914,9.0,35.0,3.0,455.19150116939926,520.7759109516768,412.394042253824,281.0147696654729,309.91459083747486,520.7705152589454
1840.0,37.797162958193496,18.52932289641734,104.57989133688156,112.4003927411465,42.473858737016286,7.712935338292652,46.83992487169432,11.651679567846545,104.14695801443337,40.52278356417219,104.56996195922096,112.39186465302066,2.739366961877685,4.148412881835445,5.019657174690564,9.168070056526009,3.3467841965363414,0.03834994707523636,35.0,17.859663995905805,12.535832959686047,9.0,35.0,3.0,455.29756184222555,520.6925149954164,412.5199307230853,281.62908060423604,310.6213731659678,520.6871869346729
1850.0,37.78368793593519,18.583495806170674,104.2181081741231,112.1753517437918,42.486807712301776,7.725055449131901,46.8789621630621,11.685628013194048,103.78103042003778,40.569620856187896,104.20809658033131,112.16681264555513,2.7369953621897487,4.153735823576534,5.016233253758961,9.169969077335494,3.350378010870654,0.038464899603295834,35.0,17.873448451175932,12.55262202964542,9.0,35.0,3.0,455.3994707713218,520.6214791635662,412.6337847612487,282.2231167108074,311.304814223476,520.6162136749368
1860.0,37.77025206048155,18.635144335105053,103.87939290341376,111.96894109256895,42.49950007142046,7.736932739186613,46.917349737638666,11.718990739430012,103.43825284574122,40.61395375251038,103.86930065515423,111.96038893048537,2.7351413249910634,4.159722687246776,5.0128321279432875,9.172554815190061,3.3535944674522558,0.038578439781259855,35.0,17.886995759810077,12.568313377175684,9.0,35.0,3.0,455.4975188950696,520.5617213547918,412.7366586816394,282.797963483853,311.9661700654977,520.5565132850072
1870.0,37.756799532005765,18.684382267129763,103.56165528787476,111.77956719137376,42.511901207564335,7.7485349884505,46.95507910185329,11.751761319925947,103.11652984813564,40.65596891521693,103.55148383768888,111.77099989581848,2.7337568146177653,4.166312646434768,5.009465452392151,9.17577809882692,3.3564719618668346,0.038690628672888486,35.0,17.90029095053478,12.582961835104584,9.0,35.0,3.0,455.5919776989787,520.5122867496085,412.829553505364,283.3546490073037,312.6066283536374,520.5071310851193
1880.0,37.7432823809739,18.73131997172908,103.2630360398008,111.6058090077032,42.52398175183232,7.759834900384078,46.99214441163505,11.783935636875128,102.81399740334828,40.69583808915502,103.2527867422164,111.59722462473012,2.7327986168334704,4.173449552973646,5.006143305996547,9.179592858970192,3.3590447544966584,0.03880151866677582,35.0,17.913321689083148,12.596621763759629,9.0,35.0,3.0,455.683098914957,520.4723287287783,412.91340587282315,283.89414379215856,313.22730790994933,520.4672207686763
1890.0,37.729660160252074,18.776063922726507,102.98187931085168,111.44639623316226,42.5357176819287,7.770810196907973,47.028542826985515,11.815512185698765,102.52899534157427,40.73371913502734,102.97155343201464,111.43779301845632,2.7322278988469235,4.18108210598765,5.002874362331752,9.1839564683194,3.3613434926842256,0.03891115693674319,35.0,17.926078394728677,12.609345959209575,9.0,35.0,3.0,455.7711145626736,520.4410928018096,412.9890807019196,284.41736101584627,313.8292589996094,520.4360282780509
1900.0,37.71589961615811,18.81871636982396,102.71670879892616,111.30019034249769,42.547090347828544,7.781443635901269,47.064274738507656,11.846492651403764,102.26004340422732,40.76975708657165,102.70630752493074,111.2915668334046,2.7320097164759107,4.18916377623194,4.999665868582072,9.18882964481401,3.3633956678115027,0.03901958689150836,35.0,17.938554292676486,12.621184781835098,9.0,35.0,3.0,455.85623722603896,520.4179029175051,413.0573665827751,284.9251574314238,314.41346431599146,520.4128780849273
1910.0,37.70197446990006,18.859375162098274,102.46620727863892,111.166168149425,42.5580865730386,7.7917230996723665,47.099344105679045,11.876881631019105,102.0058207289084,40.80408521163729,102.45573172270882,111.15752323562566,2.732112500358791,4.197652667447791,4.996523435934679,9.194176103382471,3.365226030104931,0.03912684824690149,35.0,17.950745440452465,12.63218534726758,9.0,35.0,3.0,455.938660343844,520.4021495671916,413.11897048362687,285.4183337135707,314.98084009021267,520.3971612926268
1920.0,37.68786527222564,18.89813365210273,102.22919912299582,111.043407576905,42.568698763222734,7.801641690609528,47.1337586905432,11.906686731360251,101.76514832982248,40.83682605453987,102.21865033163029,111.03474055752685,2.7325078980565523,4.20651172703356,4.993451438320545,9.199963165354104,3.3668569345755284,0.039232981212398155,35.0,17.962650819878377,12.642390875167166,9.0,35.0,3.0,456.0185584763398,520.3932794584073,413.17451613628066,285.89763622529006,315.5322370935376,520.3883252913771
1930.0,37.673559562674605,18.93508073854701,102.0046355890942,110.9310749685522,42.57892531281788,7.811198105618587,47.16753053836292,11.935919241133147,101.53697434195144,40.86809247958092,101.99401454721136,110.92238565433472,2.7331703325200127,4.215708605611344,4.990452721315532,9.206161326926876,3.368308669748619,0.039338026040349104,35.0,17.97427257425386,12.651839718851306,9.0,35.0,3.0,456.09608724648126,520.3907858603985,413.22453910243246,286.36375772522734,316.06844131546967,520.3858641688897
1940.0,37.65905292224,18.970301111178912,101.79158400761824,110.82841350500269,42.58877192220023,7.820397861324352,47.20067719984639,11.964595178316015,101.32036316073189,40.89798877471668,101.78089164251206,110.81970243932837,2.7340768458686555,4.225216138986151,4.987528569850345,9.212744708836496,3.3695997692081967,0.039442026430854246,35.0,17.985616744580682,12.66056352324199,9.0,35.0,3.0,456.17138206707415,520.3941981220262,413.26947555247534,286.81733753684955,316.59017216540894,520.3893083981919
1950.0,37.6443529157634,19.00387607153027,101.58922418936244,110.73473085008868,42.598255952675856,7.829257356131619,47.23322545815457,11.992738499881456,101.1144917592976,40.92661207900318,101.57846137258085,110.72600002608544,2.7352070406426416,4.235013798410616,4.9846781769623485,9.219691975372964,3.3707473834254174,0.0395450355753358,35.0,17.99669563178577,12.668581811081252,9.0,35.0,3.0,456.2445528673607,520.4030652996505,413.3096277342033,287.2589590613627,317.0980733078772,520.3982091718304
1960.0,37.62944865738744,19.035855008954627,101.39685602035404,110.6494285935202,42.60738202837113,7.837781075884947,47.26520698442216,12.02037733200524,100.9186578302984,40.95405274151136,101.38602358383608,110.64065257346078,2.7365420185193035,4.245082363997299,4.981897990699821,9.22698035469712,3.3717663723978486,0.03964708115010343,35.0,18.00752230405925,12.675993227658012,9.0,35.0,3.0,456.315693859428,520.4169915756547,413.34524150342463,287.6891314902207,317.5926780390052,520.4121317218836
1970.0,37.613414642090206,19.066149715276595,101.21198891791644,110.57271213959342,42.61520780759978,7.845089235178136,47.295826388743066,12.046825813732257,100.7303829573784,40.98026474224071,101.20108798127586,110.5638129778506,2.7380223040984006,4.255097338667878,4.979274404521123,9.234371743189,3.3726429946777854,0.03974692210197094,35.0,18.017577477712848,12.683937529399657,9.0,35.0,3.0,456.38622630463686,520.4379882809353,413.3832249523083,288.10875988186166,318.07691760943595,520.433012739436
1980.0,37.59661073864193,19.095091262782944,101.03358194120628,110.50296182825753,42.622073868237685,7.851500325941799,47.3252804662304,12.072255667063132,100.54861368400586,41.00536244567826,101.02261334700668,110.49399200826127,2.7396220604049133,4.264991468621768,4.976866733591244,9.241858202213011,3.373406257667189,0.03984515531715358,35.0,18.02702108821273,12.691461134527572,9.0,35.0,3.0,456.4560278580781,520.4644583790464,413.4253105912183,288.52011963444784,318.55252565557896,520.4594408838144
1990.0,37.579282114085274,19.12279842085485,100.86206821332158,110.44004707698453,42.628245169520746,7.857262033199959,47.35384309140328,12.096904547460383,100.37377976557023,41.029438837532496,100.85103272825754,110.43102258322368,2.741351711291693,4.2748339290935276,4.974644070972823,9.24947800006635,3.374057389997617,0.03994209496739293,35.0,18.036016803836215,12.698665372994924,9.0,35.0,3.0,456.52486217307126,520.4958879471843,413.47010643564056,288.9237080798729,319.01856884729614,520.4908503149636
2000.0,37.56152227941577,19.149263806305555,100.6974207183844,110.38367159910302,42.63382875718063,7.862474493875879,47.38163199160868,12.120874989247111,100.20585218700462,41.0525637080566,100.68631906822192,110.37460209095838,2.743210706525843,4.284694780910686,4.972573244674321,9.257268025585008,3.3746106354728167,0.04003788945989131,35.0,18.04462917287492,12.70551464666596,9.0,35.0,3.0,456.59256460747696,520.5318530120682,413.5158529503527,289.31916546871884,319.4747647577206,520.5268080706652
2010.0,37.543384618090826,19.174500098355846,100.5394241817115,110.33349363932706,42.638888613542726,7.867197590993043,47.40872029624552,12.144230881669444,100.04461383113008,41.0747998255568,100.52825705567422,110.32438487794684,2.7451933464812277,4.294616341920366,4.970630077168109,9.265246419088477,3.3750797301634923,0.04013263329204087,35.0,18.052897058889982,12.71197662942012,9.0,35.0,3.0,456.6590667549692,520.5719997244336,413.5614203121905,289.7063510223842,319.92115418848914,520.5669547834948
2020.0,37.52490332437908,19.19853691562588,100.38778799640068,110.28917376947987,42.64346713859888,7.871471028330062,47.43515810917788,12.167016148365462,99.8897723907674,41.09620478860369,100.37655605072526,110.28002932745795,2.7472919598400893,4.30461859053243,4.96879989933683,9.273418489869261,3.3754761508525775,0.040226393398192346,35.0,18.06084670543009,12.718040830034909,9.0,35.0,3.0,456.7243567284109,520.6160327979497,413.60622588033857,290.0853362457209,320.3579299500108,520.6109920870723
2030.0,37.50610178110718,19.22141179324336,100.24219368556209,110.25038545134072,42.64759436265352,7.875322940727301,47.460982159193954,12.189263106102716,99.74100781757214,41.11683153833684,100.23089754651248,110.24120768492908,2.749497949215006,4.314708889956186,4.967073233013224,9.28178212296941,3.3758098003380583,0.04031921797662605,35.0,18.068497085088893,12.723709133575426,9.0,35.0,3.0,456.78845203614327,520.6636969500153,413.64999215897694,290.4563023435458,320.7853603537179,520.6586630029408
2040.0,37.48699741049502,19.243165558391357,100.10231960170115,110.21681929620549,42.65129333533071,7.878774930062547,47.486221476975466,12.210997379354524,99.59799700333332,41.13672885604064,100.09095986802774,110.20760988251824,2.7518025924898777,4.3248880977772535,4.965443616729464,9.29033171450672,3.3760894549127776,0.04041114557734924,35.0,18.075863017766267,12.728989832970058,9.0,35.0,3.0,456.85138476800415,520.714765359475,413.6926051116501,290.81948320954206,321.203747338288,520.7097397774497
2050.0000000000005,37.467604363597566,19.263839897686008,99.9678533440766,110.1881844310838,42.65458312694803,7.881844869993017,47.51090056660534,12.232240685842951,99.4604261835268,41.15594179531894,99.95643058908664,110.17894466148192,2.7541973293165274,4.335153667145512,4.963906205976028,9.29905987312154,3.3763230303578733,0.04050220834085406,35.0,18.082956924439543,12.733894468268543,9.0,35.0,3.0,456.91319358559497,520.7690326557433,413.7340376583792,291.1751350869113,321.6134036772922,520.7640165232723
2060.0000000000005,37.447934958255935,19.283476063329037,99.83849752883536,110.16420847573944,42.657480451590224,7.884548422952547,47.53504113243421,12.253012470219003,99.32799669741709,41.17451205043932,99.82701230220152,110.1549394171625,2.7566739374511218,4.345501402933327,4.962457081132561,9.307958484065889,3.376517751197017,0.040592434406903376,35.0,18.089789784271943,12.738436096607131,9.0,35.0,3.0,456.9739194584823,520.8263106282834,413.7743078000345,291.5235200944167,322.0146408640987,520.8213047407628
2070.0000000000005,37.42800049380489,19.302114215101653,99.71397213633881,110.14463677955894,42.660000602503565,7.886899914654122,47.558663101654055,12.273330408043876,99.20042732669192,41.19247827678032,99.70242496568659,110.13533936574784,2.7592245968234947,4.355926415516203,4.961092823771739,9.317019239287939,3.376680263728434,0.040681849122632674,35.0,18.09637166795181,12.742628308405756,9.0,35.0,3.0,457.0336033639121,520.8864253149226,413.81345519536,291.8648975273724,322.40776271769835,520.8814303065343
2080.0000000000005,37.4078116401327,19.319793086960654,99.59401494998056,110.12923142512147,42.66215790906882,7.888912761752179,47.58178512426554,12.293211007134287,99.07745472805564,41.20987635879908,99.58240634232862,110.11990650306224,2.761841917424192,4.3664236015019,4.959810340153672,9.326233941655572,3.3768167116362706,0.04077047585150686,35.0,18.102712003451582,12.746484747541842,9.0,35.0,3.0,457.09228516597256,520.949215122986,413.8515295966955,292.19951949462654,322.79306231223813,520.9442315310151
2090.0000000000005,37.38737865335292,19.33654985737144,99.47838105194349,110.11777005433852,42.66396600439624,7.890599722570528,47.6044248743023,12.3126699055519,98.958832923058,41.22673964461717,99.46671149500952,110.10841841160824,2.764518932028805,4.376987913162641,4.958606731901176,9.335594645063818,3.3769327953969475,0.04085833638879556,35.0,18.108819746406535,12.750018822458571,9.0,35.0,3.0,457.15000307795367,521.014529382338,413.88858398131754,292.52762878440063,323.17082073221945,521.0095576844341
2100.0000000000005,37.36671148538253,19.35242011868195,99.36684192210832,110.11004472427304,42.665437971003854,7.891973033932458,47.626599223386954,12.33172202310874,98.84433239188722,41.243099153620726,99.35511188550304,110.10066710426156,2.767249078159466,4.387614485006951,4.9574792325391845,9.345093717546135,3.3770338171949734,0.040945451218980314,35.0,18.11470347209217,12.753243569558665,9.0,35.0,3.0,457.2067934437975,521.0822272370638,413.92467116223736,292.84945804451894,323.54130671177217,521.0772678713824
2110.0000000000005,37.34581983563286,19.36743789771924,99.25918436482146,110.10586081331394,42.66658642005293,7.893044485899166,47.64832434321736,12.35038165143112,98.73373899563744,41.25898376152617,99.24739430114434,110.0964579237729,2.7700261702546056,4.398298683477336,4.956425164741562,9.3547238482189,3.3771247176914088,0.04103183961283816,35.0,18.120371425674136,12.756171586237087,9.0,35.0,3.0,457.26269068911085,521.1521767449078,413.95984208533326,293.16522962075385,323.90477677376805,521.147230120892
2120.0000000000005,37.32471317314157,19.381635703322782,99.15520939726287,110.10503599844384,42.667423535486016,7.893825463687508,47.66961576941363,12.368662510589727,98.62685286057747,41.274420366942415,99.14335974311133,110.0956085164018,2.7728443954692663,4.409036158667579,4.955441959141992,9.364478117809572,3.3772101071054728,0.04111752004601405,35.0,18.12583155175196,12.758815003944562,9.0,35.0,3.0,457.317727359452,521.2242541177401,413.99414506122383,293.47515574483447,324.26147562514234,521.2193206218336
2130.0000000000005,37.30340074385068,19.39504458670405,99.05473117041721,110.10739931305932,42.66796109967177,7.8943269722708465,47.69048844418461,12.386577787371152,98.52348729545923,41.289434042371965,99.04282234732086,110.09794788797905,2.775698264601369,4.419822805505706,4.954527100284933,9.374349905790638,3.377294292157844,0.04120250991897728,35.0,18.131091512813214,12.761185482421752,9.0,35.0,3.0,457.3719342011194,521.2983430646409,414.0276254749341,293.77943889533566,324.6116366654085,521.293423063609
2140.0000000000005,37.28189156921325,19.40769420647024,98.95757594730537,110.11279028331558,42.668210507283135,7.894559649947041,47.71095674181388,12.4041401586735,98.42346776638772,41.30404817153931,98.94560836258941,110.10331553872372,2.7785826069167605,4.43065478205575,4.953678154549201,9.38433293660495,3.377381299819704,0.04128682589118384,35.0,18.136158704449485,12.763294217760006,9.0,35.0,3.0,457.42534026242095,521.3743342158677,414.06032577808554,294.0782722386541,324.95548254893663,521.3694280580369
2150.0000000000005,37.26019444641155,19.41961289669393,98.86358115904248,110.12105813320072,42.668182780289,7.8945337828940865,47.73103450060656,12.421361820340737,98.32663094974868,41.31828457557469,98.85155520662728,110.11156066891078,2.7814925412064486,4.44152848673211,4.952892751957132,9.394421238689246,3.377474898643623,0.04137048383397814,35.0,18.141040264808513,12.7651519516416,9.0,35.0,3.0,457.4779729961349,521.4521245980537,414.0922855264057,294.3718401036897,325.29322574916927,521.4472326154608
2160.0000000000005,37.23831794395914,19.430827730035503,98.77259454703395,110.13206107376908,42.667888574441264,7.89425931174452,47.750735042856846,12.43825457021086,98.23282387165617,41.332163628855035,98.76051060818028,110.12254146564892,2.7844234558957504,4.452440534136043,4.952168590974103,9.404609125110143,3.377578616929399,0.04145349887636676,35.0,18.145743074809328,12.766768993217797,9.0,35.0,3.0,457.5298583620244,521.5316171753199,414.1235417456619,294.6603184905218,325.62506908531174,521.5267396824752
2170.0000000000005,37.216270395287616,19.441364582156208,98.68447334502184,110.14566563523069,42.66733818477422,7.893745837194558,47.7700711871,12.454829809414662,98.14190308739192,41.34570436334912,98.67233178902163,110.13612443807772,2.7873710012444994,4.463387768871377,4.951503450755323,9.414891219626702,3.3776957625745405,0.04153588561156837,35.0,18.15027377621476,12.768155226360308,9.0,35.0,3.0,457.58102093400896,521.6127204297208,414.15412882506126,294.9438753815605,325.95120629333644,521.6078577268017
2180.0000000000005,37.1940599115677,19.451248193240247,98.59908359708602,110.16174606586968,42.666541569401495,7.8930026426420445,47.78905528661723,12.471098396814511,98.05373399682112,41.35892457019412,98.58688478190297,110.152183812952,2.7903310493461047,4.474367212353552,4.950895145637351,9.425262357990903,3.3778294371915654,0.041617657798439726,35.0,18.15463878095494,12.769320127166509,9.0,35.0,3.0,457.63148397123865,521.6953479462611,414.1840787147356,295.2226712848595,326.2718224467937,521.6905003176828
2190.0000000000005,37.17169437023277,19.460502221507625,98.51629947679405,110.1801837906321,42.66550834561637,7.892038690948083,47.80769923588478,12.487070778694315,97.9681901615405,41.371840887502735,98.50404374966264,110.1706009952502,2.7932997107154303,4.48537609188703,4.950341589722936,9.435717681609965,3.3779825506777623,0.041698828868179806,35.0,18.15884426358673,12.77027278571228,9.0,35.0,3.0,457.68126951724054,521.7794180864644,414.2134213035236,295.49685961369346,326.58709445559776,521.7745858023377
2200.0000000000005,37.14918141621474,19.46914929872992,98.43600268225848,110.2008669057064,42.664247799355294,7.890862633628899,47.82601448710129,12.502757007104378,97.88515269785377,41.384468883432525,98.4236903802435,110.1912640610994,2.796273286631898,4.496411776593481,4.9498407345784114,9.446252511171892,3.378157834690712,0.041779411462181615,35.0,18.162896172614296,12.771021920067312,9.0,35.0,3.0,457.7303984806794,521.8648536639217,414.242184525473,295.76658706381505,326.89719151090827,521.8600369792407
2210.0000000000005,37.126528463244426,19.477211082255398,98.3580818825552,110.22368971518488,42.66276889412482,7.889482819514683,47.8440120652234,12.518166753685534,97.80450972129096,41.396823132465045,98.34571333307296,110.21406729553814,2.799248279834162,4.507471804640079,4.9493906092152375,9.456862413855315,3.3783578548507944,0.041859417819844966,35.0,18.166800240948305,12.77157589255114,9.0,35.0,3.0,457.7788907107313,521.9515816471107,414.2703944877626,296.03199397974595,327.2022755031624,521.9467808025291
2220.0000000000005,37.10374269582543,19.484708303801938,98.28243221400528,110.24855230857628,42.66108027967313,7.887907303138661,47.86170258282973,12.53330932329004,97.72615584113531,41.40891728600735,98.27000773531088,110.23891076996192,2.8022213835608545,4.518553873814011,4.94898932074002,9.46754319455403,3.3785850219026523,0.04193885982428342,35.0,18.170561993974214,12.771942725787426,9.0,35.0,3.0,457.8267650664415,522.0395328882701,414.2980756158032,296.2932146950383,327.50250141019126,522.0347481108289
2230.0000000000005,37.08083107240237,19.49166081565346,98.20895481940936,110.27536017241285,42.65919030161609,7.886143853988187,47.8790962564895,12.548193668836518,97.64999169803615,41.42076413773356,98.19647472105201,110.26569995309268,2.8051894427821047,4.529655787186528,4.948635003584652,9.478290790771181,3.3788416020027827,0.042017748615160014,35.0,18.17418675666568,12.772130116919698,9.0,35.0,3.0,457.874039480169,522.1286418732872,414.3252507712653,296.55037785008307,327.79801766214706,522.1238733762841
2240.0000000000005,37.05780032948238,19.498087633904333,98.13755642985488,110.30402383358428,42.65710701118364,7.884199965842469,47.89620292474702,12.562828407492418,97.57592354430425,41.432375683930616,98.12502101310444,110.29434535489544,2.808149477650124,4.540775496768728,4.948325878894576,9.489101375663305,3.3791297262437174,0.04209609511759599,35.0,18.177679657197075,12.772145451711708,9.0,35.0,3.0,457.92073101506185,522.2188464891353,414.3519413977245,296.8036066870735,328.0889664734055,522.2140944728488
2250.0000000000005,37.03465698470064,19.504006979194287,98.0681489758703,110.33445853100926,42.65483817346679,7.8820828646859695,47.91303206029989,12.577221831838813,97.50386285368643,41.44376317904499,98.05555853411603,110.32476219787054,2.8110986547383203,4.551911064597319,4.948060218109914,9.499971282707232,3.3794513994357005,0.0421739097756811,35.0,18.181045635585637,12.771995817657228,9.0,35.0,3.0,457.9668559204297,522.3100878130747,414.37816760912654,297.05301932602544,328.3754841665888,522.3053524649883
2260.0000000000005,37.01140734115811,19.509436315636375,98.00064923218179,110.36658391251008,42.65239127657153,7.879799517446599,47.929592784231176,12.591381922747644,97.43372596481981,41.45493718717404,97.98800405130704,110.35687011407084,2.8140342839241046,4.563060663780922,4.947836351368798,9.51089701514972,3.3798085081916613,0.042251202658083055,35.0,18.184289450425407,12.771688016991732,9.0,35.0,3.0,458.012429682312,522.4023099159276,414.4039482904044,297.2987290281492,328.65770147334536,522.3975914111819
2270.0000000000005,36.988057491986496,19.514392387608208,97.93497849074109,110.40032375446032,42.649773540590495,7.877356640542586,47.94589387968384,12.605316361737778,97.36543375305219,41.46590762959784,97.92227884947465,110.3905928645612,2.816953805864032,4.574222563899276,4.947652658240312,9.521875222139586,3.3802028284304733,0.042327983411826475,35.0,18.1874156853458,12.77122857912184,9.0,35.0,3.0,458.05746707043255,522.495459679509,414.42930119057826,297.54084444312224,328.9357438174627,522.490758181124
