time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,36.964613325027365,19.51889125436452,97.87106226014932,110.43560570311166,42.64699192629948,7.874760708154157,47.96194380469953,12.619032542576235,97.29891132874207,41.47668382878163,97.85830843039544,110.42585808148038,2.8198548017708647,4.585395152253032,4.947507596558014,9.532902748811043,3.380636032332017,0.04240426154059719,35.0,18.190428755363087,12.770623772424187,9.0,35.0,3.0,458.10198218171513,522.5894866277763,414.45424300696607,297.7794698400912,329.2097315803235,522.584802287922
2290.0000000000005,36.941080526173465,19.52294832120276,97.80882998502884,110.47236103557304,42.64405314192234,7.872017958674745,47.97775069986771,12.632537590919071,97.23408775559666,41.48727454882612,97.79602223217677,110.46259702724774,2.8227349531028247,4.596576872585373,4.947399641987344,9.543976514572718,3.3811096943698966,0.04248004591930579,35.0,18.19333291524208,12.769879617239894,9.0,35.0,3.0,458.1459884809545,522.68434277316,414.47878948075214,298.0147053461606,329.4797803592088,522.6796757319768
2300.0000000000005,36.917464581514366,19.526578407585877,97.7482147823384,110.51052448456352,42.640963648123886,7.869134399492451,47.99332240068778,12.645838439574334,97.17089578624535,41.497688031741056,97.73535336555875,110.5007444169558,2.825592070518255,4.6077662766623595,4.9473273503105215,9.55509362697288,3.3816252978160204,0.042555345333927325,35.0,18.196132260910417,12.76900189712228,9.0,35.0,3.0,458.18949889544166,522.7799825415387,414.50295551929986,298.24664714042603,329.74600121465835,522.7753329226861
2310.0000000000005,36.8937708036091,19.52979582234121,97.68915308005452,110.55003390018766,42.63772969099082,7.86611583788016,48.00866648018088,12.65894171286334,97.10927149899331,41.50793202747058,97.67623825255767,110.54023809032486,2.8284240516427364,4.61896195982014,4.947289288614828,9.566251248434966,3.3821842389152814,0.042630168031186806,35.0,18.19883074940003,12.767996190857671,9.0,35.0,3.0,458.23252588008467,522.8763625393706,414.52675536819874,298.47538805959334,330.00850122530875,522.8717304598272
2320.0000000000005,36.87000427982588,19.532614146764278,97.63158485526583,110.59083040422638,42.63435724529228,7.862967828128603,48.023790182420605,12.671853728085637,97.04915453776705,41.518013845452,97.61861686460321,110.581019156163,2.8312289338018175,4.630162652640547,4.9472841388888895,9.577446791529438,3.3827878336453328,0.042704522355422464,35.0,18.20143215775761,12.766867802046248,9.0,35.0,3.0,458.2750811967438,522.9734415900376,414.5502021470463,298.70101648672,330.2673825094206,522.9688271561213
2330.0000000000005,36.84616995611421,19.53504650845099,97.57545285007257,110.63285765524716,42.63085211121251,7.859695761918034,48.03870053326806,12.684580608996612,96.99048732330243,41.527940359358475,97.56243193832968,110.62303126370632,2.8340048236734505,4.641367106289923,4.947310584645674,9.588677690935597,3.383437321926188,0.042778416147378574,35.0,18.20394015135332,12.765621874197052,9.0,35.0,3.0,458.3171761664789,523.071180245968,414.5733085552616,298.92361812255854,330.52274392884743,523.0665835581704
2340.0000000000005,36.82227259181148,19.537105493576007,97.52070273635701,110.67606207713732,42.62721986653911,7.856304823762628,48.05340428938254,12.697128242679184,96.93321521990163,41.5377180788563,97.50762914041024,110.66622082512129,2.836749906528905,4.652574119726108,4.947367330167503,9.59994144989361,3.3841338736978264,0.04285185673385813,35.0,18.20635825306061,12.764263327192964,9.0,35.0,3.0,458.35882162056566,523.1695409819873,414.59608642616627,299.14327510705976,330.774680598085,523.1649621313405
2350.0000000000005,36.798316772264954,19.53880318321057,97.46728286878304,110.72039263493406,42.6234658782957,7.852800001927334,48.06790795531301,12.709502294540243,96.87728628732751,41.547353069805126,97.45415682051187,110.71053679126612,2.83946250866463,4.663782643056601,4.94745321268453,9.611235855741134,3.3848785910757444,0.04292485198361317,35.0,18.2086898495495,12.762796880978668,9.0,35.0,3.0,458.4000279326647,523.2684880459549,414.61854686882447,299.36006643019067,331.0232834117176,523.2639271103506
2360.0000000000005,36.77430692251807,19.540151190620353,97.41514419209476,110.76580072850834,42.61959532540111,7.849186109632227,48.0822178021813,12.721708224631982,96.8226511868406,41.55685116538274,97.4019659185929,110.75593055575656,2.842140974008736,4.674991570026055,4.947567000791903,9.622558570817958,3.3856725119604785,0.04299740851435562,35.0,18.21093820929684,12.7612270786762,9.0,35.0,3.0,458.44080505054256,523.3679873667297,414.64070050093625,299.5740680749367,331.268640531736,523.3634444216904
2370.0000000000005,36.75024731234514,19.541160708294058,97.36423985322723,110.81223986872128,42.6156132012099,7.845467787468807,48.0963398837142,12.733751301678636,96.76926279274132,41.56621776899527,97.35100957697854,110.80235561557016,2.8447837857310456,4.68619995483717,4.947707604528725,9.633907559365895,3.386516616021205,0.04306953370134975,35.0,18.21310648189973,12.759558285857224,9.0,35.0,3.0,458.4811625553624,523.4680063661198,414.6625573140834,299.7853534224224,331.5108364752049,523.4634814739711
2380.0000000000005,36.726142074184246,19.54184252794522,97.31452520104689,110.85966562616692,42.61152433916494,7.841649527390075,48.11028005648664,12.745636620664529,96.71707619070963,41.5754580691455,97.30124314010337,110.8497675347561,2.8473894458180773,4.69740679721396,4.947873882052024,9.645280679265984,3.387411825042717,0.04314123388925588,35.0,18.215197718620967,12.757794737208089,9.0,35.0,3.0,458.5211096619212,523.5685138806241,414.6841270948343,299.9939934108214,331.7499534496694,523.5640071004909
2390.0000000000005,36.701995145941154,19.542206930056068,97.26595792545929,110.90803588232971,42.60733334159585,7.837735606248486,48.12404390569001,12.757369039866944,96.66604882045827,41.58457688548543,97.25262429365682,110.89812418189712,2.849956589987924,4.708611268897632,4.9480648220533725,9.656676090951004,3.388359010405812,0.04321251595173342,35.0,18.217214817521207,12.755940409555592,9.0,35.0,3.0,458.5606551570365,523.6694804068051,414.70541837077474,300.2000554435118,331.98606920575685,523.6649917855106
2400.0000000000005,36.67781036917015,19.54226392236319,97.21849743057619,110.95731010502487,42.6030447017916,7.833730199811725,48.137636882723605,12.768953298462293,96.61613984236777,41.593578855427154,97.20511243764686,110.94738501867717,2.8524838704806257,4.719812475813891,4.948279373013752,9.668091848827645,3.389358989503639,0.04328338598107226,35.0,18.21916061209112,12.753999222914617,9.0,35.0,3.0,458.59980757709377,523.7708775246447,414.726440061322,300.40360554052864,332.2192601664318,523.7664071059784
2410.0000000000005,36.65359140876816,19.542023053075127,97.17210517937825,111.00744979370882,42.598662705394645,7.829637290694792,48.15106419521665,12.780393923055383,96.56731048692419,41.60246832285191,97.15866903115376,110.99751153352014,2.856716707930433,4.731009639723929,4.948516570545673,9.6795262102696,3.3883395519753856,0.043353850246557246,35.0,18.22103780126849,12.751974878607484,9.0,35.0,3.0,458.638575076369,523.8726782705995,414.7472000762004,300.60470656286736,332.4495990433279,523.86822608827
2420.0000000000005,36.62934182887512,19.541493600209435,97.126744151393,111.05841788420496,42.5941915242432,7.825460756014935,48.164330915427165,12.791695320327165,96.51952350735185,41.6112494026026,97.1132570498992,111.04846665592709,2.864131363806369,4.742201973348841,4.948775447261688,9.690977420610528,3.383565971545184,0.043423914645476513,35.0,18.222849014315383,12.749870996190566,9.0,35.0,3.0,458.67696557126334,523.9748566830607,414.76770638200327,300.80341993605055,332.677156763508,523.9704227671122
2430.0000000000005,36.60506504276048,19.540684442975415,97.08237915087005,111.11017909116153,42.589635152933695,7.821204308148879,48.17744190499624,12.802861713167031,96.47274349146728,41.61992599629962,97.06884129450415,111.10021509140712,2.871560766409485,4.753388751091211,4.9490550862425335,9.702443837333744,3.3788049867617445,0.04349358495273314,35.0,18.22459676703295,12.747691016321768,9.0,35.0,3.0,458.71498664158656,524.0773880585971,414.78796626784384,300.99980436716487,332.902001293252,524.0729724312905
2440.0000000000005,36.5807643360931,19.53960413833244,97.03897656593152,111.16269968500968,42.58499744151501,7.816871525270016,48.1904018549757,12.813897175024463,96.4269366183727,41.62850181336228,97.02538814958115,111.15272310278904,2.879004011755196,4.764569299817733,4.949354617627376,9.713923917445108,3.3740570967537407,0.04356286692565486,35.0,18.226283485041225,12.745438252959786,9.0,35.0,3.0,458.7526456013241,524.1802488052608,414.80798669154296,301.19391656906845,333.1241982863684,524.1758514830518
2450.0000000000005,36.5564428739484,19.53826094174445,96.99650419876569,111.21594732746172,42.58028210051603,7.812465856044297,48.203215294000735,12.824805637094528,96.38207048891549,41.63698032592424,96.98286541395665,111.2059583426754,2.886460227743541,4.775742974221143,4.949673191554672,9.725416165775815,3.3693227685241847,0.043631766107481935,35.0,18.227911504640016,12.743115889086482,9.0,35.0,3.0,458.7899495172332,524.2834163282429,414.8277742518566,301.3858113626692,333.3438109690893,524.2790373195324
2460.0000000000005,36.53210372129676,19.536662847064576,96.95493118936889,111.26989096198866,42.57549272861807,7.807990645482958,48.215886616443946,12.835590935265143,96.33811404715325,41.64536488610207,96.94124222433689,111.25988974959785,2.8939285949283446,4.786909177685678,4.950010024620202,9.73691920230588,3.3646024367601823,0.04370028821727395,35.0,18.22948309442125,12.740727028587004,9.0,35.0,3.0,458.82690523243485,524.3868689272872,414.847335597768,301.575542056975,333.56090113869794,524.3825082380869
2470.0000000000005,36.50774979219856,19.53481747786543,96.91422822458979,111.32450109745986,42.57063274918693,7.803449075630909,48.228420008798075,12.846256753699208,96.29503779345448,41.65365865534244,96.90048926445233,111.3144878251564,2.901408214459079,4.798067169791849,4.950364160816612,9.748431330608462,3.3598965088840145,0.043768436939581365,35.0,18.231000412225,12.738274591943023,9.0,35.0,3.0,458.8635192968968,524.4905860408974,414.86667654613575,301.763159332346,333.77552760727247,524.4862436714076
2480.0000000000005,36.483383921388125,19.532732267299707,96.87436701156096,111.37974923775688,42.565705497820474,7.7988442473602495,48.24081955846679,12.856806636983263,96.25281325273792,41.66186459276008,96.86057823838819,111.36972406430168,2.9088984248047227,4.809216574890185,4.950735019983072,9.759951594873256,3.355205362843996,0.043836219075488334,35.0,18.23246556266298,12.73576143489737,9.0,35.0,3.0,458.8997981045988,524.5945478182429,414.88580294203774,301.94871291934123,333.98774762204766,524.5902237604649
2490.0000000000005,36.459008834136064,19.53041436204808,96.83532053437578,111.43560812832146,42.56071418704386,7.794179147373256,48.253089205907465,12.867243999352752,96.21141323304765,41.669985573103695,96.82148212729297,111.42557120937909,2.9163984368188305,4.820356777128799,4.951121784822421,9.771478561951222,3.3505293510614487,0.043903638862358416,35.0,18.233880573117176,12.733190307782309,9.0,35.0,3.0,458.93574780831034,524.6987352796305,414.9047204317719,302.1322506976662,334.1976168121014,524.694429525307
2500.0000000000005,36.43462714423338,19.527870645560768,96.79706293740284,111.4920516910355,42.555661901043976,7.789456643264259,48.26523274408667,12.877572126573,96.17081170945156,41.67802429327156,96.78317507271011,111.48200317403337,2.923907548623334,4.831487290576985,4.951523755941008,9.783011046517991,3.34586880187923,0.04397070124353243,35.0,18.23524738765292,12.73056383308318,9.0,35.0,3.0,458.9713743560208,524.8031303042585,414.9234341898455,302.3138187889695,334.40518856059634,524.7988428376234
2510.0000000000005,36.41024136442681,19.52510775320297,96.75956945457709,111.54905493118996,42.55055161141783,7.784679498220272,48.27725383531719,12.887794190424016,96.13098375188419,41.68598332490404,96.74563230583252,111.53899495810036,2.9314250692303587,4.8426076191482315,4.951940233225561,9.794547852373793,3.3412240193965923,0.044037410768550125,35.0,18.23656787964921,12.727884543118478,9.0,35.0,3.0,459.0066834959666,524.9077155478019,414.9419492905668,302.49346181586606,334.61051450606004,524.9034463493175
2520.0000000000005,36.38585392528292,19.522132125239125,96.7228162457542,111.60659377371708,42.54538619744576,7.779850389956778,48.289156033981925,12.897913268170273,96.0919053609652,41.69386511428388,96.70882998385176,111.59652248142704,2.938950355588856,4.8537173277072165,4.952370574529065,9.806087902236282,3.3365952859967614,0.04410377225145612,35.0,18.237843865040304,12.725154886521809,9.0,35.0,3.0,459.04168082088427,525.012474326805,414.9602706279033,302.6712231901173,334.81364492169286,525.0082233735774
2530.0000000000005,36.36146716313675,19.518949982604227,96.68678044773839,111.66464512796416,42.540168433405576,7.774971898843091,48.30094277432696,12.907932332315513,96.05355351909917,41.701671990668096,96.67274524099602,111.6545626455503,2.9464827634935498,4.864815955429958,4.952814118551174,9.817630073981134,3.331982862964616,0.04416978998376672,35.0,18.239077094945344,12.722377230183495,9.0,35.0,3.0,459.0763717540628,525.1173906706272,414.9784029775031,302.84714493051143,335.0146284473435,525.1131579325385
2540.0000000000005,36.33708329148168,19.51556737804321,96.65144026512272,111.72318717753468,42.53490095044085,7.770046472224294,48.31261732479637,12.917854211933218,96.01590628438464,41.70940615942106,96.63735627941608,111.71309362328589,2.954021702195787,4.87590312418054,4.953270262974651,9.82917338715519,3.327386992400549,0.04423546840387224,35.0,18.24026922984882,12.719553791922522,9.0,35.0,3.0,459.11076166701383,525.2224496562345,414.9963505526085,303.0212671703998,335.21351153704774,525.2182350916875
2550.0000000000005,36.31270447464418,19.511990184479657,96.61677448768104,111.78219856840184,42.52958633126921,7.765076512951965,48.32418289814071,12.927681686387244,95.97894230113616,41.71706973689789,96.60264188644926,111.77209406293416,2.9615665764144983,4.886978394399903,4.953738401678962,9.840716796078864,3.3228078931093283,0.04430081166061753,35.0,18.241421903435537,12.716686810292288,9.0,35.0,3.0,459.1448557454478,525.3276366188916,415.01411839628247,303.1936298772713,335.4103403125999,525.3234401928779
2560.0000000000005,36.288332761341344,19.508223957590477,96.5827629845032,111.84165900892526,42.52422702632763,7.760064300954695,48.33564255186005,12.937417400839196,95.94264129954048,41.72466473473901,96.56858192886979,111.83154366663916,2.969116833830672,4.8980414022827405,4.954217973737819,9.85225937602056,3.3182457705140047,0.04436582393964339,35.0,18.242536663043893,12.713778366321437,9.0,35.0,3.0,459.1786589050135,525.4329376374732,415.0317105815712,303.3642707865234,335.6051585487475,525.4287593096399
2570.0000000000005,36.26397014585205,19.50427411430462,96.54938629836509,111.90154885885556,42.51882542625127,7.7550120609930095,48.346999273135125,12.947063938537385,95.90698368647466,41.73219306589681,96.53515694718307,111.89142279070262,2.9766719439349587,4.9090917992444245,4.954708439618916,9.863800238863341,3.3137008123992544,0.04443050943604687,35.0,18.243615019927287,12.710830495829043,9.0,35.0,3.0,459.2121759424723,525.5383392455822,415.04913123164846,303.53322690129846,335.7980090153491,525.5341789739912
2580.0000000000005,36.23961854346124,19.500145887052096,96.51662573509992,111.96184925488257,42.51338383541059,7.749921937893929,48.35825595064451,12.95662379696995,95.8719506359242,41.73965656523308,96.50234824502049,111.9517125682226,2.9842313787321535,4.920129229444637,4.9552092466416235,9.87533847608626,3.3091731916181986,0.0444948719729636,35.0,18.244658431826224,12.707845149496675,9.0,35.0,3.0,459.2454115117666,525.6438285414865,415.0663841916241,303.70053399539125,335.9889332205189,525.6396862823241
2590.0000000000005,36.21527978977738,19.49584431880021,96.48446337795059,112.02254212571056,42.50790446716035,7.7447959920828,48.36941536622097,12.966099380886137,95.83752410389235,41.74705698385941,96.47013790349855,112.01239492175694,2.991794647357,4.931153384703869,4.955719888809072,9.886873273512942,3.304663066446477,0.04455891550478228,35.0,18.24566829902733,12.704824194977393,9.0,35.0,3.0,459.2783701186881,525.74939319746,415.08347305910667,303.8662265738954,336.17797118546434,525.7452689014258
2600.0000000000005,36.19095565205552,19.491374297063828,96.45288195831849,112.08361006430476,42.50238946086171,7.739636215482506,48.38048021712432,12.975493021311877,95.80368669773677,41.75439599475061,96.43850865194516,112.07345244101548,2.999361271635629,4.942163959992109,4.956239868357993,9.8984038283501,3.300170580302334,0.044622643827499725,35.0,18.24664597655624,12.701769440364956,9.0,35.0,3.0,459.31105615047295,525.8550213713174,415.1004013829252,304.0303382213248,336.3651618449475,525.8509149875393
2610.0000000000005,36.16664782926576,19.486740541918262,96.42186487442163,112.1450363321477,42.4968408790323,7.734444528825636,48.3914531101718,12.984806970658267,95.77042169530728,41.761675194569534,96.40744388656678,112.13486838482538,3.006930797168737,4.9531606760508575,4.956768714623933,9.90992939067479,3.295695863704536,0.04468606073498137,35.0,18.24759277125293,12.698682628179029,9.0,35.0,3.0,459.343473859451,525.9607016981691,415.1171725397934,304.1929014562237,336.5505428895787,525.956613174945
2620.0000000000005,36.14235795500176,19.48194763541693,96.3913961161852,112.20680481148791,42.49126071288694,7.729222786815341,48.402336572374985,12.994043411839924,95.73771296950082,41.76889611202944,96.37692759533007,112.19662662915688,3.0145027745517927,4.964143249188528,4.957305951996902,9.921449201185427,3.291239034490716,0.04474916977121818,35.0,18.248509946258025,12.69556543400006,9.0,35.0,3.0,459.3756273996448,526.0664232750524,415.1337897855845,304.3539478948563,336.7341510118862,526.0623525548045
2630.0000000000005,36.11808758932708,19.476999980922983,96.36146033961175,112.26890006666572,42.48565087121408,7.723972767692544,48.413133032957234,13.00320444310023,95.70554506305548,41.77606021215036,96.34694443234336,112.2587117363152,3.022076785531017,4.975111433621121,4.957851145526648,9.932962579147768,3.2868001986926427,0.044811974565579504,35.0,18.249398712719422,12.692419463729436,9.0,35.0,3.0,459.40752078372753,526.1721756930377,415.15025617595967,304.51350799448545,336.9160215775366,526.1681227180602
2640.0000000000005,36.09383824105229,19.47190187342062,96.33204269225712,112.33130717052428,42.48001320644728,7.718696197609804,48.42384485678799,13.012292106467669,95.6739030130412,41.783168894092,96.31747954331377,112.3211087754741,3.0296524194535697,4.986064983326833,4.958403860684784,9.944468844011617,3.2823794505790893,0.04487447860212581,35.0,18.250260247427207,12.689246275083349,9.0,35.0,3.0,459.43915794536946,526.2779489172369,415.1665747320308,304.67161155601536,337.0961891533563,526.2739136273947
2650.0000000000005,36.06961135361668,19.466657457814904,96.30312888227768,112.394011776281,42.4743494992866,7.713394736217594,48.43447432639744,13.021308372568797,95.64277242014198,41.79022349743411,96.28851863459509,112.38380339636484,3.0372292881292706,4.997003674730175,4.958963692052472,9.955967366782648,3.277976873756165,0.044936685380051945,35.0,18.251095683338235,12.686047369101573,9.0,35.0,3.0,459.47054270427645,526.383733337219,415.1827483854358,304.82828743416525,337.2746872283601,526.3797156701371
2660.0000000000005,36.04540831320542,19.461270743320146,96.27470514567699,112.45700007450232,42.46866146765184,7.708069985020189,48.44502365174313,13.03025515219241,95.61213941568795,41.79722530985964,96.26004794043888,112.4467817862801,3.0448070051562697,5.00792727355562,4.959530228592863,9.967457502148482,3.273592541421824,0.04499859813499588,35.0,18.2519061151728,12.68282419525093,9.0,35.0,3.0,459.50167877353186,526.4895197294128,415.1987799927697,304.98356364949024,337.4515483226273,526.4855196207021
2670.0000000000005,36.02123044601843,19.455745614262295,96.24675821613744,112.52025879588138,42.46295076099095,7.702723482024226,48.45549496202078,13.039134321311169,95.58199063228403,41.804175555389634,96.2320541928326,112.5100306717248,3.052385214667982,5.018835593156333,4.960103094173516,9.978938687329848,3.2692265181265108,0.04506022025930175,35.0,18.252692593036898,12.67957812951886,9.0,35.0,3.0,459.5325697792527,526.5952992806137,415.21467210491113,305.13746729698283,337.62680391194147,526.5913166625501
2680.0000000000005,35.99707902967997,19.45008583705868,96.21927528861772,112.58377512889302,42.457218978482224,7.697356711793077,48.46589032895756,13.047947677792765,95.55231316556448,41.81107542319387,96.20452458506784,112.5735372395198,3.059963560569776,5.02972842301164,4.960681911991397,9.990410335003038,3.264878857950448,0.04512155489877214,35.0,18.253456139876448,12.676310523161533,9.0,35.0,3.0,459.56321925236574,526.7010634990966,415.23042747390696,305.29002486321616,337.80048475914776,526.6970983040517
2690.0000000000005,35.97295528511764,19.444295048449305,96.19224404813538,112.64753678057758,42.45146765430541,7.691971091409697,48.47621174809694,13.056696942229904,95.5230946048114,41.817926046928896,96.1774468005544,112.6372891933824,3.067541714591464,5.040605598983272,4.961266335903292,10.001871934886564,3.2605496079516607,0.045182605320388806,35.0,18.254197734464185,12.67302265117172,9.0,35.0,3.0,459.59363062558015,526.8068042775022,415.24604846803845,305.4412618532989,337.9726205436182,526.8028564355837
2700.0000000000005,35.94886039716374,19.438376813925856,96.16565249568522,112.71153178694344,42.44569828609311,7.686568017840044,48.48646117711564,13.065383801904773,95.49432285623965,41.8247285103717,96.15080883869445,112.70127456694718,3.075119332350766,5.051466910620359,4.96185598904431,10.013322899664669,3.256238804888919,0.04524337439016968,35.0,18.2549183349272,12.669715779183036,9.0,35.0,3.0,459.6238072816584,526.9125137511018,415.2615376975136,305.5912035121305,338.1432405106441,526.9085831914258
2710.0000000000005,35.92479548570976,19.43233454049482,96.1394891637765,112.7757487355392,42.439912297519925,7.681148819744294,48.496640486589015,13.074009869109943,95.46598636114896,41.83148385974715,96.12459923046376,112.76548194443268,3.0826961187889363,5.062312224581359,4.962450566840363,10.024762791421722,3.2519464796809214,0.045303865379423616,35.0,18.255618852171324,12.666391098811689,9.0,35.0,3.0,459.653752479014,527.018184454992,415.27689743270207,305.73987392975306,338.3123727042474,527.0142711043035
2720.0000000000005,35.90076162527946,19.426171540523228,96.11374298906787,112.8401766493983,42.43411106070824,7.67571477803432,48.50675148496101,13.082576702374752,95.43807396790008,41.838193105852326,96.0988069110341,112.82990034654358,3.0902717481781874,5.073141351165655,4.96304970470945,10.036191055875104,3.2476726559053444,0.04536408087290158,35.0,18.25630016462111,12.66304974718895,9.0,35.0,3.0,459.6834694091094,527.1238092512847,415.29212979150935,305.88729651351053,338.48004440607144,527.1199130352684
2730.0000000000005,35.876759852487005,19.419891045832685,96.08840320170339,112.90480485573806,42.428295909107874,7.670267137917903,48.5167959387372,13.091085823624212,95.41057481917987,41.84485720878769,96.07342110907693,112.89451909758584,3.097845994914852,5.083954243983827,4.963653198486098,10.047607442469925,3.24341734836502,0.045424024764082464,35.0,18.256963129737127,12.659692857207633,9.0,35.0,3.0,459.7129612042818,527.2293812241724,415.3072371519942,306.0334943635537,338.64628237014983,527.2255020666296
2740.0000000000005,35.85279115627438,19.413496175151977,96.06345943826393,112.96962310604148,42.422468122838005,7.664807095148775,48.526775551813294,13.099538700710523,95.38347846694633,41.85147709957283,96.04843145974621,112.95932794751138,3.1054185138936745,5.094750660712707,4.96426064148031,10.059011302193015,3.2391805668668803,0.04548369895123115,35.0,18.257608570602656,12.65632149627595,9.0,35.0,3.0,459.74223090857913,527.3348937667859,415.32222157459154,306.1784897333637,338.8111125336389,527.3310315914667
2750.0000000000005,35.828856481420594,19.40699002306559,96.03890167256318,113.0346216042613,42.41662893262384,7.659335799691064,48.53669197447722,13.107936755088872,95.35677480280192,41.85805366964894,96.02382793546742,113.02431709056664,3.112989057498692,5.105530508079015,4.96487177758328,10.070402285662295,3.234962314244026,0.04554310654282681,35.0,18.258237280073445,12.652936700642442,9.0,35.0,3.0,459.7712815950901,527.4403406660969,415.3370851870709,306.32230436805656,338.97456013522384,527.4364953854831
2760.0000000000005,35.80495672367086,19.40037562454916,96.01472017085383,113.09979094287333,42.41077951472525,7.653854350944755,48.546546795794015,13.116281355414912,95.33045401306472,41.86458777063365,95.99960080114371,113.08947712183668,3.120557367072273,5.1162936548412015,4.965486330144588,10.08177998498579,3.2307625847124166,0.04560225027384154,35.0,18.25885001800748,12.64953948135269,9.0,35.0,3.0,459.8001163248032,527.5457160452115,415.3518303461976,306.46495962541434,339.136649839395,527.5418875772936
2770.0000000000005,35.781092738287995,19.393655828802135,95.99090555480018,113.16512195625268,42.40492100095455,7.648363807109264,48.55634154930292,13.124573822417632,95.30450664108336,41.87108022676364,95.97574067711545,113.15479887465511,3.1281231912720853,5.127039973389126,4.9661040345690814,10.093144007958209,3.2265813687004194,0.04566113281170704,35.0,18.25944751526288,12.646130807826978,9.0,35.0,3.0,459.82873795940736,527.6510141199622,415.3664592331722,306.6064760972342,339.2974055669039,527.6472023832149
2780.0000000000005,35.75726535096771,19.38683340921915,95.96744873896984,113.23060577190635,42.399054492014166,7.642865197664945,48.56607773284615,13.13281544572817,95.27892352456759,41.877531833414025,95.9522384766492,113.2202734752264,3.135686290794281,5.137769352955318,4.966724636353679,10.104493989308995,3.2224186516915543,0.045719756839040976,35.0,18.260030483836655,12.642711614185204,9.0,35.0,3.0,459.8571492958821,527.7562293110122,415.38097388165534,306.74687388328226,339.45685068006827,527.7524342240033
2790.0000000000005,35.73347535288314,19.379911054393236,95.94434094436016,113.29623383155796,42.39318105081381,7.637359517093728,48.575756800541285,13.14100747711734,95.25369580942467,41.88394335871641,95.92908541947038,113.28589236362536,3.143246448775078,5.148481714737751,4.967347910376759,10.115829625114513,3.2182744146761526,0.04577812518766782,35.0,18.26059961234887,12.639282797833287,9.0,35.0,3.0,459.8853530621994,527.8613562630824,415.39537619877206,306.88617251222803,339.61500790381274,527.8575777439552
2800.0000000000005,35.70972350024607,19.37289137081217,95.92157368980152,113.36199788874217,42.387301701581166,7.63184772402775,48.58538016142347,13.149151129383595,95.22881494123116,41.89031554404345,95.90627302316935,113.35164729117628,3.150803411572771,5.1591769147332345,4.967973567423328,10.127150482156562,3.214148634268948,0.04583623997634687,35.0,18.261155565333127,12.635845219019814,9.0,35.0,3.0,459.91335192194816,527.9663898471076,415.40966797385727,307.0243909531641,339.7718993240021,527.9626278127763
2810.0000000000005,35.68601051272522,19.365776876851555,95.89913880326336,113.42789001922932,42.381417427363054,7.626330738887645,48.59494917549164,13.157247573043946,95.2042726767371,41.89664910939712,95.8837931145029,113.4175303317864,3.1583569687365185,5.169854873541452,4.968601382859753,10.138456256401206,3.2100412830969622,0.04589410376735633,35.0,18.261698981555757,12.632399699935718,9.0,35.0,3.0,459.9411484688008,528.0713251664264,415.4238508906856,307.1615475663567,339.9275463543236,528.0675795330085
2820.0000000000005,35.66233708338803,19.358570040496488,95.8770283197344,113.49390252797866,42.37552918349747,7.620809456495919,48.604465171915365,13.165297951774503,95.18006098080576,41.90294474673498,95.86163772726864,113.48353378922305,3.165906940644198,5.180515554399316,4.969231174568376,10.149746728967692,3.205952328751149,0.045951719446567466,35.0,18.262230483298595,12.628947042607194,9.0,35.0,3.0,459.9687452628182,528.1761574986596,415.4379266600246,307.2976604324118,340.08197004411,528.1724281823615
2830.0000000000005,35.63870387085246,19.351273246499087,95.85523454847647,113.56002800483742,42.369637886815646,7.615284735936711,48.61392943501027,13.173303370574445,95.15617209429304,41.9092031243565,95.8397991695641,113.54965025143224,3.1734531159809114,5.1911588617643245,4.969862708157126,10.16102156992145,3.2018817353098625,0.04600908927176418,35.0,18.26275066877457,12.625488018257954,9.0,35.0,3.0,459.9961447979098,528.2808823258308,415.4518969246757,307.4327470823176,340.23519082001565,528.2771692419434
2840.0000000000005,35.61511150400643,19.3438888129171,95.83375004110832,113.62625929835446,42.36374442149569,7.609757406027143,48.62334321106898,13.181264901578118,95.13259850194781,41.91542488907231,95.81826999186873,113.61587256536028,3.180995298611104,5.201784719797238,4.970495768295965,10.172280488093204,3.197829463166656,0.04606621557368108,35.0,18.263260115687327,12.622023367332588,9.0,35.0,3.0,460.023349517279,528.3854953199442,415.46576325562495,307.566824599684,340.38722860064087,528.3817983832188
2850.0000000000005,35.59156058232419,19.336418991931964,95.81256758179353,113.69258950554,42.35784963927657,7.604228265502002,48.63270770849702,13.189183584199611,95.10933292253176,41.92161066633548,95.79704297722992,113.682193826513,3.1885333130528988,5.212393080061424,4.971130168421811,10.183523248483237,3.1937954691566013,0.04612310083916365,35.0,18.26375938213744,12.618553803924897,9.0,35.0,3.0,460.0503618142199,528.4899923353756,415.47952718391906,307.6999096391947,340.53810280686986,528.486311460121
2860.0000000000005,35.568051676893646,19.328865972039864,95.79168017786063,113.75901196212658,42.35195436062584,7.59869808409269,48.642024099274266,13.19706042639774,95.08636829938702,41.92776106115098,95.77611113188323,113.7486073690808,3.19606697352718,5.22298387122466,4.9717657024337285,10.194749573658388,3.1897797067773777,0.04617974726775375,35.0,18.2642490069872,12.615080016187392,9.0,35.0,3.0,460.0771840336664,528.5943694016628,415.4931901998496,307.8320184397045,340.6878323791992,528.590704501664
2870.0000000000005,35.544585331389435,19.3212318800384,95.7710810518588,113.8255202341129,42.34605937576188,7.593167603471045,48.65129352009905,13.204896405671777,95.06369779245279,41.93387665902486,95.75546767730678,113.81510675766492,3.20359611468876,5.233557049547269,4.972402192819022,10.205959242366292,3.1857821263957407,0.046236157220904885,35.0,18.264729510435583,12.611602667077818,9.0,35.0,3.0,460.103818473551,528.6986227170988,415.5067537531053,307.96316683557416,340.8364357912746,528.6949737057844
2880.0000000000005,35.52116206307654,19.313518783299514,95.75076363288072,113.89210810877444,42.34016544577937,7.587637538289697,48.66051707369618,13.212692470193474,95.04131476953623,41.93995802681269,95.73510604154377,113.88168577818668,3.2111205714987414,5.244112566104908,4.973039459364648,10.217152025469556,3.1818026754133544,0.04629233293537129,35.0,18.26520139472558,12.608122395415648,9.0,35.0,3.0,460.13026738648006,528.802748642112,415.52021925595614,308.0933702719677,340.98393106674246,528.7991154325805
2890.0000000000005,35.49778236370136,19.30572869152138,95.73072154935917,113.95876958706378,42.334273303581696,7.582108577042221,48.66969582984139,13.22044953969896,95.01921279907276,41.946005713581485,95.71501985199802,113.94833843024162,3.218640182790819,5.254650372835866,4.973677324886247,10.228327697722117,3.177841298449625,0.046348276578830665,35.0,18.265665144707494,12.604639816593137,9.0,35.0,3.0,460.15653298089615,528.9067436935488,415.53358808335935,308.22264381498184,341.130335791647,528.9031261985352
2900.0000000000005,35.474446700382245,19.297863558759506,95.71094862134157,114.02549887548996,42.32838365484848,7.576581382957101,48.67883082641466,13.228168508167585,94.99738564235759,41.95202025138649,95.69520292770817,114.01505891908448,3.226154800151032,5.265170437078778,4.974315629043839,10.239486066122616,3.173897937458939,0.046403990382073206,35.0,18.26612122843869,12.601155523553643,9.0,35.0,3.0,460.1826174225952,529.010604538621,415.546861577567,308.35100216790903,341.27566712927813,529.007002670612
2910.0000000000005,35.45115551560428,19.289925285093656,95.69143885199671,114.09229037982902,42.322497177863966,7.571056593822277,48.68792306904995,13.235850267899536,94.97582724503685,41.95800215570978,95.67564927085417,114.08184164917613,3.233664276901941,5.275672722589239,4.974954212262066,10.250626934851304,3.1699725318028578,0.04645947648308352,35.0,18.266570097145404,12.597670088788275,9.0,35.0,3.0,460.2085228371635,529.1143279918679,415.56004107453293,308.4784596866431,341.41994183628856,529.1107416629876
2920.0000000000005,35.42790922956051,19.28191571877676,95.67218642217068,114.15913869506016,42.31661452645994,7.565534824733845,48.69697353373137,13.243495666962872,94.95453173157556,41.96395192645542,95.6563530613113,114.14868121444572,3.2411684697775147,5.28615719607151,4.975592916310252,10.261750112381762,3.166065018856044,0.04651473695711698,35.0,18.267012188408444,12.594184061786107,9.0,35.0,3.0,460.23425130936306,529.2179110049551,415.5731278269928,308.6050303636584,341.563176272815,529.2143401273006
2930.0000000000005,35.40470824106331,19.2738366576304,95.65318568650467,114.2260386005048,42.31073633078368,7.560016668804111,48.705983169308176,13.251105520257797,94.93349340135677,41.969870049078565,95.63730865276797,114.21557239310278,3.2486672428086143,5.2966238308463405,4.976231591607013,10.272855422453354,3.162175333652216,0.04656977387507793,35.0,18.26744792427576,12.590697972181488,9.0,35.0,3.0,460.25980488374216,529.3213506625093,415.5861230650041,308.7307278690641,341.7053864085882,529.317795148042
2940.0000000000005,35.38155292732696,19.26568985047641,95.63443116537213,114.29298505417262,42.30486319692853,7.5545026968024445,48.71495289677812,13.258680618687492,94.91270672060976,41.975756994873,95.61851056466276,114.28251014206882,3.2561604673061124,5.307072606989521,4.976870097831501,10.283942704821024,3.1583034092079427,0.046624589305715385,35.0,18.26787771135952,12.587212330097316,9.0,35.0,3.0,460.2851855670679,529.4246441796909,415.5990279969664,308.85556554631864,341.84658783861045,529.4211039402401
2950.0000000000005,35.35844364480276,19.257476998743527,95.6159175377956,114.3599731850756,42.298995707937536,7.54899345808525,48.72388360975549,13.266221729572692,94.89216631527913,41.98161322136286,95.5999534751007,114.34948958934336,3.263648020444128,5.3175035096218,4.977508301240188,10.295011810861988,3.15444917661832,0.046679185299156434,35.0,18.268301942386245,12.583727626778057,9.0,35.0,3.0,460.31039532933454,529.5277888963572,415.6118438012765,308.97955642649794,341.9867957974216,529.5242638437
2960.0000000000005,35.33538072998741,19.2491997643628,95.59763963685009,114.4269982951596,42.2931344246214,7.5434894813517985,48.73277617604689,13.27372959800124,94.87186696643651,41.98743917303256,95.58163221625632,114.4165060341179,3.27112977657913,5.32791651520876,4.97814606155024,10.306062576759,3.1506125652822115,0.04673356376496081,35.0,18.26872099614349,12.580244334971326,9.0,35.0,3.0,460.33543611339974,529.6307822825996,415.6245716284179,309.10271323587045,342.1260251668253,529.627272326077
2970.0000000000005,35.312364492400945,19.240859866584856,95.57959242654054,114.49405599443304,42.28727987631488,7.5379912659515185,48.74163143102332,13.28120494125136,94.85180358799033,41.99323527664421,95.56354175126462,114.4835550811236,3.278605622106927,5.338311613384016,4.978783252237236,10.31709486562125,3.146793501498111,0.046787726647127846,35.0,18.269135233233897,12.576762912188885,9.0,35.0,3.0,460.3603099782589,529.7336221369318,415.637212759202,309.22504852247545,342.2642905063984,529.7301271800004
2980.0000000000005,35.289395218964565,19.232458910008347,95.56177098998597,114.5611419400534,42.281432567515935,7.532499288103453,48.75045017806912,13.288648449191726,94.83197121341613,41.99900194367865,95.54567716238304,114.55063239180843,3.2860754437673587,5.348688776769576,4.979419754240178,10.328108531009754,3.1429919086608,0.04684167582638905,35.0,18.269544998152924,12.573283814079955,9.0,35.0,3.0,460.3850188573812,529.8363062405907,415.6497686667941,309.34657463301147,342.4016061159828,529.8328261937619
2990.0000000000005,35.266473189646995,19.22399841181453,95.54417064075857,114.62825192853734,42.275592982985,7.527014005673949,48.759233184688135,13.29606078101699,94.81236510931353,42.00473958252661,95.52803376237162,114.617733761958,3.2935391305339334,5.35904799265069,4.98005545091536,10.339103443566048,3.1392077135849665,0.04689541312145448,35.0,18.269950619240944,12.569807448595045,9.0,35.0,3.0,460.4095645715337,529.9388324081119,415.6622403932109,309.4673032035649,342.5379856638164,529.935367182102
3000.0000000000005,35.24359865031427,19.21547989106909,95.52678657830867,114.69538176248795,42.269761608824005,7.521535877969143,48.767981253442635,13.303442625126593,94.79298042265967,42.010448575038765,95.51060674975977,114.68485499482308,3.3009965843255022,5.3693892394700455,4.980690236270817,10.350079475740865,3.135440831683172,0.04694894051869243,35.0,18.270352436300925,12.566334282041964,9.0,35.0,3.0,460.4339489934827,530.0411985368695,415.67462966121496,309.5872466181879,342.67344341753903,530.0377480445454
3010.0000000000005,35.22077185180567,19.206904758067708,95.50961446496792,114.76252756230092,42.26393889514661,7.516065330660979,48.77669510777184,13.310794602777436,94.7738127712447,42.01612931593644,95.49339178610713,114.7519922076924,3.308447706501686,5.379712535338321,4.981324001252225,10.361036536590548,3.1316911904725813,0.04700225981114849,35.0,18.27075075498988,12.562864658164756,9.0,35.0,3.0,460.45817383573,530.1434026438092,415.68693699825087,309.70641560913464,342.8079921442361,530.1399667949709
3020.0000000000005,35.19799302836851,19.198274449774036,95.49264988811721,114.82968546123028,42.258125291449595,7.510602789006099,48.78537548568711,13.31811734716706,94.75485769529014,42.02178217901287,95.47638445796947,114.81914153513094,3.3158923931708504,5.390017860729865,4.981956626939837,10.371974487669704,3.127958708500614,0.04705537271570972,35.0,18.271145886321392,12.559398970631436,9.0,35.0,3.0,460.48224086921647,530.245442811578,415.69916361633585,309.82482155047046,342.9416450605575,530.2420215189755
3030.0000000000005,35.17526239785408,19.189590310819312,95.47588873035441,114.89685183250016,42.25232121048752,7.5051486438957795,48.794023064982085,13.325411440347525,94.73611103447917,42.027407538598425,95.45958064719856,114.88629934867726,3.323330561759632,5.400305243658376,4.982588030292016,10.382893273950392,3.124243309835803,0.047108281099807095,35.0,18.271538114404397,12.555937550574813,9.0,35.0,3.0,460.5061517609547,530.3473172488525,415.7113102118543,309.9424747976405,343.0744144465744,530.3439104240539
3040.0000000000005,35.15258014476656,19.180853710091807,95.45932669227248,114.96402301228903,42.246527070447264,7.499703291475157,48.802638566504335,13.332677500352249,94.7175684402153,42.033005737739984,95.44297605351893,114.95346198466376,3.3307621230716866,5.410574664435688,4.983218109318903,10.393792773754592,3.1205449052510703,0.04716098674744575,35.0,18.27192773817632,12.552480804678169,9.0,35.0,3.0,460.52990825954254,530.4490242335008,415.7233783641696,310.05938672623387,343.2063133796935,530.4456317894743
3050.0000000000005,35.12994646359263,19.172065925138952,95.44295988379176,115.03119560261068,42.240743259511305,7.4942670998364065,48.81122264066132,13.339916085474954,94.69922598078544,42.038577133616165,95.42656678612414,115.02062604347776,3.3381869933383177,5.4208261517560254,4.983846768999182,10.404672920755209,3.1168634176332124,0.04721349136742138,35.0,18.27231502550876,12.549029024295123,9.0,35.0,3.0,460.5535119697786,530.5505621283132,415.73536853099023,310.17556719763286,343.33735361009263,530.547183976894
3060.0000000000005,35.10736152902325,19.1632282425291,95.4267843717988,115.09836624110278,42.23497015909593,7.48884043084837,48.81977594315092,13.347127758159049,94.68107967937213,42.04412206344029,95.41034891113202,115.08778816274992,3.3456050906974455,5.431059709845748,4.984473917939914,10.415533627785662,3.113198762384228,0.04726579667366565,35.0,18.27270024483755,12.545582545400409,9.0,35.0,3.0,460.57696453616546,530.65192937085,415.7472817809007,310.29102654513446,343.46754716825046,530.6485654249565
3070.0000000000005,35.08482549645061,19.15434188262469,95.4107964105984,115.16553174212822,42.22920812447776,7.483423621939038,48.82829909458516,13.35431305096006,94.66312574851993,42.04964086295075,95.39431868211315,115.15494515593424,3.3530163385668743,5.44127535659266,4.985099472506021,10.426374829098682,3.109550856991964,0.04731790433798008,35.0,18.27308364675605,12.542141664116116,9.0,35.0,3.0,460.60026753987586,530.7531245106946,415.7591189070868,310.40577449650834,343.59690554098137,530.7497746830708
3080.0000000000005,35.062338522990274,19.145408052375046,95.39499234974197,115.23268899045836,42.223457503402926,7.478017003578999,48.83679269828166,13.361472481562656,94.64536049765168,42.055133856752555,95.37847244791529,115.22209390824791,3.3604206604484026,5.451473109203231,4.9857233494636635,10.437196458666891,3.1059196193830663,0.047369815998009206,35.0,18.273465475118314,12.538706670040028,9.0,35.0,3.0,460.6234225376279,530.8541461271756,415.77088066901257,310.5198205915744,343.72543995834815,530.8508103321893
3090.0000000000005,35.039900722311174,19.136427955941883,95.37936844287053,115.29983492422456,42.217718634112394,7.47262089629544,48.84525738054305,13.368606586737371,94.62778013512845,42.060601350427305,95.36280646137406,115.2892313548794,3.3678179894494966,5.46165296965454,4.986345470079492,10.447998439734032,3.1023049560471825,0.047421533378918426,35.0,18.273845978558143,12.535277888016026,9.0,35.0,3.0,460.64643114705694,530.9549929329822,415.78256849842023,310.63317507336063,343.8531621540904,530.9516710821277
3100.0000000000005,35.017512224013565,19.127402701570247,95.36392131431836,115.36696668519238,42.21199183002873,7.4672355829764,48.85369369871584,13.375715844856074,94.61038124772708,42.06604365935891,95.3473173461633,115.3563546384226,3.375208256664413,5.4718149742256506,4.986965760913373,10.458780735139024,3.0987067877924157,0.047473058053000845,35.0,18.274225377416656,12.531855558789232,9.0,35.0,3.0,460.66929482712817,531.0556636674762,415.7941827635771,310.74584660318646,343.980082587728,531.0523556743344
3110.0000000000005,34.99517314265732,19.1183334222884,95.34864754659898,115.43408145512616,42.20627740363889,7.461861356422616,48.862102223672665,13.382800745425529,94.59316037796992,42.07146108733093,95.33200168408781,115.42346094074014,3.382591395997767,5.481959140122608,4.987584145486941,10.46954328560955,3.095125026923725,0.047524391615379774,35.0,18.27460389730913,12.528439946054732,9.0,35.0,3.0,460.692015090776,531.1561571494418,415.80572437612574,310.85784443582025,344.1062120311652,531.1528629287259
3120.0000000000005,34.97288357601533,19.109221205922665,95.33354382154202,115.50117651779284,42.20057564711107,7.456498495426387,48.87048350189999,13.38986175714291,94.57611416869308,42.07685392749266,95.31685615628675,115.49054754442516,3.3899673453561094,5.492085489893257,4.9882005550284285,10.480286044921687,3.091559586636889,0.047575535644990286,35.0,18.274981750611065,12.525031305814425,9.0,35.0,3.0,460.714593412663,531.2564722670726,415.81719417096616,310.9691774875494,344.23156095304046,531.2531917328952
3130.0000000000005,34.950643611689216,19.10006711050187,95.31860691900908,115.56824925639448,42.1948868403073,7.451147267303155,48.878838063891,13.39689933498022,94.55923936155257,42.08222246819639,95.30187754194259,115.55761183217952,3.3973360465090807,5.502194051320025,4.988814924724752,10.491008976044778,3.08801038002254,0.047626491711209765,35.0,18.275359141864897,12.521629878141256,9.0,35.0,3.0,460.73703123979993,531.3566079753326,415.8285929226307,311.0798544479355,344.35613957210404,531.3533410420928
3140.0000000000005,34.92845333842973,19.09087216719269,95.30383375234847,115.63529715162684,42.18921125085655,7.445807927953126,48.887166413938395,13.403913911597783,94.54253283420195,42.087566994666815,95.28706275377304,115.6246512850754,3.404697438727151,5.512284853962285,4.989427187490636,10.501712041452922,3.0844773230067086,0.04767726129276824,35.0,18.275736264539542,12.51823587929988,9.0,35.0,3.0,460.75932997788857,531.456563269918,415.839921195756,311.189883584484,344.4799577036139,531.4533098534383
3150.0000000000005,34.90631280130814,19.0816374114371,95.2892211081843,115.70231771757642,42.183549139011994,7.4404807264251644,48.8954690836251,13.410905942403645,94.52599133189428,42.09288777164318,95.2724085776596,115.69166341392533,3.4120514742239334,5.522357913213062,4.990037285604572,10.512395198817634,3.080960319102063,0.04772784601212254,35.0,18.276113318931323,12.514849572362152,9.0,35.0,3.0,460.7814911037744,531.5563372726906,415.8511803332716,311.2992740030103,344.60302574449406,531.5530972853846
3160.0000000000005,34.88422207978906,19.07236379573885,95.2747661540547,115.76930863019396,42.17790074651126,7.435165894430213,48.90374653198379,13.417875821476116,94.50961199015256,42.098185079235634,95.25791218057513,115.75864589871723,3.4193980900775958,5.532413268143346,4.990645149542641,10.523058417685988,3.0774592897568094,0.04777824718937253,35.0,18.27649047785513,12.511471127482196,9.0,35.0,3.0,460.8035159250966,531.6559290694993,415.8623704189438,311.4080330766411,344.725352751716,531.6527024300627
3170.0000000000005,34.86218120156515,19.063052313641265,95.26046582818539,115.83626756819297,42.172266313953685,7.4298636626850225,48.91199926665236,13.424823984207023,94.49339170678003,42.103459170693675,95.24357050001792,115.82559641291772,3.4267372483133074,5.542450942348466,4.991250733307318,10.533701675655784,3.073974137013462,0.04782846648000141,35.0,18.276867929769647,12.508100791609706,9.0,35.0,3.0,460.8254058832164,531.7553378986757,415.8734928333329,311.51616966065046,344.8469487457361,531.7521245197171
3180.0000000000005,34.840190216382176,19.05370387972528,95.24631736666937,115.9031923370104,42.16664606386436,7.424574244971097,48.92022773551581,13.431750835752156,94.47732768473853,42.10871030898858,95.22938077149058,115.89251276551369,3.4340688957978123,5.552470974554795,4.991853976831093,10.544324951385889,3.0705047776673107,0.047878505248301374,35.0,18.277245839464456,12.504738739475613,9.0,35.0,3.0,460.84716227519806,531.8545629701154,415.8845479130604,311.62369116862,344.9678227035127,531.8513627698745
3190.0000000000005,34.818249164972464,19.0443194661525,95.23231808016534,115.97008092523488,42.16104020484024,7.41929784202847,48.92843236995724,13.438656756381931,94.46141720279088,42.11393875166357,95.21534030508248,115.95939293817634,3.4413929894489272,5.56247341280489,4.99245483252304,10.554928245327927,3.067051126589904,0.04792836492669981,35.0,18.277624364818397,12.501385135696523,9.0,35.0,3.0,460.86878648731647,531.9536036882573,415.89553616786577,311.730605022012,345.0879833972832,531.9504165765087
3200.0000000000005,34.79635804561524,19.034900057378024,95.2184651454741,116.0369313597547,42.15544892827484,7.414034638464842,48.93661360889431,13.445542122141603,94.44565740184375,42.1191447302067,95.20144627694803,116.02623495953868,3.4487094815393684,5.572458255804939,4.993053244262452,10.565511500067393,3.0636130867571256,0.04797804684333876,35.0,18.278003661952027,12.498040201240372,9.0,35.0,3.0,460.890279985968,532.0524595943278,415.90645902868334,311.8369194626791,345.2074401233308,532.0492854840808
