time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,34.774516863542544,19.02544652054894,95.20475590544544,116.10374165329682,42.14987241820687,7.408784812019235,48.944771865537135,13.452407287253322,94.43004559135427,42.12432848050372,95.18769602933624,116.09303684462844,3.45601833385696,5.5824255376101615,4.993649174126473,10.576074711736634,3.0601905690510622,0.04802755242949147,35.0,18.27838387555232,12.49470411603545,9.0,35.0,3.0,460.91164406524,532.1511300986243,415.9173173136477,311.9426419133642,345.3262016552764,532.1479689068224
3220.0000000000005,34.75272562184057,19.015959706864574,95.19118777882473,116.17050988637368,42.14431085712952,7.403548539027894,48.952907551070254,13.459252604055337,94.41457915682756,42.12949023723036,95.17408698039648,116.15979667372557,3.4633195072769034,5.5923752911684765,4.994242578430069,10.586617869598545,3.056783483982528,0.048076883061927485,35.0,18.278765149787542,12.49137704814774,9.0,35.0,3.0,460.9328799983816,532.2496146499951,415.9281117779188,312.0477796857359,345.44427658598335,532.2464662941061
3230.0000000000005,34.730984305528175,19.006440454990074,95.17775818304204,116.2372341902543,42.13876442234415,7.398325990989293,48.96102108291212,13.46607842995178,94.39925548068554,42.13463022678701,95.16061654692305,116.22651257702933,3.4706129671781416,5.602307546580224,4.994833413963225,10.597140960543452,3.053391738220724,0.0481260401392406,35.0,18.27914762955584,12.488059175047624,9.0,35.0,3.0,460.95398906734096,532.3479127636482,415.93884336231457,312.1523402651986,345.5616736012164,532.3447771605621
3240.0000000000005,34.70929291920561,18.99688955942997,95.16446475482627,116.30391279527812,42.13323328175549,7.393117330601229,48.969112839650535,13.472885089504755,94.38407216975529,42.139748683585765,95.14728236510953,116.29318278672451,3.4778986710195263,5.612222346320009,4.995421631041848,10.607643977361857,3.0500152479290854,0.04817502489489527,35.0,18.2795314454292,12.484750623448178,9.0,35.0,3.0,460.97497246130814,532.4460239412249,415.94951234492896,312.2563302045878,345.67840063102466,532.4429010110803
3250.0000000000005,34.687651448723386,18.987307817713766,95.151305109502,116.37054398129813,42.12771759632151,7.387922714063792,48.97718320398903,13.47967291057455,94.36902680757933,42.14484583211527,95.13408204970521,116.3598055809676,3.4851765933011243,5.62211974008506,4.996007201563939,10.618126941649,3.046653923378848,0.048223838764901134,35.0,18.279916728039492,12.481451538017154,9.0,35.0,3.0,460.9958314003917,532.5439477622805,415.9601194301192,312.35975642458845,345.7944657585204,532.5408374237368
3260.0000000000005,34.6660598841273,18.97769599280417,95.13827699777853,116.43712610818824,42.12221751446976,7.382742285815878,48.98523252876018,13.486442195737707,94.35411711615457,42.149921897467095,95.12101335090291,116.4263793205659,3.492446700154588,5.631999775333428,4.996590089428741,10.628589864762167,3.0433076800547054,0.04827248301872444,35.0,18.28030359552889,12.478162035785658,9.0,35.0,3.0,461.0165670490888,532.6416838223838,415.9706649906235,312.4626252759353,345.90987660394194,532.6385859961001
3270.0000000000005,34.644518169615154,18.96805486547652,95.12537797802686,116.50365752887213,42.11673318256379,7.377576188388616,48.99326120667902,13.49319328095322,94.33934061806397,42.154977081333016,95.1080738264203,116.49290235487496,3.4997089635707,5.641862466891543,4.997170255904448,10.63903272279599,3.039976419050899,0.048320958990600765,35.0,18.280692178219795,12.4748822959059,9.0,35.0,3.0,461.0371806650808,532.7392318310963,415.9811503536782,312.5649442126436,346.0246415822928,532.7361464337985
3280.0000000000005,34.62302629701521,18.958385141701168,95.11260599495048,116.57013672792716,42.11126473496161,7.372424553037946,49.001269559042655,13.499926441970274,94.32469523260163,42.1600116072745,95.09526142050436,116.55937317299686,3.5069633485059297,5.651707878559208,4.997747662311732,10.64945554087094,3.0366600624463107,0.04836926784892465,35.0,18.281082580830056,12.471612395011164,9.0,35.0,3.0,461.057673328523,532.836591418929,415.99157536014536,312.66671880201903,346.1387676987617,532.8335183740923
3290.0000000000005,34.601584200770645,18.948687572067055,95.09995872419718,116.63656217876678,42.105812305787566,7.367287510830351,49.00925796210455,13.506642000597708,94.31017860045553,42.16502567205748,95.08257380816222,116.62579024344323,3.5142098383388465,5.66153603926393,4.998322283751164,10.659858323015094,3.033358511128057,0.04841741100643216,35.0,18.28147492608656,12.468352496160604,9.0,35.0,3.0,461.07804626695304,532.9337623748067,416.0019413298565,312.76795628494887,346.2522630647012,532.9307016001673
3300.0000000000005,34.58019184742697,18.93896283635036,95.08743414055576,116.702932458789,42.10037601595653,7.362165180415162,49.01722673354743,13.513340229255562,94.2957886695365,42.17001948610522,95.07000896369539,116.69215214693224,3.521448404239011,5.671347007714008,4.998894085751253,10.67024109346526,3.030071683180351,0.048465389644861086,35.0,18.28186931445424,12.465102685739224,9.0,35.0,3.0,461.0983005601628,533.0307444287179,416.0122483581853,312.86866233975945,346.3651346860865,533.0276958471542
3310.0000000000005,34.55884920259369,18.92921162435647,95.0750302535924,116.76924619244652,42.094955983075344,7.357057677349246,49.02517618542912,13.5200213955016,94.28152342261536,42.17499325592144,95.05756489618541,116.75845750577145,3.5286790161523247,5.681140825617636,4.9994630336721295,10.680603859289764,3.0267994936348455,0.04851320490991748,35.0,18.282265845057168,12.461863050140948,9.0,35.0,3.0,461.1184373007632,533.1275373484216,416.0224968513703,312.9688428420039,346.47738949554565,533.1245008806404
3320.0000000000005,34.53755617766074,18.919434618832724,95.06274487867293,116.83550200299489,42.089552316160734,7.3519651091168035,49.033106663508526,13.526685795080423,94.26738064139182,42.179947164843554,95.04523942037694,116.8247049444513,3.5359016703284207,5.690917540131918,5.000029122091121,10.690946662223038,3.0235418456164376,0.04856085827276894,35.0,18.282664624568667,12.458633748059924,9.0,35.0,3.0,461.13845765419165,533.2241410241684,416.0326880196574,313.0685045201466,346.5890352173165,533.22111659332
3330.0000000000005,34.51631274338376,18.909632459146167,95.05057621946239,116.90169863637853,42.084165120252806,7.3468875794739565,49.041018448676446,13.533333669089018,94.25335850635297,42.18488142121152,95.03303073951733,116.89089320895135,3.543116327832056,5.7006772031575474,5.000592299517473,10.701269502675022,3.020298661552233,0.04860835067677409,35.0,18.283065739047856,12.455414811879962,9.0,35.0,3.0,461.1583626328836,533.3205552544441,416.04282161841206,313.16765243669283,346.7000781521989,533.3175427843539
3340.0000000000005,34.49511880272121,18.899805813241755,95.03852217446772,116.96783481079656,42.07879449345612,7.341825185657002,49.04891187249333,13.539965301072924,94.23945488280557,42.18979620099486,95.02093675150003,116.95702101388832,3.550322979844314,5.710419842320057,5.001152552333459,10.711572394653516,3.017069842790255,0.048655683464631706,35.0,18.28346928898486,12.452206391136087,9.0,35.0,3.0,461.1781533912561,533.4167799969398,416.0528990338655,313.26629331351126,346.8105258081311,533.4137794074236
3350.0000000000005,34.47397431329282,18.88995527803479,95.02658103550381,117.033909360138,42.07344052409663,7.336778015699224,49.05678719372463,13.54658091329162,94.22566804041608,42.194691703019885,95.0089557477399,117.02308719590394,3.5575216056090104,5.720145534880953,5.001709858505149,10.721855393386104,3.0138553133398704,0.048702857759184814,35.0,18.28387534933779,12.449008519763424,9.0,35.0,3.0,461.19783090103994,533.5128151052003,416.0629200053137,313.36443189530365,346.9203842110104,533.5098263203627
3360.0000000000005,34.45287918427144,18.88008147811905,95.01475087355377,117.09992110997462,42.06810329951135,7.331746156712995,49.06464471457491,13.55318076437959,94.2119960203195,42.19956810568084,94.9970857986685,117.08909058218552,3.5647121881287607,5.729854308935959,5.002264195355784,10.732118504291744,3.01065498079535,0.048749874718772734,35.0,18.28428400900657,12.44582131646098,9.0,35.0,3.0,461.21739624463913,533.6086605628732,416.0728855072402,313.4620742136166,347.0296603178488,533.6056835096929
3370.0000000000005,34.43183332230389,18.870185026241018,95.00302981414602,117.16586893125752,42.06278290310167,7.32672969211086,49.072484731957495,13.559765108401791,94.19843691852786,42.20442558381348,94.9853250292696,117.15503003831486,3.5718947116403865,5.7395462034758635,5.002815532516196,10.74236173599206,3.0074687534836797,0.04879673549103238,35.0,18.284695354897,12.4426448655052,9.0,35.0,3.0,461.2368504904627,533.7043163760411,416.0827962944232,313.55922617904963,347.1383609085056,533.7013509750357
3380.0000000000005,34.41083667323202,18.860266482842466,94.99141626736467,117.23175178101684,42.0574794073718,7.321728695038814,49.080307482066985,13.566334148314697,94.1849891240695,42.20926432711957,94.97367184924488,117.22090452486589,3.5790691749920414,5.749221318862552,5.0033638761290256,10.752585194991578,3.004296555686295,0.048843441379102126,35.0,18.285109452579487,12.439479197193066,9.0,35.0,3.0,461.25619457376257,533.7997824782408,416.09265217512547,313.6558922978876,347.24649168498416,533.7968286552393
3390.0000000000005,34.38988913251892,18.850326430700875,94.97990842582797,117.2975686115642,42.05219288254738,7.316743236499235,49.08811324460108,13.572888123500718,94.1716508007811,42.21408450466095,94.96212445067871,117.28671299561876,3.5862355477505474,5.7588796570774585,5.003909183583604,10.762788840661065,3.0011382959526967,0.04888999326556743,35.0,18.285526380090573,12.436324416780906,9.0,35.0,3.0,461.2754295363041,533.8950589354663,416.1024541012709,313.7520783014078,347.3540592591506,533.8921166189472
3400.0000000000005,34.36899059439586,18.840365442934168,94.96850453192387,117.36331841383831,42.04692339658864,7.311773385362129,49.09590229646577,13.579427270882434,94.15842016251344,42.218886282421806,94.95068107543085,117.35245443579902,3.5933938253058013,5.768521270098915,5.004451438939391,10.772972709038308,2.9979938834345594,0.04893639236260664,35.0,18.285946214153512,12.433180596099646,9.0,35.0,3.0,461.29455640690367,533.9901458302686,416.11220281894913,313.84778982631093,347.4610700823702,533.9872149417705
3410.0000000000005,34.3481409944649,18.830384043109238,94.95720310972362,117.42900025778437,42.04167100779151,7.306819201384995,49.1036748545574,13.585951776897048,94.1452957133887,42.22366984194548,94.93934024720829,117.41812791944228,3.6005439996820963,5.778146243786832,5.004990637621594,10.783136881408428,2.9948632435433384,0.048982639797414726,35.0,18.286369010424323,12.43004775300352,9.0,35.0,3.0,461.3135760817655,534.0850431653629,416.1218981065333,313.9430310972923,347.5675295327484,534.0821236324339
3420.0000000000005,34.32734021627876,18.82038277926,94.94600246406077,117.49461321532488,42.03643577134902,7.301880741398237,49.111431178625686,13.59246186385775,94.13227573045869,42.22843534411595,94.92810027032729,117.48373251872783,3.6076860556171946,5.7877546005500315,5.005526757043879,10.793281357593909,2.9917462859022024,0.04902873657430779,35.0,18.286794837446507,12.426925980755414,9.0,35.0,3.0,461.33248956906834,534.1797510857485,416.1315408941984,314.0378075699158,347.6734439030853,534.1768428369412
3430.0000000000005,34.306588137014536,18.810362271016917,94.93490093338684,117.56015651062792,42.03121773315293,7.296958053455341,49.119171521058014,13.598957747792042,94.11935852538521,42.23318294282211,94.91695948273805,117.54926744815452,3.614819999238264,5.797346403481942,5.006059792888624,10.803406196370569,2.98864291960516,0.04907468393490198,35.0,18.287223759265434,12.42381534207732,9.0,35.0,3.0,461.3512979810165,534.2742699148351,416.1411320392622,314.1321247162765,347.7788193482946,534.2713728664604
3440.0000000000005,34.28588467330084,18.80032303866301,94.92389711600096,117.62562936353696,42.02601692624001,7.29205117347641,49.126896067635926,13.605439588736658,94.10654267801405,42.23791280443555,94.9059164824032,117.6147319361163,3.621945797387688,5.806921682581688,5.006589709432819,10.813511392014508,2.985553069240767,0.049120482570627455,35.0,18.287655815947915,12.420715857269386,9.0,35.0,3.0,461.37000223353647,534.3685997993912,416.1506715811116,314.22598665493774,347.8836610073915,534.3657138796793
3450.0000000000005,34.26522969188004,18.79026559116255,94.91298939768184,117.69103094464498,42.02083338505867,7.287160138704338,49.13460505174661,13.611907586591371,94.09382654731012,42.24262507721943,94.89496965459996,117.68012515486578,3.6290634621900386,5.8164804930152405,5.00711652513997,10.82359701815521,2.9824766447108293,0.04916613377853992,35.0,18.288091062978538,12.417627616120456,9.0,35.0,3.0,461.38860330317766,534.4627409555533,416.16016058153934,314.31939865192265,347.9879749286901,534.4598660955821
3460.0000000000005,34.244623062939525,18.780190430077027,94.90217621926696,117.75636045594403,42.01566714710676,7.282284989250854,49.14229870975974,13.618361943662023,94.08120854744881,42.24731990942331,94.88411743966807,117.7454463004641,3.6361729928099567,5.826022881644906,5.007640228388105,10.833663110033012,2.97941355690588,0.0492116386619786,35.0,18.288529557881528,12.414550670850986,9.0,35.0,3.0,461.40710214951446,534.5566936030319,416.16959981689973,314.41236586693464,348.0917669892702,534.5538297266123
3470.0000000000005,34.22406470343183,18.77009801288233,94.89145630245785,117.8216171650331,42.010518244036874,7.277425759703362,49.1499772205964,13.624802821656884,94.06868738225884,42.251997466596656,94.87335855898128,117.81069464498056,3.643274359316013,5.835548891403601,5.008160783207191,10.843709674610793,2.9763637335966613,0.04925699790250635,35.0,18.28897133901063,12.411485019307122,9.0,35.0,3.0,461.4254995988936,534.6504578649622,416.1789890402925,314.50489202935063,348.19504198696023,534.6476049023621
3480.0000000000005,34.20355447550962,18.75998881490352,94.88082814597706,117.88680034172546,42.00538670373288,7.272582481082224,49.15764080671057,13.63123042978964,94.05626152443683,42.256657894109246,94.86269151077325,117.8758694599286,3.650367578794532,5.845058587291682,5.008678210358064,10.853736797649743,2.973327086483163,0.049302212789628395,35.0,18.289416458052244,12.408430735866888,9.0,35.0,3.0,461.4437965850364,534.744034009001,416.18832917213217,314.5969821117071,348.2978056525439,534.7411918933626
3490.0000000000005,34.18309227932499,18.74986330195645,94.87029044362697,117.9519092939974,42.000272555632954,7.26775518586379,49.165289657643775,13.637644931539626,94.04392964744045,42.26130134711224,94.85211498847023,117.94097004785824,3.657452638964601,5.854552022783712,5.009192488161392,10.863744510945104,2.970303537278491,0.04934728421484689,35.0,18.289864958581237,12.405387817536734,9.0,35.0,3.0,461.461993968404,534.8374222252149,416.1976203407927,314.6886403054881,348.40006296462445,534.8345908829922
3500.0000000000005,34.16267796856412,18.739721917964687,94.85984175527216,118.01694334977184,41.99517581684648,7.26294389487481,49.17292398155552,13.644046505060489,94.03169028582116,42.26592796414775,94.84162755146083,118.00599573974046,3.6645295402020657,5.864029236131998,5.009703614649399,10.873732850781398,2.967292999412364,0.04939221319067842,35.0,18.29031688486191,12.402356334815352,9.0,35.0,3.0,461.48009265071266,534.9306228141336,416.2068633929079,314.77987134237026,348.50181944633766,534.9278021764347
3510.0000000000005,34.14231142001763,18.72956509913564,94.84948076709597,118.08190187189052,41.99009651044546,7.258148634556733,49.180543976769776,13.650435320178474,94.01954210331107,42.270537892531536,94.83122788550702,118.07094589815034,3.671598287510891,5.873490298199451,5.010211587598167,10.883701885797617,2.9642953922325934,0.049437000781406726,35.0,18.290772279661095,12.39933630493357,9.0,35.0,3.0,461.4980934860164,535.0236360388094,416.21605860970953,314.87067947250046,348.6030801820868,535.0208260369419
3520.0000000000005,34.12199250751242,18.71939327404948,94.83920618972928,118.14678425115504,41.9850346550543,7.253369427138409,49.18814983513003,13.65681154121006,94.00748378835152,42.27513127724001,94.820914700824,118.13581991379884,3.678658870956197,5.882935249888087,5.010716387123542,10.893651637011628,2.9613106349760647,0.04948164782890283,35.0,18.291231182897945,12.3963277515939,9.0,35.0,3.0,461.5159973212977,535.1164621813093,416.225206372084,314.96106891955714,348.703850185382,535.1136627470028
3530.0000000000005,34.101721102089314,18.70920686219904,94.82901675829177,118.21158990397016,41.97999026534246,7.248606291099861,49.19574174291044,13.663175327728707,93.99551405415315,42.27970826066684,94.81068673211949,118.20061720292586,3.685711298478412,5.892364159010618,5.011218017919616,10.903582176930234,2.9583386472596502,0.0495261553952513,35.0,18.29169363192432,12.393330696475289,9.0,35.0,3.0,461.53380499426333,535.209101539561,416.2343070701402,315.0510438443396,348.804134394272,535.2063126048688
3540.0000000000005,34.08149707242947,18.699006274371584,94.8189112326716,118.27631827177628,41.97496335268353,7.243859240191739,49.20331988153729,13.669526835172576,93.98363163895536,42.28426898299182,94.80054273887473,118.265337206953,3.692755573703544,5.901777084958164,5.011716478831618,10.913493563789782,2.955379349097943,0.04957052446422469,35.0,18.29215966192152,12.390345158990613,9.0,35.0,3.0,461.5515173332244,535.3015544264357,416.2433610999256,315.1406083451388,348.90393767183576,535.2987759239172
3550.0000000000005,34.061320285731256,18.688791912620047,94.80888839871149,118.34096881906088,41.969953926597455,7.239128275487871,49.21088442884315,13.675866215897829,93.97183530718087,42.288813582516575,94.7904815065296,118.32997939041012,3.6997916883152695,5.911174066012788,5.012211753408145,10.923385819420934,2.9524326609844853,0.049614755840679085,35.0,18.292629306714502,12.387371155246512,9.0,35.0,3.0,461.5691351557298,535.3938211663581,416.25236887352577,315.2297664545366,349.0032648024122,535.3910530291523
3560.0000000000005,34.04119060703037,18.678564170594484,94.79894706700995,118.40554103539448,41.96496199294747,7.2344134045888495,49.21843555773281,13.682193618062795,93.96012384827165,42.29334219576889,94.78050184528333,118.39454324271594,3.7068196553372506,5.920555174937538,5.012703852512884,10.933259027450422,2.949498503847688,0.04965885059594222,35.0,18.293102598083976,12.384408699612097,9.0,35.0,3.0,461.58665927008866,535.4859020987928,416.2613307708909,315.3185221404695,349.1021204960513,535.4831442603592
3570.0000000000005,34.02110789936441,18.66832343356788,94.78908607147139,118.47003443267188,41.95998755447637,7.229714634819346,49.225973436657775,13.688509186027886,93.94849607522364,42.2978549571797,94.77060258864576,118.45902827578432,3.7138394710197864,5.929920456716356,5.013192764088312,10.943113220804667,2.946576799077368,0.04970280955801622,35.0,18.293579565716755,12.38145780464538,9.0,35.0,3.0,461.6040904751736,535.577797575532,416.2702471684553,315.4068793092078,349.20050939052874,535.5750499698652
3580.0000000000005,34.00107202375338,18.658070078856607,94.77930426871836,118.53444854575385,41.95503061093028,7.2250319706528785,49.23349822985353,13.69481306055684,93.93695082399621,42.30235199923385,94.76078259284925,118.52343402447474,3.7208511491513314,5.9392699831495035,5.013678499675972,10.952948482825477,2.9436674684832997,0.049746633771057466,35.0,18.29406023720054,12.378518480995863,9.0,35.0,3.0,461.62142956104503,535.669507961939,416.2791184436644,315.49484180798726,349.29843605380194,535.6667705235386
3590.0000000000005,33.98108283961256,18.64780447588356,94.76960053821064,118.5987829309733,41.95009115950078,7.220365414128366,49.24101009762538,13.701105379057935,93.9254869536215,42.30683345263554,94.75104073696765,118.58776004503513,3.727854680017749,5.948603787609362,5.014161038900455,10.962764826509815,2.9407704343393606,0.04979032394709191,35.0,18.294544638313653,12.375590737069048,9.0,35.0,3.0,461.6386773084132,535.7610336349003,416.2879449695111,315.58241342429375,349.395904983533,535.7583062986528
3600.0000000000005,33.961140185144465,18.63752698803825,94.75997370402413,118.66303716195416,41.945169193794285,7.215714963874975,49.24850921266199,13.707386289249088,93.9141032650493,42.31129943970308,94.74137584463624,118.65200590876152,3.734850086183617,5.957921939351598,5.014640400221492,10.97256233957309,2.937885614248359,0.04983388120404842,35.0,18.295032797614,12.372674600375037,9.0,35.0,3.0,461.65583452148167,535.8523750273695,416.2967274357951,315.66959828065893,349.4929209188951,535.8496577256102
3610.000000000001,33.94124391635555,18.627237958564763,94.75042270306749,118.72721084634873,41.94026470812811,7.211080619170674,49.255995731226236,13.713655925026616,93.90279867523405,42.315750090557856,94.73178685238376,118.7161712288082,3.741837366884353,5.9672244945554205,5.015116570652893,10.982341065208312,2.9350129330588137,0.04987730632670705,35.0,18.295524738855704,12.36977007112921,9.0,35.0,3.0,461.6729019487964,535.9435325428137,416.3054659746471,315.7563998762736,349.5894881879181,535.9408252156561
3620.000000000001,33.92139395559658,18.61693774053265,94.74094672676092,118.79130360029212,41.93537770194039,7.206462384109898,49.263469758652285,13.71991437758362,93.89157236458368,42.32018555288846,94.72227295142929,118.7802556192625,3.7488165165520577,5.976511533597723,5.015589546999677,10.9921010805974,2.9321523291588814,0.04992060007486851,35.0,18.296020473064743,12.366877074093452,9.0,35.0,3.0,461.68988024819447,536.0345064309821,416.31416002820566,315.8428207518842,349.685610110339,536.0318090161836
3630.000000000001,33.901590107491124,18.606626686430616,94.73154454276954,118.85531505404197,41.93050814953812,7.201860239013911,49.27093146039351,13.726161788405818,93.88042307533466,42.324605930370296,94.71283290895217,118.84425870660232,3.7557875494398822,5.985783073589084,5.0160593426490685,11.001842416238151,2.9293037136455995,0.04996376339676649,35.0,18.296520022480703,12.363995686999658,9.0,35.0,3.0,461.70677025756856,536.1252972291801,416.32281105424016,315.92886548980954,349.78129166648125,536.1226096600484
3640.000000000001,33.881832222986866,18.59630511971028,94.72221513978937,118.91924486191904,41.925656035715406,7.197274174087283,49.278380978114704,13.7323982790017,93.86934977700189,42.32901134439442,94.70346571328214,118.90818014811704,3.762750473071783,5.995039180310723,5.016525955926093,11.011565136236817,2.92646701263912,0.05000679714734023,35.0,18.297023404506437,12.361125896735873,9.0,35.0,3.0,461.72357270330497,536.2159053629102,416.33141920702,316.01453746101686,349.8765369985455,536.2132275771564
3650.000000000001,33.86212015475788,18.585973365915606,94.7129575282693,118.98309269769952,41.92082134606967,7.192704180268038,49.28581845310842,13.738623970514029,93.85835146085469,42.33340191712415,94.69417037450344,118.97201961712324,3.7697052940107274,6.0042799098430875,5.016989386037336,11.021269295880424,2.923642151388045,0.0500497021579013,35.0,18.297530637266448,12.358267698723296,9.0,35.0,3.0,461.74028831074406,536.3063312673344,416.33998479637546,316.09984010561806,349.9713502008646,536.3036632025227
3660.000000000001,33.84245375390407,18.575631744409577,94.70377073662051,119.04685825383469,41.91600406318666,7.1881502456217845,49.29324402192803,13.74483898006548,93.84742713641998,42.337777768909405,94.68494592066672,119.03577680629422,3.776652023776907,6.013505324954092,5.017449638933628,11.03095496388772,2.920829055586652,0.050092479309827485,35.0,18.298041736791617,12.355421087211994,9.0,35.0,3.0,461.75691779828463,536.396575388673,416.34850813770106,316.18477681388,350.0657353093732,536.3939169831214
3670.000000000001,33.822832870066684,18.56528056624319,94.69465380992227,119.1105412359795,41.91120416740666,7.183612356064885,49.300657817594654,13.75104342177076,93.83657583005613,42.34213901810227,94.67579139649376,119.09945142128072,3.7835906741592567,6.022715487264892,5.017906721336544,11.040622208601436,2.918027651353895,0.05013512947443038,35.0,18.298556717616353,12.352586055909171,9.0,35.0,3.0,461.7734618743914,536.4866381778065,416.3569895581384,316.26935093149945,350.15969630534386,536.4839893702797
3680.000000000001,33.80325734877906,18.554920187931828,94.68560580638164,119.17414144195396,41.90642163293727,7.179090491688156,49.30805996742853,13.757237404924012,93.82579658195709,42.346485779477966,94.66670585984595,119.16304325543211,3.7905212449844616,6.031910438614122,5.018360622515028,11.05027106112915,2.9152378649112274,0.05017765333017117,35.0,18.299075591098127,12.349762597428878,9.0,35.0,3.0,461.7899213131551,536.5765201969697,416.36542943662886,316.35356579896546,350.253237112694,536.5738809207587
3690.000000000001,33.78372702833352,18.5445509613495,94.67662578161793,119.23765869389308,41.901656424386125,7.17458462347571,49.315450587030234,13.763421028965922,93.8150884301112,42.350818161446,94.6576883660043,119.22655213422462,3.7974437515941095,6.041090234818824,5.018811356038431,11.059901590857256,2.912459621347775,0.05022005173894878,35.0,18.299598362633787,12.346950713015588,9.0,35.0,3.0,461.8062968924834,536.6662220399214,416.37382835181256,316.437424818679,350.34636164498573,536.6635922331692
3700.000000000001,33.76424174859379,18.534173180161247,94.66771281119321,119.30109274651534,41.89690850838976,7.170094724298792,49.32282979116472,13.769594392594456,93.80445043208451,42.35513627238549,94.64873799018616,119.2899778130398,3.8043582033819465,6.050254923594948,5.019258929506355,11.069513853101302,2.90969284734042,0.0502623254957179,35.0,18.30012503795376,12.344150400191154,9.0,35.0,3.0,461.82258930940094,536.7557441963352,416.3821867868117,316.5209312638461,350.439073764442,536.7531237984998
3710.000000000001,33.7448013517386,18.52378713171356,94.65886599898161,119.36444337097116,41.89217785378268,7.165620769076496,49.33019769616786,13.775757595778146,93.79388167389372,42.35944022189773,94.63985383592397,119.35332006326549,3.811264607495612,6.059404552865273,5.019703344771893,11.079107897637163,2.906937470530881,0.0503044753524019,35.0,18.30065562404332,12.34136164961842,9.0,35.0,3.0,461.83879924790665,536.8450871574473,416.3905051263886,316.6040883193954,350.5313772513129,536.842476108732
3720.000000000001,33.72540568086418,18.51339309735755,94.65008447152107,119.42771035357146,41.887464429745776,7.161162733025606,49.33755441770511,13.781910737880992,93.78338126438015,42.36373011969977,94.63103502941628,119.41657867131828,3.818162974520261,6.068539176994782,5.020144607154305,11.088683784149088,2.9041934192299217,0.05034650209345512,35.0,18.30119012797184,12.338584449115103,9.0,35.0,3.0,461.8549273815788,536.9342514180037,416.3987837159948,316.6868991080886,350.62327581805454,536.9316496591766
3730.000000000001,33.706054556984995,18.502991352929033,94.64136729418651,119.49089349757088,41.882768202811526,7.156720588827682,49.344900086333766,13.788053930676767,93.77294824824696,42.36800606787136,94.62228063563892,119.47975343731612,3.8250533286110207,6.077658856132856,5.020582734045002,11.098241590177857,2.901460616813916,0.05038840665609573,35.0,18.3017285607894,12.335818806090629,9.0,35.0,3.0,461.87097440971047,537.0232375318627,416.407023218652,316.7693671143259,350.7147734432268,537.0206450000147
3740.000000000001,33.68674786866112,18.492582160659936,94.6327138053543,119.55399261964531,41.878089146984166,7.152294316202585,49.352234782925926,13.79418724434521,93.76258195290974,42.37226819114653,94.61358999275956,119.54284418772868,3.83193566376162,6.086763658971625,5.021017714447857,11.107781373419485,2.898739005058224,0.050430189599463854,35.0,18.302270921153426,12.333064653523197,9.0,35.0,3.0,461.88694090837697,537.1120458951791,416.41522307307457,316.8514943953376,350.8058730282775,537.1094625406639
3750.000000000001,33.66748543581821,18.482165800412247,94.62412308361293,119.61700754218538,41.873427224727514,7.147883883923555,49.3595586309272,13.8003107846302,93.75228143639329,42.376516587115646,94.60496217897136,119.60585073468474,3.838809996387028,6.0958536178475455,5.0214495601352445,11.117303177982793,2.8960285058249986,0.05047185174646299,35.0,18.302817218333416,12.330322008845314,9.0,35.0,3.0,461.9028275818986,537.200677074601,416.4233842487095,316.9332845915844,350.8965785166459,537.1981028346762
3760.000000000001,33.6482670977739,18.471742524431196,94.61559432153689,119.67993810798151,41.868782398579945,7.1434892608032206,49.36687173473572,13.80642464130591,93.74204587442887,42.38075135995615,94.59639638652371,119.66877292483032,3.845676342830057,6.1049287991998975,5.021878281921329,11.126807081121228,2.8933290503934974,0.05051339390183318,35.0,18.30336745453178,12.3275908511838,9.0,35.0,3.0,461.91863506709086,537.2891315892734,416.4315069548229,317.01474054865434,350.9868933951542,537.2865664066956
3770.000000000001,33.629092696760964,18.461312587067535,94.60712673113507,119.74278417247712,41.86415463326844,7.139110417693814,49.37417420029976,13.812528905403212,93.73187446218083,42.38497261513476,94.58789182710017,119.73161061358688,3.8525347148475615,6.113989258576876,5.022303884299088,11.136293142875964,2.890640569689612,0.0505548168030036,35.0,18.303921633508647,12.324871159736915,9.0,35.0,3.0,461.9343639981119,537.3774099606973,416.43959146555386,317.09586515220485,351.0768211052059,537.3748537785958
3780.000000000001,33.60996207424371,18.450876237477015,94.59871953756624,119.80554560243483,41.85954389177544,7.134747323766304,49.381466130478564,13.818623668785731,93.72176640813952,42.38918045653008,94.5794477255379,119.79436366766475,3.8593851251860984,6.123035051607439,5.022726373484302,11.145761425091742,2.8879629950261294,0.05059612118933835,35.0,18.30447975775905,12.322162913766078,9.0,35.0,3.0,461.95001500248776,537.4655127149756,416.44763807011674,317.176661255738,351.1663650424796,537.462965476807
3790.000000000001,33.59087507067562,18.440433719889995,94.59037197829657,119.86822227659115,41.85495013515551,7.130399946336354,49.38874762513582,13.824709035569697,93.71172093328394,42.39337498637229,94.57106331898403,119.857031965744,3.8662275873792105,6.132066234152207,5.02314575706461,11.155211991216817,2.8852962582005084,0.050637307798998554,35.0,18.305041828495234,12.319466092148955,9.0,35.0,3.0,461.96558870185294,537.5534403842269,416.4556470636768,317.2571316725415,351.25552855936667,537.5509020337671
3800.000000000001,33.57183152651859,18.42998527400169,94.58208330503795,119.93081408515042,41.85037332386922,7.126068252126174,49.396018781838094,13.830785092245378,93.70173727298736,42.39755630599478,94.56273785883432,119.91961539824342,3.8730621189942025,6.141082868873172,5.023562046952118,11.164644915825289,2.8826402915336247,0.05067837741197325,35.0,18.305607847096667,12.316780671769322,9.0,35.0,3.0,461.9810857109169,537.6411935047067,416.4636187186939,317.33727917323614,351.34431496261146,537.638663986404
3810.000000000001,33.55283128185285,18.419531134582034,94.5738527823784,119.99332092835778,41.845813417258526,7.121752206767951,49.40327969602854,13.836851920815208,93.69181467564522,42.40172451537728,94.55447060936355,119.98211386530808,3.8798887267003574,6.150085000266104,5.023975240890112,11.174060241156216,2.8799950277592545,0.05071933065539807,35.0,18.306177814255815,12.314106629238095,9.0,35.0,3.0,461.99650663756256,537.7287726158114,416.4715533111724,317.4171064963186,351.432727514371,537.726251874365
3820.000000000001,33.53387417658128,18.40907153177432,94.56567968914847,120.05574271815964,41.8412703736018,7.117451774855624,49.41053046162838,13.842909601976087,93.68195240407496,42.405879713599454,94.54626084909184,120.0445272790068,3.8867074317732375,6.159072695222664,5.024385355808668,11.183458051031334,2.8773604001186914,0.05076016833651539,35.0,18.30675172912663,12.311443940104596,9.0,35.0,3.0,462.0118520829452,537.8161782614201,416.47945111758975,317.49661633856726,351.520769429328,537.8136662420709
3830.000000000001,33.514960050292444,18.39860669119116,94.55756331661357,120.11807937664332,41.83674415011011,7.113166919941307,49.417771170503535,13.848958214674552,93.67214973367903,42.410021998528805,94.53810786897651,120.10685556122706,3.893518242656665,6.168045999718636,5.024792391867768,11.192838391586404,2.8747363423034047,0.05080089108463721,35.0,18.30732959010197,12.308792578982434,9.0,35.0,3.0,462.02712264184953,537.9034109889996,416.48731241225767,317.5758113620857,351.6084438794577,537.9009076371008
3840.000000000001,33.496088742153105,18.388136834224607,94.54950296834063,120.1803308372722,41.832234702863005,7.108897604474065,49.42500191239853,13.854997836052576,93.66240595232156,42.41415146704002,94.53001097227954,120.16909864570886,3.9003211797715753,6.177004978192941,5.025196364490726,11.202201342683669,2.8721227884468044,0.0508414996745936,35.0,18.30791139477202,12.306152519759507,9.0,35.0,3.0,462.0423189032754,537.9904713513321,416.49513746605527,317.6546941932557,351.69575399610943,537.9879766129723
3850.000000000001,33.47726009128731,18.377662177705588,94.54149796036953,120.24249704232642,41.827741987081005,7.104643790057651,49.4322227751227,13.861028541604073,93.65272036049005,42.41826821485273,94.52196947473873,120.23125647472938,3.9071162539012767,6.185949679240378,5.025597276738077,11.211546955978456,2.8695196731818933,0.05088199474617648,35.0,18.308497140062343,12.303523735484587,9.0,35.0,3.0,462.0574414494232,538.0773599030512,416.5029265480141,317.7332674218705,351.7827028668541,538.0748737246828
3860.000000000001,33.45847393665644,18.367182934309422,94.53354762051661,120.3045779434906,41.82326595711076,7.10040543743645,49.439433844633854,13.867050405245609,93.64309227058928,42.42237233657983,94.51398270387011,120.29332899985576,3.913903488145957,6.194880170412846,5.025995147410793,11.22087531782364,2.8669269315935653,0.050922377090069006,35.0,18.30908682225214,12.300906198530129,9.0,35.0,3.0,462.0724908564296,538.1640772018785,416.5106799251637,317.8115336044596,351.8692935386384,538.161599530163
3870.000000000001,33.439730116973976,18.356699312724455,94.52565128839075,120.3665735030932,41.81880656632697,7.096182506402556,49.44663520495932,13.873063499251316,93.63352100697682,42.42646392597607,94.50604999898589,120.35531618364536,3.920682888084408,6.203796491137298,5.026389972485749,11.230186463623046,2.864344499207882,0.05096264725842265,35.0,18.309680436913368,12.29829988038864,9.0,35.0,3.0,462.0874676947328,538.2506238102555,416.5183978589832,317.88949526297387,351.9555290193176,538.248154592514
3880.000000000001,33.421028471022375,18.346211517300215,94.51780831514318,120.42848369084555,41.814363767395896,7.091974956044794,49.453826938378576,13.879067894406605,93.62400590568451,42.430543075601285,94.49817071094272,120.41721799566692,3.9274544732580687,6.212698702301693,5.0267817661048015,11.239480468406494,2.8617723120499075,0.0510028059769458,35.0,18.31027797904932,12.295704751970902,9.0,35.0,3.0,462.10237252814136,538.3370002912299,416.5260806114392,317.96715488533306,352.0414122750548,538.334539474952
3890.000000000001,33.40236883744769,18.335719748711654,94.51001806319081,120.49030848643248,41.809937512127576,7.087782744609058,49.46100912535041,13.885063659947605,93.61454631416817,42.43460987717771,94.49034420186521,120.4790344158115,3.934218265216895,6.221586867656629,5.027170544590982,11.24875741224761,2.859210306581061,0.05104285398738174,35.0,18.31087944302192,12.293120783406096,9.0,35.0,3.0,462.1172059150379,538.4232072120574,416.5337284381106,318.0445149267787,352.1269462343139,538.420754745355
3900.000000000001,33.38375105483806,18.325224203612947,94.50227990565342,120.55204787743251,41.80552775160823,7.083605829623309,49.46818184471269,13.891050863729332,93.60514159070809,42.43866442132412,94.48256984458327,120.54076543158192,3.9409742730438895,6.230461030599086,5.027556308361401,11.258017338960489,2.856658419712325,0.05108279186099455,35.0,18.31148482265047,12.290547944275772,9.0,35.0,3.0,462.1319684078136,538.5092451418321,416.5413415951096,318.12157781159743,352.2121337875232,538.5068009730657
3910.000000000001,33.36517496183142,18.31472507487416,94.49459322664143,120.61370185982577,41.801134436206056,7.079444167903262,49.475345173569,13.897029572131489,93.59579110472632,42.44270679778572,94.47484702292067,120.60241103902308,3.947722515945404,6.239321250173933,5.027939070658668,11.267260320832602,2.854116588823698,0.051122620291662375,35.0,18.312094111176865,12.28798620347095,9.0,35.0,3.0,462.1466605530322,538.5951146519968,416.5489203337547,318.1983459310049,352.2969777871415,538.5926787299545
3920.000000000001,33.34664039709328,18.30422255160954,94.48695742068179,120.67527043731012,41.79675751562571,7.075297715603654,49.4824991874389,13.902999850184756,93.58649423619148,42.44673709528297,94.46717513111939,120.66397124181869,3.954463012039928,6.2481675832151895,5.028318843266264,11.276486426481451,2.851584751747223,0.05116233995065404,35.0,18.312707301325418,12.285435529325184,9.0,35.0,3.0,462.1612828915147,538.6808163158158,416.5564649033993,318.27482164556426,352.381481048494,538.6783885896099
3930.000000000001,33.328147199286875,18.293716819452012,94.47937189263557,120.73675362196076,41.79239693886338,7.071166428175843,49.489643960207296,13.908961761529326,93.57725037554803,42.45075540171273,94.45955357375838,120.72544605217638,3.9611957753776808,6.257000079706394,5.028695632655516,11.28569571236191,2.8490628467576498,0.05120195144785293,35.0,18.313324385271695,12.28289588955124,9.0,35.0,3.0,462.175835958761,538.7663507093146,416.56397555025666,318.351007285228,352.4656463514104,538.7639311285661
3940.000000000001,33.30969520724236,18.283208058643027,94.47183605742961,120.79815143057073,41.78805265448399,7.067050260630367,49.49677956439013,13.914915368637253,93.56805892341217,42.45476180407195,94.45198176548384,120.78683548710438,3.9679208257554177,6.265818798318896,5.029069452496273,11.29488825081517,2.846550812582011,0.05124145546001665,35.0,18.313945354795123,12.280367251294647,9.0,35.0,3.0,462.19032028218226,538.8517184066567,416.57145251514487,318.42690514918604,352.5494764404364,538.8493069216017
3950.000000000001,33.29128425887117,18.27269647204673,94.46434933904713,120.85946392456032,41.78372460880705,7.062949165817713,49.50390607011457,13.920860731962534,93.55891928985385,42.45875638776647,94.44445913000497,120.84813960508824,3.974638178098685,6.274623790064369,5.029440309568699,11.304064099633068,2.8440485883523867,0.05128085258380488,35.0,18.31457020050982,12.277849580976351,9.0,35.0,3.0,462.2047364196858,538.9369200331928,416.57889605513645,318.50251752087905,352.6329740208564,538.934516590541
3960.000000000001,33.27291418598168,18.262182293799295,94.45691115515214,120.9206912308818,41.77941273965531,7.058863088503699,49.5110235386649,13.92679790455844,93.54983087924364,42.462739232796714,94.43698508472275,120.90935853431012,3.981347851583529,6.283415105518399,5.029808216960423,11.313223322478825,2.841556112204348,0.051320143441842034,35.0,18.315198908325385,12.275342851437015,9.0,35.0,3.0,462.2190849789809,539.0219563024874,416.58630659236906,318.57784676293784,352.71614179381714,539.0195608508792
3970.000000000001,33.254584822892554,18.2516656495402,94.44952092921591,120.98183332759568,41.77511698844219,7.054791976822457,49.51813202984082,13.932726938218764,93.54079310086979,42.46671041867461,94.42955905283289,120.97049226312627,3.988049858747397,6.292192780716916,5.030173184508892,11.322365965225808,2.8390733231158856,0.05135932860361874,35.0,18.315831465102008,12.27284703769226,9.0,35.0,3.0,462.23336642031205,539.1068277272369,416.5936845107664,318.6528951493869,352.79898245320595,539.1044402291504
3980.000000000001,33.23629590093579,18.241147174927164,94.44217766364976,121.0428907778272,41.77083717485689,7.050735663502451,49.525231476132845,13.938647778548386,93.53180494414045,42.4706698993719,94.4221800365224,121.03154128884904,3.994744208105084,6.300956629061191,5.030535228012284,11.331491857073477,2.8366001092341766,0.051398408449727526,35.0,18.316467795251185,12.270362262581672,9.0,35.0,3.0,462.2475820324427,539.1915358494601,416.60103511004286,318.72766938252977,352.88149950774886,539.1891561813089
3990.000000000001,33.21804744326012,18.23062591314812,94.43488173769501,121.10386247648093,41.76657349428916,7.046694337325164,49.5323222408308,13.944560730399472,93.52286677170976,42.47461804668524,94.41484841460192,121.09250465424066,4.001430950225601,6.309707332632723,5.0308943834422095,11.340601716074932,2.834136551934139,0.051437384237773054,35.0,18.317108017002848,12.26788811398427,9.0,35.0,3.0,462.2617305600846,539.276079159372,416.6083458340217,318.80215957488895,352.9636939628122,539.2737073919928
4000.000000000001,33.1998392137209,18.22010303662012,94.42763211107325,121.16474959007638,41.76232578796887,7.042667851383044,49.539404261594825,13.950465743620498,93.51397752799352,42.478554767944615,94.40756314658894,121.15338338649968,4.008110102475236,6.3184444798191945,5.031250607509506,11.3496950873287,2.8316824630939204,0.05147625634819644,35.0,18.317752083108417,12.265424851418572,9.0,35.0,3.0,462.2758139471175,539.360460014032,416.6156271909168,318.87637876000827,353.04556912319,539.3580960357201
4010.000000000001,33.1816710851786,18.20957840704847,94.4204283929959,121.22555173907494,41.75809396659964,7.038656124570252,49.54647750737681,13.956362794170843,93.50513682006559,42.48248015239187,94.40032384162909,121.2141771674768,4.014781636296145,6.327168183392076,5.031603921604451,11.358772104996527,2.829237835080768,0.0515150249320571,35.0,18.31839993461375,12.262972315250012,9.0,35.0,3.0,462.28983224472097,539.4446783342902,416.62287650585375,318.9503250853584,353.12712690041144,539.4423221140703
4020.000000000001,33.163542820006434,18.199052175406905,94.4132698382287,121.28626904202964,41.75387795611864,7.034659090182231,49.553542075115885,13.962251964709251,93.49634387998371,42.48639426083452,94.39312975403986,121.27488609030718,4.0214455992044025,6.3358784739495535,5.031954369991027,11.36783284394058,2.8268025921299493,0.05155369089846902,35.0,18.319051565603672,12.260530570691174,9.0,35.0,3.0,462.3037860535051,539.5287349141615,416.6300953884761,319.02400196829655,353.20837076263234,539.5263863881652
4030.000000000001,33.145454306336624,18.188524556070487,94.4061561268374,121.346901701562,41.74967771381576,7.030676711205274,49.56059801137544,13.96813329587286,93.48759838143545,42.49029718954603,94.38598056375221,121.33551037536988,4.028102005369437,6.344575458415624,5.032301952346089,11.376877410761717,2.824376690460272,0.05159225475633923,35.0,18.319706962767384,12.25809950913242,9.0,35.0,3.0,462.31767586393914,539.612630390534,416.63728286250114,319.09741033487603,353.28930240442827,539.61028951838
4040.000000000001,33.12740539040364,18.17799548295068,94.39908673297855,121.40744939644576,41.745493200140245,7.026708953593527,49.56764538826173,13.974006849570172,93.4788997811331,42.49418902437935,94.37887574459565,121.39604970070404,4.0347508673071975,6.353259159017403,5.032646683826774,11.385905842844178,2.8219600707200936,0.05163071716035052,35.0,18.32036612299601,12.255679115061298,9.0,35.0,3.0,462.3315018616208,539.6963648409327,416.64443938953985,319.1705525133071,353.36992448754336,539.694031581642
4050.000000000001,33.109395846547784,18.167465332802465,94.39206100121773,121.4679126446252,41.74132429750806,7.022755709275032,49.57468422251954,13.979872641551763,93.47024741114247,42.498069809267285,94.37181464087804,121.4565045686046,4.041392208872365,6.3619295565344105,5.032988606770985,11.394918163305396,2.8195526626416747,0.051669078582112955,35.0,18.321029005328967,12.253269450775347,9.0,35.0,3.0,462.3452649235599,539.7799395215451,416.6515669800457,319.2434314977665,353.45023988490203,539.77761381392
4060.000000000001,33.091425558119184,18.156934135786344,94.38507859165667,121.52829141848925,41.73717105546624,7.01881702863227,49.58171472780572,13.985730851632354,93.46164091154051,42.50193966440207,94.36479691229272,121.51687497881623,4.048026070973124,6.37058691808016,5.033327632830006,11.403914550910166,2.8171544231603045,0.051707339901426494,35.0,18.321695670302287,12.250870258530028,9.0,35.0,3.0,462.3589653037547,539.8633547754096,416.6586621684241,319.3160480941861,353.5302507412212,539.8610365944692
4070.000000000001,33.073494418811485,18.146402071291504,94.378139192288,121.5885857804438,41.73303336578877,7.014892811558184,49.5887368178338,13.991581409661308,93.45307997054381,42.505798672341314,94.35782224685049,121.57716097482114,4.054652439974756,6.379231148753068,5.033663852163265,11.412895000916333,2.814765302297374,0.051745501351530894,35.0,18.322366050730807,12.248481627463889,9.0,35.0,3.0,462.3726034358448,539.9466110448416,416.6657270619804,319.3884039964006,353.60995861070467,539.9443003409382
4080.000000000001,33.05560218613059,18.13586926792044,94.37124205759875,121.64879586088192,41.72891115933022,7.010982987342061,49.59575059959405,13.997424406525568,93.44456381922244,42.509646874693885,94.35088989857252,121.63736268330469,4.061271356648678,6.387862296228883,5.03399727086725,11.421859567096131,2.812385227201696,0.051783563713694795,35.0,18.32304014555081,12.246103554814226,9.0,35.0,3.0,462.3861798947764,540.0297091294954,416.6727626754695,319.46050245522616,353.6893668865208,540.0274058485649
4090.000000000001,33.03774875083587,18.125335850121928,94.3643869047966,121.70892175153494,41.72480438949693,7.00708751302858,49.60275610448839,14.003259870113991,93.43609216861805,42.51348436390367,94.34399958454215,121.6974802097339,4.067882829228131,6.396480450723629,5.0343278901533495,11.43080834087698,2.8100141574249675,0.05182152743744727,35.0,18.323717936214447,12.24373594016538,9.0,35.0,3.0,462.3996950454078,540.1126494888484,416.6797680778423,319.5323442349194,353.76847714153325,540.1103535950058
4100.000000000001,33.01993397852682,18.11480196102281,94.35757332310362,121.76896351965765,41.72071300494388,7.003206343335592,49.60975337631263,14.00908783862718,93.42766459726653,42.51731122081088,94.33715089377247,121.75751361589386,4.074486871971933,6.4050856495986,5.0346557213451515,11.439741370943752,2.807652038257089,0.051859393057321214,35.0,18.324399409145883,12.241378735288777,9.0,35.0,3.0,462.4131493151036,540.1954326286325,416.6867436141095,319.6039313301275,353.84729149426994,540.193144079091
4110.000000000001,33.00215764680634,18.104268221959277,94.35080074441646,121.82892213548804,41.71663689351544,6.999339375258272,49.61674245238477,14.014908353790249,93.41928052766848,42.52112748887822,94.33034325794264,121.81746386845332,4.0810835059944175,6.413677931438572,5.034980754203853,11.448658685642425,2.805298805777018,0.051897160848142325,35.0,18.325084530654635,12.239031933133331,9.0,35.0,3.0,462.4265438922328,540.2780603317702,416.69369026948874,319.67526629564463,353.92581247213053,540.2757790792892
4120.000000000001,32.98441964138806,18.09373335320106,94.34406869204547,121.88879540333596,41.712576091457294,6.99548664654742,49.62372344319192,14.020721522412828,93.4109394501288,42.52493327076667,94.32357619979389,121.8773287668165,4.087672761773852,6.422257329026923,5.035303083104818,11.45756041213174,2.802954414374333,0.05193483222766516,35.0,18.325773329337835,12.23669554205344,9.0,35.0,3.0,462.4398773069904,540.3605301824305,416.7006076688876,319.7463504368297,354.0040428707847,540.3582561739861
4130.000000000001,32.96671982686824,18.083198778634483,94.33737696744105,121.9485855760737,41.70853049335437,6.991648060531759,49.630696362961565,14.026527358061458,93.40264117657699,42.528728640836505,94.31684952090129,121.9371105777352,4.094254648450449,6.430823964878231,5.035622630478838,11.46644659535707,2.8006188134137604,0.05197240696096848,35.0,18.32646577059046,12.234369406000724,9.0,35.0,3.0,462.4531516656616,540.4428454085356,416.7074954235367,319.8171852583636,354.0819836495773,540.4405786091551
