time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,32.949058006019634,18.07266438162952,94.33072498483352,122.00829240242189,41.70450002310953,6.9878235483161575,49.63766125167592,14.032325895621852,93.3943851030308,42.53251365605297,94.31016263515112,121.99680904197078,4.100829186555806,6.439377841455104,5.035939429006666,11.475317270461767,2.798291942537511,0.052009885695556486,35.0,18.32716183212329,12.232053555040522,9.0,35.0,3.0,462.4663671488897,540.5250062017554,416.7143545277938,319.88777316430287,354.1596376432304,540.522746566425
4150.000000000001,32.93143404186082,18.062130078905735,94.32411235112097,122.06791564770016,41.70048463735292,6.9840130720277775,49.64461815821967,14.038117177377444,93.38617082281753,42.53628838584274,94.30351514918289,122.05642392652663,4.107396399835173,6.447919017811514,5.036253512955396,11.484172530766909,2.7959737538913365,0.05204726915009344,35.0,18.32786150322136,12.22974794426642,9.0,35.0,3.0,462.47952388865366,540.6070126548825,416.7211849620393,319.95811563688613,354.2370068591692,540.6047601410952
4160.000000000001,32.91384773429275,18.051596053644634,94.31753854043194,122.12745561774084,41.6964842653947,6.980216567838227,49.65156715223191,14.043901262869896,93.37799779395492,42.54005289380228,94.29690653680132,122.11595553474297,4.113956311954888,6.456447524185371,5.036564881807325,11.493012405992696,2.7936641846669,0.05208455781117184,35.0,18.328564772611685,12.227452562837072,9.0,35.0,3.0,462.49262246205217,540.6888656480073,416.72798750073247,320.0282151792132,354.31409392397217,540.686620210316
4170.000000000001,32.89629904221412,18.04106242491713,94.31100348647426,122.18691234990008,41.69249887631486,6.976434009632214,49.65850823054297,14.049678151023954,93.36986595156205,42.54380727736242,94.29033673173694,122.17540391195836,4.120508925898589,6.464963472108508,5.036873550333336,11.501837022441844,2.7913632100514274,0.05212175210670137,35.0,18.32927161702105,12.225167274899434,9.0,35.0,3.0,462.5056631185875,540.7705654244162,416.734760586664,320.098071550922,354.39089947283594,540.7683270278948
4180.000000000001,32.87878765983728,18.03052931103207,94.30450634365657,122.2462861347634,41.688528371664894,6.97266530717252,49.66544150245458,14.055447934358996,93.36177442088481,42.547551571733486,94.2838048878261,122.23476934311014,4.127054280468689,6.473466820414693,5.037179522703459,11.510646343118152,2.7890707417133718,0.05215885264299439,35.0,18.32998203041785,12.222892169888894,9.0,35.0,3.0,462.5186465109176,540.8521130392073,416.7415068354461,320.16768920987727,354.4674275109118,540.8498816420349
4190.000000000001,32.86131354152448,18.01999681743945,94.29804703326236,122.30557700094693,41.68457272181428,6.968910435508008,49.67236697022263,14.061210616289031,93.35372312386525,42.55128586464696,94.27731092635705,122.29405185582436,4.133592381535627,6.4819576893851245,5.037482813069516,11.51944050245464,2.786786755731143,0.05219585987537543,35.0,18.33069599161223,12.220627105818096,9.0,35.0,3.0,462.53157287669177,540.9335087292877,416.7482245925447,320.23706786292706,354.54367866765404,540.931284288456
4200.000000000001,32.84387650356362,18.00946505824612,94.29162508495072,122.36478513933253,41.68063185793751,6.965169332455673,49.67928468800852,14.06696624341231,93.34571157529528,42.55501022015335,94.27085437669501,122.3532516419769,4.140123259369942,6.490436112620369,5.037783445179406,11.528219557799776,2.784511193406879,0.052232774410981835,35.0,18.331413485578707,12.218372083161398,9.0,35.0,3.0,462.5444426754737,541.0147531844729,416.7549146862946,320.30620978808764,354.6196553481562,541.0125356585693
4210.000000000001,32.82647639489464,17.998934142989697,94.28524012314863,122.4239107038888,41.6767057220826,6.961441946122989,49.68619470066651,14.072714854566811,93.33773938828648,42.558724705106094,94.2644348630396,122.41236885216256,4.146646928745608,6.498902136800961,5.038081423284328,11.536983560085288,2.782244005417484,0.052269596692892634,35.0,18.332134497138725,12.2161270528685,9.0,35.0,3.0,462.55725631045703,541.0958469863701,416.7615772007253,320.37511658031303,354.6953595152633,541.0936363298357
4220.000000000001,32.80911305982075,17.988404172593448,94.27889176390498,122.48295384617391,41.67279425052017,6.957728219102307,49.69309704491732,14.078456481810464,93.32980616769379,42.562429384317056,94.25805200121783,122.47140364926712,4.153163408927848,6.507355805770163,5.038376756900391,11.545732562670556,2.7799851404477054,0.05230632721467059,35.0,18.33285900763434,12.213891979196037,9.0,35.0,3.0,462.57001418019775,541.1767907172696,416.76821240009383,320.4437899985292,354.77079316444025,541.1745868995718
4230.000000000001,32.791786350402525,17.977875255511833,94.2725796460883,122.54191472079776,41.6688973862917,6.954028100384164,49.69999176466648,14.0841911631652,93.32191154120547,42.566124322953215,94.25170542987296,122.53035617305544,4.159672716228309,6.5157971657642735,5.038669457902731,11.554466623667004,2.7777345507470015,0.05234296643596859,35.0,18.33358700226768,12.211666816364128,9.0,35.0,3.0,462.5827166807813,541.2575849480144,416.7748204158382,320.5122315526991,354.8459581941858,541.2553879195058
4240.000000000001,32.77449611642115,17.967347530521977,94.26630342028233,122.60079359995213,41.665015059333896,6.950341526485545,49.70687888305225,14.089918919368245,93.31405515119667,42.569809577846335,94.24539479941724,122.58922675406468,4.166174877158273,6.524226273406817,5.038959542725187,11.563185816132004,2.775492185776703,0.052379514874152655,35.0,18.334318456303375,12.209451531859033,9.0,35.0,3.0,462.5953642509183,541.338230394224,416.78140146822176,320.5804428524,354.92085636033966,541.336040181538
4250.000000000001,32.75724220244939,17.95682104572552,94.26006269586384,122.65959043048798,41.66114722893439,6.946668461765057,49.71375847438162,14.095639813698368,93.30623658987037,42.57348523945012,94.239119718902,122.64801519411505,4.172669908291304,6.5326431827369085,5.039247022938984,11.571890205675892,2.773258000275068,0.05241597311113407,35.0,18.335053369119574,12.207246061288458,9.0,35.0,3.0,462.6079572183736,541.4187273713922,416.78795558573466,320.64842551816145,354.995490007516,541.4165438124029
4260.000000000001,32.74002441188191,17.946296006760917,94.25385702105605,122.71830575002764,41.65729380166414,6.943008820489752,49.72063056614654,14.10135387048524,93.29845539565476,42.577151330838085,94.2328797363313,122.70672216724807,4.179157849900296,6.541047928667705,5.03953192224675,11.580579850914456,2.7710319319933654,0.05245234166565183,35.0,18.33579171085256,12.205050433671602,9.0,35.0,3.0,462.62049617903045,541.4990770014883,416.7944838231235,320.71618184052846,355.0698610946873,541.4969001121476
4270.000000000001,32.7228426436929,17.93577248279081,94.24768616603934,122.77693954925776,41.65345473012767,6.939362560611471,49.72749517265678,14.107061103091157,93.29071133203395,42.5808079305906,94.22667462176025,122.76534761876268,4.1856386826353695,6.5494405345630025,5.039814221412016,11.589254755975018,2.7688139456600607,0.0524886206554227,35.0,18.33653346078688,12.202864548966772,9.0,35.0,3.0,462.6329814041806,541.5792795553955,416.80098565510866,320.78371260658656,355.14397102846,541.5771092926764
4280.000000000001,32.705696775620446,17.925250590419864,94.24154987297186,122.83549202928016,41.64962995572472,6.935729629413402,49.73435231317285,14.11276152898978,93.28300413479374,42.584455112227765,94.22050411721558,122.8238917627753,4.19211244764058,6.557821101044342,5.040093959308018,11.59791506035236,2.7666039986307944,0.05252481082447706,35.0,18.337278596354736,12.200688344487446,9.0,35.0,3.0,462.6454132590741,541.659335594424,416.80746086880697,320.8510189474724,355.21782131159654,541.6571719324309
4290.000000000001,32.68858659846319,17.914730407966772,94.23544761826928,122.89396338178602,41.64581939929959,6.932109954623626,49.74120204093772,14.118455193894931,93.27533326275696,42.588092915044335,94.21436769876429,122.8823547746902,4.198579158255142,6.566189605594985,5.040371143812008,11.606560749406995,2.7644020302883807,0.052560912520245674,35.0,18.338027100691026,12.198521852268186,9.0,35.0,3.0,462.6577921912136,541.7392458298187,416.8139108089362,320.9181034088929,355.29141448762465,541.7370887217643
4300.000000000001,32.6715119513332,17.904212403268616,94.22937909509274,122.9523545256706,41.64202296568246,6.928503448723291,49.74804436409294,14.124142106019235,93.26769840714724,42.591721385064766,94.20826505949425,122.94073766235572,4.20503884661623,6.574546135975321,5.040645767232467,11.615191903207789,2.762207990671588,0.05259692607155747,35.0,18.33877893753976,12.196364986795004,9.0,35.0,3.0,462.6701190818751,541.8190117849653,416.82033549291856,320.9849674644766,355.364752030532,541.8168612999787
4310.000000000001,32.65447276483215,17.893695528158673,94.223344027692,123.01066337718568,41.63824069822613,6.924910155761779,49.75487936537814,14.129822335565224,93.26009926298129,42.595340632185184,94.20219592316383,122.99903809720196,4.211491517747696,6.582890713392305,5.040917926646672,11.623808640038977,2.760021857115216,0.052632852670154905,35.0,18.33953413255944,12.194217754231945,9.0,35.0,3.0,462.6823926956003,541.8986310534052,416.8267343305227,321.0516115524049,355.4378360323914,541.8964869424174
4320.000000000001,32.63746883425091,17.883181010659882,94.21734211414775,123.06889239697124,41.63447246109661,6.921329949535789,49.761707065649766,14.135495901287698,93.25253553584426,42.59895068938198,94.19615998790678,123.0572587832694,4.2179372031915925,6.5912234236986205,5.041187531471937,11.63241095517056,2.757843560679056,0.052668692004318285,35.0,18.340292643363853,12.192080048232183,9.0,35.0,3.0,462.6946149709572,541.9781071605355,416.8331078664917,321.11803806641745,355.5106677870693,541.9759694912872
4330.000000000001,32.620499989310964,17.872668547278636,94.21137289746865,123.12704102106136,41.63071819408518,6.9177627756530455,49.76852749435605,14.141162829073494,93.24500674946673,42.602551603904885,94.19015679637864,123.11539907138194,4.224375924648468,6.59954427042116,5.041454642858255,11.640998913279414,2.755673055836791,0.05270444482886589,35.0,18.341054450521085,12.189951896760704,9.0,35.0,3.0,462.7067857965519,542.0574397875308,416.8394569048684,321.1842487107944,355.5832496376914,542.0553085172016
4340.000000000001,32.60356614809902,17.862158274942885,94.20543626247408,123.18510950028627,41.62697785659887,6.914208598333687,49.77534066964223,14.146823135410555,93.23751278658948,42.60614345294937,94.18418623334803,123.17345925718212,4.230807691316852,6.607853350585845,5.041719245858637,11.649572596444482,2.7535103097107485,0.05274011146723028,35.0,18.341819536179173,12.187833167511483,9.0,35.0,3.0,462.7189055001102,542.1366294654109,416.8457803042067,321.25024389751405,355.6555824550558,542.1345046095887
4350.000000000001,32.58666710988505,17.85165014256478,94.19953171556472,123.2430977480726,41.62325138332966,6.910667358287469,49.782146650627766,14.152476870816995,93.23005313277577,42.60972628925174,94.17824780481475,123.23143914047164,4.237232532175908,6.616150658099032,5.041981392314252,11.658132050413284,2.7513552682997524,0.052775692582617016,35.0,18.34258789019856,12.185723924996978,9.0,35.0,3.0,462.7309743451928,542.2156765172649,416.85207948361415,321.3160259411363,355.72766884406013,542.213557944101
4360.000000000001,32.56980278772686,17.841144374441853,94.19365914192473,123.30100625109463,41.61953872733964,6.907139013654273,49.78894545630693,14.158124052464755,93.22262767320366,42.61330018535296,94.17234139594134,123.28933932636534,4.243650461136445,6.624436295201806,5.042241052192032,11.666677347393838,2.7492078940614526,0.05281118843043786,35.0,18.343359493481326,12.18362401838806,9.0,35.0,3.0,462.74299278025273,542.2945817784602,416.85835335638217,321.3815954562338,355.7995096347576,542.2924695102498
4370.000000000001,32.552973014541344,17.83064105492508,94.1878181614237,123.35883515709288,41.615839810334606,6.9036234927471005,49.795737102086555,14.163764694540705,93.21523601576781,42.61686518330396,94.16646662636285,123.3471599048471,4.2500614941556405,6.632710260714933,5.042498261220368,11.6752085219353,2.7470681395998984,0.05284659943469979,35.0,18.344134318531644,12.181533471836588,9.0,35.0,3.0,462.7549611931644,542.3733458048968,416.86460292143687,321.4469541955021,355.87110673960245,542.3712397890608
4380.000000000001,32.53617762993924,17.820140098464663,94.18200840237928,123.4165843893104,41.61215456642759,6.900120735640371,49.802521611989526,14.16939881838249,93.20787777527848,42.620421328880695,94.1606231241404,123.40490080342296,4.256465660164217,6.6409725779674975,5.042753055348547,11.683725633316044,2.744935955354396,0.052881926222429966,35.0,18.344912344177544,12.179452277171547,9.0,35.0,3.0,462.7668797401444,542.4519688543007,416.87082890046304,321.5121039905967,355.94246208291435,542.4498690440809
4390.000000000001,32.51941647026625,17.809641729137184,94.17622959020152,123.4742545399298,41.6084829560968,6.896630707442341,49.80929909012056,14.175026511812804,93.20055266547838,42.6239687077798,94.15481061441949,123.46256266102564,4.262862986464668,6.649223388491029,5.0430053854813055,11.692228773972335,2.7428113010193376,0.052917169131279085,35.0,18.345693576656004,12.17738030105778,9.0,35.0,3.0,462.7787489849897,542.5304519933326,416.87702990653565,321.5770456430085,356.0135774986721,542.5283584029529
4400.000000000001,32.502689447265915,17.799145987646,94.1704815288048,123.53184555506124,41.604824917827706,6.893153352332149,49.81606950331032,14.18064774865138,93.193260485571,42.62750736282658,94.14902890103974,123.52014535617622,4.269253478262606,6.6574626605440175,5.043255308722861,11.70071796926688,2.740694135132155,0.05295232857719945,35.0,18.34647798198887,12.175317566727133,9.0,35.0,3.0,462.7905691376407,542.6087953997409,416.883207131454,321.6417806591455,356.08445398437203,542.6067079557355
4410.000000000001,32.485996394971835,17.788652925114263,94.1647638769816,123.58935765614729,41.60118038774053,6.889688612213489,49.82283289651047,14.186262567581592,93.18600088235168,42.631037347673896,94.14327764254739,123.57764913685207,4.275637158319367,6.665690453657817,5.043502825480289,11.709193279138104,2.7385844134025303,0.05298740498356656,35.0,18.347265544066715,12.17326401844474,9.0,35.0,3.0,462.8023405396332,542.6869996968226,416.8893605083191,321.70631036565834,356.15509340797394,542.6849183604587
4420.000000000001,32.46933716639459,17.77816266267388,94.15907635058169,123.6467911556996,41.59754929928875,6.886236426427104,49.829589295599625,14.191870991440569,93.17877356335148,42.63455871859725,94.13755655461473,123.63507433480804,4.282014061468975,6.673906835108307,5.043747958557249,11.717654793665556,2.7364820912441683,0.05302239890722705,35.0,18.348056241633174,12.171219613823952,9.0,35.0,3.0,462.8140635942741,542.7650655900828,416.89549022844005,321.77063615719624,356.22549736986474,542.762990347803
4430.000000000001,32.452711629021174,17.767675223099047,94.15341868408296,123.70414613471166,41.59393160248163,6.882796750027353,49.836338734804535,14.197473049986115,93.17157825218115,42.63807153133928,94.13186537151024,123.6924210081608,4.288384187178863,6.682111820890217,5.043990701006217,11.726102521896433,2.7343871281296077,0.053057310572573055,35.0,18.348850060850335,12.169184311940969,9.0,35.0,3.0,462.82573855461135,542.8429934718198,416.90159635275046,321.8347592557792,356.2956673931475,542.840924280583
4440.000000000001,32.436119639798896,17.757190692694167,94.14779059986361,123.76142283382478,41.59032723491033,6.879369526236872,49.84308124089609,14.20306876678842,93.1644146620977,42.64157584004323,94.12620381542352,123.74968940236448,4.294747567732294,6.690305471221687,5.044231078878707,11.734536550100394,2.7322994809439862,0.05309214053164908,35.0,18.34964698216885,12.16715807373714,9.0,35.0,3.0,462.8373657719974,542.9207839479966,416.9076791037214,321.8986810040543,356.3656050443185,542.9187207712084
4450.000000000001,32.419561060592,17.74670913998591,94.14219183346161,123.8186214559513,41.586736139115374,6.875954702958268,49.84981684369611,14.208658178761368,93.15728251924276,42.64507169937514,94.12057162170181,123.80687972301467,4.301104220653542,6.69848782943555,5.044469099413001,11.74295692884855,2.730219108028086,0.05312688916941239,35.0,18.350446988360886,12.165140855055483,9.0,35.0,3.0,462.8489455668524,542.998437566444,416.9137385720188,321.962402661364,356.4353118384737,542.9963803712002
4460.000000000001,32.40303575453066,17.736230633677224,94.13662212580816,123.87574221000192,41.583158258279255,6.872552228679409,49.85654557348799,14.214241321880138,93.15018155527184,42.648559164137225,94.11496853108704,123.86399217965425,4.307454165720048,6.706658942594547,5.044704773905205,11.751363716499752,2.7281459684517286,0.05316155689281013,35.0,18.35125006253384,12.163132611519814,9.0,35.0,3.0,462.8604782575728,543.0759548784162,416.9197748380684,322.02592543337795,356.50478927190323,543.0739036328307
4470.000000000001,32.38654360161264,17.72575523798338,94.13108126097606,123.93278525907716,41.57959353465451,6.869162050979071,49.86326744080222,14.21981820614559,93.14311154729936,42.65203829029025,94.10939432751363,123.92102693702054,4.313797417148165,6.714818852784528,5.044938113705761,11.75975696649029,2.7260800240046086,0.05319614407434961,35.0,18.352056183255566,12.161133295300315,9.0,35.0,3.0,462.8719641307493,543.1533363484009,416.92578791181575,322.0892503865639,356.5740386330075,543.1512910228771
4480.000000000001,32.370084403055166,17.715283024921348,94.12556879888227,123.98975086063024,41.57604187608106,6.865784084680229,49.86998246379847,14.225388847884744,93.13607204117248,42.655509105862336,94.10384857061753,123.9779842241088,4.320134003467704,6.722967545309383,5.045169156080616,11.76813670139,2.724021220625078,0.05323065117588659,35.0,18.352865322237506,12.1591429470447,9.0,35.0,3.0,462.88340360259656,543.2305826987349,416.9317793439701,322.15237979444754,356.64306209590137,543.2285432270294
4490.000000000001,32.35365808750316,17.704814045743433,94.12008470003997,124.04663922847328,41.572503288635644,6.862418338014379,49.87669073319878,14.23095332360674,93.1290629909535,42.65897169951995,94.09833122076513,124.03486431853634,4.326463947214366,6.731105204140741,5.045397851237881,11.776503055378624,2.7219695342569614,0.05326507863627367,35.0,18.35367749615256,12.157161366725632,9.0,35.0,3.0,462.89479686825786,543.3076943501242,416.9377466005898,322.2153134339944,356.71186040168175,543.3056607489053
4500.000000000001,32.33726449470477,17.694348368334772,94.11462862595741,124.10345053046154,41.56897767845747,6.859064724138534,49.88339222707256,14.236511616360817,93.12208404851829,42.66242610859558,94.09284193928272,124.0916673325068,4.332787262500114,6.739231767653006,5.045624261810602,11.784856029463608,2.719924915645059,0.053299426811590174,35.0,18.35449266469988,12.155188634588567,9.0,35.0,3.0,462.9061442793543,543.3846718447268,416.9436916916807,322.2780533603992,356.7804353010788,543.3826440586868
4510.000000000001,32.32090352835772,17.683886060936004,94.10920043482297,124.16018494969182,41.56546499894291,6.85572320113272,49.890086959062735,14.242063738705042,93.1151350680045,42.66587239164198,94.08738058426879,124.14839347317417,4.3391039585178905,6.7473473113371805,5.045848382173473,11.793195693510654,2.717887334863224,0.05333369599796488,35.0,18.35531080834562,12.153224648211562,9.0,35.0,3.0,462.9174460904367,543.4615156238257,416.9496138123584,322.3405999842896,356.848787750757,543.4594936289856
4520.000000000001,32.30457497050581,17.673427186316815,94.1037996510347,124.21684278053414,41.561965167915,6.85239369321215,49.89677498254331,14.247609736139282,93.10821555563015,42.66931057874461,94.0819466797614,124.20504302048676,4.345414078064587,6.755451846006321,5.046070233818121,11.80152207982444,2.715856732594917,0.05336788679082192,35.0,18.35613191178845,12.151269436751647,9.0,35.0,3.0,462.9287027335647,543.538226474793,416.9555144314128,322.4029560062227,356.91692017124734,543.5362102287809
4530.000000000001,32.28827872692224,17.662971779774807,94.09842615082064,124.27342417180428,41.55847813940687,6.8490761590132365,49.90345630699437,14.25314961775308,93.10132538336704,42.67274072608933,94.07654010189508,124.26161612919344,4.351717629474806,6.763545437186341,5.0462898279358495,11.809835265122192,2.713833081708356,0.053401999478506046,35.0,18.356955955229523,12.149322927361595,9.0,35.0,3.0,462.9399144168043,543.614804781426,416.96139286360767,322.4651216150574,356.984833420426,543.6127942496992
4540.000000000001,32.272014670724445,17.65251991394473,94.09307971628775,124.32992935109252,41.55500386403683,6.845770553902071,49.91013096704994,14.258683413487631,93.09446432445463,42.676162891827744,94.07116063259619,124.31811303358262,4.358014633393737,6.771628136248718,5.046507167411045,11.818135303659762,2.7118163424927664,0.05343603445846717,35.0,18.357782926415208,12.147385064603952,9.0,35.0,3.0,462.95108144598896,543.6912510858818,416.96724911092383,322.52709803022543,357.0525288737689,543.6892462427625
4550.000000000001,32.255782675799885,17.642071650036428,94.08776012847272,124.3863585192716,41.55154228387483,6.842476825088909,49.916798979519406,14.264211138497616,93.08763215216321,42.679577127324194,94.06580805274383,124.37453393016312,4.364305107564485,6.779699981313998,5.046722266490401,11.8264222478044,2.709806476936296,0.0534699921027608,35.0,18.358612805077033,12.145455809635678,9.0,35.0,3.0,462.9622041106781,543.7675658953817,416.9730833324426,322.5888863647041,357.12000784632886,543.765566709708
4560.000000000001,32.23958258046707,17.631627033670043,94.08246706709322,124.4427118830448,41.54809332218037,6.839194901860367,49.92346035626223,14.269732803830324,93.08082853543587,42.6829834653268,94.06048204184061,124.4308790102222,4.3705890726968954,6.787760977014231,5.046935153340456,11.834696130354686,2.707803441024948,0.05350387279489238,35.0,18.359445564505563,12.143535171310477,9.0,35.0,3.0,462.9732827339786,543.8437497851596,416.9788964121117,322.6504882109347,357.18727199876923,543.8417562060209
4570.000000000001,32.2234142872661,17.621186160975185,94.07720042198858,124.49898974096396,41.54465696071627,6.83592476915004,49.9301151667121,14.27524846824673,93.07405335681631,42.686381978656016,94.05518248956656,124.48714861103792,4.376866553494883,6.795811256658372,5.047145795337394,11.842957051995764,2.705807204137692,0.05353767694989428,35.0,18.3602812102622,12.141623006998884,9.0,35.0,3.0,462.98431760657024,543.9198033209628,416.98468689784,322.7119040114813,357.2543223215652,543.9178153477541
4580.000000000001,32.20727762049676,17.610749109167614,94.07195983217501,124.55519234867802,41.541233101176175,6.832666335674617,49.936763396576765,14.28075812110194,93.06730624517728,42.689772694352655,94.04990903473416,124.543342950738,4.38313756963738,6.80385077270458,5.047354245678204,11.851205018382784,2.7038177173533806,0.05357140491814689,35.0,18.36111970319297,12.139719387215337,9.0,35.0,3.0,462.99530911314616,543.9957271639913,416.99045666379914,322.77313581156113,357.3211606321425,543.9937447477281
4590.000000000001,32.19117248804026,17.60031593035569,94.0667451856836,124.6113198785322,41.53782169840445,6.829419560705503,49.94340505608216,14.286261772073033,93.06058708454364,42.6931556667127,94.04466156529256,124.5994622241447,4.389402132419408,6.811879605887484,5.047560500690436,11.85944010657792,2.701834953554615,0.05360505701167076,35.0,18.36196102352403,12.137824209910091,9.0,35.0,3.0,463.00625747867474,544.071521715762,416.99620484025854,322.83418390272845,357.3877877438679,544.0695448366773
4600.000000000001,32.17788089766725,17.592819117284364,94.05919125604474,124.65641964720766,41.535193611849095,6.826918166965299,49.95016158448558,14.291860038370032,93.05176804715408,42.69588331132377,94.03708074093325,124.64609746900152,4.394410777629481,6.818465883257568,5.046910359771071,11.865376243028638,2.700106303996753,0.053631524693722,35.0,18.363035394350728,12.136204739762434,9.0,35.0,3.0,463.01673390908286,544.1344476921192,416.99903764744226,322.8956089533508,357.458541150958,544.1344707810889
4610.000000000001,32.18149405369573,17.594861652569193,94.03563172957004,124.61575576067236,41.54179581913783,6.833201879104763,49.96056024067845,14.300474940394396,93.02747981387859,42.69236359031152,94.01350903544687,124.60592537755878,4.393614393302442,6.816982311589774,5.0446486579895184,11.861630969579291,2.699743288273313,0.05364529130244172,35.0,18.36814422184392,12.143142247368472,9.0,35.0,3.0,463.0138920743325,544.0960922780145,417.02096329498863,322.98384399687967,357.5459033088952,544.0967629905174
4620.000000000001,32.185889684363204,17.59621886502265,94.0138240288294,124.57277574590904,41.549319628050014,6.840361838852175,49.971715002989065,14.309714727399124,93.00491750943753,42.688677765911045,93.99168835398915,124.5629737012918,4.392876200104987,6.81589381654006,5.042668451216628,11.858562267756689,2.699498398674034,0.053661091569876654,35.0,18.37377019079196,12.150922603383153,9.0,35.0,3.0,463.00897555105615,544.0536824489918,417.0362547907321,323.0637263964831,357.62313307488773,544.0544018187135
4630.000000000001,32.190629566531484,17.597572477173856,93.99353318808605,124.53028061256384,41.55725677198684,6.847914110161582,49.98332573103876,14.319330528565672,92.98386898374179,42.68538771222603,93.9713844274276,124.52048426630488,4.39219934171432,6.815368112197423,5.040494360503571,11.855862472700997,2.699299724423148,0.05367749809834423,35.0,18.379649742600407,12.158145523223029,9.0,35.0,3.0,463.0035314226658,544.0109833782425,417.0421723559632,323.1388694995461,357.69674755866964,544.0117220948624
4640.000000000001,32.19551386688417,17.598933320336243,93.97405165062032,124.48821889026084,41.56535506746696,6.855618622740393,49.99510004486725,14.329080061950776,92.96363106286972,42.68230512414476,93.95188980523184,124.47841782563428,4.391554414866778,6.815070574584651,5.03825529898619,11.853325873570842,2.699118524740043,0.053694122971967365,35.0,18.38562385620241,12.165158344821124,9.0,35.0,3.0,462.997876997618,543.9683562619488,417.0443989017985,323.2118708685804,357.76842259179944,543.9691007919009
4650.000000000001,32.20044492754545,17.600283405370874,93.95502909172335,124.4465254701546,41.573495227295446,6.863361847223132,50.00690287392853,14.338851439149208,92.94385551278825,42.67932784815383,93.93285421175469,124.43671508016024,4.390926795655145,6.814876416787552,5.035996148674865,11.850872565462415,2.698945602370084,0.05371078565216813,35.0,18.39161726995809,12.172051219731202,9.0,35.0,3.0,462.99213722956426,543.9259287374738,417.0449618322269,323.2836048249388,357.8389023000688,543.9266730505641
4660.000000000001,32.205377368003525,17.601613767856463,93.93630335712906,124.40516976985695,41.5816221855508,6.871091395801955,50.0186725543206,14.348593608112935,92.92438115964104,42.67640850333032,93.91411551567187,124.39534799247032,4.390309733908905,6.814729782926101,5.033736656613591,11.848466439539692,2.698776887659456,0.05372740258938966,35.0,18.397595435716426,12.17886184854052,9.0,35.0,3.0,462.98636940611215,543.883759324384,417.0447636817413,323.3544601492255,357.90852955079333,543.8845006769521
4670.000000000001,32.210290636777174,17.602920540354546,93.9177993436936,124.36413610613232,41.58971108235245,6.878783633673947,50.03038134547412,14.358283625642798,92.90513332386,42.67352534722079,93.89559862387556,124.35430205104784,4.3897000487443005,6.814605094905112,5.0314856550610445,11.846090749966155,2.6986105242782594,0.05374393530531958,35.0,18.403542801667243,12.185607582071327,9.0,35.0,3.0,462.9805997237469,543.841873159872,417.04421578343846,323.4246170979841,357.97746426248995,543.8426103218764
4680.000000000001,32.215175493589925,17.604202203205034,93.89948137326734,124.32341532531608,41.59775082554817,6.886428029410581,50.042016973976914,14.367911361995084,92.88607649285761,42.670668284963085,93.87726786229358,124.31356863916034,4.389096335145748,6.814490720311756,5.029247217656398,11.843737937968154,2.6984456556875416,0.05376036785626776,35.0,18.409452475077728,12.192296702798956,9.0,35.0,3.0,462.9748402473721,543.8002799729989,417.04350742764,323.4941620975921,358.04578372466693,543.801012408492
4690.000000000001,32.220027910648646,17.605458274525233,93.8813322656482,124.283001650882,41.60573665007877,6.894020072238561,50.053574251540205,14.377472555534608,92.86719353878087,42.667832663814686,93.85910605215987,124.27314224270845,4.388497875637466,6.814381304353073,5.027023053630071,11.841404357983144,2.698281893611053,0.053776692870699055,35.0,18.41532153095835,12.198933189026434,9.0,35.0,3.0,462.9690964720781,543.758982665476,417.04272436492175,323.56313710735145,358.1135261277287,543.7597101781492
4700.000000000001,32.22484621613983,17.60668896141948,93.86334285997324,124.24289068807668,41.61366666070728,6.9015579816014565,50.06505122547699,14.386965623621675,92.8484752966206,42.66501622536856,93.84110403276176,124.23301852614031,4.387904316182813,6.814274290311647,5.024813923393483,11.83908821370513,2.698119047409939,0.0537929076784141,35.0,18.421148856405008,12.20551931330067,9.0,35.0,3.0,462.9633712080823,543.7179810720913,417.0419082513231,323.6315658799285,358.18071310134974,543.7187035426914
4710.000000000001,32.22962985809095,17.607894409781125,93.8455081112096,124.20307858788084,41.62154032669236,6.9090412746069205,50.07644746186661,14.396390241153084,92.82991669405962,42.66221789600189,93.823256758664,124.19319374290252,4.387315468735286,6.814168616501489,5.022620036378585,11.836788652880076,2.697957039385686,0.0538090116496048,35.0,18.42693418819124,12.212056216683775,9.0,35.0,3.0,462.95766548603103,543.6772732411724,417.04107592771487,323.6994611609349,358.24735731607024,543.6779906836688
4720.000000000001,32.234378776751264,17.60907505789038,93.82782470023953,124.16356204502983,41.62935770737637,6.916470029240486,50.08776318903585,14.405746665741503,92.81151437421971,42.65943711945181,93.8055609101024,124.1536645945598,4.386731222437854,6.814063754724836,5.0204414359734315,11.834505190698266,2.6977958280565533,0.05382500508674128,35.0,18.432677635588902,12.218544765706612,9.0,35.0,3.0,462.9519799677884,543.6368568798252,417.0402361504137,323.7668323136137,358.31346792060884,543.6375693176832
4730.000000000001,32.23909312836001,17.610231330343765,93.81029014873025,124.12433791306626,41.63711912376769,6.923844571944244,50.09899892493231,14.415035378156915,92.79326581698432,42.65667357479742,93.7880140079998,124.11442794352,4.386151498565043,6.813959471411208,5.018278057635741,11.832237529046948,2.697635394700329,0.05384088866355084,35.0,18.438379470567096,12.224985596516037,9.0,35.0,3.0,462.94631496956725,543.5967293918507,417.03939275516706,323.83368641932395,358.37905220524823,543.597436860688
4740.000000000001,32.243773177296845,17.611363671980996,93.79290233341433,124.0854030781614,41.6448250295449,6.931165354904181,50.110155337414845,14.42425696168658,92.77516885430312,42.65392704321647,93.7706139282787,124.07548068003295,4.385576232966922,6.813855651688356,5.016129791940177,11.829985443628534,2.697475728434741,0.05385666326128624,35.0,18.44404004888014,12.23137927614698,9.0,35.0,3.0,462.9406706696074,543.5568880088315,417.0385476758841,323.90002983632974,358.44411674190417,543.5575905502521
4750.000000000001,32.2484192308531,17.612472526690283,93.77565934830889,124.0467545234759,41.652475928269446,6.938432877331991,50.12123314934501,14.433412044554984,92.75722153526512,42.65119736164031,93.75335876413885,124.03681978837255,4.385005368925641,6.813752243998456,5.013996508214242,11.8277487522127,2.6973168233795315,0.05387232981776775,35.0,18.4496597546044,12.237726315739565,9.0,35.0,3.0,462.9350471797949,543.5173299568917,417.0377017869736,323.9658683397302,358.50866760822646,543.5180276146364
4760.000000000001,32.253031588840656,17.61355832452483,93.75855950222976,124.00838950697567,41.660072301719005,6.945647617373766,50.1322330439971,14.442501221737302,92.73942212779414,42.64848440828632,93.73624682364569,123.99844252260328,4.384438857035184,6.813649232527817,5.01187807656914,11.82552730909696,2.6971586774717937,0.05388788921102468,35.0,18.455238952554566,12.244027152658076,9.0,35.0,3.0,462.9294446055205,543.4780526882585,417.03685537496966,324.0312069825701,358.5727102316615,543.4787455016494
4770.000000000001,32.25761062684838,17.614621516738282,93.74160084933662,123.97030470696598,41.66761475294842,6.952810167973723,50.143155876146594,14.451525229368768,92.7217686341963,42.64578801946931,93.71927616001757,123.96034557250744,4.383876650735715,6.8135465937965485,5.009774357701838,11.823320951498388,2.6970012829886905,0.05390334269926541,35.0,18.460778096643136,12.250282369473666,9.0,35.0,3.0,462.923862964535,543.4390530602969,417.03600915613106,324.0960520619653,358.636251038479,543.4397410843185
4780.000000000001,32.26215664961684,17.61566251458777,93.7247818042267,123.93249746048508,41.67510376769172,6.959921010265305,50.15400232736189,14.46048465991828,92.70425942888208,42.64310808965604,93.70244518711633,123.9225262623587,4.383318695569063,6.813444329275798,5.007685202485896,11.821129531761695,2.6968446405029245,0.05391869106244005,35.0,18.466277555341605,12.256492357149114,9.0,35.0,3.0,462.9183023304775,543.4003285649064,417.03516288635626,324.1604082546685,358.6992951850239,543.4010118386287
4790.000000000001,32.26666998467054,17.616681736616442,93.70810071079289,123.89496494851312,41.68253986662994,6.966980658199474,50.16477312887587,14.46938014636254,92.68689281237334,42.64044449923705,93.6857522480405,123.88498177627883,4.382764950333575,6.813342438580572,5.005610481919583,11.818952920500156,2.6966887465869247,0.0539339353381792,35.0,18.47173772132049,12.262657582298743,9.0,35.0,3.0,462.91276275183856,543.3618765356562,417.034316793182,324.2242807642299,358.761848118646,543.3625551028878
4800.000000000001,32.2711509546241,17.617679590412763,93.69155594363197,123.85770439151884,41.68992356325532,6.973989618531164,50.17546900464792,14.478212315143535,92.66966711648752,42.63779713009399,93.66919571660588,123.84770933383491,4.382215365524068,6.8132409136252186,5.003550055914328,11.816790969539548,2.6965335986234398,0.05394907644086104,35.0,18.477158980013087,12.2687784922511,9.0,35.0,3.0,462.9072442704156,543.3236943392981,417.0334709822052,324.2876746496356,358.8239151933384,543.3243682433363
4810.000000000001,32.27559987780123,17.61865647504004,93.67514590778504,123.82071305359564,41.69725536407382,6.980948391019581,50.18609066871084,14.486981783987346,92.65258070409651,42.635165865864224,93.6527739970832,123.81070619823748,4.3816699016348695,6.8131397612711,5.001503796588321,11.81464355785942,2.696379194026276,0.05396411538447165,35.0,18.482541711494093,12.274855527035244,9.0,35.0,3.0,462.9017469235105,543.2857793812491,417.03262554503135,324.35059488531044,358.88550167206085,543.2864486648975
4820.000000000001,32.280017056913465,17.619612777779935,93.65886906707463,123.78398831454255,41.70453575063626,6.987857451384571,50.19663879951025,14.49568914073393,92.635631998889,42.63255059621986,93.63648555256202,123.77396974344714,4.381128508049021,6.8130389669726,4.999471568992672,11.812510535965272,2.696225530537005,0.05397905298021742,35.0,18.487886277493203,12.28088910773704,9.0,35.0,3.0,462.8962707569178,543.2481291816681,417.0317806016091,324.41304624135813,358.94661261483253,543.2487938807843
4830.000000000001,32.28440282752172,17.620548892131808,93.64272380999881,123.74752735294236,41.71176525683576,6.994717324665771,50.20711415054238,14.504335034673204,92.61881934510926,42.62995119584041,93.620328770733,123.73749716196896,4.380591144131037,6.812938541011262,4.997453234835409,11.810391775846671,2.6960726046460244,0.05399389028313199,35.0,18.493193077529213,12.28687969045734,9.0,35.0,3.0,462.8908157745786,543.2107410466526,417.0309361597344,324.47503384134484,359.0072533892346,543.2114012158085
4840.000000000001,32.28875748202502,17.621465185303464,93.62670864857776,123.71132761497142,41.71894434854176,7.0015284710041215,50.217517378611966,14.5129200347846,92.60214121564007,42.62736755622211,93.60430216290321,123.70128588446217,4.380057767982668,6.812838479642704,4.995448672838606,11.808287152481308,2.6959204142916766,0.05400862817643976,35.0,18.4984624616248,12.29282768398508,9.0,35.0,3.0,462.88538201199214,543.1736125542826,417.0300923488449,324.5365623054772,359.06742891600857,543.1742682285544
4850.000000000001,32.293081314486685,17.622362026095516,93.61082212837069,123.67538659889289,41.72607349254062,7.008291351081596,50.22784914031344,14.521444709404705,92.58559611747576,42.62479957100141,93.58840427392633,123.66533341184078,4.379528337827127,6.812738781774868,4.993457757560671,11.80619653933554,2.6957689569815875,0.0540232675174797,35.0,18.50369478057104,12.298733490197549,9.0,35.0,3.0,462.87996950422325,543.1367413302886,417.02924922847245,324.5976362027518,359.12714400684024,543.1373925487782
4860.000000000001,32.29737463937329,17.623239776843775,93.59506269553533,123.6397015874354,41.73315319195044,7.015006459712197,50.23811014742213,14.529909671922836,92.56918245425616,42.62224711341304,93.57263354918848,123.62963702927824,4.3790028091326025,6.812639442843984,4.991480355351278,11.804119798195265,2.6956182292409707,0.05403780925473262,35.0,18.508890414480675,12.304597553172584,9.0,35.0,3.0,462.87457824693865,543.1001247824248,417.02840690930736,324.65826044719626,359.1864038482451,543.1007715880576
4870.000000000001,32.30163772991941,17.624098786775335,93.57942900280582,123.6042702699612,41.7401838790938,7.021674234727982,50.24830100762996,14.538315449392826,92.5528988433488,42.61971008994976,93.55698864077436,123.59419442751788,4.378481144600106,6.812540472694835,4.989516347244048,11.802056819938883,2.695468229775096,0.054052254191326955,35.0,18.51404968814012,12.31042023377404,9.0,35.0,3.0,462.8692082815353,543.0637607198245,417.02756528973725,324.7184392062473,359.2452128987338,543.0644031578576
4880.000000000001,32.30587090232476,17.6249394097311,93.56391949957568,123.56908989617348,41.74716605804446,7.028295193045324,50.258422434341405,14.54666265561002,92.53674369081256,42.61718836775759,93.54146799729553,123.55900284040736,4.377963297733849,6.8124418497184775,4.987565601815364,11.80000745153384,2.695318952911697,0.05406660328141944,35.0,18.51917297981504,12.31620200048809,9.0,35.0,3.0,462.8638595900592,543.0276465066677,417.02672474986025,324.7781776041328,359.303576358953,543.028284602487
4890.000000000001,32.31007442606644,17.625761978362732,93.54853284856078,123.53415817404812,41.75410015883828,7.0348697592531275,50.268475035094845,14.55495181659785,92.52071562411352,42.61468184793768,93.52607028082073,123.52405999099231,4.377449237469776,6.812343600138825,4.985628003717872,11.797971603856697,2.695170398064075,0.05408085739100409,35.0,18.52426061455634,12.321943200812882,9.0,35.0,3.0,462.858532198154,542.9917799712553,417.02588503572105,324.83747966944094,359.3614986657659,542.9924137703118
4900.000000000001,32.31424858228085,17.62656690264754,93.5332676647905,123.4994727817699,41.760986628456,7.041398372993683,50.278459444014445,14.563183479870588,92.50481322123223,42.6121904202235,93.5107941057034,123.48936353882344,4.37693891974516,6.812245711397839,4.9837034294898634,11.795949140887702,2.695022561926567,0.05409501729172372,35.0,18.529312929387004,12.327644235893048,9.0,35.0,3.0,462.85322621404094,542.9561589329601,417.025046374834,324.8963498885432,359.41898443876806,542.9567884571279
4910.000000000001,32.31839363219164,17.627354273501055,93.51812268663056,123.46503123091644,41.7678258828127,7.047881444173528,50.28837623450374,14.571358142456065,92.48903518495267,42.60971399538431,93.4956382096658,123.45491103814707,4.376432304703073,6.812148174609015,4.981791770696687,11.793939945305702,2.6948754428650723,0.05410908374885033,35.0,18.534330231842265,12.333305448157148,9.0,35.0,3.0,462.8479413623787,542.920780920452,417.0242086142585,324.95479206638475,359.4760378995214,542.9214062474521
4920.000000000001,32.32250988161737,17.628124647594234,93.50309640822464,123.43083112333728,41.77461841026872,7.054319451086144,50.29822610850696,14.579476406915092,92.4733799685063,42.60725243482841,93.4806010861085,123.42070002917404,4.375929354826765,6.812050983045279,4.979892903978641,11.79194388702392,2.694729034877379,0.05412305774316859,35.0,18.539312894111788,12.33892730035302,9.0,35.0,3.0,462.8426779041356,542.8856437290904,417.02337232212983,325.01281135918794,359.53266411034224,542.8862648573937
4930.000000000001,32.32659760509379,17.6288782639719,93.48818755908916,123.39687012235834,41.78136464828904,7.060712823491258,50.308009680062845,14.587538803683117,92.45784626576456,42.604805641724624,93.4656814638956,123.38672822339424,4.375430032340264,6.811954160115441,4.9780066991062535,11.789960859221694,2.6945833374269856,0.054136940053463416,35.0,18.54426124256992,12.344510121042733,9.0,35.0,3.0,462.8374357358724,542.8507450906137,417.0225369689831,325.0704115959905,359.5888673401873,542.8513620816583
4940.000000000001,32.33065705009767,17.629615405466268,93.47339485814064,123.36314600315347,41.788064993119775,7.067061951814935,50.317727509515976,14.595545845023366,92.44243276147843,42.60237351157367,93.45087806132605,123.3529933919828,4.3749343043547535,6.811857686911337,4.976133062576522,11.78799074948786,2.6944383456808128,0.05415073148664712,35.0,18.549175575408867,12.350054290077368,9.0,35.0,3.0,462.83221485210686,542.8160828886673,417.02170301789766,325.12759695575573,359.6446518657375,542.8166957992381
4950.000000000001,32.33468849557212,17.630336424363406,93.45871703919536,123.32965649522843,41.79471988523822,7.073367268131619,50.32738021398855,14.603498075262564,92.4271381532136,42.599955945137935,93.43618961155504,123.31949320235968,4.374442128443374,6.811761571037878,4.974271872957496,11.786033443995374,2.6942940603467034,0.054164432810218974,35.0,18.554056221825363,12.355560163872385,9.0,35.0,3.0,462.82701528960257,542.7816549390717,417.0208702761013,325.18437139894473,359.7000219842996,542.7822637460467
4960.000000000001,32.33869229879679,17.631041597408625,93.44415289708273,123.29639914673146,41.80132983073055,7.079629266392999,50.33696840777441,14.61139602224,92.41196119594589,42.59755284895538,93.42161490867036,123.28622535057268,4.373953479877979,6.81166584728051,4.972423014944255,11.784088862224763,2.6941504788371704,0.05417804505207688,35.0,18.5589035231676,12.36102813533347,9.0,35.0,3.0,462.8218368678748,542.7474587857,417.02003837521784,325.240739026844,359.75498178730163,542.7480636582632
4970.000000000001,32.34266876392368,17.631731204764264,93.4297017636069,123.26337205319813,41.807895380187,7.085848482404401,50.346492925283926,14.6192403946784,92.39690118875609,42.59516429545499,93.4071532838917,123.253187678666,4.373468334203288,6.8115706359375325,4.97058633637218,11.782156972309712,2.6940076095134367,0.05419156904720236,35.0,18.563717927508605,12.366458523622498,9.0,35.0,3.0,462.8166794916909,542.7134923536684,417.01920529575966,325.2967026303974,359.80953420803206,542.7140931329169
4980.000000000001,32.34661782490231,17.63240551016372,93.41536140758905,123.23057322670348,41.81441649661192,7.092024895159568,50.35595385142288,14.627031283651036,92.38195587779859,42.59278988284086,93.39280250565581,123.22037841419194,4.3729866250406575,6.8114756904114815,4.968761788361928,11.78023747877341,2.6938654262780606,0.05420500490669876,35.0,18.568499446283223,12.371851597738669,9.0,35.0,3.0,462.8115436079872,542.6797544169716,417.0183749532884,325.35226779372834,359.8636856031506,542.6803512236886
4990.000000000001,32.35053983168075,17.633064829298633,93.40113082992308,123.19800043901388,41.82089369572967,7.098159007006757,50.365351849053646,14.634769255928347,92.36712422649744,42.59042955654462,93.3785615741605,123.18779533342632,4.3725083250539605,6.811381026029916,4.966949267424113,11.778330293454028,2.6937239263709523,0.054218353567460985,35.0,18.573248446446826,12.377207818518343,9.0,35.0,3.0,462.80642909799747,542.646242684689,417.01754727336714,325.40743850744883,359.91743946740417,542.6468356460865
5000.000000000001,32.35443509385669,17.633709317554064,93.38700896864704,123.16565113756876,41.827327448657485,7.104251277759033,50.374687547314124,14.64245485011395,92.35240513370573,42.58808326737688,93.3644294267409,123.15543567829656,4.372033396876096,6.811286683520117,4.965148684721267,11.776435368241383,2.6935831223649576,0.05423161600576924,35.0,18.577965267196817,12.38252752318374,9.0,35.0,3.0,462.8013356962402,542.6129544841974,417.0167214161007,325.46221778130086,359.9707997121643,542.6135434616883
5010.000000000001,32.35830385976383,17.634339380486608,93.37299465766105,123.13352359013516,41.83371815504528,7.110302099291005,50.38396153002236,14.650088567123248,92.33779740299758,42.585750908992566,93.35040489673624,123.12329790525848,4.3715618169071915,6.811192672371513,4.963359899933668,11.774552572305184,2.6934429994256575,0.054244792890590046,35.0,18.58265021305681,12.387811046695276,9.0,35.0,3.0,462.7962635552284,542.5798882704568,417.0158975274288,325.5166100300168,360.0237702122936,542.5804733705073
5020.000000000001,32.362146362887174,17.634955228477452,93.35908682573096,123.10161574945556,41.84006618374776,7.116311834081897,50.39317430910635,14.657670848346356,92.32329993206297,42.58343240052119,93.33648691234853,123.09137991893624,4.371093552001196,6.811099004980641,4.9615828200064165,11.77268182498706,2.6933035600661603,0.05425788493585985,35.0,18.5873035579188,12.393058683164044,9.0,35.0,3.0,462.7912125967138,542.5470420323201,417.0150753323228,325.5706184414639,360.0763546333933,542.5476232995056
5030.000000000001,32.3659628520537,17.63555712044075,93.34528431278153,123.06992550109597,41.84637193183522,7.122280871090823,50.40232644347923,14.665202173508304,92.30891152718296,42.58112764009832,93.32267431289569,123.05967959161046,4.370628568194992,6.811005677801595,4.959817340935328,11.770823018736923,2.6931648011439475,0.05427089289787223,35.0,18.591925600790205,12.39827078111108,9.0,35.0,3.0,462.7861827820812,542.5144137263464,417.01425490974754,325.6242468207193,360.12855693882494,542.5149911885345
5040.000000000001,32.36975358046515,17.63614535466877,93.3315859788178,123.03845080625018,41.85263580163448,7.12820960401416,50.4114185019069,14.672683030094332,92.29463101528101,42.57883652703907,93.30896595778067,123.02819488799952,4.370166832525406,6.810912697051982,4.958063351125933,11.768976048177915,2.6930267193888637,0.05428381752057314,35.0,18.596516642945065,12.403447676486737,9.0,35.0,3.0,462.78117411717415,542.4820013952199,417.0134362105642,325.67749895363005,360.18038102522377,542.4825750853605
5050.000000000001,32.37351875464144,17.636719982010106,93.31799084462345,123.00718967107412,41.858858121946334,7.134098356730306,50.420450937172646,14.680113809832562,92.28045738853312,42.5765589882048,93.295360867274,122.996923825502,4.369708322282316,6.810820067170977,4.956320778405165,11.767140845576142,2.6928893138181174,0.054296659535512014,35.0,18.601076926965103,12.408589642110542,9.0,35.0,3.0,462.77618635758466,542.4498030416851,417.012619144277,325.73037782769006,360.2318302271679,542.4503730077522
5060.000000000001,32.377258650362506,17.637281428946267,93.3044976974473,122.97614003862115,41.86503933202694,7.139947557429309,50.429424380148205,14.68749505063778,92.26638939850457,42.57429490577511,93.28185782797489,122.96586432930428,4.369252993925416,6.8107277895753855,4.954589485012487,11.765317274587872,2.6927525805773262,0.0543094196372404,35.0,18.605606782596514,12.413697045037624,9.0,35.0,3.0,462.7712196411951,542.4178167302217,417.0118036469,325.78288759317206,360.2829087205811,542.4183829975693
