time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,32.38097346050844,17.637829858737177,93.29110557332008,122.9453001291658,41.87117973937716,7.145757509394514,50.43833926134178,14.694827125276277,92.2524260546272,42.57204420325508,93.26845587543374,122.9350146047949,4.368800823813119,6.810635858534998,4.95286940428482,11.763505262819818,2.6926165181759303,0.054322098482714375,35.0,18.61010643968177,12.4187701640775,9.0,35.0,3.0,462.7662738903125,542.3860407325537,417.0109899012206,325.8350312651445,360.333619770658,542.3866033076417
5080.000000000001,32.38466343380247,17.63836553956827,93.27781335672752,122.9146679594446,41.877279742720994,7.151528602016697,50.44719614929492,14.70211051973928,92.23856620883346,42.56980677317165,93.2551538935447,122.90437272398088,4.368351783061105,6.810544287191704,4.951160416816886,11.76170470400859,2.6924811205947847,0.054334696818221846,35.0,18.614576196417037,12.423809321855572,9.0,35.0,3.0,462.7613490784457,542.3544731497695,417.0101777729764,325.8868126536103,360.38396718519016,542.3550321112361
5090.000000000001,32.3883287709154,17.638888669318703,93.26462008197336,122.88424171858276,41.88333966055985,7.157261148573582,50.45599548963381,14.709345618622876,92.2248088677365,42.567582536621046,93.24195091611328,122.87393681279856,4.367905838699572,6.8104530633135765,4.949462445437304,11.75991550875088,2.692346388184065,0.054347215240026434,35.0,18.619016290233844,12.428814803445732,9.0,35.0,3.0,462.75644516095673,542.3231122149074,417.00936737563705,325.93823477799015,360.4339542710578,542.3236675598738
5100.000000000001,32.3919697105905,17.63939948245678,93.25152464560291,122.85401940903432,41.88935987681475,7.162955524025279,50.464737830229005,14.716532890294502,92.21115289554332,42.56537138551374,93.22884583910033,122.84370491062452,4.367462961348473,6.810362186694327,4.947775387999817,11.758137574694146,2.692212316109436,0.054359654492358224,35.0,18.623427008418503,12.43378694291988,9.0,35.0,3.0,462.7515620827273,542.2919560037891,417.0085587803628,325.9893013144168,360.4835848168064,542.2925077777635
5110.000000000001,32.39558646073721,17.639898200806442,93.2385260918978,122.82399928603148,41.89534072195144,7.168612052559411,50.47342363665269,14.723672735153002,92.19759730890651,42.56317323692485,93.21583770628745,122.81367525512132,4.367023124071644,6.810271661957588,4.94609915496422,11.756370816921809,2.6920789020142903,0.054372015211639264,35.0,18.62780859767776,12.438726013929395,9.0,35.0,3.0,462.7466998191648,542.2610028296855,417.0077519533094,326.04001541251955,360.53286208638445,542.2615510558129
5120.000000000001,32.399179235048784,17.640385041248294,93.22562342466314,122.79417953592946,41.90128253789119,7.174231069001679,50.48205339362109,14.730765569046072,92.18414108280464,42.5609879989741,93.20292552095853,122.7838460373922,4.366586295257832,6.8101814831010525,4.944433651748454,11.754615134849509,2.6919461428290496,0.054384298012492456,35.0,18.632161313646293,12.443632312639068,9.0,35.0,3.0,462.74185833042634,542.2302509416952,417.00694693698586,326.09038034615327,360.5817894970532,542.2307956497243
5130.000000000001,32.40274824460424,17.640860216155886,93.21281566538768,122.7645583691746,41.907185662186976,7.179812903849438,50.49062757936036,14.737811802197427,92.17078321020195,42.55881558107427,93.19010830408712,122.75421546715604,4.366152447698489,6.81009165040959,4.942778789546724,11.752870439956316,2.6918140355249283,0.05439650355187263,35.0,18.63648540858333,12.448506129542125,9.0,35.0,3.0,462.737037574782,542.1996986095959,417.00614377172894,326.1403993432607,360.6303704079372,542.2002398287736
5140.000000000001,32.40629368261521,17.641323932375656,93.20010191350522,122.73513415704616,41.91305040242961,7.1853578590790335,50.49914662809,14.744811808387908,92.1575227648875,42.55665590462888,93.17738515464124,122.72478191433134,4.3657215590143466,6.8100021703398985,4.941134489608188,11.751136659948086,2.6916825778053406,0.0544086324532921,35.0,18.640781112537184,12.453347725561343,9.0,35.0,3.0,462.7322375305265,542.1693442641784,417.0053424638015,326.19007534879034,360.6786078952856,542.1698820223843
5150.000000000001,32.40981577720464,17.641776395711872,93.18748110415251,122.70590492613712,41.91887712686288,7.190866293822637,50.507611065599086,14.75176603636038,92.14435865003361,42.554508859733176,93.16475500718576,122.69554340613809,4.365293593383703,6.809913026151153,4.939500650774416,11.749413676925569,2.6915517652085708,0.054420685375074565,35.0,18.645048701105907,12.458157431820212,9.0,35.0,3.0,462.72745812138254,542.1391859903821,417.00454317549776,326.23941192566656,360.7265056436776,542.1397203168025
5160.000000000001,32.41331473606853,17.642217811080798,93.1749523286862,122.67686897672678,41.92466616538907,7.19633853076806,50.51602135549648,14.758674883480012,92.13128992977256,42.55237436415473,93.15221695258327,122.66649824349248,4.364868527114381,6.809824233343911,4.93787718205223,11.74770141539614,2.691421595500508,0.054432662972540784,35.0,18.649288421567007,12.462935509506224,9.0,35.0,3.0,462.722699301024,542.109222132419,417.00374572427023,326.2884120919032,360.7740667884406,542.1097530574888
5170.000000000001,32.41679073892425,17.6426483698408,93.16251472043896,122.648024756981,41.930417805831325,7.201774852646564,50.52437790623356,14.765538701537196,92.11831571303955,42.55025234053432,93.13977012372563,122.6376448713753,4.364446336435808,6.8097357891991015,4.936264009922622,11.745999799121725,2.691292066318314,0.05444456580589501,35.0,18.653500490241413,12.467682214720128,9.0,35.0,3.0,462.717961048124,542.0794512008035,417.0029502056983,326.33707865625246,360.82129429856326,542.0799787512027
5180.000000000001,32.42024400576377,17.643068269379057,93.15016728762893,122.6193704031652,41.93613240065065,7.207175603105781,50.5326812177172,14.772357917178963,92.10543497778947,42.54814268687704,93.1274135282881,122.6089814261038,4.364026985657386,6.809647673852744,4.934661035536176,11.74430870938892,2.6911631729105334,0.05445639447714116,35.0,18.657685169847923,12.47239785991195,9.0,35.0,3.0,462.7132432877911,542.0498713786272,417.0021567946,326.3854150342257,360.86819160895647,542.0503955815723
5190.000000000001,32.423674722568244,17.64347769754835,93.13790916878611,122.5909043412733,41.94181024796036,7.212541074246587,50.540931713094416,14.779132897127283,92.09264683756777,42.546045323953024,93.11514630434803,122.58050633364807,4.363610456124695,6.809559904274953,4.9330681820298325,11.742628086304784,2.691034913490735,0.05446814962749864,35.0,18.661842683324096,12.477082689103838,9.0,35.0,3.0,462.7085459845556,542.0204811449613,417.00136537097694,326.43342400035004,360.91476168704486,542.0210020280235
5200.000000000001,32.42708307369782,17.643876839004633,93.12573951199764,122.5626250078908,41.94745164198807,7.217871554329008,50.54912980872675,14.7858640208388,92.07995041560301,42.54396017220614,93.10296759954431,122.55221802927218,4.363196721840271,6.8094724741483095,4.93148537119442,11.740957845342727,2.690907285150033,0.05447983180238437,35.0,18.66597325059433,12.481736960562673,9.0,35.0,3.0,462.703869101244,541.9912789869849,417.0005760265127,326.4811083988871,360.96100746559887,541.9917965764049
5210.000000000001,32.43046926459246,17.644265881181184,93.11365739899331,122.53453068051608,41.95305691206634,7.223167364611923,50.557275971263785,14.792551690349685,92.0673447656848,42.54188713942301,93.09087649510359,122.52411479100726,4.362785755714433,6.80938538403743,4.9299125129224874,11.739297896959917,2.690780284496811,0.05449144163008815,35.0,18.67007711773266,12.48636095213982,9.0,35.0,3.0,462.69921257213775,541.9622632265439,416.9997887472939,326.5284713175056,361.0069321373542,541.9627775496896
5220.000000000001,32.43383348798297,17.64464500004101,93.10166194314563,122.50661970753964,41.9586263680232,7.228428807750731,50.56537064049392,14.799196281356387,92.05482897458478,42.53982613690175,93.07887210392111,122.49619496744674,4.362377530591383,6.809298628663165,4.928349523675444,11.737648152338608,2.690653908339612,0.054502979693719214,35.0,18.674154517204443,12.490954935195075,9.0,35.0,3.0,462.694576335954,541.9334322582322,416.9990035916129,326.57551571314417,361.0525387754941,541.9339433431453
5230.000000000001,32.437175917093704,17.64501437245974,93.08975235774184,122.47889064229196,41.96416028543785,7.233656153881725,50.57341420511771,14.805798127385287,92.04240223265536,42.53777709280445,93.06695363886816,122.4684571099712,4.361972025777213,6.809212212665904,4.926796331174291,11.736008543840196,2.6905281543498853,0.05451444654010012,35.0,18.678205654789508,12.495519140707527,9.0,35.0,3.0,462.68996036231533,541.9047846812769,416.9982205532316,326.6222442044632,361.0978300923609,541.9052925538238
5240.000000000001,32.44049675451452,17.64537417237534,93.07792773291358,122.45134176402549,41.9696589904603,7.238849720748078,50.581407129896895,14.812357624160144,92.03006360194777,42.535739911791275,93.05512018957432,122.44089949634709,4.3615692100612495,6.80912612670074,4.9252528427690345,11.734378969469772,2.6904030188036354,0.05452584274594931,35.0,18.682230773706067,12.50005385023968,9.0,35.0,3.0,462.6853645722288,541.8763188153233,416.9974396675712,326.668659868291,361.1428092628358,541.8768234998773
5250.000000000001,32.44379617541375,17.645724569671927,93.06618727658804,122.42397160362988,41.97512276277948,7.244009782043861,50.58934980994788,14.818875110011676,92.01781226690757,42.533714518572715,93.04337096354142,122.41352065978828,4.361169068236002,6.809040384147859,4.9237189913252735,11.732759375473131,2.690278499159121,0.05453716894063059,35.0,18.686230084085764,12.504559300338997,9.0,35.0,3.0,462.6807889232121,541.8480332342205,416.99666092407705,326.7147653477728,361.18747903223846,541.8485347585373
5260.000000000001,32.447074359060494,17.64606572885407,93.05453016942067,122.39677863100292,41.98055188977376,7.24913662243199,50.597242652740185,14.825350933186655,92.00564738357475,42.53170083090532,93.0317051409838,122.38631906588084,4.360771570034832,6.8089549728201435,4.922194692642364,11.731149665462508,2.6901545923830184,0.05454842560121499,35.0,18.690203802976956,12.509035741981506,9.0,35.0,3.0,462.6762333595142,541.8199264496833,416.9958843664507,326.76056339446046,361.23184224438586,541.820424836301
5270.000000000001,32.45033148484885,17.64639781696087,93.04295559666323,122.36976133162732,41.985946658760795,7.254230536761327,50.60508606684491,14.831785442613466,91.99356811271724,42.52969876640117,93.02012190671205,122.35929320287796,4.360376692584672,6.8088698942335615,4.920679868177553,11.729549762411114,2.690031295314136,0.054559613289499584,35.0,18.69415214596876,12.513483424827484,9.0,35.0,3.0,462.6716978284679,541.7919969910286,416.99510999505753,326.80605674668016,361.27590173381645,541.7924922664624
5280.000000000001,32.45356772743462,17.646721017798427,93.03146276763117,122.34291825255669,41.99130734958254,7.259291799419373,50.61288045051546,14.838178978537089,91.98157363995139,42.527708245224176,93.00862046961488,122.3324416112888,4.359984414159243,6.8087851516213815,4.919174442828509,11.72795959444989,2.6899086052607943,0.054570732558901866,35.0,18.698075322778948,12.517902587427043,9.0,35.0,3.0,462.6671823064155,541.7642434528585,416.9943378212601,326.8512480703774,361.31966024575223,541.7647356354961
5290.000000000001,32.45678325850645,17.64703541110481,93.02005093938642,122.31624788779789,41.99663423646684,7.264320677973443,50.62062618731175,14.844531868936713,91.96966319903994,42.52572919685639,92.99720008633616,122.30576280227916,4.3595947126460475,6.808700747895212,4.917678342231893,11.726379090127104,2.6897865198597337,0.05458178393763565,35.0,18.70197353598587,12.522293449241944,9.0,35.0,3.0,462.6626866388324,541.7366643316644,416.9935677030396,326.89613981664513,361.3631203788469,541.737153462528
5300.000000000001,32.45997825081459,17.64734122870476,93.0087192689644,122.28974878665582,42.00192759909943,7.269317445001888,50.62832368193799,14.850844458922836,91.95783592259404,42.523761528720634,92.98585991347348,122.27925530202076,4.35920756164448,6.808616661470957,4.916191495637223,11.72480815710818,2.6896650345974997,0.05459276794555328,35.0,18.70584699691858,12.526656288508493,9.0,35.0,3.0,462.658210867379,541.709258257614,416.99280005821737,326.94073491031605,361.4062850652565,541.7097443480769
5310.000000000001,32.46315289051915,17.647638600260336,92.99746697915212,122.26341940489964,42.007187734762425,7.274282389549853,50.63597335280285,14.8571171046284,91.94609100839321,42.52180515983753,92.97459917336472,122.25291757769928,4.358822939520012,6.808532904188281,4.914713819357327,11.723246723545609,2.689544146713277,0.054603685170200846,35.0,18.7096959262185,12.530991333469842,9.0,35.0,3.0,462.6537548803466,541.6820236990927,416.99203468157606,326.98503599571706,361.44915702281617,541.6825067757364
5320.000000000001,32.46630733655603,17.647927672786068,92.98629334748703,122.23725839431046,42.01241489876936,7.279215760907903,50.643575562244735,14.863350115999424,91.93442771234832,42.51986001967396,92.96341714315832,122.22674827911167,4.3584408252104,6.808449478903711,4.913245243341324,11.721694722245037,2.689423854155271,0.05461453610016306,35.0,18.713520515219276,12.535298800751548,9.0,35.0,3.0,462.64931863009343,541.6549593453208,416.9912715238768,327.0290454540548,361.49173877991353,541.6554394324854
5330.000000000001,32.46944175172548,17.648208593309505,92.97519765304989,122.21126439357108,42.01760935111632,7.284117812654871,50.65113067781097,14.869543807056743,91.92284529150444,42.51792603564047,92.95231310153817,122.20074604172623,4.358061199773214,6.808366386476707,4.911785701033587,11.720152087510291,2.689304153902242,0.054625321260829016,35.0,18.717320958507344,12.539578913763364,9.0,35.0,3.0,462.6449020630809,541.6280638677389,416.99051063546375,327.0727657570322,361.5340328533474,541.6285409859344
5340.000000000001,32.47255630239157,17.648481504429355,92.96417913837405,122.1854359733756,42.02277136027167,7.288988806232511,50.65863908216668,14.875698504017125,91.91134296528115,42.51600312708683,92.94128629062385,122.17490944433064,4.357684033654091,6.808283614237564,4.910335112471347,11.718618726708913,2.689185043295208,0.054636041084149926,35.0,18.721097458483484,12.543831907270716,9.0,35.0,3.0,462.64050511454354,541.6013358722663,416.98975203237006,327.11619942799126,361.5760418944549,541.601810052868
5350.000000000001,32.475651164002024,17.648746550896362,92.95323704079505,122.15977166620912,42.02790120733293,7.293829014865081,50.66610117291595,14.881814545140742,91.89991994682691,42.51409121171945,92.93033594731853,122.14923700738753,4.357309310932547,6.808201165807656,4.908893410725217,11.717094576532874,2.68906651798497,0.054646696199337694,35.0,18.724850224259058,12.548058025298817,9.0,35.0,3.0,462.6361277086263,541.5747739185961,416.98899583289045,327.1593491728476,361.6177685862296,541.575245177748
5360.000000000001,32.47872648962293,17.649003869298895,92.94237067691591,122.13427018413232,42.03299913813969,7.298638678377927,50.67351730031911,14.887892229686996,91.8885755320264,42.51219022040419,92.91946138785181,122.12372744934164,4.356937009314054,6.808119043949177,4.907460524171375,11.715579568120551,2.6889485762763017,0.0546572870464071,35.0,18.728579439199397,12.552257467311732,9.0,35.0,3.0,462.63176979297793,541.5483767507769,416.9882419206545,327.20221723185745,361.65921531683455,541.548845113232
5370.000000000001,32.48178243975065,17.649253596038363,92.93157934402771,122.10893017853158,42.03806540970783,7.303418047016123,50.68088782908891,14.893931868572452,91.8773089962064,42.51030008018046,92.90866190912115,122.0983794142773,4.356567107178117,6.808037245604658,4.906036384775204,11.714073630379865,2.688831215541043,0.054667814113849245,35.0,18.732285294566,12.556430455340774,9.0,35.0,3.0,462.62743130364,541.5221430461697,416.9874903266284,327.2448060012945,361.70038455929625,541.5226085275415
5380.000000000001,32.48481916285872,17.649495865260235,92.92086236886112,122.0837503989984,42.04310026055494,7.308167353450187,50.68821309882032,14.899933751945866,91.86611964588445,42.508420720580375,92.89793683749366,122.07319166761846,4.356199589075064,6.8079557727011535,4.9046209309751285,11.712576703676282,2.6887144319673317,0.05467827790429584,35.0,18.73596796865985,12.560577195741644,9.0,35.0,3.0,462.62311219203934,541.4960715916163,416.986741129212,327.2871178243274,361.7412786591023,541.4965342283868
5390.000000000001,32.48783683396085,17.64973080940848,92.91021899285181,122.05872935727172,42.048103972931024,7.312886871478952,50.69549351174638,14.905898221091148,91.8550066979266,42.50655205662662,92.88728541396712,122.04816270441091,4.3558344292902635,6.807874621110963,4.903214085322039,11.711088706433,2.6885982230369576,0.05468867894125378,35.0,18.739627671122264,12.56469792947246,9.0,35.0,3.0,462.6188123668589,541.4701609179837,416.9859943060248,327.32915526281005,361.78190030802625,541.4706207253469
5400.000000000001,32.49083558868143,17.649958554931914,92.89964860749821,122.0338659136703,42.0530767633726,7.317576812795777,50.70272937460043,14.91182553886739,91.84396952561268,42.50469402858874,92.87670702971197,122.02329138660292,4.3554716051221805,6.807793782566872,4.901815783747428,11.7096095663143,2.688482586488086,0.054699017574512766,35.0,18.743264563634,12.56879283917226,9.0,35.0,3.0,462.6145317890636,541.4444099161639,416.9852498719624,327.3709203811262,361.8222516288524,541.4448669117089
5410.000000000001,32.493815597180664,17.65017922133569,92.88915046964611,122.00915863254784,42.05801890701233,7.322237444240613,50.709921080904095,14.917716039051584,91.83300736208416,42.50284655031459,92.86620094115052,121.99857630647142,4.355111103554165,6.807713264948039,4.90042596003178,11.70813922497982,2.6883675172890347,0.054709294443154415,35.0,18.746878851015254,12.572862165119147,9.0,35.0,3.0,462.61027035784053,541.4188171761248,416.9845079012796,327.4124158114509,361.86233524131376,541.4192714140709
5420.000000000001,32.496777044274324,17.65039259625479,92.87872402486433,121.98460537931408,42.06293067834543,7.3268690319245025,50.71706896626229,14.923570007797307,91.82211962423139,42.50100959194441,92.8557665933698,121.97401502796146,4.3547528837934575,6.807633059128884,4.899044590249765,11.706677649378648,2.6882530333571704,0.05471951023506928,35.0,18.750470720110055,12.576906097204072,9.0,35.0,3.0,462.60602751790714,541.3933802634824,416.9837678622748,327.45364288118515,361.90215335440473,541.3938314070174
5430.000000000001,32.49971996891294,17.650599881679625,92.8683685515832,121.96020785115007,42.06781219044693,7.331471689639501,50.72417333935823,14.929387709041691,91.81130559887424,42.49918302103862,92.84540326484716,121.94961001148836,4.35439698166221,6.80755321400748,4.89767148565742,11.7052246996649,2.6881390807864856,0.05472966450788459,35.0,18.754040303639613,12.580924794386137,9.0,35.0,3.0,462.6018047779926,541.368101823803,416.9830306705393,327.494605523116,361.9417078727205,541.3685505270996
5440.000000000001,32.50264461665671,17.650800090974656,92.8580832904219,121.93596166262114,42.07266380279528,7.336045763402183,50.73123457836952,14.93516946346017,91.80056447511427,42.4973667835344,92.83511019538942,121.92535615231763,4.354043316086429,6.807473641386359,4.89630670023626,11.703780341622618,2.6880257020829084,0.05473975862419281,35.0,18.75758782517198,12.584918556430807,9.0,35.0,3.0,462.5976004819981,541.3429766265779,416.98229597173616,327.53530491262165,361.9810020025285,541.3434226105555
5450.000000000001,32.505551112353864,17.650993715978416,92.84786772409329,121.9118666909756,42.07748571960855,7.340591452717319,50.73825301106159,14.940915550273417,91.7898957264385,42.495560825805846,92.82488686750494,121.90125355692912,4.353691897200861,6.807394393192009,4.894950140053553,11.702344533245563,2.6879128816555453,0.054749792818275834,35.0,18.7611134490428,12.588887533300351,9.0,35.0,3.0,462.5934150829152,541.3180048276657,416.98156366912207,327.5757433347739,362.0200374538642,541.3184481110518
5460.000000000001,32.50843959399343,17.651180872744078,92.83772120403938,121.88792172498222,42.082278164908566,7.345108975655536,50.745228958304025,14.946626242892252,91.77929868459559,42.49376507468435,92.81473263228416,121.87730101378816,4.35334269898372,6.807315448670975,4.8936017387751,11.700917187446075,2.68780061587562,0.054759767443204814,35.0,18.76461734295782,12.592831932162312,9.0,35.0,3.0,462.58924852440725,541.2931852506523,416.9808339293776,327.61592302374606,362.05881650972657,541.2936258520896
5470.000000000001,32.511310216657655,17.65136167950186,92.82764312556328,121.86412553876522,42.087041385974906,7.3495985721017405,50.75216276953661,14.952301837950586,91.76877272453092,42.49197946535139,92.80464688466495,121.85349730050672,4.352995707816513,6.807236837115113,4.892261422317801,11.699498259432914,2.6876889031672047,0.05476968302550068,35.0,18.768099689483503,12.596751921185046,9.0,35.0,3.0,462.58510072684726,541.2685166730719,416.98010635041805,327.6558460650341,362.09734131637686,541.2689546160486
5480.000000000001,32.51416311212655,17.65153624495821,92.81763285442062,121.84047695532416,42.09177559690828,7.354060450559075,50.7590547523652,14.957942597675242,91.75831719286289,42.490203926694,92.79462899006184,121.82984123617712,4.352650900340656,6.807158530525829,4.89092913807381,11.69808766859964,2.687577739736513,0.05477953992991064,35.0,18.771560649334216,12.600647721841256,9.0,35.0,3.0,462.58097163376175,541.2439979543678,416.97938128844737,327.6955146416727,362.1356141200307,541.2444332575939
5490.000000000001,32.51699842187715,17.651704679425052,92.80768978179107,121.81697478835896,42.09648102515014,7.358494832000643,50.76590523029931,14.963548797152896,91.74793146129264,42.48843838995021,92.78467833930641,121.80633163521662,4.3523082618363,6.807080535488198,4.889604826762616,11.696685362250816,2.687467122863172,0.05478933864186337,35.0,18.77500039168183,12.604519520119196,9.0,35.0,3.0,462.5768611759319,541.2196279262809,416.9786587117509,327.73493086308923,362.17363706716577,541.2200606097036
5500.000000000001,32.51981627594748,17.651867090774488,92.79781334187408,121.79361794937664,42.10115787926039,7.36290191950303,50.772714499631455,14.969120695347668,91.73761494628158,42.48668279462453,92.77479436627992,121.78296740875254,4.351967775531405,6.807002852435595,4.888288431306046,11.69529128374164,2.6873570501825617,0.054799079562454014,35.0,18.77841907185592,12.608367491400486,9.0,35.0,3.0,462.5727692984032,541.1954055210754,416.97793860764455,327.7740966756846,362.2114121572537,541.1958356044224
5510.000000000001,32.52261682983585,17.65202358649981,92.78800287357048,121.77040512451516,42.105806410626,7.367281956396311,50.77948291961054,14.974658609316748,91.72736696477625,42.48493706245961,92.76497640949341,121.75974723657686,4.351629420646472,6.80692547882295,4.886979883863581,11.693905362686532,2.6872475186430966,0.054808763179205175,35.0,18.78181687653341,12.612191851283114,9.0,35.0,3.0,462.56869590681623,541.1713294374072,416.9772209776573,327.81301437286874,362.2489417563536,541.1717569325068
5520.000000000001,32.525400209324374,17.65217426931133,92.77825781870446,121.74733525666454,42.110426821686566,7.371635139785383,50.78621077841357,14.980162784837487,91.71718694134356,42.48320113143859,92.75522391046208,121.73667007878667,4.351293180156153,6.806848408982533,4.88567912682548,11.692527535808011,2.6871385245037445,0.054818389867616495,35.0,18.785193957301143,12.615992773867845,9.0,35.0,3.0,462.5646409459407,541.1473986438164,416.9765058937609,327.8516859451244,362.28622782625774,541.1478235851158
5530.000000000001,32.528166549744434,17.652319245823207,92.76857760175449,121.72440721391392,42.11501932993909,7.375961680865202,50.792898384095466,14.985633483387574,91.70707428177914,42.481474937899975,92.74553629333002,121.7137347860579,4.350959035928238,6.806771646042921,4.884386101340495,11.691157747383416,2.6870300664389526,0.054827960044241605,35.0,18.788550477268128,12.619770440667368,9.0,35.0,3.0,462.560604351016,541.1236120225252,416.97579327182893,327.89011331220246,362.3232724225025,541.1240344221441
5540.000000000001,32.5309159875154,17.652458639507415,92.7589616586831,121.70161990207902,42.11958415381117,7.380261791608802,50.79954604754733,14.991070968621328,91.69702840361123,42.4797584196582,92.73591299372961,121.69094025338347,4.3506269729872,6.806695198025816,4.88310074947476,11.689795947500574,2.6869221425054053,0.05483747415173261,35.0,18.79188659943389,12.62352503087982,9.0,35.0,3.0,462.5565860775597,541.0999684977589,416.9750830372794,327.92829842492733,362.36007756211296,541.100388354039
5550.000000000001,32.533648649584336,17.65259247013887,92.74940940567777,121.678972112052,42.12412149974647,7.384535672603646,50.80615406112811,14.996475488893452,91.68704870425678,42.478051506186766,92.72635342751865,121.6682853190328,4.350296974151561,6.806619046600366,4.881823016258956,11.688442062859322,2.6868147467424146,0.05484693261778923,35.0,18.79520247702027,12.62725673372961,9.0,35.0,3.0,462.5525859604285,541.07646685679,416.9743754229168,327.9662434590233,362.3966452971872,541.0768842299233
5560.000000000001,32.536364670095864,17.6527209058612,92.73992029211436,121.65646283508204,42.128631582568474,7.388783532235777,50.812722733144994,15.00184730546448,91.6771346153624,42.476354137481394,92.71685704375167,121.64576892617488,4.349969021465426,6.8065432026388955,4.88055284286585,11.687096045504743,2.6867078794891226,0.05485633582157853,35.0,18.79849827023628,12.630965722461497,9.0,35.0,3.0,462.548604016758,541.053106126736,416.9736702566967,328.00395017294994,362.4329776096157,541.0535210147215
5570.000000000001,32.53906417944948,17.652844010181752,92.73049377065449,121.6340909463463,42.13311461192362,7.393005573920391,50.81925236053104,15.007186670154168,91.66728557139368,42.474666251339215,92.70742329476785,121.62338996767198,4.349643099119679,6.806467664713224,4.879290172313486,11.68575783702671,2.6866015373518306,0.0548656841861806,35.0,18.80177413428339,12.63465217217157,9.0,35.0,3.0,462.54464013304954,541.0298851819593,416.9729675352891,328.0414205275792,362.46907645370544,541.030297606056
5580.000000000001,32.541747297228824,17.65296187652808,92.72112934001251,121.61185545856064,42.137570779343605,7.397201983921718,50.82574321518158,15.012493814176196,91.65750105488563,42.47298779391616,92.6980516789911,121.60114745211224,4.349319191640361,6.806392437779135,4.878034950570054,11.684427388349189,2.686495718871892,0.05487497807404753,35.0,18.805030211392307,12.638316236006917,9.0,35.0,3.0,462.54069425128085,541.0068030470553,416.9722671499352,328.0786562224246,362.5049436175628,541.0072130234116
5590.000000000001,32.54441416059015,17.653074596865565,92.71182641787966,121.58975521107163,42.142000305711726,7.401372976054289,50.83219561187117,15.017769003671845,91.64778046412339,42.47131869477653,92.68874161376863,121.5790402196813,4.348997283041796,6.8063175136814875,4.876787123790365,11.683104637471851,2.6863904199315574,0.05488421794470448,35.0,18.808266665616827,12.641958114880085,9.0,35.0,3.0,462.536766284653,540.9838585717137,416.97156927319776,328.1156593884346,362.5405811857958,540.9842661178698
5600.000000000001,32.54706490032654,17.653182263846077,92.70258444058653,121.56778910275553,42.14640340368658,7.4055187562939855,50.838609856239806,15.023012497176182,91.63812321701649,42.469658886527775,92.67949253510304,121.55706717188832,4.348677357337907,6.806242897147371,4.87554663300263,11.68178953015,2.6862856381925613,0.054893404220411134,35.0,18.811483655304126,12.645577984092313,9.0,35.0,3.0,462.5328561569538,540.9610506715094,416.97087382223697,328.1524319302739,362.57599117683566,540.9614558087161
5610.000000000001,32.54969963511804,17.653284967242598,92.69340291798216,121.5459561549942,42.150780262753536,7.409639508708666,50.84498621639872,15.028224522414575,91.62852880730232,42.4680083148462,92.67030395255593,121.53522732568126,4.3483593942771215,6.806168580849265,4.87431341993292,11.680482000782185,2.68618137133625,0.05490253720167655,35.0,18.814681320975865,12.649175998841828,9.0,35.0,3.0,462.5289638066991,540.9383783756654,416.97018077037455,328.18897559532354,362.61117533991154,540.9387811196631
5620.000000000001,32.552318486696656,17.65338279509632,92.68428133018583,121.52425534608682,42.15513107931509,7.413735423793696,50.85132497279263,15.033405317069594,91.61899669813208,42.466366919205434,92.6611753459438,121.51351966058836,4.34804338156545,6.806094568553797,4.873087435270602,11.679182003824398,2.6860776167369966,0.05491161731205999,35.0,18.8178598087128,12.652752327315454,9.0,35.0,3.0,462.5250891654581,540.9158406759659,416.9694901273179,328.22529219963553,362.6461355352925,540.916241044354
5630.000000000001,32.55492157634659,17.65347583401831,92.67521916174722,121.50268565768636,42.1594560489464,7.41780669118009,50.85762640453827,15.038555117613043,91.60952635713434,42.46473463905238,92.65210619951544,121.49194315793602,4.3477293032215725,6.806020858058059,4.871868625689206,11.677889483747265,2.685974371747156,0.0549206449278306,35.0,18.82101926391817,12.656307136204193,9.0,35.0,3.0,462.5212321635996,540.8934365658864,416.9688019043375,328.2613835538944,362.68087360707506,540.8938345761057
5640.000000000001,32.5575090241671,17.65356416918968,92.66621590369245,121.48124608237526,42.163755365320874,7.421853498624274,50.8638907880089,15.043674158150624,91.60011725858224,42.463111414432944,92.64309600399848,121.47049680998435,4.347417145953212,6.805947451437674,4.87065694096174,11.676604392399414,2.6858716337512183,0.05492962045322868,35.0,18.824159830560404,12.659840589829514,9.0,35.0,3.0,462.5173927314056,540.8711650491733,416.9681161061576,328.29725144746226,362.7153913776424,540.8715607185055
5650.000000000001,32.56008094896676,17.65364788430952,92.65727105279169,121.45993562323258,42.16802922008248,7.425876031889403,50.87011839621136,15.048762669914936,91.59076888265459,42.46149718583701,92.6341442558676,121.44917961946716,4.3471068947459,6.805874347902799,4.869452329155795,11.675326677058594,2.685769400142862,0.05493854426488683,35.0,18.82728165153213,12.663352850945216,9.0,35.0,3.0,462.5135707991767,540.8490251397287,416.96743273552886,328.33289765069526,362.7496906498706,540.8494184852666
5660.000000000001,32.56263746831459,17.653727061647203,92.64838411123446,121.43875329313748,42.172277802936414,7.429874474831875,50.87630949889205,15.053820881354396,91.5814807151043,42.45989189413888,92.62525045702029,121.42799059895412,4.346798531038202,6.805801540862238,4.868254734648676,11.674056275510914,2.685667668320172,0.05494741668919546,35.0,18.830384868609656,12.666844080838644,9.0,35.0,3.0,462.50976629721634,540.827015860907,416.96675179501693,328.3683239164969,362.78377320816674,540.8274068995978
5670.000000000001,32.56517869870962,17.653801782091477,92.63955458699981,121.41769811474244,42.17650130187097,7.433849009611718,50.88246436377939,15.058849019150102,91.57225224762077,42.45829548069639,92.61641411514563,121.40692877075304,4.346492041889665,6.805729032388793,4.86706410830575,11.672793140694544,2.6855664356904527,0.054956238118198775,35.0,18.83346962226477,12.670314439113668,9.0,35.0,3.0,462.5059791556399,540.8051362452483,416.9660732848038,328.4035319798884,362.8176408173949,540.8055249938443
5680.000000000001,32.56770475544887,17.653872125168846,92.63078199396232,121.39676912106556,42.18069990295865,7.437799816506357,50.888583256178585,15.063847307886649,91.56308297795069,42.456707887399766,92.60763474383137,121.38599316761508,4.346187414626067,6.805656824698998,4.865880401674401,11.6715372263734,2.685465699683266,0.05496500894159809,35.0,18.836536051442067,12.673764083695744,9.0,35.0,3.0,462.5022093045948,540.7833853351777,416.96539720512567,328.43852355639143,362.85129522247786,540.783771810339
5690.000000000001,32.57021575272222,17.653938169070273,92.62206585182435,121.3759653551266,42.184873790481355,7.441727074030042,50.894666439254046,15.068815970284447,91.5539724098232,42.45512905667465,92.5989118624963,121.36518283221795,4.345884628675537,6.805584907233981,4.86470355794616,11.67028846518014,2.685365457742675,0.054973729443688155,35.0,18.83958429302703,12.677193170760576,9.0,35.0,3.0,462.4984566741566,540.7617621825801,416.96472355879126,328.47330034310284,362.88473814872873,540.7621464007648
5700.000000000001,32.57271180358344,17.65399999067523,92.613405685879,121.35528586975896,42.189023146913975,7.44563095891948,50.90071417362708,15.07375522687272,91.544920052708,42.45355893144279,92.59024499615171,121.34449681709084,4.34558367405187,6.805513285812204,4.86353353245064,11.669046818262844,2.6852657073295974,0.05498240003720935,35.0,18.842614482543127,12.680601854866666,9.0,35.0,3.0,462.4947211943988,540.7402658486861,416.964052347519,328.50786401890394,362.9179713025845,540.7406478262113
5710.000000000001,32.5751930199879,17.654057665563073,92.60480102634995,121.33472972667636,42.19314815299616,7.449511646202722,50.90672671721124,15.078665295857036,91.53592542114234,42.451997454978766,92.58163367474295,121.3239341836192,4.345284537182956,6.805441960377824,4.862370276787918,11.66781223716574,2.6851664459078144,0.05499102108465929,35.0,18.84562675445017,12.683990289274902,9.0,35.0,3.0,462.49100279535605,540.7188954032857,416.9633835734406,328.5422162468284,362.9509963737009,540.7192751562834
5720.000000000001,32.57765951272512,17.654111268012343,92.59625140870195,121.31429599706104,42.197248987648855,7.453369309121741,50.91270432509035,15.083546393021493,91.52698803505513,42.45044457097566,92.57307743345807,121.30349400273155,4.344987204125163,6.805370930197814,4.861213742309179,11.666584672506993,2.685067670954393,0.05499959293858699,35.0,18.848621242113666,12.687358625615389,9.0,35.0,3.0,462.4873014071218,540.6976499252835,416.9627172359316,328.5763586725646,362.9838150336774,540.6980274697984
5730.000000000001,32.58011139154571,17.654160871085367,92.58775637398473,121.29398376172657,42.201325828091136,7.4572041192434995,50.91864725033912,15.08839873240032,91.51810742010676,42.44890022366275,92.56457581307453,121.2831753549042,4.344691658396066,6.805300190279257,4.860063877885102,11.665364068164358,2.684969379960757,0.055008115914066895,35.0,18.85159807744259,12.69070701400841,9.0,35.0,3.0,462.48361695976786,540.676528502702,416.9620533348845,328.61029292415816,363.0164289352808,540.6769038545799
5740.000000000001,32.582548765120535,17.654206546592206,92.57931546811233,121.27379211018706,42.20537884985126,7.461016246471786,50.92455574349791,15.093222525850932,91.50928310695747,42.44736435765474,92.5561283592343,121.2629773293492,4.344397887475105,6.805229741651412,4.858920637061996,11.664150378713408,2.6848715704289297,0.05501659037151392,35.0,18.85455739138831,12.694035603193868,9.0,35.0,3.0,462.4799493833568,540.655530231916,416.9613918693364,328.6440206136685,363.0488397147484,540.65590340685
5750.000000000001,32.5849717411005,17.65424836516138,92.57092824202947,121.25372014082728,42.20940822682833,7.464805859106151,50.93043005310946,15.098017983493603,91.5005146314354,42.44583691798261,92.54773462261467,121.2428990241968,4.344105879435992,6.805159585866211,4.857783974506692,11.662943560372902,2.6847742398689274,0.05502501667398396,35.0,18.857499313053893,12.697344540462325,9.0,35.0,3.0,462.4762986079461,540.6346542177681,416.9607328414987,328.67754333719694,363.0810489910371,540.6350252313564
5760.000000000001,32.587380425889144,17.65428639623906,92.56259425224064,121.23376696244723,42.21341413094456,7.468573123516022,50.93627042497703,15.102785313107404,91.49180153509586,42.44431785021902,92.53939415945469,121.22293954793076,4.3438156131082994,6.805089709880203,4.8566538348251305,11.661743544705336,2.684677385824983,0.0550333950615764,35.0,18.860423970058832,12.700633971255227,9.0,35.0,3.0,462.4726645639333,540.6138995752489,416.9600762509556,328.71086267089095,363.1130583639512,540.6142684429105
5770.000000000001,32.58977492499319,17.654320708110845,92.55431306068,121.21393169271238,42.21739673262587,7.4723182045939325,50.94207710258287,15.107524720473693,91.48314336505645,42.442807100519126,92.53110653142498,121.2030980179198,4.3435270859728,6.805020129601896,4.855530183723897,11.660550313325794,2.6845810058334734,0.0550417260057868,35.0,18.86333148885205,12.703904039595956,9.0,35.0,3.0,462.4690471815477,540.5932654275558,416.9594220977436,328.74398017622,363.14486941529054,540.593632164557
5780.000000000001,32.59215534304314,17.654351367896197,92.54608423244285,121.19421345519714,42.221356200942594,7.476041266946255,50.94785032781364,15.112236409969457,91.47453967168569,42.44130461506825,92.52287130336047,121.18337355745598,4.3432402761263535,6.8049508305335005,4.854412965341512,11.659363795875011,2.684485097442906,0.05505000972934156,35.0,18.86622199494576,12.70715488874356,9.0,35.0,3.0,462.4654463908131,540.5727509036641,416.95877037957933,328.77689740246853,363.17648371572295,540.5731155251336
5790.000000000001,32.594521783502955,17.65437844171538,92.537907336296,121.17461138129296,42.22529270283895,7.479742479700007,50.953590340007054,15.116920583790828,91.4659900091558,42.439810340237045,92.51468804376819,121.1637652976642,4.342955178239574,6.804881824421609,4.853302141989615,11.658183966411226,2.6843896581812974,0.055058246660715,35.0,18.869095612429877,12.710386661411178,9.0,35.0,3.0,462.461862122211,540.5523551404888,416.9581210858651,328.80961588741445,363.2079028232533,540.5527176614372
5800.000000000001,32.59687434750194,17.65440199397017,92.52978195137219,121.15512462286192,42.22920640182623,7.483422002417343,50.95929737311575,15.12157743964042,91.45749394233334,42.43832422383082,92.50655633152856,121.14427239008064,4.342671773140985,6.804813100458667,4.852197661818552,11.65701076227722,2.6842946856759307,0.05506643704058998,35.0,18.871952462744616,12.71359949606756,9.0,35.0,3.0,462.4582943075248,540.532077295165,416.95747421265986,328.8421371291664,363.2391282581993,540.5324377304017
5810.000000000001,32.59921313732287,17.654422088839226,92.52170765328783,121.1357523219972,42.2330974633393,7.487079994854923,50.964971663506006,15.126207177093022,91.44905103239935,42.43684621255704,92.49847574200216,121.124893976537,4.342390048023448,6.8047446573168955,4.851099479992947,11.655844137309842,2.68420017741504,0.05507458119717484,35.0,18.874792669339627,12.716793533669827,9.0,35.0,3.0,462.45474287646056,540.5119165143735,416.95682976836736,328.8744626483104,363.2701615557616,540.5122748785941
5820.000000000001,32.60153825319487,17.65443878896525,92.51368402717821,121.116493639135,42.236966049532064,7.4907166136223395,50.97061344307826,15.130809991982916,91.44066085034633,42.435376254484936,92.49044586007287,121.10562921725592,4.3421099965216,6.804676504067494,4.85000755921712,11.654684063284613,2.684106131033301,0.055082679529454635,35.0,18.877616352748415,12.719968910943749,9.0,35.0,3.0,462.4512077598334,540.4918719627744,416.95618774776096,328.90659392537526,363.3010042172773,540.4922282706189
5830.000000000001,32.603849794546726,17.65445215606752,92.50571066322429,121.09734774313604,42.240812321176314,7.494332013968573,50.97622294170255,15.135386078392742,91.43232297233924,42.43391429827591,92.48246627567416,121.08647728076552,4.341831600781307,6.804608631217762,4.848921849801058,11.65353048101882,2.68401254413501,0.05509073228609802,35.0,18.880423632199953,12.72312576376612,9.0,35.0,3.0,462.44768888846096,540.4719428128944,416.9555481518112,328.93853242910194,363.3316577275092,540.4722970787864
5840.000000000001,32.60614786014877,17.654462250847587,92.49778715402061,121.07831380703698,42.24463643809237,7.497926350187698,50.98180038813691,15.139935629404306,91.42403697702024,42.43246029251043,92.47453658115319,121.06743733989867,4.341554847266935,6.804541036025118,4.84784230699887,11.652383343023988,2.6839194143451426,0.05509873976839259,35.0,18.88321462624469,12.726264227240904,9.0,35.0,3.0,462.4441861928111,540.4521282412405,416.954910979503,328.97027961811864,363.36212356258505,540.4524804795592
5850.000000000001,32.60843254757439,17.654469133042483,92.48991309886017,121.05939101587649,42.24843855807586,7.5014997746108625,50.98734600802125,15.144458835463126,91.4158024499201,42.43101418673479,92.46665637555913,121.04850857936395,4.3412797265679535,6.804473721972036,4.846768890999483,11.65124261297152,2.6838267393063235,0.055106702323165856,35.0,18.885989451880448,12.729384434380565,9.0,35.0,3.0,462.4406996038989,540.432427435806,416.9542762289325,329.00183693078225,363.3924031762408,540.4327776607158
5860.000000000001,32.61070395374076,17.654472861368845,92.48208809919552,121.04057855862992,42.25221883798826,7.505052438632448,50.992860025904335,15.148955886033548,91.40761897878771,42.42957593036789,92.4588252601015,121.02969018793203,4.3410062236915135,6.804406683664937,4.845701555924185,11.650108239589123,2.683734516667447,0.05511462022435328,35.0,18.88874822544136,12.73248651771894,9.0,35.0,3.0,462.4372290523915,540.4128395884075,416.95364389829,329.0332057967672,363.4224980142643,540.4131878140221
5870.000000000001,32.6129621744432,17.654473493590217,92.4743117625712,121.0218756352334,42.25597743280122,7.508584491812485,50.99834266343924,15.153426968471024,91.3994861576366,42.42814547365765,92.4510428420858,121.01098136521772,4.340734329494974,6.804339924576538,4.844640262763765,11.648980187340303,2.6836427440828,0.05512249381393105,35.0,18.89149106181452,12.735570607927572,9.0,35.0,3.0,462.4337744694067,540.3933639013704,416.9530139864164,329.06438762787195,363.45240950190293,540.3937101415974
5880.000000000001,32.6152073044894,17.654471086451053,92.46658369876224,121.00328145085068,42.25971449604435,7.512096082298683,51.00379414047328,15.157872276825856,91.39140358280125,42.42672276673648,92.44330873104924,120.992381316183,4.340464030496009,6.804273440839824,4.843584968040128,11.647858408879951,2.683551419166786,0.055130323375908806,35.0,18.894218074878268,12.738636835379168,9.0,35.0,3.0,462.4303357862164,540.3739995824785,416.9523864995196,329.09538382942986,363.4821390558109,540.3743438511715
5890.000000000001,32.61743943800775,17.654465695895283,92.45890352348184,120.98479522005584,42.263430180059416,7.515587357066125,51.00921467494469,15.16229199847652,91.38337085669218,42.42530776058311,92.43562254246906,120.97388925511336,4.340195318794341,6.804207237942683,4.84253563445206,11.646742872394745,2.6834605396584044,0.05513810925996818,35.0,18.896929377539607,12.741685327861148,9.0,35.0,3.0,462.42691293406574,540.354745848097,416.9517614283405,329.1261957815352,363.51168807311456,540.3550881589449
5900.000000000001,32.61965866853086,17.65445737697712,92.45127085415984,120.96641616045072,42.26712463628912,7.519058462189206,51.014604483501,15.166686315878906,91.37538758348899,42.42390040602896,92.42798389354095,120.95550439937767,4.339928174748486,6.804141302487108,4.841492211912737,11.645633514399844,2.683370103256317,0.05514585166523144,35.0,18.89962508225426,12.744716213334357,9.0,35.0,3.0,462.4235058439264,540.3356019175081,416.95113877071793,329.15682486106044,363.5410579447925,540.3359422841024
5910.000000000001,32.62186508724886,17.654446183188725,92.44368531879728,120.94814351072324,42.27079801238398,7.522509540124645,51.01996377680295,15.171055406525966,91.36745337826372,42.42250065558579,92.42039241203726,120.93722598741095,4.33966259477052,6.804075646118956,4.840454668641859,11.644530314760814,2.6832801077191974,0.055153550981907294,35.0,18.902305298930745,12.74772961598137,9.0,35.0,3.0,462.4201144482942,540.3165670308699,416.9505185174935,329.1872724079233,363.57025002424086,540.316905466676
5920.000000000001,32.6240587868827,17.65443216829715,92.43614653930943,120.9299764954979,42.27445045849808,7.525940735627047,51.02529276986178,15.175399451376222,91.35956784979693,42.42110846015436,92.4128477196413,120.91905324358828,4.339398559671601,6.804010255692839,4.8394229553204005,11.64343321101324,2.6831905506956697,0.05516120741160041,35.0,18.90497013888364,12.750725662909076,9.0,35.0,3.0,462.41673867765695,540.2976404138911,416.94990067130607,329.2175397893239,363.59926568778417,540.2979769322545
5930.000000000001,32.6262398578074,17.654415384487322,92.42865414849251,120.9119143608508,42.27808212097311,7.529352189815766,51.03059167210917,15.179718626759552,91.35173061807608,42.41972377244628,92.40534944892222,120.9009854137409,4.3391360649504644,6.803945141095695,4.838397039482048,11.642342180577742,2.683101429941135,0.055168821329478715,35.0,18.90761971053456,12.753704476948144,9.0,35.0,3.0,462.41337846400535,540.2788213134356,416.94928522526664,329.2476283313081,363.62810627351865,540.2791559275873
5940.000000000001,32.628408389227786,17.654395882952315,92.42120778321213,120.89395636127988,42.2816931443446,7.53274404206104,51.03586069066019,15.18401310703848,91.34394130729788,42.41834654546676,92.39789723652237,120.88302175209247,4.338875097022949,6.803880297705681,4.837376878952918,11.641257176658598,2.6830127432444564,0.0551763929904139,35.0,18.910254121014702,12.756666179862464,9.0,35.0,3.0,462.4100337398048,540.2601089848284,416.9486721736589,329.2775393434766,363.656773104197,540.2604417078385
5950.000000000001,32.63056447066112,17.65437371445131,92.41380708009886,120.87610174894962,42.285283673624896,7.5361164321288925,51.041100033196685,15.188283066959857,91.33619954138189,42.41697673182523,92.39049071884713,120.86516151063056,4.338615643517061,6.803815722422792,4.83636243294796,11.640178155370752,2.6829244883132226,0.05518392266671973,35.0,18.91287347776341,12.759610894188086,9.0,35.0,3.0,462.4067044364511,540.2415026805464,416.9480615180893,329.3072741431703,363.6852675046526,540.2418335254536
5960.000000000001,32.6327081902446,17.654348928821605,92.40645168221076,120.85834978864229,42.28885385160356,7.53946949764628,51.046309904152714,15.192528678546124,91.32850495087357,42.41561428509914,92.38312953873368,120.8474039538101,4.3383576952248335,6.80375141726827,4.8353536643620645,11.639105081630332,2.6828366629246183,0.05519141066353961,35.0,18.915477886554807,12.76253873979948,9.0,35.0,3.0,462.4033904862295,540.2230016655088,416.94745325190496,329.3368340227722,363.7135907777388,540.2233306451226
5970.000000000001,32.63483963506828,17.65432157486606,92.39914123606202,120.84069975214504,42.29240381946711,7.542803374684069,51.05149050595031,15.196750112104496,91.32085716989464,42.41425915900811,92.37581334247737,120.82974835330532,4.33810123872451,6.803687377337229,4.8343505318289095,11.63803790916614,2.682749264880678,0.0551988572283869,35.0,18.918067452017848,12.765449835749791,9.0,35.0,3.0,462.4000918216561,540.2046052116297,416.94684737097776,329.3662202607707,363.74174421263433,540.2049323388077
5980.000000000001,32.636958891937205,17.6542917009088,92.39187539112896,120.823150915591,42.29593371785129,7.546118198745886,51.05664203993336,15.200947536988451,91.31325583558771,42.412911307633685,92.36854177933645,120.81219398491235,4.337846265497579,6.80362360514925,4.833352999532585,11.636976604681836,2.682662291939707,0.05520626266902612,35.0,18.92064227830798,12.768344300461765,9.0,35.0,3.0,462.39680837503056,540.1863125946677,416.94624387386887,329.395434131329,363.7697290899731,540.1866378820223
5990.000000000001,32.639066045867764,17.654259354007706,92.38465380330224,120.80570256863224,42.2994436846224,7.54941410268549,51.06176470375354,15.205121119469368,91.30570059173225,42.41157068585318,92.36131450498826,120.79474013807368,4.337592764136522,6.803560098751758,4.83236102883527,11.635921127587029,2.6825757419630363,0.05521362724831147,35.0,18.923202467575607,12.771222249802804,9.0,35.0,3.0,462.39354007972554,540.1681231040002,416.94564275228913,329.42447687954615,363.79754666635614,540.1684465640593
