time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621843,3.5690500839504007,9.0,45.0,3.0,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755
10.000000000000002,21.270478740755095,16.40451735678323,71.99697647895205,122.09294371817845,21.859744003275733,25.94286305646034,22.53846203714244,-15.503928205959085,71.94626553751755,44.34063751426436,71.99596389880017,118.77519244443158,0.8365617125073789,0.5568333033991488,0.6464986487069556,1.2033319521061046,1.4384258018448228,0.008180339779684936,35.0,30.103580352911763,26.631247785668904,9.0,45.0,3.0,476.7350367772899,554.2279702642809,486.1582667561223,407.1274848914777,439.7809099721272,550.2669413274245
10.00000000000002,21.270478740755095,16.404517356784424,71.99697647895208,122.09294371817822,21.859744003275733,25.94286305646034,22.53846203714244,-15.503928205959085,71.94626553751755,44.3406375142647,71.99596389880021,118.77519244443118,0.8365617125073633,0.5568333033991488,0.6464986487069561,1.203331952106105,1.43842580184485,0.008180339779684936,35.0,30.103580352911763,26.631247785668904,9.0,45.0,3.0,476.73503677729127,554.2279702642809,486.1582667561223,407.1274848914776,439.78090997212695,550.2669413274242
20.000000000000004,20.942877099047937,29.94230524035828,75.20556287850732,146.3667221927908,21.559235153824197,29.83229199178425,22.446215894227898,-15.641855829419512,75.16446462295325,45.13463198512363,75.20467958222184,144.52860622044847,0.8769486690045744,0.6639547810507506,0.7962468737157885,1.4602016547665393,1.6650936438777153,0.0073460683744365155,35.0,30.49519323049634,30.27919610649741,9.0,45.0,3.0,491.34542539319295,580.9439227112243,490.56159202652253,382.1707041215533,435.06528813535925,578.8114213808504
20.000000000000043,20.942877099047937,29.94230524035828,75.20556287850735,146.36672219279149,21.559235153824197,29.83229199178425,22.446215894227898,-15.641855829419512,75.16446462295326,45.13463198512369,75.20467958222184,144.52860622044767,0.8769486697982228,0.6639547816516369,0.7962468744363955,1.4602016560880324,1.6650936438777084,0.007346068381084743,35.0,30.49519323049634,30.27919610649741,9.0,45.0,3.0,491.34542539319295,580.9439227112249,490.56159202652253,382.1707041215533,435.06528813536,578.8114213808502
30.000000000000004,21.0412315454436,34.12050390855899,77.26349870444946,155.08121374992874,21.650035156620167,29.40121981942775,22.5384137372998,-15.504000316354391,77.22513032072281,45.119199494446555,77.26264933265742,154.60499756307473,0.9057767569721727,0.7168618515837905,0.7240879060233011,1.4409497576070915,1.5908442632419637,0.007168095948817098,35.0,30.21052576282932,30.08239511867453,9.0,45.0,3.0,495.53764504843616,590.0210269582724,490.0137367793387,388.99836098169857,430.44335716334234,589.4712931993078
30.000000000000064,21.0412315454436,34.12050390855899,77.26349870444949,155.08121374992805,21.650035156620167,29.40121981942775,22.5384137372998,-15.504000316354391,77.22513032072285,45.119199494446086,77.26264933265746,154.60499756307445,0.9057767578321448,0.7168618522644007,0.7240879067107712,1.440949758975172,1.5908442632419624,0.007168095955622704,35.0,30.21052576282932,30.08239511867453,9.0,45.0,3.0,495.53764504843616,590.0210269582724,490.0137367793387,388.9983609816986,430.4433571633416,589.4712931993075
40.00000000000001,21.08312686412903,35.889609326186246,78.48159799782842,158.97980585643597,21.682363457989727,29.648547443794367,22.554102615822327,-15.480583089129254,78.44442864236207,45.092684017478575,78.48076481038947,158.71115366230424,0.9191772380289802,0.7358184100015204,0.6626742259370613,1.398492635938582,1.5214613439921687,0.007094631502033121,35.0,30.537928689539623,30.311694158617115,9.0,45.0,3.0,497.3054410963035,593.9506608465229,490.2358435525372,396.83081952173904,427.49442104906007,593.6409050007404
40.000000000000085,21.08312686412903,35.889609326186246,78.48159799782844,158.97980585643666,21.682363457989727,29.648547443794367,22.554102615822327,-15.480583089129254,78.44442864236207,45.0926840174792,78.48076481038947,158.71115366230538,0.9191772380289802,0.7358184100015202,0.6626742259370606,1.398492635938581,1.5214613439921685,0.0070946315020331205,35.0,30.537928689539623,30.311694158617115,9.0,45.0,3.0,497.3054410963035,593.9506608465229,490.2358435525372,396.8308195217391,427.4944210490608,593.640905000741
50.00000000000001,21.08172028266285,36.992546396555376,79.19524802580952,161.45526589029743,21.67490375722722,30.028265559669816,22.537354746751888,-15.505581389358724,79.15885110879742,45.07530469471169,79.19442605670932,161.2668260217239,0.9267203134155101,0.7450498322840119,0.6254981807424537,1.3705480130264656,1.4789230290800353,0.007039413508092188,35.0,30.848670577018996,30.641717820817743,9.0,45.0,3.0,498.4333876280306,596.4789519727353,490.63919253431953,401.78261662449273,425.69553148438416,596.2618930950958
50.00000000000011,21.08172028266285,36.992546396555376,79.19524802580952,161.45526589029743,21.67490375722722,30.028265559669816,22.537354746751888,-15.505581389358724,79.15885110879742,45.07530469471095,79.19442605670932,161.2668260217239,0.9267203134155101,0.7450498322840119,0.6254981807424532,1.3705480130264651,1.4789230290800346,0.007039413508092188,35.0,30.848670577018996,30.641717820817743,9.0,45.0,3.0,498.4333876280306,596.4789519727353,490.63919253431953,401.7826166244928,425.69553148438325,596.2618930950958
60.00000000000001,21.069525379485896,37.69449462471562,79.61154325088916,163.04484348101863,21.659048334606094,30.29183915126731,22.516548025566426,-15.536656657996616,79.57564240422322,45.06440480065709,79.61072874821156,162.92026463818064,0.9311666771114072,0.7504008411332552,0.6032961028548858,1.353696943988141,1.4537643767359396,0.007000475810710979,35.0,31.045958992305827,30.87291924533838,9.0,45.0,3.0,499.1615145770127,598.1233802151285,490.9305462673109,404.7512465785925,424.6195945162612,597.9800585087628
60.00000000000013,21.069525379485896,37.69449462471562,79.61154325088916,163.04484348101863,21.659048334606094,30.29183915126731,22.516548025566426,-15.536656657996616,79.57564240422322,45.064404800657655,79.61072874821156,162.92026463818064,0.9311666771114072,0.7504008411332552,0.6032961028548858,1.353696943988141,1.4537643767359396,0.007000475810710979,35.0,31.045958992305827,30.87291924533838,9.0,45.0,3.0,499.1615145770127,598.1233802151285,490.9305462673109,404.7512465785925,424.61959451626205,597.9800585087628
70.00000000000001,21.057469842819163,38.12060870305447,79.85197078659655,164.022366909496,21.644788510166027,30.451982090619023,22.499525563636247,-15.562095419862032,79.8163758017215,45.057699705286325,79.85116099179764,163.94483076899087,0.9337661692978669,0.7535261142267081,0.5900802980861158,1.3436064123128242,1.4389109998739098,0.0069751720353872955,35.0,31.16354832752773,31.013840881851365,9.0,45.0,3.0,499.6076922342516,599.1422157349291,491.1124624322396,406.5152230964284,423.9883690840947,599.0531735160739
70.00000000000014,21.057469842819163,38.12060870305447,79.85197078659655,164.022366909496,21.644788510166027,30.451982090619023,22.499525563636247,-15.562095419862032,79.8163758017215,45.0576997052861,79.85116099179764,163.94483076899087,0.9337661692978669,0.7535261142267081,0.5900802980861158,1.3436064123128242,1.4389109998739098,0.0069751720353872955,35.0,31.16354832752773,31.013840881851365,9.0,45.0,3.0,499.6076922342516,599.1422157349291,491.1124624322396,406.5152230964284,423.98836908409424,599.0531735160739
80.00000000000001,21.0482496438099,38.36998057240687,79.98901877322534,164.6030688062258,21.63426391197685,30.546710303290975,22.487449902507525,-15.580150268750856,79.95360664089601,45.05366250696801,79.9882118397483,164.55664176231045,0.9352573349179782,0.7553009756635997,0.5823455642104508,1.3376465398740505,1.4302443722522225,0.006959507297802093,35.0,31.232604167047043,31.097152697200045,9.0,45.0,3.0,499.87077868178767,599.7502193691187,491.2222814930949,407.54601831935514,423.62498606739786,599.6970554992065
80.00000000000017,21.0482496438099,38.36998057240687,79.98901877322534,164.6030688062258,21.63426391197685,30.546710303290975,22.487449902507525,-15.580150268750856,79.95360664089601,45.05366250696801,79.9882118397483,164.55664176231045,0.9352573349179782,0.7553009756635997,0.5823455642104508,1.3376465398740505,1.4302443722522225,0.006959507297802093,35.0,31.232604167047043,31.097152697200045,9.0,45.0,3.0,499.87077868178767,599.7502193691187,491.2222814930949,407.54601831935514,423.62498606739786,599.6970554992065
90.00000000000001,21.041935062587644,38.5121446428152,80.06597694730222,164.93915936108044,21.62719502799556,30.60184785935968,22.47952520574265,-15.592002787968283,80.0306715156035,45.0512824096034,80.06517170505347,164.9120981551523,0.9361056684668314,0.7562917817754526,0.5779211608909232,1.334212942666376,1.425280272954197,0.006950188276932848,35.0,31.272500899695217,31.145588489516516,9.0,45.0,3.0,500.02174785897546,600.1032171279038,491.2872035696052,408.1353323017433,423.41962745620873,600.0723817904577
90.00000000000021,21.041935062587644,38.5121446428152,80.06597694730222,164.93915936108044,21.62719502799556,30.60184785935968,22.47952520574265,-15.592002787968283,80.0306715156035,45.0512824096034,80.06517170505347,164.9120981551523,0.9361056684668314,0.7562917817754526,0.5779211608909232,1.334212942666376,1.425280272954197,0.006950188276932848,35.0,31.272500899695217,31.145588489516516,9.0,45.0,3.0,500.02174785897546,600.1032171279038,491.2872035696052,408.1353323017433,423.41962745620873,600.0723817904577
100.0,21.03789988622909,38.59149540244175,80.10851369778685,165.129408837528,21.62273357951351,30.633326186530155,22.474601713261027,-15.599368153837588,80.0732691785743,45.049908819792336,80.10770943084535,165.11395112895377,0.9365762451001173,0.7568319069689781,0.5754418711080852,1.3322737780770637,1.4224936678109394,0.006944763427652352,35.0,31.29509373935656,31.173215423633906,9.0,45.0,3.0,500.10649819435287,600.3035103433226,491.32472152591544,408.4648981348384,423.30563704581823,600.286051464684
100.00000000000024,21.03789988622909,38.59149540244175,80.10851369778685,165.129408837528,21.62273357951351,30.633326186530155,22.474601713261027,-15.599368153837588,80.0732691785743,45.049908819792336,80.10770943084535,165.11395112895377,0.9365762451001173,0.7568319069689781,0.5754418711080852,1.3322737780770637,1.4224936678109394,0.006944763427652352,35.0,31.29509373935656,31.173215423633906,9.0,45.0,3.0,500.10649819435287,600.3035103433226,491.32472152591544,408.4648981348384,423.30563704581823,600.286051464684
110.0,21.035450430435613,38.63498645780516,80.13166325225262,165.23497766265382,21.62004823719015,30.650932695888685,22.47167163121219,-15.60375202346438,80.09645279713214,45.049132715065696,80.13085953506244,165.22626939593732,0.9368338378238483,0.7571226285170292,0.5740800528228126,1.3312026813398417,1.4209592220025529,0.0069416880707947924,35.0,31.307631255495664,31.188658183870302,9.0,45.0,3.0,500.1531775114392,600.4148591610827,491.3459092463768,408.6455563973207,423.2434178209273,600.4051802705792
110.00000000000026,21.035450430435613,38.63498645780516,80.13166325225262,165.23497766265382,21.62004823719015,30.650932695888685,22.47167163121219,-15.60375202346438,80.09645279713214,45.049132715065696,80.13085953506244,165.22626939593732,0.9368338378238483,0.7571226285170292,0.5740800528228126,1.3312026813398417,1.4209592220025529,0.0069416880707947924,35.0,31.307631255495664,31.188658183870302,9.0,45.0,3.0,500.1531775114392,600.4148591610827,491.3459092463768,408.6455563973207,423.2434178209273,600.4051802705792
120.0,21.034022198859105,38.65844827894568,80.14408281605469,165.29252494475045,21.618491853770777,30.660592399199004,22.46998755389805,-15.606271864963844,80.10889105462307,45.048702894931125,80.14327940241294,165.28764311973424,0.9369730029815746,0.757277359755086,0.573344914319454,1.33062227407454,1.4201287228557498,0.006939984140022812,35.0,31.31446131595408,31.19712726906164,9.0,45.0,3.0,500.17846301497514,600.4756474303872,491.3576228821932,408.7428931145875,423.20996719555006,600.4703789923775
120.00000000000028,21.034022198859105,38.65844827894568,80.14408281605469,165.29252494475045,21.618491853770777,30.660592399199004,22.46998755389805,-15.606271864963844,80.10889105462307,45.048702894931125,80.14327940241294,165.28764311973424,0.9369730029815746,0.757277359755086,0.573344914319454,1.33062227407454,1.4201287228557498,0.006939984140022812,35.0,31.31446131595408,31.19712726906164,9.0,45.0,3.0,500.17846301497514,600.4756474303872,491.3576228821932,408.7428931145875,423.20996719555006,600.4703789923775
130.00000000000003,21.03321562753524,38.67093358550858,80.15066211890203,165.32341212422608,21.617616744300484,30.66580277564435,22.469046577733256,-15.607679884845195,80.1154804467032,45.048469104542505,80.14985886988748,165.32065190621267,0.9370454373207251,0.7573574144757933,0.572952743274838,1.330310157750631,1.4196858602229152,0.006939044740853793,35.0,31.318122944089453,31.20169418202545,9.0,45.0,3.0,500.1919642635722,600.5083130845557,491.3639794247893,408.7945819540445,423.19221900417006,600.5054899933028
130.0000000000003,21.03321562753524,38.67093358550858,80.15066211890203,165.32341212422608,21.617616744300484,30.66580277564435,22.469046577733256,-15.607679884845195,80.1154804467032,45.048469104542505,80.14985886988748,165.32065190621267,0.9370454373207251,0.7573574144757933,0.572952743274838,1.330310157750631,1.4196858602229152,0.006939044740853793,35.0,31.318122944089453,31.20169418202545,9.0,45.0,3.0,500.1919642635722,600.5083130845557,491.3639794247893,408.7945819540445,423.19221900417006,600.5054899933028
140.00000000000003,21.03277157698856,38.67750141092608,80.15411003836329,165.33977253400388,21.617136515194563,30.668572831147003,22.46853265940033,-15.608448899797397,80.11893373414976,45.04834391116072,80.15330687718993,165.33816635539193,0.9370905749962518,0.757404805622663,0.5727508796581021,1.330155685280765,1.4194526343262874,0.006938593794156312,35.0,31.320059637932616,31.204121702265866,9.0,45.0,3.0,500.1990859065357,600.5256321207681,491.3673749735418,408.82170409993154,423.18290701683105,600.5241391455231
140.00000000000034,21.03277157698856,38.67750141092608,80.15411003836329,165.33977253400388,21.617136515194563,30.668572831147003,22.46853265940033,-15.608448899797397,80.11893373414976,45.04834391116072,80.15330687718993,165.33816635539193,0.9370905749962518,0.757404805622663,0.5727508796581021,1.330155685280765,1.4194526343262874,0.006938593794156312,35.0,31.320059637932616,31.204121702265866,9.0,45.0,3.0,500.1990859065357,600.5256321207681,491.3673749735418,408.82170409993154,423.18290701683105,600.5241391455231
150.00000000000003,21.0325319960734,38.68092346437868,80.15590079517789,165.34834362648633,21.61687804035093,30.670027966935265,22.46825705725324,-15.608861309593353,80.1207273133119,45.04827774511483,80.15509768042848,165.34735521577022,0.9371037581031025,0.7574209789747246,0.5726394912126636,1.3300604701873882,1.4193310598601303,0.006938278602049639,35.0,31.321072694729992,31.205396746597103,9.0,45.0,3.0,500.2028046023984,600.5347124026299,491.369165381936,408.8357988141103,423.17806624972746,600.533931445068
150.00000000000037,21.0325319960734,38.68092346437868,80.15590079517789,165.34834362648633,21.61687804035093,30.670027966935265,22.46825705725324,-15.608861309593353,80.1207273133119,45.04827774511483,80.15509768042848,165.34735521577022,0.9371037581031025,0.7574209789747246,0.5726394912126636,1.3300604701873882,1.4193310598601303,0.006938278602049639,35.0,31.321072694729992,31.205396746597103,9.0,45.0,3.0,500.2028046023984,600.5347124026299,491.369165381936,408.8357988141103,423.17806624972746,600.533931445068
160.00000000000003,21.032404798576465,38.68269232372876,80.15682396317645,165.35279314893046,21.61674106176173,30.67078484138256,22.46811140933452,-15.609079258001373,80.12165195047665,45.048243156296046,80.15602087258118,165.35213101727112,0.9371161957020134,0.757433817674452,0.5725854130521689,1.330019230726621,1.4192682154322127,0.006938155792204323,35.0,31.32159781094782,31.206059895054807,9.0,45.0,3.0,500.2047301074679,600.5394291530058,491.3700993830544,408.84306623463146,423.1755689985159,600.5390242518487
160.0000000000004,21.032404798576465,38.68269232372876,80.15682396317645,165.35279314893046,21.61674106176173,30.67078484138256,22.46811140933452,-15.609079258001373,80.12165195047665,45.048243156296046,80.15602087258118,165.35213101727112,0.9371161957020134,0.757433817674452,0.5725854130521689,1.330019230726621,1.4192682154322127,0.006938155792204323,35.0,31.32159781094782,31.206059895054807,9.0,45.0,3.0,500.2047301074679,600.5394291530058,491.3700993830544,408.84306623463146,423.1755689985159,600.5390242518487
170.00000000000003,21.032338124666648,38.68360072758139,80.15729700596833,165.35508588417014,21.61666935991767,30.67117538139428,22.468035332776985,-15.609193099832224,80.12212575194147,45.04822523564719,80.15649392787671,165.35459421862026,0.9371217623746547,0.7574397215658221,0.5725571716098466,1.3299968931756687,1.41923594838463,0.0069380860338669765,35.0,31.32186801567326,31.206402055265695,9.0,45.0,3.0,500.2057202913903,600.541860765568,491.3705824233104,408.84679000923313,423.1742886792436,600.5416523365813
170.00000000000043,21.032338124666648,38.68360072758139,80.15729700596833,165.35508588417014,21.61666935991767,30.67117538139428,22.468035332776985,-15.609193099832224,80.12212575194147,45.04822523564719,80.15649392787671,165.35459421862026,0.9371217623746547,0.7574397215658221,0.5725571716098466,1.3299968931756687,1.41923594838463,0.0069380860338669765,35.0,31.32186801567326,31.206402055265695,9.0,45.0,3.0,500.2057202913903,600.541860765568,491.3705824233104,408.84679000923313,423.1742886792436,600.5416523365813
180.00000000000003,21.03230352271474,38.68406486695034,80.1575382613086,165.35626036471604,21.616632187512486,30.671375633930893,22.46799595713923,-15.609252022100122,80.12236739656247,45.0482160164251,80.15673518964064,165.35585698056468,0.9371247309264628,0.7574428284306478,0.5725428332852796,1.3299856617159276,1.4192194676167316,0.006938051069161458,35.0,31.322006260591703,31.20657749462345,9.0,45.0,3.0,500.2062267447448,600.543106863737,491.3708305457719,408.84868886968326,423.1736354310017,600.5430001841521
180.00000000000043,21.03230352271474,38.68406486695034,80.1575382613086,165.35626036471604,21.616632187512486,30.671375633930893,22.46799595713923,-15.609252022100122,80.12236739656247,45.0482160164251,80.15673518964064,165.35585698056468,0.9371247309264628,0.7574428284306478,0.5725428332852796,1.3299856617159276,1.4192194676167316,0.006938051069161458,35.0,31.322006260591703,31.20657749462345,9.0,45.0,3.0,500.2062267447448,600.543106863737,491.3708305457719,408.84868886968326,423.1736354310017,600.5430001841521
190.00000000000003,21.032285706102055,38.68430104474663,80.15766084271203,165.356859180819,21.616613062503838,30.67147780202652,22.46797572399163,-15.609282299301752,80.12249017669144,45.04821130053677,80.15685777432654,165.3565011947597,0.93712620396297,0.7574443751551256,0.5725355213280657,1.3299798964831917,1.419211084759876,0.006938032904821651,35.0,31.32207667073135,31.20666700114799,9.0,45.0,3.0,500.2064846610903,600.5437423838174,491.37095730971765,408.84965347874606,423.1733034085043,600.5436880281363
190.00000000000048,21.032285706102055,38.68430104474663,80.15766084271203,165.356859180819,21.616613062503838,30.67147780202652,22.46797572399163,-15.609282299301752,80.12249017669144,45.04821130053677,80.15685777432654,165.3565011947597,0.93712620396297,0.7574443751551256,0.5725355213280657,1.3299798964831917,1.419211084759876,0.006938032904821651,35.0,31.32207667073135,31.20666700114799,9.0,45.0,3.0,500.2064846610903,600.5437423838174,491.37095730971765,408.84965347874606,423.1733034085043,600.5436880281363
200.00000000000003,21.032276588051484,38.68442084515657,80.1577229481513,165.35716338122398,21.616603280674788,30.67152972696704,22.467965385241,-15.609297770379383,80.12255238317638,45.048208898877874,80.15691988143297,165.35682861142504,0.9371272417413966,0.7574453931304082,0.5725319929922563,1.3299773861226645,1.419206834336885,0.006938025805933916,35.0,31.322112407281736,31.206712490463985,9.0,45.0,3.0,500.20661556807056,600.5440653041595,491.37102180198855,408.850142086813,423.1731351484757,600.5440377065507
200.00000000000048,21.032276588051484,38.68442084515657,80.1577229481513,165.35716338122398,21.616603280674788,30.67152972696704,22.467965385241,-15.609297770379383,80.12255238317638,45.048208898877874,80.15691988143297,165.35682861142504,0.9371272417413966,0.7574453931304082,0.5725319929922563,1.3299773861226645,1.419206834336885,0.006938025805933916,35.0,31.322112407281736,31.206712490463985,9.0,45.0,3.0,500.20661556807056,600.5440653041595,491.37102180198855,408.850142086813,423.1731351484757,600.5440377065507
210.00000000000003,21.032271937492972,38.684481547075904,80.15775438720085,165.3573176878293,21.616598293771844,30.671556073684144,22.467960118180343,-15.609305652098158,80.12258387351933,45.04820767834001,80.15695132133187,165.35699475469505,0.937127517057666,0.7574457059038359,0.5725300534843836,1.3299757593882195,1.4192046815186834,0.00693802034051405,35.0,31.322130521403324,31.20673557155345,9.0,45.0,3.0,500.2066819277943,600.5442291351264,491.3710545509026,408.85038937770656,423.17304995568503,600.5442151799523
210.0000000000005,21.032271937492972,38.684481547075904,80.15775438720085,165.3573176878293,21.616598293771844,30.671556073684144,22.467960118180343,-15.609305652098158,80.12258387351933,45.04820767834001,80.15695132133187,165.35699475469505,0.937127517057666,0.7574457059038359,0.5725300534843836,1.3299757593882195,1.4192046815186834,0.00693802034051405,35.0,31.322130521403324,31.20673557155345,9.0,45.0,3.0,500.2066819277943,600.5442291351264,491.3710545509026,408.85038937770656,423.17304995568503,600.5442151799523
220.00000000000003,21.032269579469325,38.68451217535454,80.15777023871982,165.35739561006193,21.616595766044,30.671569380723273,22.46795744988571,-15.609309644979987,80.1225997509553,45.04820706112525,80.15696717328106,165.35707867750523,0.9371275861597799,0.7574458070922878,0.5725290327790378,1.3299748398713256,1.4192035956612694,0.0069380170608016965,35.0,31.322139663196648,31.20674722916829,9.0,45.0,3.0,500.2067154222013,600.5443118780088,491.3710711012321,408.8505140369229,423.1730069954834,600.5443048388443
220.00000000000057,21.032269579469325,38.68451217535454,80.15777023871982,165.35739561006193,21.616595766044,30.671569380723273,22.46795744988571,-15.609309644979987,80.1225997509553,45.04820706112525,80.15696717328106,165.35707867750523,0.9371275861597799,0.7574458070922878,0.5725290327790378,1.3299748398713256,1.4192035956612694,0.0069380170608016965,35.0,31.322139663196648,31.20674722916829,9.0,45.0,3.0,500.2067154222013,600.5443118780088,491.3710711012321,408.8505140369229,423.1730069954834,600.5443048388443
230.00000000000003,21.032268383945382,38.68452764968248,80.15777824292451,165.35743500186334,21.61659448478611,30.6715761084742,22.46795609790896,-15.609311668101329,80.12260776826568,45.0482067487896,80.15697517770272,165.35712111161956,0.9371276769360137,0.7574459032978843,0.5725285514460701,1.3299744547439545,1.4192030472223087,0.006938015815506049,35.0,31.322144282402064,31.206753122990794,9.0,45.0,3.0,500.2067323487208,600.5443537108689,491.37107947228367,408.8505769726348,423.1729853005237,600.5443501781457
230.0000000000006,21.032268383945382,38.68452764968248,80.15777824292451,165.35743500186334,21.61659448478611,30.6715761084742,22.46795609790896,-15.609311668101329,80.12260776826568,45.0482067487896,80.15697517770272,165.35712111161956,0.9371276769360137,0.7574459032978843,0.5725285514460701,1.3299744547439545,1.4192030472223087,0.006938015815506049,35.0,31.322144282402064,31.206753122990794,9.0,45.0,3.0,500.2067323487208,600.5443537108689,491.37107947228367,408.8505769726348,423.1729853005237,600.5443501781457
240.00000000000003,21.032267781233426,38.68453543121581,80.15778226625048,165.357454819086,21.61659383896509,30.671579493233253,22.467955416639537,-15.609312687564682,80.12261179818653,45.04820659154506,80.15697920113787,165.3571424627158,0.9371277283549773,0.7574459563158704,0.5725283130186938,1.3299742693345642,1.4192027715039282,0.006938015231330199,35.0,31.322146605336968,31.206756088198063,9.0,45.0,3.0,500.2067408620196,600.5443747576695,491.37108368510894,408.8506086026515,423.17297439468297,600.5443729928236
240.00000000000065,21.032267781233426,38.68453543121581,80.15778226625048,165.357454819086,21.61659383896509,30.671579493233253,22.467955416639537,-15.609312687564682,80.12261179818653,45.04820659154506,80.15697920113787,165.3571424627158,0.9371277283549773,0.7574459563158704,0.5725283130186938,1.3299742693345642,1.4192027715039282,0.006938015231330199,35.0,31.322146605336968,31.206756088198063,9.0,45.0,3.0,500.2067408620196,600.5443747576695,491.37108368510894,408.8506086026515,423.17297439468297,600.5443729928236
250.00000000000003,21.03226747847564,38.68453933323832,80.15778428308728,165.35746475924793,21.61659351459245,30.671581191026405,22.467955074533272,-15.609313199498388,80.12261381833194,45.04820651263003,80.15698121802947,165.35715317348797,0.9371277413783335,0.7574459725794418,0.5725281857015908,1.3299741582810327,1.4192026332769725,0.0069380148436902185,35.0,31.32214777015361,31.206757575543353,9.0,45.0,3.0,500.2067451315086,600.5443853151268,491.37108579872387,408.8506244563448,423.17296892743815,600.5443844384533
250.00000000000065,21.03226747847564,38.68453933323832,80.15778428308728,165.35746475924793,21.61659351459245,30.671581191026405,22.467955074533272,-15.609313199498388,80.12261381833194,45.04820651263003,80.15698121802947,165.35715317348797,0.9371277413783335,0.7574459725794418,0.5725281857015908,1.3299741582810327,1.4192026332769725,0.0069380148436902185,35.0,31.32214777015361,31.206757575543353,9.0,45.0,3.0,500.2067451315086,600.5443853151268,491.37108579872387,408.8506244563448,423.17296892743815,600.5443844384533
260.00000000000006,21.032267329187185,38.684541253784566,80.15778527204901,165.3574696523574,21.61659335467896,30.671582027041666,22.467954905873185,-15.609313451884304,80.12261481106712,45.04820647301625,80.15698220915641,165.35715844312102,0.9369093518311943,0.7572694591442761,0.5723946963538754,1.3296641554981514,1.4192025652207607,0.006936397760799853,35.0,31.322148343685345,31.20675830798774,9.0,45.0,3.0,500.20674723318893,600.5443905138168,491.3710868396985,408.85063226186423,423.17296623801354,600.5443900701551
260.0000000000007,21.032267329187185,38.684541253784566,80.15778527204904,165.35746965235745,21.61659335467896,30.671582027041666,22.467954905873185,-15.609313451884304,80.12261481106712,45.04820647301625,80.15698220915641,165.35715844312102,0.9369093556513005,0.7572694622319277,0.5723946986877256,1.3296641609196531,1.4192025652207585,0.006936397789081936,35.0,31.322148343685345,31.20675830798774,9.0,45.0,3.0,500.20674723318893,600.5443905138172,491.3710868396985,408.85063226186423,423.17296623801354,600.5443900701551
270.00000000000006,21.032267263575463,38.68454209703498,80.15778571519508,165.35747180034832,21.616593284370136,30.671582394882815,22.467954831758604,-15.609313562790646,80.12261525119443,45.04820645666905,80.15698264859277,165.35716076907607,0.9372894963528707,0.7575767172374139,0.5726269122824218,1.3302036295198358,1.4192025352848303,0.006939212051953352,35.0,31.322148595979055,31.20675863019773,9.0,45.0,3.0,500.2067481560336,600.5443927919331,491.3710872976645,408.8506356966458,423.17296504963167,600.5443925550464
270.0000000000007,21.032267263575463,38.68454209703498,80.15778571519508,165.35747180034832,21.616593284370136,30.671582394882815,22.467954831758604,-15.609313562790646,80.12261525119443,45.04820645666905,80.15698264859277,165.35716076907607,0.937289493488956,0.7575767149226168,0.5726269105327441,1.3302036254553609,1.4192025352848303,0.006939212030750394,35.0,31.322148595979055,31.20675863019773,9.0,45.0,3.0,500.2067481560336,600.5443927919331,491.3710872976645,408.8506356966458,423.17296504963167,600.5443925550464
280.00000000000006,21.032267225863414,38.684542582751874,80.1577859638015,165.3574730393347,21.616593243982624,30.671582605530148,22.467954789202988,-15.609313626471588,80.12261550082614,45.048206447164944,80.15698289781571,165.3571620992721,0.937227219586484,0.7575263819331373,0.5725888482261535,1.330115230159291,1.4192025181963384,0.0069387509261965765,35.0,31.322148740266808,31.206758814684747,9.0,45.0,3.0,500.2067486875171,600.5443941091029,491.3710875600567,408.85063765250914,423.17296437484526,600.5443939770677
280.0000000000007,21.032267225863414,38.684542582751874,80.1577859638015,165.3574730393347,21.616593243982624,30.671582605530148,22.467954789202988,-15.609313626471588,80.12261550082614,45.048206447164944,80.15698289781571,165.3571620992721,0.937227219586484,0.7575263819331373,0.5725888482261535,1.330115230159291,1.4192025181963384,0.0069387509261965765,35.0,31.322148740266808,31.206758814684747,9.0,45.0,3.0,500.2067486875171,600.5443941091029,491.3710875600567,408.85063765250914,423.17296437484526,600.5443939770677
290.00000000000006,21.03226720528301,38.684542848743085,80.15778609996988,165.35747371683925,21.616593221932064,30.6715827209282,22.467954765943933,-15.609313661276817,80.1226156378471,45.048206441628224,80.15698303461299,165.357162827615,0.9371633645494426,0.7574747706449173,0.5725498274770253,1.3300245981219423,1.4192025087977855,0.006938278143153617,35.0,31.322148819403253,31.206758915797707,9.0,45.0,3.0,500.20674897850046,600.5443948292592,491.3710877037212,408.8506387300818,423.1729640034148,600.5443947555391
290.0000000000007,21.03226720528301,38.684542848743085,80.15778609996988,165.35747371683925,21.616593221932064,30.6715827209282,22.467954765943933,-15.609313661276817,80.1226156378471,45.048206441628224,80.15698303461299,165.357162827615,0.9371633645494426,0.7574747706449173,0.5725498274770253,1.3300245981219423,1.4192025087977855,0.006938278143153617,35.0,31.322148819403253,31.206758915797707,9.0,45.0,3.0,500.20674897850046,600.5443948292592,491.3710877037212,408.8506387300818,423.1729640034148,600.5443947555391
300.00000000000006,21.032267193966813,38.6845429944342,80.15778617195772,165.35747408709017,21.616593209828878,30.671582783899737,22.467954753174396,-15.609313680385412,80.1226157113126,45.04820643841919,80.1569831079502,165.35716322245707,0.9370258875664444,0.7573636532651009,0.5724658323946616,1.3298294856597628,1.4192025036933302,0.0069372603158467765,35.0,31.32214886259112,31.206758970976978,9.0,45.0,3.0,500.2067491379233,600.5443952239019,491.37108778219385,408.8506393153865,423.17296380348455,600.5443951779238
300.0000000000007,21.032267193966813,38.6845429944342,80.15778617195772,165.35747408709017,21.616593209828878,30.671582783899737,22.467954753174396,-15.609313680385412,80.1226157113126,45.04820643841919,80.1569831079502,165.35716322245707,0.9370258875664444,0.7573636532651009,0.5724658323946616,1.3298294856597628,1.4192025036933302,0.0069372603158467765,35.0,31.32214886259112,31.206758970976978,9.0,45.0,3.0,500.2067491379233,600.5443952239019,491.37108778219385,408.8506393153865,423.17296380348455,600.5443951779238
310.00000000000006,21.03226718764664,38.68454307738051,80.1577862154331,165.357474298231,21.61659320304568,30.67158281970336,22.46795474602293,-15.609313691086982,80.12261575453243,45.04820643687441,80.15698315110289,165.3571634508229,0.937058909948927,0.75739034416954,0.5724860042018852,1.329876348371425,1.4192025007733056,0.006937504786405279,35.0,31.322148887128836,31.20675900233664,9.0,45.0,3.0,500.2067492285668,600.5443954478716,491.37108782670487,408.8506396500452,423.1729636869844,600.5443954218906
310.0000000000007,21.03226718764664,38.68454307738051,80.1577862154331,165.357474298231,21.61659320304568,30.67158281970336,22.46795474602293,-15.609313691086982,80.12261575453243,45.04820643687441,80.15698315110289,165.3571634508229,0.937058909948927,0.75739034416954,0.5724860042018852,1.329876348371425,1.4192025007733056,0.006937504786405279,35.0,31.322148887128836,31.20675900233664,9.0,45.0,3.0,500.2067492285668,600.5443954478716,491.37108782670487,408.8506396500452,423.1729636869844,600.5443954218906
320.00000000000006,21.032267184116478,38.68454312320505,80.15778624017723,165.35747441501297,21.61659319925471,30.67158283977227,22.46795474201718,-15.609313697081234,80.1226157789753,45.04820643593587,80.1569831755098,165.3571635780283,0.9370933771561706,0.7574182028138526,0.5725070599522115,1.3299252627660645,1.41920249911704,0.006937759958302609,35.0,31.322148900947923,31.20675901993076,9.0,45.0,3.0,500.20674927868106,600.544395571438,491.3710878516416,408.85063984059786,423.1729636208867,600.544395557621
320.0000000000007,21.032267184116478,38.68454312320505,80.15778624017723,165.35747441501297,21.61659319925471,30.67158283977227,22.46795474201718,-15.609313697081234,80.1226157789753,45.04820643593587,80.1569831755098,165.3571635780283,0.9370933771561706,0.7574182028138526,0.5725070599522115,1.3299252627660645,1.41920249911704,0.006937759958302609,35.0,31.322148900947923,31.20675901993076,9.0,45.0,3.0,500.20674927868106,600.544395571438,491.3710878516416,408.85063984059786,423.1729636208867,600.544395557621
330.00000000000006,21.032267182193024,38.68454314756082,80.15778625320054,165.35747447745103,21.616593197192092,30.671582850530516,22.467954739841748,-15.6093137003366,80.12261579188406,45.04820643545121,80.15698318839888,165.35716364562677,0.9371071032485108,0.757429297144301,0.5725154449004177,1.3299447420447188,1.419202498235713,0.0069378615762224725,35.0,31.322148908349448,31.20675902935568,9.0,45.0,3.0,500.2067493053641,600.5443956375955,491.3710878650432,408.8506399416441,423.1729635860141,600.5443956297859
330.0000000000007,21.032267182193024,38.68454314756082,80.15778625320054,165.35747447745103,21.616593197192092,30.671582850530516,22.467954739841748,-15.6093137003366,80.12261579188406,45.04820643545121,80.15698318839888,165.35716364562677,0.9371071032485108,0.757429297144301,0.5725154449004177,1.3299447420447188,1.419202498235713,0.0069378615762224725,35.0,31.322148908349448,31.20675902935568,9.0,45.0,3.0,500.2067493053641,600.5443956375955,491.3710878650432,408.8506399416441,423.1729635860141,600.5443956297859
340.00000000000006,21.032267181104466,38.68454316105141,80.1577862604903,165.35747451216588,21.616593196025743,30.67158285656905,22.467954738612782,-15.609313702175657,80.12261579909318,45.048206435171885,80.15698319559715,165.35716368334187,0.9371164540146173,0.7574368550431818,0.5725211571699709,1.329958012213153,1.4192024977425142,0.006937930802814929,35.0,31.322148912497425,31.206759034644847,9.0,45.0,3.0,500.2067493201668,600.544395674356,491.3710878725736,408.85063999816094,423.1729635665109,600.5443956700461
340.0000000000007,21.032267181104466,38.68454316105141,80.1577862604903,165.35747451216588,21.616593196025743,30.67158285656905,22.467954738612782,-15.609313702175657,80.12261579909318,45.048206435171885,80.15698319559715,165.35716368334187,0.9371164540146173,0.7574368550431818,0.5725211571699709,1.329958012213153,1.4192024977425142,0.006937930802814929,35.0,31.322148912497425,31.206759034644847,9.0,45.0,3.0,500.2067493201668,600.544395674356,491.3710878725736,408.85063999816094,423.1729635665109,600.5443956700461
350.00000000000006,21.032267180489992,38.684543168476296,80.15778626450422,165.3574745313694,21.616593195368207,30.67158285992753,22.46795473792113,-15.60931370321066,80.12261580306328,45.04820643501637,80.15698319956125,165.3571637042013,0.9371215509231091,0.7574409746966368,0.5725242708060855,1.3299652455027222,1.4192024974696646,0.006937968536776817,35.0,31.322148914799584,31.206759037585925,9.0,45.0,3.0,500.20674932832935,600.5443956946998,491.3710878767715,408.8506400293583,423.17296355576474,600.5443956923201
350.0000000000007,21.032267180489992,38.684543168476296,80.15778626450422,165.3574745313694,21.616593195368207,30.67158285992753,22.46795473792113,-15.60931370321066,80.12261580306328,45.04820643501637,80.15698319956125,165.3571637042013,0.9371215509231091,0.7574409746966368,0.5725242708060855,1.3299652455027222,1.4192024974696646,0.006937968536776817,35.0,31.322148914799584,31.206759037585925,9.0,45.0,3.0,500.20674932832935,600.5443956946998,491.3710878767715,408.8506400293583,423.17296355576474,600.5443956923201
360.00000000000006,21.0322671801438,38.684543172561355,80.15778626671454,165.35747454197957,21.616593194998188,30.671582861792672,22.467954737532636,-15.609313703791996,80.12261580524839,45.04820643492957,80.15698320174302,165.35716371573886,0.93712446792884,0.7574433324102523,0.5725260527731312,1.3299693851833836,1.4192024973190367,0.006937990132273683,35.0,31.32214891607396,31.206759039218586,9.0,45.0,3.0,500.2067493328272,600.5443957059425,491.3710878791085,408.850640046545,423.1729635498468,600.5443957046451
360.0000000000007,21.0322671801438,38.684543172561355,80.15778626671454,165.35747454197957,21.616593194998188,30.671582861792672,22.467954737532636,-15.609313703791996,80.12261580524839,45.04820643492957,80.15698320174302,165.35716371573886,0.93712446792884,0.7574433324102523,0.5725260527731312,1.3299693851833836,1.4192024973190367,0.006937990132273683,35.0,31.32214891607396,31.206759039218586,9.0,45.0,3.0,500.2067493328272,600.5443957059425,491.3710878791085,408.850640046545,423.1729635498468,600.5443957046451
370.00000000000006,21.03226717995081,38.68454317478728,80.15778626791642,165.35747454779,21.616593194792184,30.67158286281557,22.46795473731675,-15.609313704115038,80.12261580643705,45.04820643488176,80.15698320292985,165.35716372205786,0.9371260080674017,0.7574445772503305,0.5725269936244834,1.329971570874814,1.4192024972368045,0.006938001534385383,35.0,31.32214891677188,31.206759040114665,9.0,45.0,3.0,500.20674933528335,600.5443957121038,491.37108788039393,408.8506400559035,423.1729635466255,600.5443957113991
370.00000000000074,21.03226717995081,38.68454317478728,80.15778626791642,165.35747454779,21.616593194792184,30.67158286281557,22.46795473731675,-15.609313704115038,80.12261580643705,45.04820643488176,80.15698320292985,165.35716372205786,0.9371260080674017,0.7574445772503305,0.5725269936244834,1.329971570874814,1.4192024972368045,0.006938001534385383,35.0,31.32214891677188,31.206759040114665,9.0,45.0,3.0,500.20674933528335,600.5443957121038,491.37108788039393,408.8506400559035,423.1729635466255,600.5443957113991
380.00000000000006,21.03226717984758,38.684543175964905,80.15778626854316,165.357474550875,21.616593194682107,30.671582863356093,22.467954737201623,-15.609313704287333,80.12261580705993,45.048206434856695,80.15698320355176,165.3571637254022,0.9371265026759034,0.7574449770255981,0.5725272957583819,1.32997227278398,1.4192024971936352,0.0069380051960611245,35.0,31.322148917138804,31.20675904058794,9.0,45.0,3.0,500.2067493365826,600.5443957153801,491.37108788107383,408.8506400607956,423.17296354493783,600.5443957149765
380.00000000000074,21.03226717984758,38.684543175964905,80.15778626854316,165.357474550875,21.616593194682107,30.671582863356093,22.467954737201623,-15.609313704287333,80.12261580705993,45.048206434856695,80.15698320355176,165.3571637254022,0.9371265026759034,0.7574449770255981,0.5725272957583819,1.32997227278398,1.4192024971936352,0.0069380051960611245,35.0,31.322148917138804,31.20675904058794,9.0,45.0,3.0,500.2067493365826,600.5443957153801,491.37108788107383,408.8506400607956,423.17296354493783,600.5443957149765
390.00000000000006,21.032267179788334,38.6845431766244,80.15778626890291,165.35747455260548,21.61659319461896,30.671582863665265,22.467954737135607,-15.609313704386125,80.12261580741382,45.04820643484226,80.15698320390509,165.35716372729718,0.9371271567277039,0.757445505672383,0.5725276953205312,1.3299732009929142,1.4192024971690769,0.00693801003824064,35.0,31.322148917347704,31.20675904085715,9.0,45.0,3.0,500.20674933731294,600.5443957172141,491.3710878814621,408.85064006358687,423.17296354397774,600.544395717003
390.00000000000074,21.032267179788334,38.6845431766244,80.15778626890291,165.35747455260548,21.61659319461896,30.671582863665265,22.467954737135607,-15.609313704386125,80.12261580741382,45.04820643484226,80.15698320390509,165.35716372729718,0.9371271567277039,0.757445505672383,0.5725276953205312,1.3299732009929142,1.4192024971690769,0.00693801003824064,35.0,31.322148917347704,31.20675904085715,9.0,45.0,3.0,500.20674933731294,600.5443957172141,491.3710878814621,408.85064006358687,423.17296354397774,600.544395717003
400.00000000000006,21.03226717975637,38.68454317697263,80.15778626908862,165.35747455352617,21.616593194584954,30.67158286382562,22.467954737100147,-15.60931370443916,80.12261580759758,45.048206434834874,80.15698320408855,165.3571637282978,0.9371273877960592,0.7574456924368356,0.5725278364768368,1.3299735289136725,1.4192024971562407,0.0069380117489068185,35.0,31.322148917457582,31.206759040999255,9.0,45.0,3.0,500.2067493376992,600.5443957181923,491.37108788166665,408.85064006503586,423.1729635434791,600.5443957180744
400.00000000000074,21.03226717975637,38.68454317697263,80.15778626908862,165.35747455352617,21.616593194584954,30.67158286382562,22.467954737100147,-15.60931370443916,80.12261580759758,45.048206434834874,80.15698320408855,165.3571637282978,0.9371273877960592,0.7574456924368356,0.5725278364768368,1.3299735289136725,1.4192024971562407,0.0069380117489068185,35.0,31.322148917457582,31.206759040999255,9.0,45.0,3.0,500.2067493376992,600.5443957181923,491.37108788166665,408.85064006503586,423.1729635434791,600.5443957180744
410.00000000000006,21.03226717973933,38.68454317715799,80.15778626918691,165.35747455401537,21.61659319456682,30.67158286391208,22.467954737081268,-15.609313704467413,80.12261580769481,45.04820643483095,80.15698320418565,165.35716372883127,0.9371275090592173,0.7574457904495966,0.5725279105546848,1.3299737010042814,1.419202497149446,0.006938012646652906,35.0,31.322148917515733,31.20675904107486,9.0,45.0,3.0,500.20674933790445,600.5443957187123,491.3710878817757,408.8506400658024,423.17296354321576,600.5443957186465
410.00000000000074,21.03226717973933,38.68454317715799,80.15778626918691,165.35747455401537,21.61659319456682,30.67158286391208,22.467954737081268,-15.609313704467413,80.12261580769481,45.04820643483095,80.15698320418565,165.35716372883127,0.9371275090592173,0.7574457904495966,0.5725279105546848,1.3299737010042814,1.419202497149446,0.006938012646652906,35.0,31.322148917515733,31.20675904107486,9.0,45.0,3.0,500.20674933790445,600.5443957187123,491.3710878817757,408.8506400658024,423.17296354321576,600.5443957186465
420.00000000000006,21.032267179730397,38.68454317725274,80.15778626924019,165.3574745542677,21.61659319455732,30.671582863957155,22.467954737071366,-15.609313704482249,80.12261580774673,45.04820643482822,80.15698320423748,165.35716372911088,0.9371276561005456,0.7574459092977917,0.5725280003845448,1.3299739096823364,1.419202497145855,0.006938013735259096,35.0,31.3221489175462,31.206759041114314,9.0,45.0,3.0,500.2067493380097,600.5443957189798,491.37108788183326,408.8506400662073,423.1729635430745,600.5443957189458
420.00000000000074,21.032267179730397,38.68454317725274,80.15778626924019,165.3574745542677,21.61659319455732,30.671582863957155,22.467954737071366,-15.609313704482249,80.12261580774673,45.04820643482822,80.15698320423748,165.35716372911088,0.9371276561005456,0.7574459092977917,0.5725280003845448,1.3299739096823364,1.419202497145855,0.006938013735259096,35.0,31.3221489175462,31.206759041114314,9.0,45.0,3.0,500.2067493380097,600.5443957189798,491.37108788183326,408.8506400662073,423.1729635430745,600.5443957189458
430.00000000000006,21.0322671797252,38.68454317730767,80.15778626926972,165.35747455441003,21.6165931945518,30.671582863983478,22.467954737065615,-15.60931370449083,80.12261580777574,45.048206434827705,80.15698320426645,165.35716372926765,0.9371277143444413,0.7574459563742539,0.572528035966061,1.329973992340315,1.4192024971438235,0.006938014166460107,35.0,31.32214891756371,31.20675904113699,9.0,45.0,3.0,500.2067493380704,600.5443957191305,491.37108788186566,408.8506400664392,423.17296354299623,600.5443957191129
430.00000000000074,21.0322671797252,38.68454317730767,80.15778626926972,165.35747455441003,21.6165931945518,30.671582863983478,22.467954737065615,-15.60931370449083,80.12261580777574,45.048206434827705,80.15698320426645,165.35716372926765,0.9371277143444413,0.7574459563742539,0.572528035966061,1.329973992340315,1.4192024971438235,0.006938014166460107,35.0,31.32214891756371,31.20675904113699,9.0,45.0,3.0,500.2067493380704,600.5443957191305,491.37108788186566,408.8506400664392,423.17296354299623,600.5443957191129
440.00000000000006,21.032267179722343,38.68454317733575,80.15778626928504,165.35747455448626,21.616593194548773,30.6715828639978,22.46795473706247,-15.609313704495548,80.12261580779088,45.0482064348269,80.15698320428153,165.35716372935093,0.9371277353506051,0.7574459733527857,0.5725280487985345,1.3299740221513203,1.419202497142762,0.0069380143219751516,35.0,31.322148917572804,31.206759041149095,9.0,45.0,3.0,500.20674933810216,600.544395719212,491.3710878818837,408.8506400665578,423.1729635429557,600.5443957192024
440.00000000000074,21.032267179722343,38.68454317733575,80.15778626928504,165.35747455448626,21.616593194548773,30.6715828639978,22.46795473706247,-15.609313704495548,80.12261580779088,45.0482064348269,80.15698320428153,165.35716372935093,0.9371277353506051,0.7574459733527857,0.5725280487985345,1.3299740221513203,1.419202497142762,0.0069380143219751516,35.0,31.322148917572804,31.206759041149095,9.0,45.0,3.0,500.20674933810216,600.544395719212,491.3710878818837,408.8506400665578,423.1729635429557,600.5443957192024
450.00000000000006,21.032267179720908,38.68454317734989,80.1577862692927,165.35747455452412,21.61659319454725,30.671582864005305,22.467954737060897,-15.609313704497936,80.12261580779838,45.04820643482668,80.15698320428906,165.35716372939197,0.9371277506276966,0.7574459857007054,0.5725280581313947,1.3299740438321002,1.4192024971422217,0.006938014435077038,35.0,31.322148917577575,31.20675904115518,9.0,45.0,3.0,500.2067493381179,600.5443957192521,491.3710878818931,408.8506400666188,423.17296354293376,600.5443957192464
450.00000000000074,21.032267179720908,38.68454317734989,80.1577862692927,165.35747455452412,21.61659319454725,30.671582864005305,22.467954737060897,-15.609313704497936,80.12261580779838,45.04820643482668,80.15698320428906,165.35716372939197,0.9371277506276966,0.7574459857007054,0.5725280581313947,1.3299740438321002,1.4192024971422217,0.006938014435077038,35.0,31.322148917577575,31.20675904115518,9.0,45.0,3.0,500.2067493381179,600.5443957192521,491.3710878818931,408.8506400666188,423.17296354293376,600.5443957192464
460.00000000000006,21.032267179720087,38.684543177357455,80.15778626929682,165.35747455454532,21.616593194546383,30.671582864007405,22.46795473706001,-15.609313704499243,80.12261580780246,45.04820643482629,80.15698320429314,165.3571637294159,0.9371277563566563,0.7574459903312237,0.5725280616311436,1.3299740519623673,1.4192024971419153,0.006938014477490223,35.0,31.32214891758008,31.206759041158364,9.0,45.0,3.0,500.2067493381261,600.5443957192746,491.3710878818968,408.85064006665215,423.1729635429232,600.5443957192715
