time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,11.572776570516204,38.37344914200315,87.35048250160929,276.06251693702205,13.130804691095364,28.248753091474896,15.154417463085965,-28.18139707219672,87.2953345426038,45.21746691307925,87.34892915435084,275.82147687314216,2.284614353274784,1.9525827986795787,0.9772069584544213,2.929789757134,1.2824001359067088,0.008799957558976801,35.0,29.211062709993033,29.02225371072427,9.0,45.0,3.0,508.89695515776606,719.7351056754164,497.84962661560473,386.802845775443,402.2134591655957,719.4798281911474
1340.0000000000002,11.414983691305093,38.36283031186167,87.44778791022284,278.9075023713948,12.999679656337854,28.212739013749168,15.051590032549528,-28.387457039068124,87.39223023511931,45.22176089066186,87.44621746572831,278.6701641199214,2.300139519206975,1.9839629669878216,0.9840435220640504,2.968006489051872,1.2903593300614908,0.008826334569250594,35.0,29.17977441927468,28.989456471565237,9.0,45.0,3.0,509.0312012234538,722.7259659052864,497.9482904816059,386.4588024791586,401.8915475014593,722.4749592960435
1350.0000000000002,11.261195894113598,38.35194085410285,87.5420223380818,281.72802732096466,12.872399986537268,28.17757830619217,14.952212755608397,-28.587586263173023,87.48606106578173,45.22601365739939,87.5404350039828,281.4943032170696,2.312501791185252,2.0150946978418407,0.9907029291526712,3.005797626994512,1.2998033724565972,0.008851950372527713,35.0,29.14925866984828,28.9574596219648,9.0,45.0,3.0,509.1613830277687,725.6879357011178,498.04378802313846,386.12461908751646,401.579014369661,725.4410867991824
1360.0000000000002,11.111265378390502,38.34080427673655,87.6333273283159,284.52432049486333,12.748816037278251,28.14324441790376,14.85613885071134,-28.78200307670517,87.5769684361144,45.23022436776176,87.63172330880234,284.2941268361317,2.3216348602657053,2.0459787519904458,0.9971914190698883,3.0431701710603343,1.3107875933220827,0.008876836437314302,35.0,29.119490394047546,28.926237407227855,9.0,45.0,3.0,509.2876712299732,728.6213780257737,498.1362534615704,385.79990186697125,401.27547994838295,728.3785790579047
1370.0000000000002,10.965051924248918,38.32944244667635,87.72183542752883,287.29660137963504,12.628785770369063,28.1097119686778,14.763229226907844,-28.970893336161826,87.66508475822593,45.234392281664206,87.72021492350734,287.0698578398194,2.3274951226689566,2.076615020464203,1.0035145082276635,3.080129528691866,1.323366695247833,0.0089010186308047,35.0,29.09044567023392,28.895765221719277,9.0,45.0,3.0,509.41022688380576,731.5266421674595,498.2258137344708,385.4842782033919,400.98058537785454,731.287790049237
1380.0000000000002,10.822422679035274,38.31787562379122,87.80767107275295,290.045077220686,12.512174577468423,28.07695655963255,14.673352312720883,-29.154460093758274,87.75053433874518,45.238516796344406,87.80603428191348,289.82170670655626,2.3300651139473736,2.1070048549729523,1.0096781507345047,3.116683005707457,1.337594810999711,0.008924527584553593,35.0,29.062101534908777,28.86601946701381,9.0,45.0,3.0,509.52920177080864,734.4040606305907,498.3125885598767,385.177395557388,400.69399089762305,734.169056736978
1390.0000000000002,10.6832513297539,38.30612274583166,87.89095105684778,292.769948973675,12.39885444015316,28.044954842784648,14.586383232331848,-29.332871714823654,87.83343384621656,45.242597394421125,87.88929817379875,292.54987729373124,2.329350551722823,2.137148113541252,1.0156873086251352,3.152835422166388,1.353525522311145,0.0089473858830976,35.0,29.034436042760436,28.836977573811797,9.0,45.0,3.0,509.64473951561416,737.2539555838302,498.3966914103343,384.8789196392679,400.415374926453,737.0227053284784
1400.0000000000002,10.547417903990809,38.294201384838566,87.97178534667496,295.4714085437889,12.28870375590636,28.013684326904407,14.502203616784591,-29.506316001434385,87.91389312676458,45.24663367486039,87.97011656299979,295.2545643507212,2.325383055763396,2.167045724691964,1.0215472160776613,3.1885929407696256,1.3712119097396829,0.008969619280715291,35.0,29.007428085342607,28.808617848521465,9.0,45.0,3.0,509.7569758132617,740.0766360088803,498.4782295579936,384.58853322785046,400.14443220419855,739.8490487176077
1410.0000000000002,10.41480808465884,38.2821280009502,88.05027739663772,298.14964400378267,12.18160664141658,27.983123453608982,14.420700919695284,-29.674946714345765,87.99201551937628,45.2506253068114,88.04859290100505,297.93595844496326,2.3182182540749934,2.196698532568415,1.0272628183766968,3.223961350945112,1.3907065675451358,0.008991251651644314,35.0,28.981057457865745,28.78091950942172,9.0,45.0,3.0,509.8660393662116,742.8724033597325,498.55730489769746,384.3059349909468,399.8808732448279,742.6483918425374
1420.0000000000002,10.285313088778295,38.269917908517584,88.12652484964377,300.8048365534927,12.077452838308597,27.953251427064856,14.34176831629384,-29.838937064194084,88.06789855439784,45.25457206208307,88.12482482785465,300.59424320086544,2.3079344068355936,2.226107003803996,1.0328386613883147,3.2589456651923103,1.4120616493865816,0.009012304051127474,35.0,28.95530469339104,28.753862550363635,9.0,45.0,3.0,509.9720520339581,745.6415484213725,498.63401392463066,384.0308385846794,399.6244227233679,745.4210288430692
1430.0000000000002,10.15882902327407,38.257585430256256,88.20061979656906,303.4371655379188,11.976137046649947,27.92404827084277,14.265304027381852,-29.99843025471665,88.1416342150615,45.25847376669719,88.19890443165603,303.229600091462,2.294631849533276,2.255272070141205,1.0382792884406835,3.2935513585818885,1.435328878247633,0.009032798102666087,35.0,28.930151130999487,28.72742777012837,9.0,45.0,3.0,510.07512962471424,748.3843567289096,498.7084484989287,383.7629712902408,399.3748189510568,748.167248246886
1440.0000000000002,10.035256855502624,38.24514400754896,88.27264930104182,306.0468054757282,11.877558935806872,27.895494712683103,14.191211363524165,-30.153581809412916,88.21330945971819,45.26233033357994,88.27091877329971,305.84220591073927,2.2784303824478838,2.284194418024568,1.0435889277282426,3.3277833457528105,1.4605595902287485,0.009052753283853859,35.0,28.905578767579414,28.70159666981561,9.0,45.0,3.0,510.1753820826787,751.1011055203277,498.78069576183253,383.50207333548775,399.13181275804055,750.887330391389
1450.0000000000002,9.914501850583065,38.232606098370354,88.34269572637622,308.6339295776943,11.781622541358969,27.86757218347265,14.119398046171208,-30.3045323221634,88.28300655041626,45.26614173035961,88.34095021344618,308.4322356074646,2.2594677519728465,2.312875070441504,1.0487717605088915,3.361646830950396,1.4878047398619367,0.009072189232372744,35.0,28.881570311895302,28.67635144868024,9.0,45.0,3.0,510.2729139564536,753.7920675337804,498.8508387740939,383.2478973400124,398.89516667960186,753.5815505074846
1460.0000000000002,9.79647348455701,38.21998348924973,88.41083700284803,311.1987088992116,11.688236222224496,27.84026279274832,14.0497762505811,-30.45141318769652,88.35080331885247,45.26990798512429,88.4090766797559,310.9998621947867,2.259830059109223,2.3413148353958517,1.0538316841426405,3.395146519538492,1.5023901933921469,0.009091123647726128,35.0,28.858109095731887,28.651674970909085,9.0,45.0,3.0,510.3678248144312,756.4575102272686,498.91895656548223,383.0002071371621,398.66465452041786,756.2501787356064
1470.0000000000002,9.681085114231918,38.20728711098235,88.4771470880444,313.74131319633386,11.59731230547446,27.813549216117565,13.982262171807877,-30.59436713970368,88.41677362697303,45.27362917759558,88.47537212725484,313.5452571063066,2.287860271505437,2.369514808436234,1.0587725473294023,3.4282873557656366,1.498468852518596,0.009109574317400964,35.0,28.835179034718863,28.627550684136,9.0,45.0,3.0,510.4602094173913,759.0976967326714,498.9851244130159,382.7587772271818,398.4400600730744,758.8934805592221
1480.0000000000002,9.568253714132393,38.19452726485929,88.54169604069568,316.26191206024765,11.508766830791757,27.78741479328784,13.916775802620958,-30.733509339730833,88.48098744090163,45.27730543481511,88.53990661216649,316.0685915168218,2.3156590638496275,2.397476185480857,1.063598068793024,3.461074254273881,1.4946389597266871,0.009127558386657762,35.0,28.812764661927527,28.603962668640293,9.0,45.0,3.0,510.5501582053042,761.712887173678,499.0494142140993,382.5233922773082,398.221177245228,761.5117183207558
1490.0000000000002,9.457899804757352,38.18171360253211,88.6045504453088,318.7606734579656,11.422519496976614,27.76184339097688,13.853240882520842,-30.86897017737519,88.5435112543141,45.28093693826639,88.60274671651409,318.5700350239796,2.343227131620891,2.4251999280461622,1.0683117030892555,3.493511631135418,1.4908975677141618,0.009145091194568696,35.0,28.790851011212283,28.580895531651837,9.0,45.0,3.0,510.6377573806317,764.3033371927189,499.11189443417135,382.2938463294428,398.0078089162844,764.1051498976742
1500.0000000000002,9.34994705829352,38.16885511007558,88.66577357404145,321.23776661325473,11.338493234171647,27.736819413627472,13.791584417231734,-31.000867260135465,88.60440825182961,45.28452389706717,88.66395571003616,321.0497582085994,2.3705654605268034,2.452687282795456,1.07291687113493,3.5256041539303866,1.487241846992448,0.009162188227142234,35.0,28.76942366661569,28.558334420562176,9.0,45.0,3.0,510.72308928327783,766.8693010549542,499.17263056639456,382.0699423727051,397.79976653691074,766.6740314746883
1510.0000000000002,9.212962650750809,38.15071809761839,88.74994443105976,324.214607624642,11.219044335672786,27.719587452852863,13.6842724505213,-31.231465642666222,88.68860462138441,45.28970129081421,88.74812187777565,323.9822382748916,2.394433792399154,2.4761847495253413,1.074734272045957,3.550919021571298,1.4829890193010429,0.009148293262128132,35.0,28.76024411146813,28.545235932453753,9.0,45.0,3.0,510.8296085860029,769.9478273130362,499.2760551502234,381.79684441097936,397.51251801832456,769.706647019663
1520.0000000000002,9.077396505345265,38.15107822612509,88.82785978179966,327.2699706898378,11.10152267649603,27.710279915187986,13.581734046518298,-31.45305972451524,88.76657372664639,45.29265056040498,88.82603330803546,327.0398277484079,2.4180118872477783,2.499453254765796,1.0764652660290763,3.5759185207948723,1.4788672213125649,0.009131381952977139,35.0,28.753468123061847,28.537818290966985,9.0,45.0,3.0,510.95171621677,773.1060955541528,499.38484858004176,381.4985010838545,397.2355309551567,772.8674859569309
1530.0000000000002,8.945504797782112,38.151418033183454,88.90307125600908,330.2965222099451,10.987563773264124,27.701338841141137,13.482535705904436,-31.66861368239344,88.84183394076939,45.2954996686446,88.90124083023348,330.0690628937688,2.4413544462714936,2.5224929551742927,1.078147852959794,3.600640808134087,1.474853769649503,0.00911497920984844,35.0,28.7467701981426,28.530864633237055,9.0,45.0,3.0,511.07037909857667,776.2318069159162,499.4903139184532,381.2072297623325,396.9673378233369,775.9962303768193
1540.0000000000002,8.81715690170214,38.15132985521672,88.97583618821133,333.2936973537229,10.877031618567331,27.692618059516008,13.386540417263353,-31.878321274491867,88.91464270448665,45.29829779537794,88.97400178007544,333.0689116360122,2.464464757181952,2.545304793913622,1.0797743343821848,3.6250791282958073,1.4709397315305843,0.009099083385296343,35.0,28.74026140718161,28.52409782163687,9.0,45.0,3.0,511.18535199197026,779.3244607677792,499.5924607262469,380.92398735814425,396.7073281762504,779.0918943550237
1550.0000000000002,8.692238173398337,38.150865372279775,89.04629134283817,336.2616313626736,10.769810559075053,27.68415450585104,13.293636313400528,-32.08234160956607,88.98513695927709,45.3010471370892,89.04445292288625,336.0395058024186,2.4873463549866046,2.567892185341791,1.0813456334149842,3.649237818756775,1.4671208983183317,0.009083682624514892,35.0,28.733963793713716,28.51754094582418,9.0,45.0,3.0,511.2967958714136,782.3843044542275,499.69144831990974,380.64880029776657,396.4550771224632,782.154722209004
1560.0000000000002,8.570640113912512,38.150065128187634,89.11454371821571,339.20037616735414,10.665791758359736,27.6759479217792,13.203718665922413,-32.28080125597927,89.05342382833827,45.30374839540952,89.11270125675081,338.9809020450457,2.510003349997912,2.5902594043427127,1.0828642238293205,3.673123628172033,1.4633939146635355,0.009068770259153425,35.0,28.727872651236847,28.51119407095825,9.0,45.0,3.0,511.4048550884479,785.4115004756583,499.7873937531096,380.3815434685743,396.21025628869063,785.1848818136596
1570.0000000000002,8.452259248156782,38.148952188402966,89.18068500360818,342.10991997753786,10.56487191222743,27.667986738489393,13.116688655957368,-32.473847469243736,89.11959509121925,45.30640258192341,89.17883846997533,341.89309077975366,2.5324398251242206,2.6124106774344087,1.0843333416555447,3.6967440190899534,1.4597559169677887,0.009054341616998232,35.0,28.72197634996957,28.505046916403785,9.0,45.0,3.0,511.5096527107797,788.4061442421162,499.8803973750021,380.1220110092984,395.9725905441744,788.1824713096819
1580.0000000000002,8.336995946267438,38.147541913669954,89.24479858097007,344.99023467945693,10.466951853595091,27.660255597200603,13.032451789640811,-32.661593098948,89.18373420483337,45.309010889464446,89.24294794329676,344.7760439941936,2.5546597766358694,2.6343501213335463,1.0857564341364727,3.7201065554700183,1.4562043014467,0.009040392468926873,35.0,28.71626086666288,28.499085670288025,9.0,45.0,3.0,511.6113006191478,791.3683120058143,499.9705513014882,379.8699651965847,395.7418315567713,791.1475674775246
1590.0000000000002,8.224753978314931,38.1458464895224,89.30696294677564,347.8412948833187,10.371936011405642,27.652738038742317,12.950917239414412,-32.84417888478893,89.24591973265673,45.31157462597736,89.30510817187664,347.62973542447764,2.5766673094173007,2.6560819524646515,1.087136978762976,3.743218931227627,1.4527366096301098,0.009026919219185121,35.0,28.71071162506996,28.49329550233932,9.0,45.0,3.0,511.7099041116579,794.2980800312606,500.0579425079716,379.6251622464114,395.51774498178486,794.0802460845898
1600.0000000000002,8.115440021302682,38.143876807707954,89.36725263504208,350.6630919230207,10.279731847508002,27.645417762791283,12.87199725822258,-33.021712199935564,89.30622627394922,45.31409508500627,89.36539368848494,350.4541547503982,2.598466364756105,2.6776102057800006,1.0884782419758177,3.7660884477558176,1.4493504702760724,0.009013917543884234,35.0,28.70531443074816,28.48766176632228,9.0,45.0,3.0,511.80556411227406,797.1955389577754,500.14265459933057,379.3873629432261,395.30010666238417,796.9805964555313
1610.0000000000002,8.008963676076743,38.141643026476686,89.42573894095706,353.4556320358794,10.190249872033837,27.638279071416665,12.795607163127372,-33.19432921917624,89.36472518671611,45.316573575212765,89.4238757870982,353.2493071719307,2.6200611352856678,2.698939164621213,1.0897834451314503,3.788722609752664,1.4460435898720263,0.009001383930435961,35.0,28.70005567721978,28.482170364501712,9.0,45.0,3.0,511.89837770983786,800.0607918428813,500.2247682403979,379.156335480118,395.08870043725705,799.8487209576169
1620.0000000000002,7.905552365782863,38.14107119561471,89.48239250603164,356.2176909340742,10.103422489609246,27.631355662711144,12.721665627478588,-33.36213301925895,89.42140214224395,45.318957116142485,89.48052560359686,356.01505021985366,2.6410212634384926,2.7196394943417386,1.0908866319973478,3.8105261263390866,1.4428229636356469,0.008987920103166578,35.0,28.69492268219699,28.4768082631104,9.0,45.0,3.0,511.9898991061322,802.8926909414691,500.3043876271609,378.9318543296061,394.88332494490254,802.6845849046455
1630.0000000000002,7.873785152703767,38.17873139523829,89.4934890900347,357.10599242864225,10.06681010101974,27.63258962897032,12.682732683725153,-33.450779455384094,89.43292216497464,45.31616894838783,89.49163367036634,357.070027525559,2.637337035462944,2.715764696895089,1.0878383839840118,3.8036030808791006,1.442213501624542,0.00894925993226675,35.0,28.695704443443727,28.47648580868037,9.0,45.0,3.0,512.0523612632537,803.8042697863741,500.34178043534496,378.78554090074533,394.8226693060274,803.7676230717726
1640.0000000000002,7.853256698457978,38.185734143081845,89.50408830865034,357.5663705293822,10.042038715358675,27.639836669389865,12.652852944629773,-33.518950768835936,89.4437791452588,45.315710340016885,89.50223999920145,357.53206082573206,2.6345326153453126,2.712657831352432,1.085897103678226,3.7985549350306576,1.441832571327941,0.008926072298280595,35.0,28.703861978326813,28.48372503305052,9.0,45.0,3.0,512.0769727257499,804.2757363067112,500.37299603034535,378.7184690008702,394.7779677330246,804.2407946605102
1650.0000000000002,7.832847244245664,38.19375356994573,89.51541971653539,358.02786076997484,10.017406741390806,27.65005561237689,12.623130957671998,-33.58688003020171,89.4553666414191,45.31528662315986,89.51357847437552,357.99336837969963,2.6317408492954097,2.709549182010204,1.0839414426543164,3.79349062466452,1.4414377561833809,0.008902994120303638,35.0,28.713582274378098,28.493673760942272,9.0,45.0,3.0,512.1023965541216,804.7481520826669,500.4068096761874,378.6565953092764,394.73061102518176,804.7130255559931
1660.0000000000002,7.812537505783456,38.202433239931565,89.52707209300345,358.49048500277434,9.992892497495337,27.66076338065756,12.593549688143938,-33.65460337960741,89.46727372110571,45.31486583372259,89.5252378815187,358.45591460915654,2.628960430505873,2.7064548379740385,1.081968037313637,3.788422875287676,1.441034574475773,0.008880008272758103,35.0,28.72352105276167,28.504109496220337,9.0,45.0,3.0,512.1283259648162,805.221614423255,500.4409481397741,378.59781420566776,394.6820043734532,805.1864106774455
1670.0000000000002,7.792331999605438,38.211339987411456,89.53881603812349,358.95288635635814,9.968502444707068,27.671578364699823,12.564118541290002,-33.722097096776906,89.47927065771482,45.31444395320892,89.53698881386956,358.91830732793176,2.6261891829199007,2.703372536828504,1.0799858541597087,3.7833583909882127,1.4406267513377409,0.008857135959162217,35.0,28.733519551502525,28.514646292096582,9.0,45.0,3.0,512.1543635763048,805.694770213195,500.47505254226866,378.5410708195964,394.6330141328808,805.6595605629255
1680.0000000000002,7.7722459740282765,38.220293554922414,89.55053017599536,359.4141519182797,9.944255809956632,27.682411814380828,12.534860850030304,-33.78931082983408,89.49123578187097,45.314023613997726,89.54870988817646,359.3796102330458,2.6234284978029616,2.700303275984256,1.0780060386512815,3.778309314635537,1.4402181411842372,0.008834403449573106,35.0,28.74351657256824,28.525195469625544,9.0,45.0,3.0,512.1803322341435,806.1667035437347,500.5090220265136,378.4853851386858,394.5841274512295,806.1315352327055
1690.0000000000002,7.752289431722754,38.22922018773352,89.56216890866465,359.87381270917103,9.920164725953123,27.69321655430093,12.505790375862508,-33.856211508986085,89.50312334106496,45.31360735864576,89.56035550241948,359.8393303300028,2.6206783972466288,2.697247019039726,1.0760337351433262,3.7732807541830526,1.4398106834273847,0.008811821806756343,35.0,28.753477026630375,28.535713464575508,9.0,45.0,3.0,512.2061561902228,806.6369413525927,500.5428012087634,378.4302847801752,394.53553709165897,806.6018369268791
1700.0000000000002,7.732466300804631,38.23809356401176,89.57371913268662,360.331683275904,9.89623384345579,27.703970336307638,12.476912147052344,-33.92278429203071,89.51492018203811,45.31319640909339,89.57191255176308,360.29726872962743,2.617939505640664,2.694204424915819,1.0740710058938,3.768275430809619,1.4394050827723175,0.008789396862155855,35.0,28.763385758029873,28.54617992315349,9.0,45.0,3.0,512.231808169636,807.1052962178878,500.5763651468442,378.37560180227587,394.48730186664267,807.0702644095705
1710.0000000000002,7.712777417716267,38.24690598898234,89.58517835323714,360.78770384427446,9.872464107453155,27.714665015093487,12.448227061873316,-33.98902385640906,89.52662380842382,45.31279118314785,89.5833785412574,360.7533602373028,2.6152118972280647,2.691175574358685,1.0721183735316255,3.7632939478903102,1.4390015401349043,0.008767129329584856,35.0,28.773237725420984,28.55658734598728,9.0,45.0,3.0,512.2572805547296,807.5717079943876,500.609705588736,378.321287883554,394.4394345993236,807.5367519637268
1720.0000000000002,7.693222521438371,38.25565588436348,89.59654678202291,361.2418573345146,9.84885517199472,27.72529830968739,12.419734631008613,-34.05492813184881,89.53823444666774,45.312391771390764,89.59475368291366,361.20758615064847,2.6124956231418426,2.688160510013498,1.070175949169262,3.75833645918276,1.438600097887592,0.008745018740972837,35.0,28.783031696486603,28.56693364191824,9.0,45.0,3.0,512.2825722531105,808.0361599261205,500.64282097091376,378.2673314645059,394.39193563812165,808.0012811655519
1730.0000000000002,7.673801044238443,38.26434327595126,89.60782513662673,361.6941380477985,9.825406335751584,27.73586976884502,12.391433992944387,-34.12049776739099,89.54975283340617,45.311998171903326,89.60603869473434,361.659940341906,2.6097907649505507,2.6851592998034683,1.0682437643666565,3.753403064170125,1.4382007609875356,0.008723064442937769,35.0,28.792767511986256,28.577218397625813,9.0,45.0,3.0,512.3076838988995,808.4986468571996,500.6757117672972,378.213729357949,394.3448028005717,808.4638464181744
1740.0000000000002,7.654512326926027,38.27296853688176,89.61901420340675,362.1445433516501,9.80211679109991,27.746379440694,12.363324169517508,-34.18573757726972,89.56117977504688,45.311610357679456,89.61723436352736,362.11042002360375,2.6070972292567336,2.6821718293875345,1.0663217613012788,3.748493590688813,1.4378035267052485,0.008701265125587632,35.0,28.802445293603167,28.587441686868544,9.0,45.0,3.0,512.332616520964,808.9591667652721,500.7083790148648,378.160479840345,394.29803347405135,808.9244455398093
1750.0000000000002,7.635355706322499,38.28153206479294,89.63011469547608,362.59307095078606,9.778985730284456,27.756827471382447,12.335404193005196,-34.25064703105042,89.57251600458771,45.3112282922454,89.62834140285116,362.55902294305406,2.6044151615612976,2.6791982297448853,1.0644099798690096,3.743608209613895,1.4374083920513168,0.008679620277930802,35.0,28.812065208912657,28.597603683787383,9.0,45.0,3.0,512.3573711723792,809.4177179828922,500.74082383844006,378.1075811635933,394.25162526373913,809.3830769065288
1760.0000000000002,7.616330512589188,38.29003426830326,89.64112731918517,363.03971868050303,9.756012337225805,27.76721403263377,12.307673083132606,-34.31522526726957,89.5837622481746,45.31085194285998,89.63936051950182,363.00574688852527,2.601744528345088,2.676238447694824,1.0625083874725545,3.7387468351673774,1.4370153542882675,0.008658128797614564,35.0,28.821627424987128,28.607704570125804,9.0,45.0,3.0,512.3819489205301,809.8742989732674,500.7730473919598,378.05503148934463,394.20557581063343,809.839738933048
1770.0000000000002,7.597436100916934,38.29847551137498,89.65205275116361,363.48448391212327,9.733195827380191,27.777539251432927,12.28012989938348,-34.37947139870528,89.59491920164785,45.3104812751152,89.65029239054029,363.4505892711568,2.5990853451226874,2.6732924809336818,1.0606169723573475,3.733909453291029,1.436624411082882,0.008636789768344562,35.0,28.83113209936528,28.617744517735677,9.0,45.0,3.0,512.4063507686069,810.3289077240081,500.80505075439726,378.00282900243275,394.15988285188087,810.2944296476453
1780.0000000000002,7.5786718049666115,38.30685618940947,89.66289167914755,363.92736459815745,9.710535390989673,27.78780330942345,12.252773670917655,-34.44338467430637,89.6059875721488,45.310116256178326,89.66113770414016,363.8935480068875,2.596437666969796,2.6703603676246592,1.0587357385920253,3.729096106216685,1.4362355598425638,0.008615602399327443,35.0,28.84057939836248,28.627723706908228,9.0,45.0,3.0,512.4305777658819,810.7815428128245,500.83683507734287,377.9509717888197,394.11454407765086,810.7471475902868
1790.0000000000002,7.560036970514785,38.31517667841808,89.6736447891392,364.3683585787143,9.688030233991384,27.798006350948697,12.225603447668735,-34.506966812078986,89.61696806466979,45.30975685352888,89.67189714673209,364.3346209521393,2.593801474187232,2.6674420694383865,1.0568646589917832,3.7243067284301694,1.4358487977948204,0.008594565663909514,35.0,28.84996948656567,28.63764231647156,9.0,45.0,3.0,512.4546309318291,811.2322026977168,500.8684014599688,377.8994580228628,394.0695571763632,811.1978912355271
1800.0000000000002,7.541530932169967,38.32343735901407,89.68431277907862,364.8074639608619,9.665679548166397,27.808148543868413,12.1986182586086,-34.57022202748979,89.62786139613453,45.30940303473102,89.68257141668553,364.7738061582057,2.5911768019240986,2.6645376043869127,1.055003729455129,3.7195413338420416,1.435464122355552,0.008573678720208913,35.0,28.859302530644868,28.64750052560157,9.0,45.0,3.0,512.4785112985197,811.6808861038995,500.89975103449666,377.8482857435949,394.02491977848126,811.6466592511636
1810.0,7.523153023600319,38.3316386066702,89.69489631371202,365.24467906974735,9.643482526637738,27.818230050019167,12.171817139669445,-34.633149703714366,89.63866825006616,45.3090547640395,89.69316117917253,365.2111019779056,2.588563656135055,2.661646960606539,1.0531529328849254,3.714799893491464,1.435081530518734,0.008552940632860028,35.0,28.868578704115748,28.657298521547432,9.0,45.0,3.0,512.5022198927392,812.1275919814925,500.9308849237344,377.7974530326305,393.98062961393526,812.0934506155407
1820.0,7.504902581275539,38.339780794406806,89.70539605652,365.6800022201263,9.621438365834157,27.82825103589249,12.145199129102156,-34.69574914159179,89.64938930851491,45.308712007562576,89.70366709809494,365.6465067031412,2.5859620592379686,2.6587701433152486,1.0513122585979744,3.710082401913223,1.434701019165962,0.008532350531160903,35.0,28.877798180183163,28.667036491352576,9.0,45.0,3.0,512.5257577351281,812.5723192653732,500.96180424900297,377.7469580283175,393.9366844178544,812.538264239925
1830.0,7.4867789407698035,38.34786429340591,89.71581266661511,366.11343187128494,9.599546261926077,27.838211670745807,12.118763265625448,-34.75801970403205,89.66002524899709,45.30837473105544,89.7140898329839,366.0800187823921,2.5833720289979007,2.6559071530620866,1.049481693649328,3.7053888467114153,1.434322585024174,0.008511907534589188,35.0,28.88696113554647,28.67671462523788,9.0,45.0,3.0,512.5491258440316,813.0150670346576,500.9925101319328,377.6967988727786,393.89308192976694,812.9810991921959
1840.0,7.468781437583902,38.35588947595932,89.72614679865676,366.5449665851394,9.57780541166055,27.848112128836533,12.092508589115544,-34.81996081325326,89.67057674440701,45.3080429002074,89.72443003891416,366.5116367796153,2.5807935606986674,2.6530579674210752,1.0476612157567302,3.7007191831778057,1.433946224732502,0.008491610695485818,35.0,28.896067749178545,28.686333115939192,9.0,45.0,3.0,512.572325237452,813.4558344696785,501.02300369571776,377.64697371430657,393.84981989581206,813.4219546546278
1850.0,7.450909416799737,38.36385670844811,89.73639910512242,366.97460491108,9.556215024620563,27.85795257966504,12.066434157149567,-34.88157386329149,89.68104446517552,45.307716481191115,89.73468836877164,366.94135923879753,2.5782267115248243,2.65022262782238,1.0458508273337974,3.696073455156177,1.4335719347854523,0.008471459279682615,35.0,28.90511819980702,28.69589215685403,9.0,45.0,3.0,512.5953569181681,813.8946207334577,501.05328604410886,377.5974807565716,393.80689606368634,813.8608297845631
1860.0,7.433162211775754,38.371766364278926,89.74657025645526,367.4023456317584,9.53477429495301,27.86773320269032,12.040539003724746,-34.94286326483274,89.69142909967661,45.30739544144223,89.74486549341033,367.3691848966527,2.5756714145205515,2.647401048142412,1.0440504809308355,3.6914515290732473,1.4331997118352895,0.008451452148434412,35.0,28.914112667013345,28.705391940474495,9.0,45.0,3.0,512.6182219043159,814.3314252202341,501.08335830278384,377.54831809975303,393.76430810735303,814.2977239290004
1870.0,7.415539152674818,38.37961880841033,89.75666089022093,367.8281878616598,9.513482415665544,27.877454179189726,12.0148221675864,-35.00382869340956,89.70173130326165,45.30707974411149,89.75496205080255,367.7951128804336,2.5731277494872438,2.644593293129847,1.0422601876219628,3.6868534807518096,1.4328295520836472,0.00843158864522118,35.0,28.92305133936776,28.71483266893364,9.0,45.0,3.0,512.6409212078466,814.7662476652959,501.1132215978135,377.4994838459498,393.72205379433024,814.7326368362066
1880.0,7.398039574711927,38.38741440618304,89.76667164162609,368.25213062106536,9.49233858547827,27.88711569220652,11.989282692151576,-35.06446963071716,89.71195172869865,45.30676935456313,89.76497867655779,368.2191422067244,2.5705956972368047,2.6417993260024306,1.040479918202309,3.6822792442047394,1.4324614517027745,0.008411867800679046,35.0,28.931934403433218,28.7242145431394,9.0,45.0,3.0,512.6634558352313,815.199087702746,501.1428770488921,377.45097617066887,393.6801309048042,815.1655681363792
1890.0,7.380662812451133,38.39515351688237,89.77660314161285,368.67417309938696,9.471342003060013,27.896717924030558,11.96391962150486,-35.12478561657005,89.72209102433004,45.30646423771435,89.77491600201793,368.6412720469136,2.568075279571485,2.6390191522066666,1.0387096596215266,3.677728811828193,1.4320954066587437,0.008392288784580305,35.0,28.940762049193097,28.733537766814777,9.0,45.0,3.0,512.6858267867076,815.6299451358134,501.1723257727255,377.4027932549676,393.6385372234083,815.5965176141639
1900.0,7.363408202677218,38.40283650341627,89.78645601572399,369.09431454372526,9.450491870297382,27.906261064096384,11.938732004005988,-35.18477623922263,89.73214983292385,45.30616435856752,89.78477465312197,369.06150163426776,2.565566492915043,2.6362527512608587,1.0369493885407617,3.67320213980162,1.4317314129044698,0.008372850691627956,35.0,28.949534467571425,28.742802545002974,9.0,45.0,3.0,512.7080350625025,816.0588198227706,501.2015688870936,377.35493328691376,393.5972705469876,816.0254851135611
1910.0,7.346275085173832,38.410463728661,89.79623088646089,369.5125542773373,9.429787393610134,27.915745303452358,11.913718895047676,-35.24444181894302,89.74212879402063,45.30586968229596,89.79455525276362,369.4798302931532,2.5630693567369653,2.6335001265303,1.0351990905494453,3.6686992170797454,1.4313694662365102,0.008353552699135038,35.0,28.958251850856985,28.752009084247504,9.0,45.0,3.0,512.7300816588582,816.4857116954452,501.23060750450816,377.30739449160245,393.5563286760951,816.4524705674389
1920.0,7.3292627993414605,38.41803555211527,89.80592839318355,369.92889173956974,9.409227778387704,27.92517083197544,11.888879345847927,-35.303787039746965,89.75202856387163,45.30558017567148,89.80425844069275,369.8962574456944,2.5605838555200044,2.6307612455578857,1.033458737311009,3.6642199828688944,1.4310095625143129,0.008334393876537593,35.0,28.966914392310457,28.761157591985693,9.0,45.0,3.0,512.7519675680142,816.9106207966669,501.2594427351378,377.2601750474983,393.51570934515513,816.8774740008967
1930.0,7.312370675228352,38.42555232815715,89.815549150956,370.34332671883067,9.388812220193406,27.934537843428927,11.864212398812816,-35.362812529043765,89.7618497743708,45.305295801663135,89.81388483236262,370.31078286353215,2.558110021514164,2.62803612495884,1.0317283193060036,3.659764444264844,1.430651697341228,0.008315373448559425,35.0,28.97552228986268,28.77024827951209,9.0,45.0,3.0,512.7736937845636,817.333547526041,501.28807570010304,377.2132730843838,393.47541035208855,817.3004957962918
1940.0,7.295598051968377,38.433014409136376,89.82509376459016,370.7558588917849,9.368539925767209,27.94384653097484,11.839717109345203,-35.42151792107907,89.77159304690225,45.30501652464904,89.82343503296907,370.7234062298567,2.555647842480562,2.625324735870389,1.030007808852616,3.655332544723005,1.4302958662626488,0.008296490507305165,35.0,28.98407574102572,28.779281358874584,9.0,45.0,3.0,512.7952612919757,817.7544921653166,501.3165075067724,377.1666868150376,393.435429534883,817.721536241983
1950.0,7.278944264102986,38.44042215244093,89.83456283961891,371.16648817302166,9.348410096654312,27.95309709696176,11.815392526727502,-35.4799029211523,89.78125900348435,45.304742309290525,89.8329096484275,371.13412742805326,2.5531973228861267,2.622627066663847,1.028297184566786,3.650924251230633,1.4299420646045635,0.008277744202289165,35.0,28.99257494715181,28.788257045241835,9.0,45.0,3.0,512.8166710810868,818.1734552347036,501.3447392738294,377.12041445325616,393.3957647213065,818.1405958261602
1960.0,7.262408652062914,38.447775906349705,89.84395697247574,371.5752144674457,9.328421942115535,27.962289739765254,11.791237710069202,-35.537967266352155,89.79084825681579,45.30447311969954,89.84230927554921,371.54294636783527,2.550758472258148,2.6199431110704783,1.0265964271075747,3.646539538178053,1.4295902876879705,0.008259133708587352,35.0,29.001020109952435,28.79717555469489,9.0,45.0,3.0,512.8379241280551,818.5904372408964,501.37277210654736,377.07445422846513,393.3564137632797,818.5576750603894
1970.0,7.245990552710853,38.45507602462845,89.85327675948784,371.9820378829276,9.308574667361539,27.971424665383097,11.76725171357526,-35.59571075987725,89.8003614193914,45.304208920354654,89.85163451103784,371.9498631329234,2.548331291034592,2.6172728535799843,1.0249055131188474,3.642178366698832,1.4292405306612044,0.008240658175628442,35.0,29.009411433712955,28.80603710557915,9.0,45.0,3.0,512.8590214159368,819.0054388933065,501.40060711900634,377.02880437271807,393.3173745065792,818.9727746293025
1980.0,7.229689317263197,38.462322857307925,89.8625227953508,372.38695836325934,9.288867495881277,27.980502074620176,11.743433615315643,-35.653135903566664,89.80979910177905,45.303949676638354,89.86088594995812,372.3548776997625,2.545915778713011,2.614616277997728,1.023224418854658,3.6378406968523858,1.4288927887046428,0.008222316763114695,35.0,29.017749120182884,28.814841914785063,9.0,45.0,3.0,512.8799639105306,819.4184607284403,501.4282454004572,376.98346318957937,393.27864480091137,819.3858951027997
1990.0,7.213504277708491,38.46951674479232,89.8716956852749,372.7899763763015,9.269299627019741,27.989522171068074,11.7197824604708,-35.710246129694724,89.81916192511811,45.303695352902366,89.87006419789294,372.7579904593717,2.5435119383366813,2.6119733716390177,1.0215531219569745,3.633526493595992,1.4285470568587626,0.008204108637203184,35.0,29.026033377114345,28.823590203089168,9.0,45.0,3.0,512.9007525847226,819.8295038124413,501.45568806425655,376.93842883093333,393.24022243930574,819.7970374683115
2000.0,7.197434775268266,38.47665803865653,89.88079600594781,373.1910923228206,9.249870272841704,27.99848516564998,11.696297313319551,-35.76704123886822,89.8284504817972,45.30344591237776,89.87916983189699,373.1592018401333,2.541119769644324,2.6093441186867468,1.0198915985916643,3.6292357172784113,1.4282033301351982,0.00818603296428213,35.0,29.034264412006397,28.832282192737352,9.0,45.0,3.0,512.9213884121648,820.238569142391,501.48293621591506,376.8936995194924,393.2021053126992,820.2062027511727
2010.0,7.1814801524477865,38.48374707967957,89.88982433281232,373.59030668775296,9.230578646938367,28.007391266380694,11.672977239067237,-35.823521064762105,89.83766536279737,45.303201319003726,89.88820342777719,373.55851231319616,2.5387392705401037,2.6067285015313306,1.018239823771704,3.624968325303034,1.4278616033429228,0.008168088911301373,35.0,29.04244243407828,28.840918107133856,9.0,45.0,3.0,512.941872354454,820.6456577965084,501.5099909547018,376.84927351774206,393.1642913132077,820.6133920154659
2020.0,7.165639752436481,38.49078420946921,89.89878123764046,373.9876200646749,9.21142396405652,28.016240684973013,11.649821304485336,-35.8796854895279,89.84680715529022,45.30296153674016,89.89716555766678,373.955922463602,2.536370431875068,2.604126495445613,1.0165977695561657,3.6207242650017784,1.4275218712138504,0.008150275628596396,35.0,29.05056765418965,28.849498171387665,9.0,45.0,3.0,512.962205372185,821.0507709595983,501.5368533800914,376.8051490940071,393.12677833966313,821.0186064372439
2030.0,7.149912919001565,38.49776976833159,89.90766728837731,374.38303317847647,9.192405439964736,28.025033634978517,11.626828577746403,-35.93553444322734,89.8558764424817,45.30272652947235,89.90605678986958,374.3514329922958,2.534013261398404,2.6015380931657215,1.0149654145510718,3.6165035077167937,1.427184128358118,0.008132592326181198,35.0,29.058640284842117,28.85802261227872,9.0,45.0,3.0,512.982388423129,821.453909946256,501.5635245902104,376.7613245237444,393.0895642977668,821.4218473065907
2040.0,7.1342989979942475,38.504704095791965,89.9164830484169,374.7765468179308,9.173522293313043,28.033770332329535,11.603998130866296,-35.99106794978852,89.86487380287507,45.30249626106831,89.91487768813522,374.7450446897964,2.531667749083284,2.5989632693127214,1.0133427296162238,3.612305998928945,1.4268483691183251,0.008115038164010081,35.0,29.06666053993075,28.866491657945232,9.0,45.0,3.0,513.0024224613919,821.8550761319603,501.5900056805317,376.7177981645689,393.05264710350167,821.8231160007715
2050.0000000000005,7.118797346380736,38.511587530191264,89.92522908630531,375.16816168575065,9.154773756653038,28.042450989375997,11.581329053313944,-36.04628961821848,89.8737998198843,45.30227069691807,89.92362882135949,375.1367582689908,2.5293339034659783,2.5964020178073954,1.0117296951837207,3.608131712991116,1.4265145887013366,0.008097612372436265,35.0,29.074628629447204,28.874905534064737,9.0,45.0,3.0,513.0223084290984,822.2542707980192,501.61629772766383,376.67456815962703,393.01602465442306,822.2224138115001
2060.0000000000005,7.103407302394662,38.51842040254842,89.9339059695775,375.5578790067997,9.136159039426932,28.05107582288258,11.558820404470948,-36.101201655677194,89.88265507597438,45.302049800079764,89.93231075743054,375.52657490196583,2.5270117048456626,2.593854303459904,1.0101262772028077,3.603980580662712,1.4261827809312917,0.008080314086336105,35.0,29.082544771899848,28.88326447159397,9.0,45.0,3.0,513.0420472771843,822.651495754896,501.6424018328988,376.6316328937381,392.979694829951,822.6197424952586
2070.0000000000005,7.088128216821909,38.525203049824256,89.94251424444698,375.9456998550477,9.117677367226522,28.059645053333558,11.536471265506044,-36.15580401310061,89.89144013203456,45.301833533913445,89.94092404290886,375.91449567134975,2.5247011460183426,2.5913201041774983,1.008532448539618,3.599852552717116,1.4258529404141056,0.008063142493295388,35.0,29.090409182548168,28.891568701133338,9.0,45.0,3.0,513.0616399498019,823.046752656974,501.66831908318863,376.5889905982677,392.943655588736,823.0151037153049
2080.0000000000005,7.072959439901143,38.531935802960895,89.95105445630918,376.33162544190947,9.099327965057988,28.068158900766154,11.514280716450832,-36.21009669353302,89.90015554801384,45.30162186204217,89.94946922353456,376.3005217759518,2.5224022373192163,2.5887994159510863,1.0069481882569886,3.595747604208075,1.4255250613913184,0.008046096841742734,35.0,29.09822207923804,28.89981845465917,9.0,45.0,3.0,513.0810873850753,823.4400432940813,501.6940505637267,376.5466395814237,392.9079048870337,823.4084992485957
2090.0000000000005,7.057900323826095,38.53861899107204,89.95952714624099,376.7156570619368,9.081110060506138,28.076617586470093,11.492247840479578,-36.26407974076668,89.90880187939952,45.30141474807351,89.95794684072642,376.6846545018268,2.5201149580153186,2.5862922030068574,1.005373462912587,3.5916656659194444,1.425199138037739,0.00802917628717043,35.0,29.105983680801955,28.908013965381546,9.0,45.0,3.0,513.1003905167053,823.831369536522,501.71959735642776,376.5045781621124,392.87244069108345,823.7999309567682
2100.0000000000005,7.0429502216926805,38.54525294291767,89.96793285173925,377.09779611488017,9.063022882460992,28.085021334148397,11.47037172241738,-36.31775324207808,89.91737967797042,45.30121215562923,89.9663574323205,377.0668952418491,2.51783931009203,2.5837984530038822,1.0038082480287291,3.587606701032612,1.4248751644526036,0.008012380063305671,35.0,29.11369420728232,28.916155467730047,9.0,45.0,3.0,513.1195502762291,824.220733357491,501.74496054225546,376.4628046662663,392.8372609744352,824.189400806021
2110.0000000000005,7.028108488409515,38.55183798459899,89.976272106031,377.4780441006817,9.045065662232368,28.0933703677448,11.448651450146077,-36.371117330905264,89.9258894910967,45.301014048270304,89.97470153188051,377.44724548281266,2.515575272546492,2.581318130126723,1.0022525095250263,3.5835706396517493,1.4245531345297957,0.007995707336400423,35.0,29.12135387986342,28.92424319720408,9.0,45.0,3.0,513.1385675901556,824.6081368280643,501.77014119817386,376.42131746593486,392.80236372039445,824.5769108540198
2120.0000000000005,7.013374489086094,38.55837444737693,89.98454544595795,377.85640243367095,9.027237643970109,28.101664914164644,11.4270861281422,-36.42417515029501,89.93433186955542,45.30082039099034,89.98297967657955,377.8257066531253,2.513322857111308,2.5788512323821875,1.0007062274756398,3.5795574598578277,1.4242330426151448,0.007979157387402078,35.0,29.128962917003605,28.93227738767939,9.0,45.0,3.0,513.1574433796504,824.9935819258937,501.7951403894708,376.3801148561221,392.76774690008045,824.9624630928541
2130.0000000000005,6.998747575032592,38.56486264290288,89.99275340876848,378.2328729592687,9.00953805437948,28.109905191192183,11.405674836838449,-36.47692931992788,89.94270736452712,45.300631146899946,89.99119240399912,378.2022805303105,2.511082032981494,2.576397714044469,0.99916936347557,3.5755670775200388,1.423914882332476,0.007962729358994782,35.0,29.13652154243601,28.940258275964823,9.0,45.0,3.0,513.1761785593308,825.3770710640471,501.8199591883128,376.3391951903631,392.7334084646096,825.3460598662182
2140.0000000000005,6.984227107253748,38.57130290164264,90.00089651106502,378.60745740538925,8.9919661329758,28.118091433208804,11.38441667501232,-36.52937994009102,89.95101650636387,45.30044627913384,89.9993402310702,378.57696887682187,2.5088527879871254,2.5739575487537047,0.9976418876875774,3.571599436441282,1.423598647773514,0.007946422464753718,35.0,29.144029977966056,28.94818609893809,9.0,45.0,3.0,513.1947740512566,825.7586065336053,501.84459866774256,376.29855677120247,392.69934644074976,825.7277035005645
2150.0000000000005,6.9698124462583575,38.57769554107306,90.00897526915433,378.98015767911954,8.974521118552985,28.12622386682176,11.363310739730297,-36.58152716100403,89.95925982499521,45.300265751144416,90.0074236744257,378.9497735647835,2.506635136680313,2.5715307376272207,0.9961237800634114,3.5676545176906327,1.4232843326434383,0.007930236006132409,35.0,29.151488447897407,28.956061095055475,9.0,45.0,3.0,513.2132307652247,826.1381908035546,501.869059892612,376.25819795948496,392.66555885198903,826.107396429194
2160.0000000000005,6.955502955678251,38.5840408792584,90.01699019451497,379.350975701356,8.95720225384432,28.134302722130087,11.342356132873926,-36.63337116586894,89.96743784538425,45.30008952643948,90.01544324586739,379.32069652973655,2.5044290426755484,2.5691172296622837,0.9946150004842483,3.563732230146532,1.4229719306957491,0.00791416913102717,35.0,29.158897176800114,28.963883503346157,9.0,45.0,3.0,513.2315496078452,826.5158263525091,501.89334392536887,376.2181171242506,392.632043735064,826.4851411457555
2170.0000000000005,6.941298000098877,38.59033923201952,90.02494179539961,379.7199135330548,8.940008782863497,28.14232822934593,11.321551957855654,-36.68491217812306,89.97555108914757,45.29991756852479,90.02339945396906,379.6897398109501,2.5022345041992327,2.566717009465669,0.9931155223603289,3.5598325318259976,1.4226614355496705,0.007898221101384743,35.0,29.16625639030724,28.97165356381595,9.0,45.0,3.0,513.2497314819038,826.8915157974793,501.91745182557264,376.17831264317965,392.5987991332968,826.8609402451581
2180.0000000000005,6.927196946152738,38.59659091367996,90.03283057591676,380.0869733208369,8.922939952235033,28.15030061969378,11.300897321263424,-36.73615045653756,89.98360007362899,45.29974984090234,90.03129280315731,380.0569055308142,2.5000515100763896,2.564330052114528,0.9916253153131048,3.5559553674276323,1.4223528407696606,0.007882391155153209,35.0,29.17356631463855,28.97937151710352,9.0,45.0,3.0,513.2677772860931,827.265261838421,501.9413846494457,376.1387829015208,392.5658231004112,827.2347964026713
2190.0000000000005,6.913199167062101,38.6027962379768,90.04065703777496,380.4521571903599,8.90599501700523,28.158220123206377,11.280391340919236,-36.787087335236464,89.9915853136002,45.299586307595234,90.03912379545518,380.42219583266495,2.497880036276512,2.5619563196804944,0.9901443437546749,3.5521006634351693,1.4220461398659243,0.007866678498165868,35.0,29.18082717550084,28.987037603701083,9.0,45.0,3.0,513.2856879118417,827.6370671490012,501.9651434422144,376.09952633513046,392.5331136969817,827.6067123101018
2200.0000000000005,6.899304026686355,38.6089555223345,90.0484216967812,380.81546759574417,8.889173220056945,28.16608698259313,11.260033117086586,-36.83772684051311,89.99950733794874,45.299426933205275,90.04689294698493,380.78561313729807,2.495720125743404,2.5595958428927186,0.9886725988227971,3.548268441715516,1.4217413263270409,0.007851082547004526,35.0,29.188039202106157,28.9946520669032,9.0,45.0,3.0,513.3034642612208,828.006934730864,501.9887292708669,376.0605412912345,392.5006689245985,827.9766909351284
2210.0000000000005,6.8855109088561735,38.615069069464816,90.05612503442293,381.1769066561921,8.872473829526111,28.17390141889706,11.23982178342491,-36.88806948874063,90.00736664088154,45.2992716801503,90.05460073954201,381.1471595683031,2.493571623350374,2.557248449681928,0.9872099938973121,3.54445844357924,1.4214383939840032,0.007835602110598819,35.0,29.19520261571409,29.00221514259209,9.0,45.0,3.0,513.3211072045589,828.3748672439658,502.0121431563212,376.0218261439293,392.4684869032496,828.3447349422672
2220.0000000000005,6.871819181175559,38.62113718805773,90.06376754264784,381.53647701884734,8.855896093582945,28.181663670366504,11.21975644812226,-36.938115576392704,90.01516372716931,45.29912051203638,90.06224766538342,381.50683775431617,2.491434644823176,2.5549142456452287,0.9857565483764624,3.5406707940216915,1.4211373360239126,0.007820236844926307,35.0,29.202317647045614,29.00972707548021,9.0,45.0,3.0,513.3386176309488,828.7408678805939,502.0353861530384,375.98337929905006,392.43656571193594,828.7108475049976
2230.0000000000005,6.858228219747954,38.62716018419098,90.07134970497583,381.89418124881706,8.8394392708256,28.18937397206213,11.199836232229057,-36.98786540952008,90.0228990929539,45.298973392393854,90.0698342083353,381.86465024926906,2.4893091233594378,2.5525931493752534,0.9843122097097584,3.536905359085012,1.4208381457710622,0.007804985841478357,35.0,29.209384525138265,29.017188109032983,9.0,45.0,3.0,513.3559964187632,829.1049397453603,502.0584593007832,375.94519917431535,392.40490345745854,829.0750317166061
2240.0000000000005,6.844737396643233,38.63313836850824,90.07887200539025,382.25002215053337,8.823102615052798,28.197032568186327,11.180060250902358,-37.03731934972285,90.03057323480138,45.29883028491645,90.07736085268638,382.22059983139246,2.4871950841027437,2.55028517379302,0.9828769614794216,3.5331621352724407,1.4205408163819329,0.007789848482319809,35.0,29.21640348213839,29.02459848981653,9.0,45.0,3.0,513.3732444531644,829.4670861819626,502.0813636507398,375.90728417920656,392.373498239936,829.4372908941334
2250.0000000000005,6.8313461044139805,38.639072028915,90.08633491147523,382.6040021392166,8.80688540491483,28.204639676362486,11.160427649545912,-37.086477722960176,90.03818663251546,45.29869115279888,90.08482806631748,382.5746889474429,2.485092450488565,2.547990227849787,0.9814507476138664,3.529440975463653,1.4202453412828853,0.007774823847213621,35.0,29.22337474243352,29.031958456594797,9.0,45.0,3.0,513.3903625799452,829.8273101341193,502.1041002040386,375.86963278705616,392.3423482173404,829.7976280136018
