time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,5.936771614258425,39.03578612636437,90.5790758799209,408.176331684521,7.720590727834335,28.723972704279163,9.842180346706268,-40.54474792151706,90.54047407367116,45.29844198280705,90.57784714422104,408.157873624316,2.334512815917193,2.3850111465058053,0.8826084863533582,3.267619632859163,1.3997008757372644,0.00677268825690655,35.0,29.698203281129903,29.53314685060116,9.0,45.0,3.0,514.5291003987238,855.7773020121931,503.6259765656608,373.3071942928602,390.3202686861372,855.7587580482442
3200.0000000000005,5.9303701218258364,39.03863908721161,90.58258853872408,408.3745976706157,7.712792884557506,28.72776645927968,9.83269187186018,-40.57085330353004,90.54405151297152,45.298527975606135,90.58136172537804,408.3562498803181,2.33335806069418,2.3837709344805558,0.8818752425198557,3.265646177000411,1.399547815661379,0.006765521355963695,35.0,29.70166508488478,29.536800129552205,9.0,45.0,3.0,514.537225891776,855.9779454678052,503.6368901285445,373.2884371238847,390.3062709364416,855.959513827341
3210.0000000000005,5.924020209716248,39.0414694792658,90.5860732221849,408.57150577939103,7.705057480807466,28.73153070026564,9.823278972797665,-40.59676888369847,90.5476004060806,45.2986149515952,90.58484831475715,408.553267956911,2.332211456612278,2.3825396100226537,0.8811475376391353,3.2636871476617886,1.3993958988618267,0.006758412201562272,35.0,29.705099878390516,29.540424896275795,9.0,45.0,3.0,514.545285788849,856.1772065989518,503.647716096448,373.2698238697132,390.29239360166247,856.1588869625026
3220.0000000000005,5.91772149627374,39.04427746878804,90.58953014601175,408.767062644172,7.697384060134498,28.73526562796519,9.813941102907158,-40.62249567101728,90.55112097376174,45.29870288775464,90.58830712820435,408.7489344848095,2.3310729462746367,2.3813171092092,0.8804253311539773,3.261742440363177,1.3992451182516077,0.006751360322157678,35.0,29.708507846293003,29.544021345691306,9.0,45.0,3.0,514.5532805830508,856.3750922908206,503.65845511270726,373.25135355949016,390.27863569002903,856.3568843364402
3230.0000000000005,5.91147360267996,39.04706322111952,90.59295952375277,408.96127488208066,7.689772169409903,28.73897144143405,9.804677719478446,-40.64803467432003,90.55461343456493,45.298791761285536,90.5917383794039,408.9432560786476,2.329942490871599,2.3801033871673054,0.8797085896922664,3.259811976859572,1.3990954667898785,0.006744365303207502,35.0,29.711889172229803,29.547589671818628,9.0,45.0,3.0,514.5612107639781,856.5716094097756,503.6691078155381,373.2330252276195,390.2649962190778,856.5535128131621
3240.0000000000005,5.905276161755491,39.049826895400656,90.59636156190312,409.15414882862046,7.682221369552624,28.742648332123792,9.79548829674616,-40.67338686606726,90.5580779998464,45.298881549488726,90.59514227498317,409.1362390696176,2.328820062193082,2.378898409988543,0.8789972844279168,3.25789569441646,1.3989469376815893,0.006737426768918886,35.0,29.715244033984504,29.551130062661287,9.0,45.0,3.0,514.5690768053307,856.7667645348711,503.67967482238873,373.21483793794056,390.25147423515585,856.7487789675107
3250.0000000000005,5.899128800561369,39.05256865551331,90.59973647264445,409.3456910883645,7.674731214440017,28.746296497819568,9.786372300521656,-40.69855393975519,90.56151488669258,45.298972230284846,90.59851902725761,409.32789006113165,2.327705615026812,2.377702126364837,0.8782913796282957,3.255993505993133,1.3987995238631707,0.006730544291824526,35.0,29.718572613305696,29.55464271013949,9.0,45.0,3.0,514.5768791898595,856.9605645146397,503.6901567627746,373.1967907663365,390.238068764173,856.9426896470154
3260.0000000000005,5.893031149694323,39.05528866010701,90.60308446495746,409.535908203505,7.667301261929757,28.749916131873302,9.777329200661933,-40.72353756578363,90.56492430892625,45.29906378138008,90.60186884534009,409.5182155828748,2.326599054744477,2.3765144345712654,0.8775908215746855,3.254105256145951,1.3986532185294551,0.006723717305488616,35.0,29.72187508933183,29.558127803550637,9.0,45.0,3.0,514.5846183923411,857.1530161322052,503.70055425798256,373.1788827328722,390.224778842921,857.1352516222692
3270.0000000000005,5.886982842177464,39.0579870693332,90.60640574363764,409.7248067305882,7.659931072904626,28.753507427726788,9.768358471166984,-40.74833871237792,90.56830647614208,45.29915618063535,90.60519193415696,409.7072221940548,2.3255004279516287,2.3753353772051686,0.8768956097107704,3.25223098691594,1.3985080148020452,0.006716945654126064,35.0,29.725151640410616,29.561585531330135,9.0,45.0,3.0,514.5922948865816,857.3441261832807,503.71086792607633,373.1611128938745,390.2116035253805,857.3264716918579
3280.0000000000005,5.880983510678557,39.06066404300128,90.60970051387213,409.9123933058363,7.652620207649535,28.75707058001313,9.759459585022364,-40.772958360845166,90.57166159831034,45.29924940628848,90.60848849902621,409.89491652411704,2.32440963412302,2.374164846592357,0.8762056879449985,3.250370534537356,1.39836390575093,0.006710228757746619,35.0,29.72840244574957,29.56501608273311,9.0,45.0,3.0,514.5999091461892,857.5339015417853,503.72109838637806,373.14348030838573,390.19854186536713,857.5163567229786
3290.0000000000005,5.875032799622836,39.0633197343671,90.61296897380093,410.09867426781466,7.645368240644147,28.76060577536361,9.750632032337485,-40.79739745518025,90.5749898782132,45.2993434366731,90.61175873821485,410.08130491040765,2.3233266581940137,2.3730028224897453,0.8755210329937494,3.2485238554834948,1.3982208847070443,0.006703566291509113,35.0,29.731627678683825,29.568419641028758,9.0,45.0,3.0,514.6074616284809,857.7223487782394,503.731246236978,373.12598406440816,390.1855929455901,857.7049132850875
3300.0000000000005,5.869130345929806,39.06595430107643,90.61621132583906,410.2836562649397,7.638174737128918,28.764113206923525,9.741875291885847,-40.821656980608715,90.57829152296814,45.29943825043984,90.61500285426652,410.26639399736166,2.322251437569471,2.371849236056978,0.8748416032793944,3.2466908393363725,1.3980789447737167,0.00669695779000152,35.0,29.734827516809105,29.5717963936778,9.0,45.0,3.0,514.614952801031,857.9094747743065,503.7413120903308,373.10862323188786,390.1727558321453,857.8921482559625
3310.0000000000005,5.8632757892024685,39.068567899664735,90.61942777044936,410.46734593277415,7.631039265499459,28.76759306652548,9.733188846159923,-40.84573792177992,90.58156673769244,45.29953382645538,90.61822104777187,410.45019041437297,2.3211839354399912,2.3707040448434946,0.8741673670928025,3.2448714119362974,1.3979380790954927,0.006690402865023581,35.0,29.738002136737354,29.57514652724336,9.0,45.0,3.0,514.6223831278963,858.095286396404,503.7512965543007,373.091396884758,390.1600295997116,858.078068495931
3320.0000000000005,5.857468780051631,39.07116068113493,90.62261850150017,410.6497496280192,7.623961407436086,28.771045538702367,9.724572193677803,-40.86964122842019,90.58481572077737,45.29963014367547,90.62141351272297,410.6327005176117,2.320124129338335,2.3695672211780656,0.8734982986619142,3.24306551983998,1.397798281062166,0.006683901177407194,35.0,29.741151709502333,29.57847022255328,9.0,45.0,3.0,514.6297530584168,858.2797902266757,503.76120021705145,373.0743041249162,390.1474133499691,858.2626805867485
3330.0000000000005,5.85170896237211,39.07373279977645,90.6257837166366,410.83087399260273,7.61694073634508,28.77447081367592,9.716024822792724,-40.893367887755375,90.58803867444345,45.299727181373214,90.62458044689059,410.8139309442949,2.3190719695480775,2.368438709513057,0.8728343616086252,3.241273071121681,1.3976595438533608,0.006677452306457267,35.0,29.744276409980955,29.581767664202232,9.0,45.0,3.0,514.6370630505287,858.4629931335367,503.7710236794509,373.05734403780485,390.13490617012474,858.4459913922177
3340.0000000000005,5.8459959851315135,39.07628440780849,90.62892361020904,411.01072557469246,7.609976831700302,28.777869078728767,9.707546229124272,-40.91691887601463,90.59123579754551,45.299824919003406,90.62772204474882,410.99388823935215,2.3180273804355056,2.367318427908772,0.872175510080562,3.2394939379893346,1.397521860755892,0.00667105576113658,35.0,29.747376410738923,29.58503903451367,9.0,45.0,3.0,514.6443135557143,858.6449018884023,503.78076753353656,373.0405157188874,390.1225071613408,858.6280076806237
3350.0000000000005,5.840329497222031,39.07881565724256,90.63203837640656,411.18931099372094,7.603069272768293,28.781240521492407,9.699135907916462,-40.94029517946072,90.59440728876008,45.29992333626046,90.63083850061038,411.1725790200365,2.3169903333628143,2.3662063424449817,0.8715217159119566,3.2377280583569386,1.3973852250206809,0.006664711186828211,35.0,29.750451884678057,29.588284516098952,9.0,45.0,3.0,514.6515050251609,858.8255233325968,503.79043237150177,373.0238182630935,390.1102154261415,858.808736291234
3360.0000000000005,5.834709158064326,39.081326694801874,90.63512820312413,411.36663660747894,7.596217651537949,28.784585322920638,9.690793369775228,-40.96349775046147,90.59755334034435,45.30002241294199,90.63393000248976,411.3500096380227,2.315960852187902,2.3651024729323966,0.8708729711737402,3.235975444106137,1.3972496301261277,0.00665841838702851,35.0,29.753502999372472,29.59150428609985,9.0,45.0,3.0,514.6586378959843,859.0048640407255,503.8000187669691,373.0072507921724,390.0980300929877,858.9881837926094
3370.0000000000005,5.829134617311668,39.083817672705486,90.63819328377981,411.5427091455134,7.589421548002664,28.78790367194597,9.682518110622295,-40.98652759085371,90.6006741501635,45.300122129197966,90.63699674392785,411.5261868223992,2.314938820360621,2.364006695720635,0.8702292146692694,3.2342359103899048,1.3971150692812158,0.006652176756743538,35.0,29.75652992786098,29.59469852711328,9.0,45.0,3.0,514.6657126185372,859.1829309612023,503.8095273119138,372.9908124022284,390.0859502688909,859.1663571328489
3380.0000000000005,5.8236055387820285,39.08628873569791,90.64123380327105,411.71753495643566,7.582680559295194,28.79119574754617,9.674309647094248,-41.009385653321885,90.6037699073981,45.30022246523987,90.64003890994007,411.70111691833176,2.3139242109157983,2.36291897880732,0.8695904195971491,3.232509398404469,1.3969815360223556,0.0066459859581403805,35.0,29.759532836007622,29.59786741451484,9.0,45.0,3.0,514.6727296239923,859.3597306551569,503.81895857256154,372.97450222338347,390.07397509580335,859.3432628697415
3390.0000000000005,5.818121579363716,39.08874003246559,90.64424995045961,411.8911206771589,7.575994274014931,28.7944617348216,9.666167485363369,-41.03207292798471,90.60684080524928,45.30032340159988,90.6430566895077,411.8748065569959,2.3129170282491383,2.36183932216556,0.8689565705823705,3.2307958927479294,1.3968490236736333,0.006639845740202854,35.0,29.76251189356753,29.601011127478326,9.0,45.0,3.0,514.6796893529057,859.5352699731704,503.82831312850686,372.95831936931114,390.0621037005018,859.5189078481981
3400.0000000000005,5.81268240154792,39.091171708665,90.64724191064924,412.0634728251157,7.569362287477408,28.797701814942,9.658091139646446,-41.05459039072733,90.60988703328557,45.30042491898246,90.64605026805249,412.0472622576863,2.3119171713403217,2.3607676181995614,0.8683276129402612,3.229095231139823,1.3967175256835749,0.006633755553658864,35.0,29.765467267673895,29.604129842583404,9.0,45.0,3.0,514.6865922380822,859.7095556429557,503.8375915490308,372.94226296530974,390.05033522486394,859.6932987979748
3410.0000000000005,5.807287669866656,39.093583909566576,90.65020986798692,412.23459792615455,7.562784197398391,28.800916168668323,9.650080127042733,-41.07693905152644,90.61290877988264,45.30052699832402,90.64901982983808,412.2184905407897,2.310924617341352,2.359703839180876,0.8677035213679261,3.2274073605488023,1.3965870354792602,0.006627715075821677,35.0,29.768399124739005,29.607223735569164,9.0,45.0,3.0,514.6934387100393,859.8825943987068,503.84679440042026,372.92633215342903,390.0386688163156,859.8664424478728
3420.0000000000005,5.801937052109923,39.09597677913053,90.65315400699602,412.40450246728176,7.55625960535764,28.804104975478424,9.642133969202064,-41.09912062454856,90.61590623374556,45.300629621030055,90.6519655595034,412.3884978954295,2.3099393074286483,2.3586479206961504,0.8670842573298826,3.225732178026033,1.3964575465910471,0.00662172388368895,35.0,29.771307629904584,29.610292981001976,9.0,45.0,3.0,514.7002291951295,860.054392932982,503.85592224378246,372.91052606594735,390.027103623113,860.038345492741
3430.0000000000005,5.796630215880243,39.098350460198674,90.65607451001581,412.57319299579456,7.5497881125490895,28.807268414220633,9.63425218703528,-41.12113637231332,90.61887958137805,45.30073276824328,90.65488763950295,412.55729085505936,2.308961261614456,2.3575998788501664,0.8664698119113333,3.2240696907615,1.3963290525312615,0.0066157817812507085,35.0,29.774192947881037,29.613337752716404,9.0,45.0,3.0,514.706964118705,860.2249579976035,503.86497563971136,372.89484383050785,390.0156388001034,860.20901467052
3440.0000000000005,5.791366832198098,39.10070509482404,90.65897155638973,412.7406760144543,7.543369324303582,28.810406662349976,9.62643430659576,-41.142987241461206,90.6218290062394,45.3008364214636,90.65778624929416,412.72487592855975,2.3079903945062115,2.3565596221751783,0.8658601367831327,3.222419758958311,1.3962015468646434,0.006609888273262548,35.0,29.777055242113303,29.616358223411908,9.0,45.0,3.0,514.7136439022846,860.3942962975404,503.87395514326965,372.87928458497953,390.0042735160462,860.3784566925185
3450.0000000000005,5.786146573792364,39.10304082409812,90.66184532459826,412.90695803569855,7.537002847920729,28.813519897108502,9.618679856173987,-41.16467418033616,90.62475469089392,45.300940562443714,90.6606615674708,412.8912596219952,2.307026657653999,2.3555270969584927,0.8652551975338848,3.2207822944923774,1.3960750231501753,0.006604042972387304,35.0,29.77989467554886,29.619354565153916,9.0,45.0,3.0,514.7202689648813,860.5624145455646,503.8828613071352,372.86384747702033,389.99300694421294,860.5466782651948
3460.0000000000005,5.780969115822544,39.10535778813693,90.66469599160753,413.07204555119824,7.530688293556652,28.816608294400112,9.610988367423689,-41.18619813568441,90.62765681635135,45.30104517313509,90.66351377111104,413.056448426721,2.3060700291721385,2.354502276656128,0.8646549698455092,3.219157246501637,1.3959494749850636,0.006598245569799444,35.0,29.78271141012664,29.622326948975,9.0,45.0,3.0,514.726839722377,860.7293194315112,503.89169467974045,372.84853166030314,389.9818382647672,860.7136860782117
3470.0000000000005,5.775834135312,39.107656126081615,90.66752373320477,413.2359450558649,7.524425273548915,28.81967202947516,9.603359374558574,-41.2075600547488,90.63053556240968,45.301150235698174,90.66634303611345,413.2204488355152,2.3051204512625167,2.3534850980918844,0.8640594160237521,3.2175445141156365,1.3958248959846693,0.0065924956558479,35.0,29.785505607044566,29.625275545114448,9.0,45.0,3.0,514.7333565880048,860.8950176466013,503.90045580654663,372.8333362920598,389.9707666634192,860.8794868207613
3480.0000000000005,5.770741309046117,39.10993597736911,90.67032872519552,413.398663112238,7.51821339984519,28.822711278170004,9.595792411214374,-41.22876089391727,90.6333911088726,45.301255732545485,90.66914953839466,413.38326740767405,2.3041779141305234,2.3524755471187584,0.8634685163593382,3.215944063478097,1.3957012797302273,0.006586792958970798,35.0,29.788277427897757,29.628200524201247,9.0,45.0,3.0,514.7398199753195,861.0595159485251,503.9091452336184,372.81826052874106,389.95979132679383,861.0440872473897
3490.0000000000005,5.765690323559332,39.112197476801896,90.67311113764525,413.56020603118014,7.512052296180809,28.82572621023428,9.588287025271311,-41.24980157703943,90.63622362969105,45.30136164617187,90.67193344812799,413.54491044896974,2.3032423742842743,2.3514735752959375,0.8628822389842055,3.214355814280143,1.3955786200221307,0.0065811371178009954,35.0,29.791027029301237,29.631102051745813,9.0,45.0,3.0,514.7462302851163,861.2228208387158,503.91776348995586,372.8033035510742,389.94891146519547,861.2074938545073
3500.0000000000005,5.760680859132865,39.114440762245685,90.67587114417636,413.7205803779376,7.505941578588104,28.828717000461666,9.580842755153983,-41.27068306168948,90.63903330242375,45.30146795939555,90.67469493904558,413.7053845259418,2.302313725421341,2.350479070016127,0.862300528212819,3.212779598228946,1.3954569104786023,0.006575527588872175,35.0,29.793754571419413,29.633980296780123,9.0,45.0,3.0,514.7525879262154,861.3849390738847,503.9263111162037,372.7884645239244,389.9381262756239,861.3697134002739
3510.0000000000005,5.755712599012424,39.11666597036288,90.67860891649401,413.8797926842058,7.499880866604739,28.831683821611197,9.57345914344003,-41.291406300919874,90.64182030266633,45.30157465525151,90.67743418296081,413.8646961670818,2.301391992782754,2.34949205302005,0.861723377792242,3.211215430812292,1.3953361447692425,0.006569964207151449,35.0,29.79646021315864,29.636835427125675,9.0,45.0,3.0,514.7588933036441,861.5458773750181,503.9347886475311,372.7737426171356,389.92743496379455,861.5307526025667
3520.0000000000005,5.7507852357734,39.11887323308184,90.68132462085207,414.0378492380769,7.4938697910564045,28.83462684076278,9.566135746354266,-41.31197221644273,90.64458480045619,45.301681716845515,90.68015134623286,414.02285165745747,2.300477111947568,2.3485124546135587,0.8611507483348996,3.2096632029484584,1.3952163167714282,0.00656444655781284,35.0,29.799144108608573,29.639667605616975,9.0,45.0,3.0,514.7651468099523,861.705642215083,503.9431966029061,372.75913702518295,389.9168367579079,861.6906179314235
3530.0000000000005,5.745898455880841,39.12106268588001,90.68401842699625,414.19475658042506,7.487907975236134,28.83754623004785,9.558872110873011,-41.33238176275984,90.64732696937213,45.30178912761852,90.68284659871432,414.1798575366382,2.299569067737637,2.3475402553347053,0.8605826185998494,3.208122873934555,1.3950974201835007,0.006558974363858623,35.0,29.80180641533445,29.64247699853979,9.0,45.0,3.0,514.7713488460287,861.8642403207501,503.9515355127905,372.7446469263909,389.9063308732274,861.8493161123224
3540.0000000000005,5.741051951229383,39.12323446105404,90.68669050136451,414.35052113374434,7.481995048957213,28.840442157643903,9.551667791799094,-41.35263587910697,90.6500469796154,45.30189687117377,90.68552010694829,414.3357202246975,2.298667794250822,2.3465753840083066,0.860018948630043,3.2065943326383497,1.3949794488174128,0.006553547207586352,35.0,29.80444728828644,29.64526376956718,9.0,45.0,3.0,514.7774998050696,862.0216782972909,503.95980589757374,372.73027151129673,389.8959165391849,862.0068537482134
3550.0000000000005,5.736245415238339,39.1253886907104,90.689341009463,414.50514932549856,7.4761306438074735,28.843314791615914,9.544522346012787,-41.3727355054603,90.65274500042867,45.30200493132208,90.68817203654504,414.4904461479711,2.297773249087503,2.3456177934854194,0.8594597073552324,3.205077500840652,1.3948623965021176,0.006548164740161192,35.0,29.8070668817864,29.648028081660016,9.0,45.0,3.0,514.7836000786403,862.1779627532469,503.9680082755776,372.7160099738251,389.88559298985695,862.1632374466312
3560.0000000000005,5.731478541061128,39.12752550692369,90.69197011684736,414.65864764818053,7.470314390964272,28.846164300493346,9.537435329803916,-41.39268158992468,90.65542120109332,45.3021132921208,90.69080255316454,414.64404179687233,2.2968854102719893,2.3446674574799617,0.8589048713296571,3.2035723288096194,1.3947462570325886,0.0065428266715663735,35.0,29.809665350532786,29.650770098150247,9.0,45.0,3.0,514.7896500583756,862.3331003611614,503.97614316568047,372.701861506614,389.87535946011275,862.3184738781401
3570.0000000000005,5.726751031210055,39.129645037479456,90.69457798361715,414.8110223459795,7.46454593292376,28.848990847014534,9.53040631314365,-41.41247504843366,90.65807574532826,45.302221937691854,90.69341181700746,414.796513413436,2.2960042289842457,2.34372432240847,0.8583544075280362,3.202078729936506,1.3946310244180642,0.006537532641599384,35.0,29.81224284440896,29.65348997741341,9.0,45.0,3.0,514.7956501238193,862.4870975409463,503.98421107044953,372.68782532605,389.8652152073568,862.4725694605955
3580.0000000000005,5.722062582196254,39.1317474131472,90.69716477332125,414.9622799102413,7.458824904790649,28.851794598533328,9.523434856934369,-41.4321168286593,90.6607088003502,45.30233085250052,90.69599999172519,414.9478674861616,2.295129667195816,2.342788345662961,0.8578082866743171,3.2005966323372785,1.3945166924916097,0.006532282318071976,35.0,29.81479951669968,29.6561878812106,9.0,45.0,3.0,514.8016006622653,862.6399609605843,503.99221250343504,372.67390063238565,389.85515947633496,862.6255308592292
3590.0000000000005,5.717412896061457,39.1338327619294,90.69973064616707,415.11242670546613,7.453150948315119,28.85457571874969,9.516520530061577,-41.4516078618982,90.66332052996596,45.30244002116484,90.69856723762618,415.09811037931144,2.2942616605463733,2.3418594578272938,0.857266469933047,3.199125927760341,1.3944032552060677,0.006527075297940075,35.0,29.81733551799817,29.65886396860344,9.0,45.0,3.0,514.8075020536056,862.7916971582233,504.0001479682856,372.6600866388878,389.8451915260959,862.7773646120692
3600.0000000000005,5.712801675996808,39.1359012115563,90.70227576168381,415.26146911259326,7.447523706575275,28.85733437126538,9.509662902955501,-41.47094908137356,90.66591109728115,45.30254942850564,90.70111371433968,415.24724847142886,2.2934002073342388,2.340937653471232,0.8567289419280206,3.1976665953992525,1.3942907065121872,0.006521911357893215,35.0,29.81985099845923,29.661518398136025,9.0,45.0,3.0,514.8133546763642,862.9423126869693,504.0080179670501,372.6463825637791,389.83531061930427,862.9280772699188
3610.000000000001,5.708228628465216,39.137952889176574,90.70480027895088,415.4094134659167,7.441942826588128,28.860070718444547,9.502861550884719,-41.490141842189296,90.66848066490871,45.30265905973204,90.70363958104424,415.3952880988256,2.2925452482089725,2.3400228683671327,0.8561956658206799,3.1962185341878127,1.3941790403852772,0.006516790113135476,35.0,29.822346107066835,29.66415132716384,9.0,45.0,3.0,514.8191589055853,863.0918140509696,504.01582299664693,372.632787643874,389.8255160225469,863.0776753390963
3620.000000000001,5.703693460163439,39.13998791990605,90.70730435631108,415.55626612865086,7.436407955470181,28.8627849217944,9.496116048796093,-41.50918744876906,90.6710293947083,45.30276890000431,90.7061449961812,415.54223561570313,2.2916967512905377,2.339115066342425,0.8556666152872195,3.1947816816296446,1.3940682508846542,0.006511711258151948,35.0,29.824820992144797,29.666762912294928,9.0,45.0,3.0,514.8249151141675,863.240207782031,504.0235635528954,372.6193010840983,389.8158070046492,863.2261653423992
3630.000000000001,5.699195880473631,39.142006429132486,90.70978814915239,415.70203343568966,7.430918743626259,28.865477141610484,9.489425975867896,-41.52808680583851,90.67355744554764,45.30287893466885,90.7086301152364,415.6880973617008,2.290854658809784,2.3382141848473683,0.8551417543624593,3.193355939209828,1.3939583320702411,0.006506674416049668,35.0,29.82727580090864,29.669353308995483,9.0,45.0,3.0,514.8306236728059,863.3875003819683,504.03124012714153,372.6059221101332,389.80618284731895,863.3735537865734
3640.000000000001,5.694735600528677,39.14400854082903,90.71225181210522,415.84672171506224,7.42547484349227,28.86814753768931,9.482790913586257,-41.546840817564885,90.67606497550788,45.30298914934974,90.71109509293721,415.8328796595181,2.2900189510310085,2.3373202001788567,0.8546210613456966,3.191941261524553,1.393849278010334,0.00650167931975488,35.0,29.8297106800037,29.671922672089753,9.0,45.0,3.0,514.8362849492962,863.5336983440513,504.0388532081065,372.59264995581856,389.79664283671633,863.5198471596077
3650.000000000001,5.6903123335483965,39.14599437814053,90.71469549857731,415.99033727188765,7.420075909967389,28.87079626883008,9.47621044635003,-41.56545038573364,90.67855214141588,45.303099529860674,90.71354008278755,415.9765888154325,2.2891895717425044,2.3364330514398195,0.8541045010444418,3.190537552484261,1.3937410828128407,0.006496725600621718,35.0,29.83212577517304,29.674471155460765,9.0,45.0,3.0,514.8418993087608,863.6788081368328,504.0464032810344,372.5794838589326,389.7871862648319,863.6650519313469
3660.000000000001,5.685925794634512,39.14796406365451,90.71711936089481,416.13288640259134,7.414721600167161,28.87342349300934,9.469684161178462,-41.58391641046086,90.68101909898681,45.30321006221226,90.71596523720864,416.1192311233529,2.288366517083825,2.335552731198416,0.8535920578810334,3.189144789079449,1.3936337406052983,0.006491813040349056,35.0,29.834521231335255,29.676998912126688,9.0,45.0,3.0,514.8474671140797,863.8228362185441,504.053890828084,372.56642306281753,389.777812428948,863.8091745575906
3670.000000000001,5.681575698622428,39.14991771986087,90.71952355150287,416.2743754577986,7.409411570803851,28.876029368609352,9.46321164451674,-41.60223979912806,90.6834660040472,45.30332073266112,90.71837070874135,416.26081293478165,2.2875497079516487,2.334679155239185,0.8530836882131272,3.1877628434523126,1.3935272454939331,0.006486941207700936,35.0,29.836897193752804,29.679506095436007,9.0,45.0,3.0,514.8529887281671,863.9657891006505,504.0613163319464,372.55346680798385,389.7685206269717,863.9522215508126
3680.000000000001,5.677261768806825,39.15185546546133,90.72190821797683,416.4148105639548,7.404145488834493,28.878614048905376,9.456792495210506,-41.62042142953811,90.68589300745843,45.30343152751647,90.72075664505309,416.4013403711037,2.286739123694258,2.3338122990978345,0.852579370606688,3.1863916697045225,1.3934215917716333,0.0064821098429071605,35.0,29.83925380330686,29.681992854218493,9.0,45.0,3.0,514.8584645030961,864.1076730666449,504.06868026069407,372.5406143579549,389.7593101769628,864.0941991894924
3690.000000000001,5.672983721318121,39.15377742270277,90.72427351202035,416.55419812488793,7.398923012399681,28.88117769228376,9.450426301292255,-41.63846221553828,90.6883002642718,45.30354243347216,90.72312319794227,416.54081983690185,2.285934719274884,2.332952113370246,0.852079074197942,3.1850311875681885,1.3933167735334566,0.006477318613553548,35.0,29.84159120490324,29.684459341363493,9.0,45.0,3.0,514.8638948002201,864.2484946787459,504.07598309522905,372.5278649564983,389.7501803818216,864.2351140367291
3700.000000000001,5.668741283607536,39.15568370837327,90.72661957875076,416.6925442215719,7.393743813372971,28.883720449836343,9.444112667436531,-41.65636302914908,90.69068792282893,45.30365343721604,90.72547051261704,416.679257413099,2.2851364650445483,2.3320985644772434,0.8515827744212856,3.183681338898529,1.3932127851438685,0.006472567238162886,35.0,29.84390953756497,29.686905703768677,9.0,45.0,3.0,514.8692799660794,864.388260171561,504.0832252965329,372.5152178758806,389.7411305713799,864.3749723271926
3710.000000000001,5.664534177379875,39.1575744422978,90.72894656665322,416.8298551710735,7.388607556550653,28.88624247714245,9.43785118963362,-41.674124772222086,90.69305613488687,45.30376452578611,90.72779873765491,416.8166594142023,2.2843443138516637,2.3312516009360014,0.8510904399040901,3.1823420408400915,1.3931096207971827,0.006467855382904111,35.0,29.846208943533554,29.689332091526865,9.0,45.0,3.0,514.8746203548158,864.5269760167504,504.09040733619753,372.50267237327614,389.7321600632866,864.5137805300585
3720.000000000001,5.660362129499922,39.15944974167121,90.73125462116374,416.9661371656164,7.383513912940822,28.88874392620295,9.431641471352679,-41.69174833053498,90.69540504909155,45.30387568635376,90.73010801858268,416.9530320322661,2.283558220649806,2.3304111734765525,0.8506020403210982,3.181013213797651,1.393007274801369,0.006463182723656327,35.0,29.848489562498514,29.691738652159874,9.0,45.0,3.0,514.8799163136313,864.6646485584256,504.0975296764451,372.4902277185796,389.72326818830766,864.6515449893867
3730.000000000001,5.656224867956,39.16130972347156,90.73354388709043,417.10139640496766,7.3784625548561875,28.89122494897157,9.42548311758423,-41.70923459057818,90.69773481344056,45.303986906282155,90.73239850029849,417.0883814663805,2.2827781789792305,2.329577272230793,0.8501175597871161,3.1796948320179097,1.392905741476706,0.0064585490468173695,35.0,29.850751533677222,29.69412553264783,9.0,45.0,3.0,514.8851681884651,864.801284146908,504.1045927780072,372.47788318353025,389.7144542806515,864.7882720549125
3740.000000000001,5.652122122859727,39.16315450350834,90.73581450802013,417.23563906641886,7.373453157128754,28.89368569625105,9.419375736313473,-41.726584435278234,90.70004557467952,45.3040981731313,90.73467032647864,417.2227138915296,2.28200411349413,2.3287498170631347,0.8496369568575924,3.178386773920727,1.3928050151733011,0.006453953945655646,35.0,29.85299499531692,29.69649287895328,9.0,45.0,3.0,514.8903763222656,864.9368891084181,504.11159709797727,372.4656380453087,389.7057176804631,864.9239680506323
3750.000000000001,5.6480536260524445,39.16498419703305,90.7380666265447,417.3688713117484,7.3684853966272605,28.896126317972065,9.413318937933608,-41.7437987455672,90.70233747853236,45.30420947464347,90.73692363980352,417.3560354697769,2.28123600523904,2.3279287854163897,0.8491602111893634,3.177088996605753,1.3927050902709386,0.006449397174714853,35.0,29.855220084892157,29.69884083621952,9.0,45.0,3.0,514.8955410558832,865.0714697521184,504.11854309051694,372.4534915848455,389.6970577328081,865.058639286104
3760.000000000001,5.644019111230762,39.1667989184254,90.74030038419683,417.5010992876951,7.363558952417059,28.898546963148988,9.407312335442713,-41.760878399729926,90.7046106696362,45.30432079875288,90.73915858189392,417.48835234455146,2.280473809343272,2.3271141283164365,0.8486872928786751,3.175801421195112,1.3926059611750925,0.006444878416877983,35.0,29.85742693903603,29.70116954870059,9.0,45.0,3.0,514.9006627276829,865.2050323706242,504.12543120667647,372.4414430873483,389.688473788008,865.192292050699
3770.000000000001,5.640018313941682,39.16859878135563,90.74251592144152,417.632329118632,7.358673505749562,28.90094778003333,9.401355544431256,-41.7778242733469,90.7068652915328,45.304432133571424,90.74137529330191,417.6196706446297,2.2797174836255523,2.3263057995647363,0.8482181731328806,3.174523972697617,1.3925076223256434,0.0064403973644326885,35.0,29.859615693544413,29.703479159764413,9.0,45.0,3.0,514.9057416736932,865.337583232603,504.13226189453815,372.42949184230594,389.6799652015856,865.3249326176478
3780.000000000001,5.636050969402791,39.170383899550814,90.74471337894474,417.76256698698194,7.353828737408596,28.90332891719561,9.395448179850794,-41.79463724840232,90.70910148795946,45.30454346746024,90.74357391478067,417.74999654888006,2.2789669962072088,2.3255037634848623,0.8477528269720894,3.173256590456952,1.3924100681308995,0.006435953739093639,35.0,29.86178648455075,29.70576981310944,9.0,45.0,3.0,514.9107782301894,865.4691286640242,504.13903560273417,372.4176371373256,389.6715313294546,865.4565673094272
3790.000000000001,5.6321168208396255,39.17215438320847,90.74689289278841,417.891818853484,7.349024337881548,28.905690518426407,9.389589868405613,-41.811318177923766,90.7113193979808,45.30465478880643,90.74575458249657,417.879336014833,2.2782223241944175,2.324707993655428,0.8472912331505618,3.17199922680599,1.3923132931846818,0.006431547293207939,35.0,29.863939444009528,29.708041648117444,9.0,45.0,3.0,514.9157727232492,865.5996747656612,504.145752766138,372.4058782812924,389.66317154641825,865.5872022236554
3800.000000000001,5.628215606810121,39.17391034476072,90.74905460178745,418.0200908699125,7.344259991894425,28.908032730854245,9.383780229715507,-41.82786793950911,90.71351916343282,45.30476608633263,90.74791743535056,418.0076951973177,2.277483405312203,2.3239184234394563,0.8468333555605566,3.1707517790000126,1.3922172919478897,0.006427177665841639,35.0,29.866074706524277,29.71029480682432,9.0,45.0,3.0,514.9207254849038,865.7292278298947,504.152413827953,372.3942145702601,389.6548852176985,865.7168436559235
3810.000000000001,5.624347070248593,39.17565189458509,90.75119864220677,418.14738908751355,7.339535389446007,28.91035569890704,9.37801888975231,-41.8442873970003,90.71570092354848,45.30487734888948,90.75006260969168,418.1350801462132,2.2767502120400085,2.323135021716772,0.8463791712400267,3.1695141929567985,1.3921220589749534,0.006422844597293072,35.0,29.868192404525928,29.712529429065,9.0,45.0,3.0,514.9256368414681,865.8577940463235,504.1590192237372,372.3826453104192,389.6466717196085,865.84549779453
3820.000000000001,5.620510955428234,39.17737914258794,90.75332514958282,418.2737195525383,7.334850222106125,28.912659566508125,9.372305476340063,-41.86057741320781,90.71786481681133,45.304988565513675,90.75219024114017,418.2614969079386,2.2760227053217865,2.322357745620951,0.8459286530082669,3.168286398629218,1.3920275888378195,0.0064185477966634975,35.0,29.870292669844677,29.714745654011665,9.0,45.0,3.0,514.9305071175811,865.9853795982167,504.1655693869157,372.3711698113608,389.63853043233456,865.9731708230238
3830.000000000001,5.616707008618846,39.17909219798327,90.75543425848429,418.3990882905287,7.330204183835707,28.914944476663493,9.366639620215704,-41.87673888905397,90.72001098070915,45.30509972544667,90.7543004643479,418.38695150440714,2.275300856124954,2.3215865625428966,0.8454817774606738,3.16706834000357,1.3919338761193008,0.006414287002950062,35.0,29.872375633447973,29.71694361992633,9.0,45.0,3.0,514.9353366354444,866.1119906466714,504.1720647476352,372.3597873936878,389.6304607410962,866.0998688989232
3840.000000000001,5.612934978332636,39.1807911690069,90.75752610347587,418.52350128674846,7.325596971222598,28.917210571363228,9.361020955101917,-41.892773102775486,90.72213955269591,45.30521081822741,90.75639341396163,418.5114499247389,2.2745846381799053,2.320821442724569,0.845038522385677,3.1658599651102466,1.3918409154664515,0.00641006196487378,35.0,29.87444142538345,29.719123464125968,9.0,45.0,3.0,514.9401257143588,866.2376333106755,504.1785057324496,372.34849737740296,389.6224620327645,866.2255981452166
3850.000000000001,5.609194613718982,39.18247616314631,90.75960081737465,418.6469645440825,7.3210282816003085,28.919457991680527,9.3554491156594,-41.9086810076322,90.72425066846237,45.30532183330308,90.75846922288032,418.63499816858393,2.2738739956896987,2.3200623262991416,0.8445988546997271,3.164661180998869,1.391748701554143,0.006405872348836128,35.0,29.876490174916736,29.721285323071072,9.0,45.0,3.0,514.9448746723162,866.3623137260006,504.1848927662043,372.3372990730236,389.61453370052607,866.3503646944971
3860.000000000001,5.605485666082581,39.184147287352005,90.76165853161697,418.7694840351418,7.316497814872761,28.921686878066797,9.3499237396217,-41.924463439637776,90.72634446229004,45.305432760423855,90.76052802262163,418.757602208905,2.273168868341062,2.319309148823148,0.8441627396995114,3.163471888522659,1.3916572290695377,0.006401717810346798,35.0,29.87852201057564,29.72342933244664,9.0,45.0,3.0,514.9495838248793,866.4860379966601,504.19122627057067,372.3261918051135,389.60667514490024,866.4741746512326
3870.000000000001,5.6018078885644575,39.18580464772435,90.76369937671184,418.8910657084096,7.312005273119428,28.9238973698466,9.34444446729936,-41.94012123160587,90.72842106750672,45.305543589510194,90.7625699437746,418.8792679932805,2.272469274697787,2.318561926360609,0.8437301720639439,3.1622920984245533,1.3915664927285334,0.006397598228687142,35.0,29.880537060079632,29.725555627076176,9.0,45.0,3.0,514.9542534851722,866.6088122011048,504.1975066639636,372.3151749038013,389.5988857710736,866.5970340930478
3880.000000000001,5.598161036020667,39.187448349545264,90.76572348223608,419.01171549129725,7.307550360453902,28.926089605759895,9.339010941421245,-41.95565521352262,90.7304806164838,45.30565431065924,90.76459511599597,419.0000014501063,2.2717751239182484,2.3178205633746054,0.8433011059397956,3.161121669314401,1.3914764872776009,0.006393513176579589,35.0,29.88253545035866,29.72766434095132,9.0,45.0,3.0,514.9588839640256,866.7306423953221,504.20373436217136,372.3042477029532,389.59116498892575,866.7189490770189
3890.000000000001,5.5945448648453775,39.189078497408325,90.76773097694544,419.131439298668,7.303132782809169,28.92826372360088,9.333622806873427,-41.971066213214804,90.73252324074876,45.30576491414445,90.76660366812062,419.1198084936068,2.271086407772734,2.317085048642252,0.8428755262202066,3.159960574862458,1.3913872074825395,0.00638946246075294,35.0,29.884517307639896,29.729755607323227,9.0,45.0,3.0,514.9634755702396,866.8515346214632,504.2099097782359,372.29340954092464,389.58351221261097,866.8399256447454
3900.000000000001,5.590959133324824,39.19069519535543,90.76972198855363,419.25024302006034,7.298752248364704,28.930419860287486,9.32827971121744,-41.98635505479092,90.73454907076099,45.3058753904096,90.76859572794064,419.2386950127003,2.270403102823799,2.3163553554524383,0.8424534122482733,3.1588087677007115,1.3912986481440073,0.006385445846656713,35.0,29.886482757262968,29.731829558507457,9.0,45.0,3.0,514.9680286104017,866.9714948949697,504.2160333221128,372.2826597598948,389.57592686140765,866.9599698111296
3910.000000000001,5.587403601251182,39.192298546605855,90.77169664395375,419.36813252958854,7.294408467084808,28.932558152000073,9.322981304133863,-42.00152256015648,90.73655823613683,45.305985730067725,90.77057142242695,419.3566668814,2.269725159513993,2.3156314304687866,0.8420347337519687,3.157666164220755,1.3912108040855895,0.006381463027656609,35.0,29.888431923872417,29.7338863260826,9.0,45.0,3.0,514.9725433889848,867.0905292145648,504.22210540123615,372.27199770607666,389.5684083588213,867.0790875748827
3920.000000000001,5.583878028521553,39.1938886543881,90.7736550700167,419.4851137339489,7.290101149001264,28.934678735036016,9.317727235325261,-42.016569554948255,90.73855086646277,45.30609592394626,90.77253087852819,419.47373000767453,2.269052535055136,2.314913227273274,0.8416194629868522,3.1565326902601267,1.3911236701196197,0.006377513716736031,35.0,29.890364932191915,29.7359260416938,9.0,45.0,3.0,514.9770202103027,867.2086436107548,504.2281264229328,372.26142272486726,389.56095612955687,867.1972849678867
3930.000000000001,5.580382181860875,39.19546561888841,90.7755973897516,419.60119234784975,7.285830012428582,28.936781741577818,9.312517164534226,-42.0314968397667,90.7405270873889,45.30620596290117,90.77447421932892,419.58989010484606,2.2683851887317488,2.314200701636267,0.8412075733166631,3.15540827495293,1.3910372412178882,0.006373597637203665,35.0,29.89228190335524,29.737948833264227,9.0,45.0,3.0,514.9814593699541,867.3258439191025,504.2340967827719,372.250934179848,389.55356961428635,867.3145678243877
3940.000000000001,5.576915822391635,39.197029543022325,90.77752372944752,419.71637430814303,7.281594768782886,28.93886730766121,9.307350743038292,-42.04630524310977,90.7424870278934,45.30631583815017,90.7764015711953,419.7051531100056,2.2677231094464374,2.3134938395026645,0.8407990488161502,3.154292888318815,1.3909515121926828,0.006369714592756846,35.0,29.894182961647743,29.739954831920443,9.0,45.0,3.0,514.9858611707631,867.442136198355,504.2400168862287,372.2405314191337,389.5462482420874,867.430942203464
3950.000000000001,5.573478720450328,39.19858052540627,90.77943421012729,419.83066527900576,7.277395140676205,28.94093556352556,9.302227635704762,-42.06099555811255,90.74443081159086,45.30642554087217,90.77831305522426,419.8195246862862,2.2670662587222883,2.3127925989793274,0.8403938638602068,3.153186462839534,1.39086647807844,0.006365864315981245,35.0,29.89606822649739,29.741944163806007,9.0,45.0,3.0,514.9902259036555,867.5575262309027,504.245887122737,372.23021381496136,389.5389914634656,867.5464138865342
3960.000000000001,5.570070642036932,39.200118666775275,90.78132895538553,419.9440711001332,7.273230845371878,28.942986642587694,9.297147500828371,-42.07556860026176,90.74635856470375,45.306535062566695,90.78020879508593,419.9330106757898,2.26641458373388,2.3120969235051274,0.8399919873063251,3.1520889108114525,1.390782133787032,0.006362046497169476,35.0,29.89793781976925,29.74391695750484,9.0,45.0,3.0,514.994553865132,867.672019975259,504.2517078895494,372.2199807275357,389.5317987200113,867.6609888346286
3970.000000000001,5.566691357188383,39.20164406598519,90.78320808652094,420.05659751339056,7.269101605007424,28.945020675646393,9.29211000258846,-42.09002517162333,90.7482704111119,45.30664439483616,90.78208891215283,420.04561682033454,2.265768045159734,2.3114067703430665,0.8395933932149164,3.1510001635579834,1.3906984743161743,0.006358260867322594,35.0,29.89979186128789,29.745873339523428,9.0,45.0,3.0,514.9988453464508,867.7856232901324,504.2574795767748,372.2098315273072,389.52466946327456,867.7746729064935
3980.000000000001,5.563340637201758,39.203156821491355,90.78507172418254,420.16825025105663,7.265007143206077,28.947037793078493,9.287114806922082,-42.104366072605295,90.75016647402681,45.306753529460245,90.78395352714767,420.1573488501812,2.2651266176717457,2.3107221110523017,0.8391980609043777,3.1499201719566794,1.3906154946845248,0.006354507197905635,35.0,29.90163047028801,29.74781343572272,9.0,45.0,3.0,515.0031006373484,867.898342023513,504.2632025725911,372.19976558711306,389.5176031484153,867.8874719481606
3990.000000000001,5.560018255148703,39.20465703094612,90.78691998804985,420.2790350175413,7.260947185706501,28.94903812424621,9.282161582293904,-42.11859209968395,90.7520468756666,45.306862458363184,90.78580275982273,420.2682124720138,2.264490286249381,2.3100429277326,0.8388059735996761,3.148848901332276,1.3905331899425526,0.006350785290754344,35.0,29.903453765153927,29.749737371069216,9.0,45.0,3.0,515.007320025239,868.0101819942352,504.26887726210606,372.1897822845394,389.51059923530073,867.999391780846
4000.000000000001,5.556723985498779,39.20614479139159,90.78875299706307,420.38895750237725,7.256921459903322,28.951021797873977,9.277249999134643,-42.132704046951936,90.75391173748986,45.30697117363792,90.78763672919058,420.37821337616293,2.263859006010056,2.309369172042007,0.8384171035331002,3.147786275575107,1.390451555162409,0.006347094865168352,35.0,29.905261863618364,29.751645269835137,9.0,45.0,3.0,515.011503795713,868.1211490051057,504.27450402814384,372.1798810008162,389.50365718774617,868.1104382082409
4010.000000000001,5.553457604472893,39.20762019917749,90.79057086922224,420.4980233721071,7.252929695277532,28.95298894175193,9.272379730365545,-42.14670270454931,90.75576117999192,45.30707966753437,90.78945555332307,420.4873572252177,2.263232702065491,2.3087007650554923,0.8380314119141534,3.1467321769696457,1.3903705854452562,0.006343435557761949,35.0,29.907054882573107,29.75353725541072,9.0,45.0,3.0,515.0156522321613,868.2312488347302,504.2800832505663,372.17006112088256,389.4967764742378,868.220617005033
4020.000000000001,5.550218889975073,39.20908334990776,90.7923737216127,420.60623826274366,7.2489716233155965,28.954939682738427,9.267550451302846,-42.160588858875165,90.75759532273075,45.30718793244972,90.79125934937652,420.59564965947294,2.262611386731181,2.308037716830288,0.8376488923472435,3.145686609177532,1.3902902759285316,0.006339807251130456,35.0,29.90883293809867,29.75541345032684,9.0,45.0,3.0,515.0197656157816,868.3404872299058,504.2856153063564,372.1603220337759,389.48995656779783,868.3299339224308
4030.000000000001,5.547007621191594,39.21053433861106,90.79416167065416,420.7136078017192,7.245046977022136,28.956874147170765,9.262761839065261,-42.17436329423072,90.75941428457993,45.30729596094409,90.79304823384135,420.70309630549855,2.2619950131702247,2.307379977101092,0.8372695165877757,3.144649493688868,1.3902106217650705,0.006336209663116798,35.0,29.910596145681776,29.757273976482395,9.0,45.0,3.0,515.0238442260851,868.4488699278022,504.29110057045347,372.1506631317212,389.48319694503687,868.4383946968057
4040.000000000001,5.543823579135176,39.21197325971514,90.79593483178108,420.8201375852664,7.241155491580379,28.958792460263908,9.258013573375987,-42.18802679045399,90.76121818340414,45.307403745726326,90.79482232222169,420.8097027606767,2.2613835521943777,2.306727513633247,0.836893263020502,3.1436207766537487,1.3901316181429175,0.006332642562513719,35.0,29.91234461992434,29.759118954847448,9.0,45.0,3.0,515.0278883404017,868.5564026331399,504.29653941458486,372.1410838114977,389.47649708742057,868.5460050341197
4050.000000000001,5.540666546198775,39.213400206838166,90.79769331969887,420.92583319251935,7.237296903814563,28.960694746668537,9.25330533591117,-42.2015801247351,90.7630071363197,45.3075112796613,90.79658172929264,420.9154746046409,2.2607769556555146,2.30608027487138,0.8365201030905144,3.142600377961894,1.3900532602742732,0.0063291056662392094,35.0,29.9140784747716,29.760948505694326,9.0,45.0,3.0,515.0318982340794,868.6630910324282,504.30193220828335,372.1315834728073,389.46985648022576,868.6527706214653
4060.000000000001,5.5375363064042045,39.21481527304172,90.799437248244,421.03070017869294,7.233470952488605,28.962581130138915,9.248636810665092,-42.21502407050849,90.76478125955217,45.307618555761614,90.79832656895948,421.0204173925296,2.2601752004828106,2.3054382348645484,0.8361500176039075,3.1415882524684555,1.3899755433991845,0.006325598762771064,35.0,29.91579782338448,29.762762748470376,9.0,45.0,3.0,515.0358741804984,868.7689407871076,504.3072793183045,372.12216151965134,389.4632746130888,868.7586971202761
4070.000000000001,5.5344326453376205,39.216218550804,90.80116673042845,421.13474407648187,7.229677378229273,28.96445173357512,9.24400768385373,-42.22835939767384,90.76654066848172,45.30772556719023,90.8000569543024,421.1245366565975,2.259578240942883,2.3048013445683377,0.8357829790621365,3.140584323630474,1.3898984627856756,0.006322121578435398,35.0,29.917502778172487,29.764561801825664,9.0,45.0,3.0,515.0398164511,868.8739575349645,504.31258110874086,372.1128173596583,389.45675097983985,868.863790167969
4080.000000000001,5.531355350107565,39.217610131734375,90.80288187845399,421.2379703951903,7.225915923479135,28.966306679110858,9.239417643862271,-42.241586872691805,90.76828547765783,45.307832307255005,90.80177299759085,421.22783790650254,2.2589860822220142,2.3041696068980486,0.8354189788813308,3.1395885857793795,1.3898220137289097,0.006318673983314831,35.0,29.91919345080879,29.76634578363496,9.0,45.0,3.0,515.0437253151765,868.9781468892678,504.3178379411455,372.10355040433814,389.45028507842585,868.9680553782409
4090.000000000001,5.528304209339213,39.21899010701725,90.80458280372112,421.34038462127353,7.222186332485719,28.968146088091434,9.234866381229631,-42.25470725857463,90.7700158008087,45.30793876941152,90.80347481029263,421.3303266310061,2.258398636879092,2.303542930311341,0.8350579742994898,3.1386009046108314,1.3897461915528353,0.00631525558962511,35.0,29.920869952238377,29.768114811001514,9.0,45.0,3.0,515.0476010402638,869.0815144393292,504.3230501745304,372.0943600687257,389.44387641086735,869.0714983428093
4100.000000000001,5.5252790130993725,39.22035856721629,90.80626961687379,421.44199222165264,7.218488351212135,28.969970081104687,9.230353588541881,-42.267721315140136,90.77173175088637,45.308044947259134,90.80516250311827,421.43200829739214,2.257815894195508,2.3029213015447776,0.8346999510058747,3.137621252550652,1.3896709916060854,0.006311866225432748,35.0,29.922532392713947,29.76986900029772,9.0,45.0,3.0,515.0514438920416,869.184065753859,504.32821816547215,372.0852457712581,389.437524483072,869.1741246308246
4110.000000000001,5.522279553264951,39.221715602475456,90.80794242787688,421.5427986335477,7.214821727817126,28.971778778031815,9.225878961106941,-42.28062988394026,90.77343344014126,45.308150834581454,90.8068361860986,421.5328883434455,2.257237835518749,2.302304699265895,0.8343448918051861,3.1366495910710808,1.3895964092548667,0.006308505697926426,35.0,29.924180881725132,29.771608467095348,9.0,45.0,3.0,515.055254134187,869.2858063706833,504.33334226771024,372.0762069401744,389.431228804789,869.2759397807519
