time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,5.3301369883476655,39.30915193338234,90.91594839115113,428.1353968258832,6.979724305388679,29.088094453986912,8.93875752821846,-43.11889733760023,90.88326693023673,45.31631295496823,90.91489756667872,428.13064510647,2.219607546901788,2.262229399997952,0.8114209560680556,3.073650356066008,1.3847719883437617,0.006093164766453847,35.0,30.030176190014917,29.88345162947462,9.0,45.0,3.0,515.2995560472713,875.9350477265219,504.6617461324566,371.4926973426775,389.032745610182,875.9303952685643
5060.000000000001,5.3288252987715365,39.30975264393186,90.91669230504824,428.18134271623865,6.978117876181974,29.088891516363446,8.93679412578781,-43.124697911746665,90.88402316855013,45.31637875309781,90.91564185590089,428.17662942482696,2.2193465252046423,2.261951851955064,0.8112632407751831,3.073215092730247,1.3847387317971316,0.006091694176162072,35.0,30.03090243684767,29.884217933627724,9.0,45.0,3.0,515.3012256548411,875.9813577189988,504.66398909493023,371.48868230592456,389.03005943864224,875.9767440522062
5070.000000000001,5.327525150888693,39.31034812502224,90.91742977316049,428.22689727520856,6.976525561570544,29.089681605000862,8.934847954104496,-43.13044854548989,90.8847728506076,45.3164441171802,90.91637969599569,428.2222221204077,2.2190877427170808,2.261676690747999,0.8111068962982783,3.0727835870462767,1.3847057634971744,0.006090236514151512,35.0,30.031622328625527,29.88497753209577,9.0,45.0,3.0,515.3028806006777,876.0272728611612,504.66621233540366,371.48470215701275,389.02739738058574,876.022697690701
5080.000000000001,5.326236445909362,39.3109384205211,90.91816084911008,428.27206362961385,6.974947241097781,29.09046477891212,8.932918866473129,-43.13614964614314,90.88551603101327,45.31650904855195,90.91711114061451,428.26742632156095,2.218831184292652,2.261403899985696,0.8109519123045262,3.0723558122902217,1.3846730810526566,0.006088791678231764,35.0,30.03233591910993,29.88573048161163,9.0,45.0,3.0,515.3045210098493,876.0727963152788,504.6684160224675,371.48075660495346,389.0247592215573,876.0682593478762
5090.000000000001,5.324959085902807,39.31152357419426,90.91888558608451,428.3168448837236,6.973382795363913,29.091241096484964,8.931006717451694,-43.14180161786357,90.88625276392692,45.31657354858555,90.91783624297373,428.3122451319017,2.218576853897558,2.261133482767628,0.8107982854870814,3.07193176825471,1.3846406820922126,0.006087359619206011,35.0,30.03304326160668,29.886476838418844,9.0,45.0,3.0,515.3061470065808,876.1179312206801,504.67060032312554,371.4768453609641,389.02214474911415,876.1134321624191
5100.000000000001,5.3236929731162235,39.312103628789714,90.91960403717539,428.3612441397681,6.971832105126442,29.092010616289716,8.929111361878405,-43.14740486451865,90.8869831034092,45.31663761867344,90.9185550561943,428.35668165788,2.2183247090455653,2.2608653948460717,0.8106459955767785,3.0715113904228497,1.3846085642459296,0.006085940160607084,35.0,30.033744409347836,29.88721665869724,9.0,45.0,3.0,515.3077587140224,876.1626807144452,504.6727654043765,371.47296813658426,389.0195537513281,876.1582192756825
5110.000000000001,5.322438012062078,39.31267862719858,90.9203162542647,428.4052644279441,6.970295053969572,29.09277339510362,8.9272326579031,-43.15295978071418,90.88770710229035,45.316701260200034,90.91926763218628,428.40073893197416,2.2180747261115807,2.260599611227136,0.8104950293056302,3.0710946405327655,1.3845767252019416,0.006084533179113572,35.0,30.034439414323003,29.887949997304474,9.0,45.0,3.0,515.3093562534871,876.2070478608448,504.674911428897,371.46912465008165,389.0169860212396,876.2026237542588
5120.000000000001,5.3211941067301165,39.31324861209862,90.9210222895675,428.44890880336067,6.968771524796817,29.09352949045456,8.925370462911346,-43.15846676383322,90.8884248137364,45.31676447462184,90.9199740231932,428.44442000967786,2.217826866017404,2.260336091159588,0.8103453677356801,3.070681458895268,1.384545162630008,0.006083138508784131,35.0,30.035128328828364,29.888676909420667,9.0,45.0,3.0,515.3109397465333,876.251035749063,504.6770385606656,371.4653146182416,389.0144413509517,876.2466486877357
5130.000000000001,5.3199611622495455,39.313813625673845,90.92172219468003,428.49218028738335,6.967261401899038,29.0942789590448,8.92352463596011,-43.163926206826254,90.8891362902832,45.3168272634012,90.92067428083962,428.4877279140471,2.217581143558684,2.2600748488112905,0.8101970116721958,3.070271860483486,1.3845138742280425,0.006081756132178513,35.0,30.035811204551408,29.889397449588216,9.0,45.0,3.0,515.3125093132905,876.2946474340923,504.6791469615797,371.46153776060373,389.01191953515854,876.290297132824
5140.000000000001,5.318739084547387,39.314373709710765,90.92241602078785,428.53508187872575,6.96576457053868,29.095021857056334,8.921695037283754,-43.16933849966148,90.8898415840471,45.31688962802281,90.9213684563386,428.53066564497817,2.2173375656326093,2.2598158903083605,0.8100499590693405,3.0698658493777007,1.3844828577113222,0.006080386010694628,35.0,30.036488092751767,29.89011167189813,9.0,45.0,3.0,515.3140650728277,876.3378859478952,504.68123679212925,371.4577937994368,389.0094203703948,876.3335721226986
5150.000000000001,5.317527780302132,39.31492890577704,90.92310381868752,428.57761655466686,6.964280916886308,29.095758240266093,8.919881528215758,-43.17470402954677,90.8905407467479,45.31695156999473,90.92205660051438,428.57323618411266,2.217096065440296,2.259559146677679,0.8099041809987726,3.069463327676452,1.3844521108140992,0.006079027904152066,35.0,30.03715904429129,29.89081963002036,9.0,45.0,3.0,515.3156071433648,876.3807543006474,504.6833082115503,371.4540824589269,389.0069436549454,876.3764766719513
5160.000000000001,5.316327156988446,39.31547925498285,90.92378563876365,428.61978727295457,6.96281032807963,29.09648816404234,8.918083971263282,-43.18002318069964,90.89123382968488,45.31701309084417,90.92273876377922,428.61544248798737,2.2168566727258927,2.2593046473457137,0.809759683836958,3.0690643311826715,1.3844216312861066,0.0060776818375914525,35.0,30.037824109607985,29.891521377178375,9.0,45.0,3.0,515.317135642012,876.4232554826608,504.6853613777825,371.45040346529976,389.00448918892994,876.419013769689
5170.000000000001,5.31513712277513,39.31602479820889,90.92446153104385,428.66159697041326,6.961352692096553,29.097211683302703,8.916302229952342,-43.18529633479605,90.89192088379285,45.3170741921212,90.9234149961876,428.6572874976076,2.2166193164208794,2.259052319004171,0.8096164371714646,3.068668756175636,1.3843914168945073,0.006076347560145453,35.0,30.038483338771695,29.892216966204327,9.0,45.0,3.0,515.3186506850658,876.4653924629738,504.687396447536,371.44675654706185,389.00205677407234,876.4611863891829
5180.000000000001,5.313957586646612,39.316565576075114,90.925131545125,428.7030485620856,6.959907897906112,29.097928852508176,8.914536169011326,-43.19052387041828,90.89260195956719,45.31713487539236,90.92408534736346,428.69877412809086,2.2163840220412387,2.2588021867875545,0.809474445910357,3.0682766326979114,1.3843614654251564,0.0060750250862618765,35.0,30.03913678141538,29.892906449474648,9.0,45.0,3.0,515.3201523878786,876.5071681884978,504.6894135761534,371.4431414346752,388.99964621399295,876.5029974774335
5190.000000000001,5.312788458283809,39.31710162874572,90.92579573025043,428.7441449433252,6.958475835322669,29.098639725628857,8.912785654190884,-43.1957061635791,90.8932771071424,45.317195142247606,90.92474986657678,428.7399052770765,2.216150745234184,2.2585542046311975,0.8093336894755258,3.067887894106724,1.3843317746792243,0.006073714239324813,35.0,30.039784486803683,29.89358987897037,9.0,45.0,3.0,515.3216408647794,876.5485855861263,504.69141291771456,371.4395578608169,388.9972573139192,876.5444499636568
5200.000000000001,5.311629648137965,39.3176329961575,90.92645413526095,428.7848889892622,6.9570563950925,29.09934435633704,8.911050552373926,-43.20084358738731,90.89394637624221,45.31725499429649,90.9254086026947,428.7806838195555,2.215919511196524,2.2583083973586566,0.8091941727248018,3.067502570083459,1.384302342474122,0.006072415033826035,35.0,30.040426503790627,29.89426730624456,9.0,45.0,3.0,515.3231162292244,876.5896475622022,504.6933946251284,371.4360055604428,388.99488988085886,876.5855467540637
5210.000000000001,5.310481067346949,39.318159717892,90.92710680863848,428.82528355336075,6.955649468793765,29.100042797800935,8.9093307314531,-43.205936512401934,90.89460981622445,45.31731443316023,90.92606160422542,428.8211126142395,2.215690259703412,2.2580647027455787,0.8090558693628993,3.067120572108478,1.3842731666469648,0.006071127250651377,35.0,30.04106288086388,29.894938782460883,9.0,45.0,3.0,515.3245785937496,876.6303570010515,504.69535885003927,371.4324842700188,388.9925437233893,876.6262907382983
5220.000000000001,5.309342627842173,39.31868183322536,90.9277537984552,428.86533146918623,6.954254948973014,29.10073510270649,8.907626060492817,-43.21098530614401,90.89526747602888,45.31737346048458,90.92670891926734,428.8611944942484,2.2154629884724377,2.257823117626851,0.8089187742854426,3.0667418919122937,1.3842442450491186,0.00606985082995824,35.0,30.04169366608636,29.895604358334992,9.0,45.0,3.0,515.326028069924,876.6707167667964,504.6973057427261,371.4289937287045,388.99021865193134,876.666684780042
5230.000000000001,5.308214242233675,39.31919938121053,90.92839515243105,428.90503555104567,6.9528727289943,29.10142132346698,8.905936409549827,-43.21599033361954,90.89591940423536,45.31743207793147,90.92735059556593,428.9009322754862,2.215237671794706,2.2575836149698896,0.8087828738716271,3.066366488841517,1.384215575549172,0.006068585648171736,35.0,30.042318907160507,29.89626408420611,9.0,45.0,3.0,515.3274647685197,876.7107297039767,504.69923545242494,371.42553367723673,388.9879144784617,876.7067317254565
5240.000000000001,5.307095823845262,39.31971240040826,90.92903091791152,428.94439859287047,6.951502703091657,29.102101511938542,8.90426164973999,-43.220951957113776,90.89656564904217,45.317490287176895,90.9279866804922,428.9403287533871,2.2150142992975104,2.2573461833789734,0.8086481601346844,3.0659943435136574,1.3841871560314687,0.00606733162420897,35.0,30.042938651409088,29.896918010005265,9.0,45.0,3.0,515.3288887992483,876.750398636438,504.70114812703054,371.4221038585195,388.9856310166004,876.7464343999231
5250.000000000001,5.305987286732728,39.320220929166055,90.92966114186152,428.9834233670725,6.950144766387099,29.10277571959853,8.902601653250471,-43.225870536146914,90.89720625825936,45.317548089914624,90.92861722103666,428.9793867031476,2.2147928837204924,2.257110835020386,0.8085146335628765,3.0656254685832627,1.384158984398356,0.006066088740775615,35.0,30.043552945762656,29.897566185254902,9.0,45.0,3.0,515.3303002709871,876.7897263661838,504.7030439132346,371.4187040175576,388.9833680816455,876.7857956082614
5260.000000000001,5.304888545647724,39.32072500562708,90.93028587088713,429.02211262811977,6.948798814844924,29.10344399757417,8.900956293294009,-43.23074642760179,90.89784127933056,45.317605487850926,90.9292422638302,429.01810888006406,2.214573356158142,2.2568774988624165,0.8083822648709736,3.06525976373339,1.384131058566976,0.00606485675738108,35.0,30.044161836778528,29.89820865908496,9.0,45.0,3.0,515.3316992918243,876.8287156769718,504.70492295660114,371.4153339012368,388.98112549047903,876.8248181350853
5270.000000000001,5.303799516037822,39.32122466745967,90.9309051512261,429.060469109612,6.947464745277014,29.10410639646676,8.899325444110913,-43.23557998571022,90.89847075932387,45.31766248271032,90.92986185513564,429.05649801993326,2.21435574842868,2.256646206528937,0.8082510615780046,3.0648972681069417,1.384103376470475,0.006063635709883423,35.0,30.04476537064517,29.898845480230136,9.0,45.0,3.0,515.3330859688131,876.8673693313832,504.706785401396,371.4119932586893,388.97890306160474,876.8635047451972
5280.000000000001,5.3027201140631055,39.32171995210599,90.93151902874794,429.0984955253322,6.946142455358475,29.10476296660312,8.897708980988487,-43.24037156198799,90.89909474493209,45.31771907623164,90.93047604084728,429.0945568379945,2.2141400378620664,2.2564169341213964,0.8081210113494289,3.0645379454708253,1.3840759360595312,0.00606242548535267,35.0,30.045363593167338,29.89947669702599,9.0,45.0,3.0,515.3344604081833,876.9056900718714,504.7086313908055,371.40868184059366,388.9767006151348,876.9018581825383
5290.000000000001,5.301650256546663,39.32221089671043,90.9321275489752,429.13619457076567,6.944831843568717,29.105413757785755,8.896106780192833,-43.24512150542935,90.89971328249315,45.31777527016334,90.93108486651187,429.1322880312799,2.2139261744311454,2.256189629869613,0.8079920918972131,3.0641817217668255,1.3840487352990207,0.006061225896397915,35.0,30.04595654980028,29.900102357433923,9.0,45.0,3.0,515.3358227153147,876.943680622306,504.7104610667656,371.4053993997208,388.9745179727042,876.939881172549
5300.000000000001,5.300589861027258,39.322697538197296,90.93273075705793,429.1735689197377,6.943532809257848,29.106058819510736,8.894518719043525,-43.24983016227853,90.9003264179661,45.31783106627444,90.9316883773039,429.16969427572144,2.213714177843101,2.255964313076852,0.8078643064230668,3.063828619499919,1.384021772171651,0.006060036947047668,35.0,30.046544285608437,29.900722509010397,9.0,45.0,3.0,515.3371729947697,876.9813436845811,504.7122745700911,371.4021456909854,388.97235495759816,876.9775764192593
5310.000000000001,5.299538845702138,39.32317991307952,90.93332869779849,429.2106212280653,6.942245252575331,29.106698200802608,8.892944675832425,-43.25449787626314,90.90093419695482,45.31788646633612,90.93228661804999,429.20677822914166,2.213504001615505,2.2557409355996976,0.8077376340018863,3.063478569601584,1.3839950446738445,0.006058858460533516,35.0,30.04712684531114,29.901337198938904,9.0,45.0,3.0,515.3385113501618,877.0186819422947,504.7140720404046,371.398920471282,388.9702113945653,877.0149466083105
5320.000000000001,5.298497129466964,39.32365805765278,90.93392141563847,429.24735413253177,6.940969074517674,29.107331950318095,8.891384529875863,-43.25912498843246,90.9015366646952,45.317941472142245,90.93287963321504,429.2435425282361,2.2132956535032786,2.2555195045746785,0.8076120735368147,3.0631315781114927,1.3839685508183537,0.0060576904090009695,35.0,30.047704273250528,29.901946474010003,9.0,45.0,3.0,515.3398378843045,877.0556980597357,504.7158536161738,371.3957234991239,388.96808710998954,877.0519944039037
5330.000000000001,5.297464631861337,39.32413200784328,90.93450895467802,429.2837702493245,6.939704176863978,29.107960116351933,8.889838161445052,-43.26371183735688,90.90213386607488,45.31799608549363,90.93346746692336,429.279989792323,2.213089106124781,2.2552999913377785,0.8074876111448716,3.06278760248265,1.3839422886346084,0.006056532668870844,35.0,30.048276613422612,29.902550380650094,9.0,45.0,3.0,515.3411526991163,877.0923946802823,504.71761943478725,371.39255453500255,388.965981931702,877.0887224525928
5340.000000000001,5.296441273101352,39.32460179934037,90.9350913586683,429.3198721771676,6.938450462215983,29.10858274675087,8.888305451807478,-43.26825875899832,90.90272584562572,45.31805030819903,90.93405016294928,429.3161226211751,2.212884394169841,2.2550824304875774,0.8073642556180025,3.06244668610558,1.3839162561650449,0.0060553852868346966,35.0,30.04884390946285,29.90314896490321,9.0,45.0,3.0,515.3424558957108,877.1287744295901,504.71936963243206,371.38941334156954,388.96389568905533,877.1251333811
5350.000000000001,5.295426974069807,39.32506746754012,90.9356686710056,429.35566249441615,6.9372078339846714,29.10919988901929,8.88678628321272,-43.27276608674569,90.90331264751767,45.31810414208468,90.93462776471257,429.3519435948464,2.212681396601196,2.2548666979326426,0.8072419589685342,3.062108656901177,1.383890451469764,0.006054247883888176,35.0,30.049406204649696,29.90374227243433,9.0,45.0,3.0,515.3437475743607,877.1648399126478,504.7211043442067,371.3862996830362,388.96182821295736,877.16122979614
5360.000000000001,5.294421656283525,39.3255290476223,90.93624093475763,429.39114376129766,6.935976196350273,29.109811590201215,8.885280538846116,-43.27723415154574,90.90389431558545,45.318157588982615,90.93520031530366,429.38745527579493,2.2124801983703946,2.25465287950586,0.8071207483934867,3.061773627899347,1.3838648726232672,0.006053120645114624,35.0,30.049963541922125,29.90433034855164,9.0,45.0,3.0,515.3450278345888,877.200593716047,504.7228237040528,371.38321332557786,388.9597793357229,877.1970142865656
5370.000000000001,5.293425241939846,39.32598657444464,90.93680819263355,429.426318519014,6.9347554543222,29.110417897071898,8.883788102897643,-43.28166328169237,90.90447089329805,45.31821065073393,90.93576785745458,429.42266020564966,2.212280779282812,2.254440953894568,0.8070006127575563,3.061441566652124,1.3838395177146534,0.006052003468274273,35.0,30.05051596385016,29.904913238177695,9.0,45.0,3.0,515.3462967750346,877.236038407074,504.72452784486666,371.38015403741537,388.95774889122094,877.2324894201068
5380.000000000001,5.292437653857169,39.32644008249059,90.93737048701887,429.46118928948766,6.933545513661896,29.111018855971334,8.882308860472051,-43.286053803086794,90.90504242379463,45.3182633291945,90.93633043357369,429.45756090931343,2.212083068376544,2.2542308480581523,0.8068815224422066,3.061112370500359,1.3838143848489926,0.00605089611269077,35.0,30.051063512673576,29.905490985883265,9.0,45.0,3.0,515.3475544934633,877.2711765334599,504.7262168984282,371.3771215884123,388.9557367147331,877.2676577475115
5390.000000000001,5.291458815510231,39.32688960613074,90.93792785994992,429.49575857671033,6.932346280930203,29.111614512819695,8.880842697643406,-43.29040603906967,90.90560894985856,45.318315626222784,90.93688808571974,429.49215989149,2.211887041220284,2.254022536381562,0.8067634648346,3.0607860012161616,1.383789472145714,0.006049798465416506,35.0,30.051606230280473,29.90606363586681,9.0,45.0,3.0,515.3488010869661,877.3060106247426,504.72789099536726,371.3741157503836,388.9537426430243,877.302521799043
5400.000000000001,5.290488650991528,39.32733517929961,90.9384803531428,429.53002886625114,6.931157663436843,29.112204913253663,8.879389501397792,-43.29472031058495,90.90617051394595,45.31836754368936,90.93744085563105,429.5264596401637,2.211692758918012,2.253816080419349,0.8066464585516755,3.060462538971025,1.3837647777389486,0.006048710647847914,35.0,30.052144158226213,29.906631231977368,9.0,45.0,3.0,515.3500366516978,877.3405431917763,504.72955026533486,371.37113629678527,388.95176651425487,877.3370840880032
5410.000000000001,5.289527085054224,39.32777683573528,90.93902800796359,429.56400262408135,6.929979569297527,29.11279010244357,8.877949159697167,-43.29899693598452,90.90672715815677,45.31841908347104,90.93798878469576,429.5604626225353,2.2115001344513687,2.2536113907898465,0.8065304682166233,3.0601418590064706,1.383740299778744,0.00604763237667319,35.0,30.052677337711433,29.90719381768895,9.0,45.0,3.0,515.351261283073,877.3747767255309,504.7311948367851,371.36818300300416,388.9498081680688,877.3713471066199
5420.000000000001,5.288574043033922,39.32821460900311,90.9395708654745,429.59768230054885,6.928811907332133,29.113370125275424,8.876521561363365,-43.30323623136644,90.90727892428019,45.31847024745292,90.93853191399769,429.5941712897186,2.211309240369755,2.253408540724029,0.8064155166744966,3.059824057398526,1.3837160364268588,0.006046563805331084,35.0,30.053205809621545,29.907751436146214,9.0,45.0,3.0,515.3524750758313,877.4087137011321,504.7328248372352,371.3652556463664,388.94786744543774,877.4053133307866
5430.000000000001,5.287629450926254,39.32864853217034,90.94010896638456,429.63107032442906,6.9276545871656525,29.11394502619754,8.875106596191252,-43.30743851023351,90.9078258537464,45.31852103752698,90.93907028426803,429.62758807275856,2.211119981549058,2.253207432592728,0.8063015656591421,3.0595089982518697,1.3836919858634045,0.006045504629184695,35.0,30.05372961449029,29.90830413011776,9.0,45.0,3.0,515.3536781237002,877.442356571835,504.7344403930332,371.3623540056176,388.9459441888321,877.4389852160707
5440.000000000001,5.2866932353277765,39.32907863815939,90.94064235109266,429.6641691088511,6.926507519153418,29.114514849345536,8.873704154865202,-43.31160408373543,90.90836798766878,45.31857145559104,90.93960393592688,429.66071538584094,2.2109323562259893,2.25300806391178,0.8061886109771472,3.0591966748889274,1.3836681462796565,0.006044454799271184,35.0,30.05424879252803,29.908851942032012,9.0,45.0,3.0,515.3548705197474,877.4757077750195,504.7360416295404,371.35947786164616,388.94403824205006,877.4723652009199
5450.000000000001,5.2857653234429804,39.32950495966208,90.94117105967356,429.6969810477685,6.925370614388156,29.11507963845139,8.872314128965517,-43.315733260644265,90.90890536683008,45.31862150355255,90.94013290907021,429.69355562472214,2.2107464053964727,2.2528104757765446,0.806076664059518,3.058887139836062,1.3836445158835324,0.006043414383916992,35.0,30.054763383615807,29.909394913973077,9.0,45.0,3.0,515.3560523563042,877.508769728625,504.7376286710424,371.356626996776,388.9421494502794,877.5054557051035
5460.000000000001,5.284845643091967,39.32992752903641,90.94169513188103,429.72950851696726,6.924243784712643,29.1156394369645,8.870936410983404,-43.319826347304485,90.90943803168642,45.31867118332144,90.94065724347325,429.72611116814016,2.2105620334613114,2.2526145700934594,0.8059656865594614,3.0585802566529208,1.3836210928963515,0.006042383078416952,35.0,30.05527342730494,29.90993308767389,9.0,45.0,3.0,515.3572237248712,877.5415448321739,504.7392016408476,371.3538011953967,388.940277660075,877.538259131134
5470.000000000001,5.283934122697305,39.33034637844963,90.94221460714702,429.761753875232,6.923126942701615,29.11619428789578,8.86957089430008,-43.32388364768975,90.90996602236515,45.318720496814315,90.94117697858862,429.7583843753189,2.2103792733504446,2.252420379750724,0.8058556870243108,3.0582760667750346,1.3835978755534413,0.006041360929809764,35.0,30.055778962821933,29.910466504526823,9.0,45.0,3.0,515.3583847162473,877.5740354679475,504.74076066116487,371.35100024344285,388.9384227193668,877.5707778617431
5480.000000000001,5.283030691273087,39.330761539787886,90.94272952459256,429.7937194638154,6.922020001648632,29.116744233923725,8.868217473169995,-43.3279054634473,90.9104893786771,45.3187694459533,90.94169215355811,429.7903775887934,2.210198153999068,2.2522279335710054,0.8057466725716114,3.0579746061426167,1.3835748621043806,0.006040347974551473,35.0,30.056280029075765,29.91099520558652,9.0,45.0,3.0,515.3595354204664,877.6062440004558,504.74230585320953,371.34822392841073,388.936584477394,877.6030142627419
5490.000000000001,5.2821352784221824,39.331173044609386,90.94323992302712,429.82540760589046,6.920922875564059,29.117289317414876,8.866876042719523,-43.33189209389704,90.9110081401154,45.31881803266526,90.942202807212,429.82209313361614,2.210018567650487,2.252037121091136,0.8056386005137622,3.057675721604898,1.3835520508117594,0.006039343875905133,35.0,30.05677666465681,29.91151923157429,9.0,45.0,3.0,515.3606759267569,877.6381727758784,504.7438373372266,371.3454720399668,388.9347627847271,877.634970682215
5500.000000000001,5.2812478143607855,39.33158092431461,90.943745840936,429.8568206065186,6.919835479204724,29.117829580316535,8.865546498978388,-43.33584383593268,90.91152234584268,45.31886625887768,90.9427089780557,429.85353331629034,2.2098405624724387,2.2518479907447686,0.8055314850405949,3.057379475785364,1.383529439954108,0.006038348723668522,35.0,30.057268907826145,29.91203862286204,9.0,45.0,3.0,515.3618063236659,877.6698241220449,504.7453552323635,371.3427443690405,388.93295749330053,877.6666494494547
5510.000000000001,5.280368229855848,39.331985209963534,90.94424731651425,429.8879607545821,6.918757727996198,29.11836506429779,8.864228738793921,-43.33976098427184,90.91203203472584,45.31891412653073,90.9432107043048,429.8847004273592,2.209664100665837,2.2516605033688863,0.805425309027257,3.057085812396143,1.3835070278215371,0.0060373623730506885,35.0,30.05775679654812,29.912553419507844,9.0,45.0,3.0,515.3629266989642,877.7012003503763,504.74685965687263,371.3400407085056,388.9311684563068,877.6980528775671
5520.000000000001,5.279496456285292,39.33238593245824,90.94474438763116,429.9188303206752,6.917689538107879,29.118895810697158,8.862922659914862,-43.34364383120203,90.91253724529936,45.31896163756147,90.94370802384839,429.9155967386821,2.209489187233283,2.251474663422369,0.8053200709838616,3.0567947344062305,1.3834848127199668,0.006036384796604904,35.0,30.05824036845536,29.913063661223987,9.0,45.0,3.0,515.3640371397419,877.7323037537631,504.7483507279909,371.3373608525931,388.9293955282794,877.7291832607291
5530.000000000001,5.278632425574799,39.332783122357625,90.94523709186979,429.9494315593023,6.916630826375996,29.119421860439783,8.861628160903875,-43.34749266683585,90.91303801580642,45.31900879391037,90.94420097428944,429.94622450636666,2.20931582707049,2.2512904752604097,0.8052157694030497,3.0565062446634594,1.3834627929662404,0.006035415966922191,35.0,30.058719660886595,29.91356938740768,9.0,45.0,3.0,515.3651377323072,877.7631366087917,504.74982856194407,371.3347045976424,388.92763856497805,877.7600428771477
5540.000000000001,5.277776070236456,39.33317681002757,90.94572546649685,429.97976670603873,6.915581510347974,29.11994325413804,8.860345141182549,-43.35130777897263,90.91353438416765,45.31905559752403,90.94468959291443,429.97658596848055,2.2091439546318403,2.251107871464854,0.8051123771383627,3.0562202486032164,1.383440966893687,0.006034455664555623,35.0,30.059194710864915,29.914070637125803,9.0,45.0,3.0,515.3662285622823,877.7937011728671,504.7512932739892,371.33207174132906,388.92589742348974,877.7906339867553
5550.000000000001,5.27692732335142,39.333567025545726,90.94620954848378,430.009837981885,6.914541508267071,29.1204600321268,8.859073501021733,-43.355089453122325,90.91402638800237,45.31910205034876,90.94517391671424,430.0066833456952,2.208973617532749,2.2509268999332748,0.805009908308307,3.0559368082415816,1.3834193328460052,0.006033503979506616,35.0,30.059665555105823,29.914567449119037,9.0,45.0,3.0,515.3673097145415,877.8239996886239,504.75274497846414,371.3294620830519,388.9241719621471,877.8209588318558
5560.000000000001,5.27608611855018,39.333953798737184,90.94668937450528,430.03964758860377,6.913510739041827,29.120972234319023,8.857813141502646,-43.3588379726169,90.91451406462792,45.3191481543364,90.94565398238308,430.03651884313143,2.2088047382379226,2.250747481041727,0.8049083314538332,3.0556558124955604,1.3833978891829135,0.006032560660314901,35.0,30.060132230028277,29.915059861816477,9.0,45.0,3.0,515.3683812732476,877.8540343792033,504.7541837886853,371.32687542378,388.9224620405328,877.8510196389914
5570.000000000001,5.275252390030952,39.334337159302486,90.9471649809366,430.0691977122668,6.912489122273699,29.12147990036408,8.856563964545844,-43.3625536185194,90.91499745105637,45.31919391143828,90.94612982631536,430.066094648185,2.208637328950461,2.2505696266150315,0.8048076478448905,3.0553772744599215,1.3833766342760443,0.006031625700981856,35.0,30.06059477174404,29.9155479133218,9.0,45.0,3.0,515.369443321962,877.8838074518548,504.75560981706576,371.32431156626745,388.92076751947945,877.8808186167511
5580.000000000001,5.2744260725486924,39.33471713648828,90.94763640385817,430.0984905231828,6.911476578241247,29.121983069564408,8.855325872895461,-43.36623666966671,90.91547658399904,45.319239323609565,90.94660148461038,430.095412930552,2.20847139004812,2.2503933364321598,0.8047078544666351,3.0551011908987946,1.383355566508936,0.006030699063526834,35.0,30.061053216064124,29.91603164142384,9.0,45.0,3.0,515.3704959433499,877.9133210978534,504.75702317505534,371.32177031466296,388.91908826105913,877.9103579558013
5590.000000000001,5.273607101390972,39.33509375946187,90.94810367906342,430.1275281730448,6.91047302787042,29.122481780878783,8.854098770086193,-43.36988740276334,90.91595149987523,45.319284392802615,90.94706899308072,430.1244758455808,2.2083069256990395,2.250218614141159,0.8046089497158319,3.054827563856991,1.3833346842808028,0.006029780720691772,35.0,30.061507598512375,29.916511083606395,9.0,45.0,3.0,515.3715392195511,877.9425774896182,504.7584239731698,371.31925147478375,388.91742412853074,877.939639832255
5600.000000000001,5.2727954124038074,39.335467057162646,90.94856684205486,430.15631279873406,6.909478392767077,29.12297607299348,8.85288256047623,-43.37350609227926,90.91642223480713,45.31932912097698,90.94753238724722,430.1532855307107,2.2081438734805094,2.250045395540288,0.8045109077492707,3.054556303289558,1.3833139860017003,0.00602887046370797,35.0,30.061957954310856,29.91698627703232,9.0,45.0,3.0,515.3725732320036,877.9715787845624,504.75981232102663,371.3167548540949,388.91577498639856,877.9686664040967
5610.000000000001,5.271990941976181,39.33583705821434,90.94902592804088,430.1848465197222,6.908492595199233,29.123465984210384,8.85167714922875,-43.377093010500765,90.91688882461776,45.31937351008787,90.94799170233705,430.181844106644,2.2079823038201094,2.2498737518048464,0.8044137511561813,3.054287502961028,1.383293470095614,0.006027968446897801,35.0,30.06240431838671,29.91745725856049,9.0,45.0,3.0,515.373598061398,878.0003271224715,504.76118832725945,371.3142802615478,388.914140700362,877.9974398123547
5620.000000000001,5.271193627009939,39.33620379101632,90.94948097196105,430.2131314397362,6.907515558056861,29.123951552501183,8.85048244226772,-43.38064842765809,90.91735130485614,45.31941756209658,90.94844697330831,430.2101536796735,2.207822067976392,2.249703530787847,0.8043174227015698,3.0540209534894167,1.3832731349988814,0.006027074226540774,35.0,30.062846725393342,29.91792406475105,9.0,45.0,3.0,515.3746137877754,878.0288246271747,504.76255209960726,371.311827507618,388.91252113726694,878.0259621834622
5630.000000000001,5.270403404977272,39.33656728378151,90.94993200844621,430.2411696460296,6.9065472049274685,29.12443281563452,8.849298346359534,-43.3841726116782,90.91780971075625,45.319461278957995,90.94889823480936,430.2382163374508,2.2076633065912774,2.249534875221061,0.8042219706048035,3.053756845825865,1.3832529791605723,0.006026188149289465,35.0,30.063285209670028,29.918386731842645,9.0,45.0,3.0,515.375620490512,878.0570734058285,504.76390374495435,371.30939640441807,388.9109161652224,878.0542356249762
5640.000000000001,5.269620213848355,39.33692756441389,90.95037907186543,430.2689632099628,6.905587460002865,29.12490981093356,8.848124769008924,-43.38766582849084,90.918264077286,45.31950466263174,90.9493455212284,430.2660341529072,2.2075059137084065,2.249367676565208,0.8041273532706876,3.053495029835896,1.3832330010415717,0.006025309888918478,35.0,30.063719805291385,29.91884529578715,9.0,45.0,3.0,515.3766182482767,878.0850755494829,504.765243369206,371.30698676573934,388.9093256534332,878.0822622295444
5650.000000000001,5.268843992116604,39.33728466070807,90.95082219630754,430.2965141869164,6.904636248109397,29.12538257554445,8.846961618493852,-43.39112834192085,90.91871443912723,45.319547715074805,90.94978886667137,430.2936091833456,2.2073498849781465,2.2492019298205603,0.8040335661498499,3.0532354959704104,1.3832131991166583,0.0060244393969211925,35.0,30.064150546046505,29.919299792240167,9.0,45.0,3.0,515.3776071391816,878.1128331330153,504.7665710774919,371.30459840651537,388.90774947226663,878.1100440739851
5660.000000000001,5.268074678822948,39.337638600130106,90.95126141556915,430.3238246157405,6.903693494746566,29.12585114617025,8.845808803906905,-43.394560413560974,90.9191608306642,45.31959043824662,90.95022830495267,430.3209434689561,2.2071952550996863,2.2490376697819103,0.8039406189394745,3.052978288721385,1.3831935718725072,0.0060235767316869126,35.0,30.06457746542816,29.919750256541647,9.0,45.0,3.0,515.3785872405736,878.1403482145626,504.76788697390293,371.3022311434792,388.90618749330673,878.1375832177948
5670.000000000001,5.2673122134914685,39.337989409887136,90.95169676318851,430.35089652001466,6.90275912599663,29.126315559280727,8.844666235053591,-43.3979623030711,90.919603286018,45.3196328341017,90.95066386962841,430.3480390355377,2.207041949037804,2.2488748194335204,0.8038484813910575,3.052723300824578,1.3831741178075307,0.006022721652432246,35.0,30.065000596667858,29.920196723756415,9.0,45.0,3.0,515.379558629142,878.1676228367972,504.769191161755,371.2998847948524,388.90463958919145,878.1648817058898
5680.000000000001,5.266556536181835,39.338337117087406,90.95212827241949,430.37773190862254,6.9018330685969005,29.126775851032846,8.843533822533587,-43.40133426793266,90.92004183901987,45.31967490459772,90.95109559396985,430.37489789130336,2.2068900326230145,2.248713445301447,0.8037571745887881,3.052470619890235,1.383154835432466,0.0060218743031055615,35.0,30.065419972707726,29.920639228644006,9.0,45.0,3.0,515.3805213810238,878.1946590275107,504.7704837434544,371.2975591800373,388.9031056337528,878.1919415653911
5690.000000000001,5.265807587445841,39.33868174855064,90.95255597624713,430.40433277278527,6.9009152498828135,29.12723205728156,8.842411477677246,-43.40467656363404,90.92047652322728,45.31971665168544,90.95152351097913,430.4015220299096,2.2067394188278366,2.248553458161456,0.803666663969704,3.05222012213116,1.3831357232710424,0.006021034410877348,35.0,30.065835626221546,29.921077805681247,9.0,45.0,3.0,515.3814755716719,878.2214587966176,504.77176482056046,371.2952541203669,388.9015855019047,878.218764808678
5700.000000000001,5.265065308343639,39.339023330864734,90.95297990739245,430.43070108957727,6.900005597808846,29.127684213563786,8.841299112565814,-43.40798944360688,90.92090737192845,45.31975807732204,90.9519476533946,430.4279134304518,2.206590114514934,2.248394864463912,0.8035769491908403,3.051971813654752,1.3831167798581638,0.006020201959427902,35.0,30.06624758960993,29.9215124890556,9.0,45.0,3.0,515.3824212758839,878.2480241397086,504.7730344937506,371.29296943839086,388.9000790696824,878.2453534333862
5710.000000000001,5.264329640429526,39.339361890379614,90.95340009830753,430.4568388206474,6.899104040930451,29.12813235516785,8.840196640012714,-43.41127315927852,90.92133441813795,45.319799183454734,90.95236805368533,430.45407405590896,2.2064421421306406,2.2482376865424136,0.803488035607791,3.0517257221502048,1.3830980037406824,0.0060193769752497845,35.0,30.066655895002214,29.921943312671036,9.0,45.0,3.0,515.3833585678201,878.2743570367587,504.7742928629049,371.2907049581202,388.8985862141976,878.2717094208355
5720.000000000001,5.2636005257731595,39.33969745321389,90.95381658117071,430.48274791214953,6.898210508435088,29.12857651704689,8.839103973597894,-43.414527959966016,90.92175769459128,45.31983997203696,90.95278474404627,430.4800058523917,2.206295477000068,2.24808189872163,0.8033999114384813,3.0514818101601118,1.3830793934769134,0.006018559356580232,35.0,30.067060574251173,29.922370310137524,9.0,45.0,3.0,515.3842875209833,878.3004594520607,504.7755400269912,371.28846050519417,388.89710681371776,878.2978347352816
5730.000000000001,5.262877906911838,39.340030045422,90.95422938790368,430.508430294386,6.897324930074264,29.129016733855792,8.838021027592514,-43.417754093097386,90.92217723376248,45.319880445011215,90.953197756416,430.5057107531648,2.2061500825691733,2.247927463228048,0.8033125606042566,3.051240023832304,1.383060947639147,0.006017748969584401,35.0,30.06746165895612,29.92279351479556,9.0,45.0,3.0,515.3852082084109,878.3263333338609,504.7767760841684,371.2862359063625,388.89564074752906,878.3237313279626
5740.000000000001,5.262161726882447,39.34035969266319,90.95463855016968,430.53388788353215,6.896447236211646,29.12945303997435,8.836947717009744,-43.4209518040569,90.92259306786232,45.31992060432481,90.95360712247421,430.5311906753736,2.206005988830241,2.2477744100983688,0.803225991277832,3.0510004013762013,1.3830426648089147,0.00601694586223866,35.0,30.067859180442326,29.92321295970032,9.0,45.0,3.0,515.3861207023542,878.3519806161048,504.77800113175823,371.2840309900717,388.894187895998,878.3494011338125
5750.000000000001,5.261451929206135,39.34068642048635,90.95504409936537,430.55912258033504,6.895577357799746,29.12988546949896,8.835883957579489,-43.4241213362572,90.92300522883002,45.31996045191914,90.95401287363408,430.5564475209165,2.2058631394168606,2.2476226813806406,0.8031401802122794,3.05076286159292,1.3830245435804396,0.006016149847269225,35.0,30.068253169775968,29.92362867763154,9.0,45.0,3.0,515.387025074544,878.3774032171259,504.77921526626346,371.28184558608,388.8927481405863,878.3748460723293
5760.000000000001,5.2607484578770976,39.34101025416823,90.95544606663712,430.5841362704506,6.894715226367754,29.130314056234283,8.834829665733606,-43.42726293118014,90.92341374834979,45.319999989734015,90.954415041058,430.5814831774686,2.2057215602044744,2.2474723029264188,0.8030551341296278,3.0505274370560467,1.383006582559431,0.006015360962023932,35.0,30.068643657761584,29.924040701095688,9.0,45.0,3.0,515.387921396057,878.4026030399849,504.7804185833712,371.27967952557213,388.8913213637669,878.4000680486173
5770.000000000001,5.260051257375456,39.34133121879728,90.95584448286722,430.6089308252672,6.89386077403808,29.13073883368457,8.833784758625926,-43.43037682831417,90.92381865783696,45.320039219703354,90.95481365564451,430.606299516572,2.2055812299169064,2.2473232525476705,0.802970842605444,3.050294095153115,1.382988780362459,0.006014579115529617,35.0,30.069030674945907,29.924449062320438,9.0,45.0,3.0,515.3888097373772,878.427581973307,504.78161117792894,371.2775326411321,388.88990744909296,878.425068951456
5780.000000000001,5.259360272646752,39.341649339282405,90.9562393786895,430.63350810043073,6.893013933497741,29.131159835110964,8.832749154098021,-43.433463265253096,90.92421998845384,45.32007814376215,90.9552087480436,430.6308983967919,2.2054421114716054,2.2471754919557743,0.8028872894874427,3.050062781443217,1.3829711356187122,0.006013804174031679,35.0,30.069414251618756,29.924853793269904,9.0,45.0,3.0,515.3896901684243,878.4523418897783,504.78279314402016,371.2754047667256,388.8885062811366,878.4498506564868
5790.000000000001,5.258675449115721,39.34196464028253,90.9566307844797,430.657869938654,6.892174638021286,29.13157709345876,8.831722770704948,-43.43652247761663,90.92461777109943,45.32011676383809,90.95560034864654,430.6552816597136,2.2053042383199615,2.2470290547351226,0.8028044843203559,3.049833539055478,1.382953646966594,0.0060130361963759565,35.0,30.06979441780948,29.92525492562993,9.0,45.0,3.0,515.3905627584783,878.476884649007,504.78396457488526,371.2732957377005,388.8871177455084,878.4744150221851
5800.000000000001,5.257996732646382,39.34227714628452,90.95701873037903,430.6820181664151,6.891342821413262,29.13199064141662,8.830705527651908,-43.439554699236,90.92501203643424,45.3201550818581,90.95598848761033,430.679451135464,2.205167577109634,2.2468839064070054,0.8027224123562218,3.049606318763227,1.3829363130580847,0.006012275059558449,35.0,30.070171203312608,29.925652490836622,9.0,45.0,3.0,515.3914275762816,878.5012120941691,504.7851255630216,371.27120539065095,388.8857417287878,878.4987638954105
5810.000000000001,5.257324069592868,39.34258688156154,90.95740324626284,430.70595459655055,6.890518418079534,29.132400511393143,8.829697344870858,-43.44256016192284,90.92540281484791,45.32019309974408,90.95637319482596,430.7034086373058,2.2050321022326287,2.24674002038821,0.8026410616861314,3.0493810820743414,1.382919132554486,0.006011520661976905,35.0,30.070544637651835,29.92604652004593,9.0,45.0,3.0,515.3922846899596,878.5253260546419,504.7862762000976,371.2691335638148,388.8843781186292,878.5228991059773
5820.000000000001,5.256657406753252,39.342893870162875,90.95778436176766,430.7296810272756,6.889701362967561,29.13280673554493,8.828698142954442,-43.44553909566332,90.92579013648685,45.320230819412245,90.95675449994533,430.72715596535966,2.2048978311654066,2.2465974139992495,0.8025604361100253,3.049157850109275,1.3829021041295286,0.006010773019780606,35.0,30.07091475011032,29.926437044154735,9.0,45.0,3.0,515.3931341670557,878.54922834501,504.7874165770369,371.2670800963692,388.8830268036416,878.546822470393
5830.000000000001,5.255996691385724,39.34319813596733,90.95816210628342,430.75319924281933,6.888891591584272,29.13320934569424,8.82770784317634,-43.44849172855467,90.92617403124609,45.32026824277921,90.95713243237361,430.7506949048111,2.2047647538199486,2.2464560764795025,0.8024805294126542,3.0489366058921568,1.3828852264667264,0.006010032074238033,35.0,30.07128156972533,29.926824093800636,9.0,45.0,3.0,515.3939760745553,878.5729207657082,504.7885467839248,371.26504482917113,388.8816876734608,878.5705357900653
5840.000000000001,5.255341871186707,39.3434997026539,90.9585365089636,430.77651101346703,6.88808903997002,29.133608373456923,8.82672636746263,-43.45141828688784,90.92655452878013,45.320305371752966,90.95750702127935,430.7740272270255,2.2046328482330897,2.246315984972694,0.8024013310799267,3.048717316052621,1.3828684982608443,0.006009297734524609,35.0,30.071645125290445,29.92720769936767,9.0,45.0,3.0,515.3948104788888,878.5964051030603,504.7896669101492,371.2630276041997,388.88036061865694,878.5940408524102
5850.000000000001,5.254692894308791,39.343798593672254,90.95890759871504,430.79961809536553,6.887293644722205,29.13400385016348,8.825753638413577,-43.45431899507986,90.9269316584922,45.32034220823829,90.95787829558472,430.79715468926946,2.204502092341832,2.2461771165252475,0.802322830582987,3.0484999471082346,1.3828519182169736,0.006008569909828764,35.0,30.072005445353284,29.927587890979225,9.0,45.0,3.0,515.3956374458804,878.6196831290922,504.79077704430625,371.2610282648912,388.8790455308065,878.6173394305869
5860.000000000001,5.254049722991846,39.34409482591258,90.95927539637923,430.82252174322497,6.88650535976334,29.134395798493873,8.82478959974204,-43.457194014716094,90.92730544158931,45.320378753359535,90.95824627614172,430.8200785474928,2.2043725285539963,2.2460395139966307,0.802245041532785,3.048284555529416,1.3828354854018257,0.006007848693164613,35.0,30.07236255063549,29.927964690512795,9.0,45.0,3.0,515.3964570233421,878.6427561106318,504.7918772507754,371.25904669771353,388.8777423301702,878.64043279268
5870.000000000001,5.253412278398457,39.34438843550004,90.95963994637921,430.84522467983913,6.885724088487147,29.13478426642172,8.823834133591955,-43.46004369113095,90.92767592324005,45.32041501059467,90.95861100739694,430.84280152645994,2.20424407237064,2.245903090582684,0.8021679293872531,3.048071019969937,1.3828191978267506,0.006007133808116016,35.0,30.0727164846935,29.928338143883597,9.0,45.0,3.0,515.3972693117029,878.6656267933758,504.79296766460345,371.2570826634281,388.8764508535608,878.6633236863776
5880.000000000001,5.252780524236883,39.34467943850456,90.96000126872458,430.8677281115513,6.8849497866083045,29.13516927566116,8.822887185861063,-43.46286817965921,90.92804312380531,45.32045098103095,90.95897250936969,430.8653248326306,2.204116738420819,2.2457678608522524,0.8020914977198811,3.0478593585721336,1.3828030545949348,0.006006425272863724,35.0,30.07306726745219,29.92870827216348,9.0,45.0,3.0,515.3980743567685,878.6882963953169,504.7940483475888,371.25513605251206,388.8751710244788,878.6860133297916
5890.000000000001,5.25215441050478,39.34496785765987,90.96035939133367,430.8900337348337,6.884182392971401,29.135550856305656,8.821948681890797,-43.465667697063765,90.92840707168146,45.32048666654475,90.95933080999284,430.8876501658154,2.20399053176378,2.245633829505943,0.8020157459641692,3.0476495754701123,1.382787054457616,0.006005723071669543,35.0,30.07341492644821,29.92907510439119,9.0,45.0,3.0,515.3988722221225,878.7107666281324,504.7951193850645,371.2532067138872,388.87390273842647,878.7085034379767
5900.000000000001,5.251533900977192,39.34525371016559,90.96071433425725,430.9121427586016,6.883421863263098,29.135929030566896,8.82101856756952,-43.46844239893454,90.92876778727104,45.32052206825728,90.95968592932829,430.9097787348919,2.2038654434237768,2.2455009870653653,0.8019406691068804,3.0474416561722455,1.3827711965200316,0.006005027158429824,35.0,30.073759481594948,29.92943866158828,9.0,45.0,3.0,515.3996629545113,878.733038712305,504.79618083929046,371.2512945382984,388.8726459189471,878.7307952313747
5910.000000000001,5.25091891909272,39.34553702949256,90.96106614062388,430.9340578303618,6.8826681038496815,29.13630384459708,8.82009672858007,-43.47119262059036,90.92912531442408,45.32055718958571,90.96003791052595,430.9317131885134,2.2037414709647845,2.2453693303568745,0.8018662625754146,3.0472355929322887,1.3827554788439993,0.006004337481767726,35.0,30.074100975157993,29.929798988316577,9.0,45.0,3.0,515.4004466500277,878.7551153174564,504.79723284083406,371.24939929378655,388.871400407844,878.752891380773
5920.000000000001,5.250309429807554,39.34581783163964,90.96141482979971,430.9557801185584,6.881921071873186,29.136675319547862,8.819183112607341,-43.47391851250848,90.92947967284593,45.32059203162544,90.9603867729627,430.95345469597777,2.203618581588369,2.2452388256390483,0.8017925127485028,3.047031338387552,1.382739900564484,0.006003653931404513,35.0,30.07443942641248,29.930156104955305,9.0,45.0,3.0,515.4012233533206,878.7769976231942,504.7982754496144,371.2475208742372,388.8701661313496,878.7747930666391
5930.000000000001,5.2497053847097925,39.34609613839484,90.96176042884643,430.9773112702652,6.88118070812024,29.137043484538367,8.818277647363134,-43.476620284864765,90.92983089006044,45.32062659623756,90.96073254371407,430.9750049066788,2.2034967761049047,2.245109473297468,0.8017194175880578,3.0468288908855254,1.3827244604693132,0.006002976480987176,35.0,30.07477486202436,29.9305100396287,9.0,45.0,3.0,515.401993125748,878.7986872912264,504.7993087482232,371.24565913335454,388.868942988432,878.7965019530277
5940.000000000001,5.249106748957715,39.346371968758376,90.96210295706338,430.9986524501511,6.880446969977144,29.137408361186655,8.817380280781054,-43.4792980876056,90.93017898570525,45.32066088453207,90.96107524208941,430.9963649857647,2.20337607669299,2.2449812956223307,0.8016469834945248,3.0466282791168555,1.3827091577074249,0.006002305170201766,35.0,30.075107301153597,29.93086081255649,9.0,45.0,3.0,515.4027560144565,878.8201854972589,504.8003327967561,371.24381396557885,388.86773090569426,878.818019216131
5950.000000000001,5.248513448563242,39.34664535176961,90.96244245617886,431.01980622202245,6.879719766924895,29.137769993769385,8.816490902366118,-43.48195224514808,90.93052400220449,45.3206948998623,90.96141490983824,431.0175374991851,2.203256405719608,2.244854212830433,0.8015751786472862,3.0464293914777194,1.3826939903904294,0.00600163974429914,35.0,30.075436784666575,29.931208466831777,9.0,45.0,3.0,515.4035121093524,878.8414948263792,504.8013477211179,371.2419851471331,388.86652973036064,878.8393474432072
5960.000000000001,5.247925449636191,39.34691630454421,90.9627789449606,431.0407737194945,6.878999057522472,29.138128402932523,8.815609461526407,-43.48458290947519,90.930865958654,45.32072864332786,90.96175156573821,431.03852358037926,2.2031378638672527,2.2447283272012712,0.8015040380490822,3.0462323652503533,1.382678957685918,0.006000980457366524,35.0,30.075763331212496,29.931553022169798,9.0,45.0,3.0,515.4042614550789,878.8626164229166,504.8023535794098,371.2401725752719,388.86533939117135,878.8604877784013
5970.000000000001,5.247342705421246,39.347184847281646,90.96311244959446,431.0615565363781,6.87828478456823,29.13848361691868,8.814735888417257,-43.48719029348365,90.93120488168515,45.320762116764,90.962085235989,431.05932482460656,2.2030202627688533,2.2446034463821185,0.8014334909191475,3.0460369373012655,1.382664058419904,0.006000326768758065,35.0,30.07608696655433,29.931894505740782,9.0,45.0,3.0,515.4050041101345,878.8835518947214,504.8033504515088,371.2383761084488,388.8641597906003,878.8814418310357
5980.000000000001,5.246765182203768,39.34745100015812,90.96344298877521,431.0821558029178,6.877576906859315,29.138835655858255,8.813870132667958,-43.489774542179646,90.93154079031933,45.32079532127949,90.96241593929469,431.0799423634885,2.202903766004861,2.2444797367593208,0.8013635951528318,3.0458433319121525,1.3826492917736617,0.0059996791040385486,35.0,30.07640770923166,29.932232937114687,9.0,45.0,3.0,515.4057401217333,878.904302382639,504.8043383948152,371.2365956444718,388.86299085773055,878.9022107433472
5990.000000000001,5.246192808580056,39.34771478961102,90.9637706027958,431.1025739969243,6.876875336990471,29.139184563465506,8.813012087615881,-43.4923359685919,90.93187372552131,45.320828260157725,90.96274371596907,431.1003786776077,2.2027882954394635,2.2443571180483253,0.8012943188804807,3.0456514369288064,1.3826346559196645,0.005999037208646345,35.0,30.076725598692576,29.932568357887877,9.0,45.0,3.0,515.406469575218,878.9248703849285,504.8053175317543,371.2348309667461,388.8618324453332,878.9227970163935
