time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,45.10952308917787,26.371463141090373,169.47918966334294,146.2362801125688,46.18398165175902,11.570359557232225,47.28973035801492,12.041561189621746,169.40209679741056,45.65591184924143,169.47743879990932,146.23572487173806,1.8788330413669287,1.9480643082124856,2.7456136673599896,4.693677975572475,2.49818790293236,0.017863167059082752,35.0,18.89453879772537,16.170195541285523,9.0,45.0,3.0,454.8159337823774,533.1473096671241,424.0924986266615,270.3899856132176,296.3278992908206,533.147309667016
470.00000000000074,45.10952308917787,26.371463141090373,169.47918966334294,146.2362801125688,46.18398165175902,11.570359557232225,47.28973035801492,12.041561189621746,169.40209679741056,45.65591184924143,169.47743879990932,146.23572487173806,1.8788330413669287,1.9480643082124856,2.7456136673599896,4.693677975572475,2.49818790293236,0.017863167059082752,35.0,18.89453879772537,16.170195541285523,9.0,45.0,3.0,454.8159337823774,533.1473096671241,424.0924986266615,270.3899856132176,296.3278992908206,533.147309667016
480.00000000000006,45.10952308915739,26.371463141020683,169.47918966359393,146.23628011269324,46.18398165173869,11.570359557213408,47.289730357997065,12.041561189606284,169.4020967976355,45.65591184923784,169.47743880013437,146.23572487191933,1.87883509714097,1.9480664397343983,2.74561667154091,4.693683111275309,2.4981879029286302,0.017863186604492407,35.0,18.89453879771179,16.17019554128666,9.0,45.0,3.0,454.81593378230144,533.1473096671933,424.0924986266772,270.38998561310234,296.3278992907587,533.1473096671851
480.00000000000074,45.10952308915739,26.371463141020683,169.47918966359393,146.23628011269324,46.18398165173869,11.570359557213408,47.289730357997065,12.041561189606284,169.4020967976355,45.65591184923784,169.47743880013437,146.23572487191933,1.87883509714097,1.9480664397343983,2.74561667154091,4.693683111275309,2.4981879029286302,0.017863186604492407,35.0,18.89453879771179,16.17019554128666,9.0,45.0,3.0,454.81593378230144,533.1473096671933,424.0924986266772,270.38998561310234,296.3278992907587,533.1473096671851
490.00000000000006,45.10952308914391,26.371463141060527,169.47918966350906,146.2362801127341,46.18398165172479,11.57035955718743,47.289730357982606,12.041561189593835,169.40209679756103,45.655911849233576,169.47743880005976,146.23572487193894,1.8788342843259929,1.9480655969706624,2.7456154837434625,4.693681080714125,2.498187902930418,0.01786317887658044,35.0,18.894538797703547,16.17019554127222,9.0,45.0,3.0,454.815933782388,533.1473096672981,424.0924986266565,270.3899856129673,296.3278992907648,533.147309667251
490.00000000000074,45.10952308914391,26.371463141060527,169.47918966350906,146.2362801127341,46.18398165172479,11.57035955718743,47.289730357982606,12.041561189593835,169.40209679756103,45.655911849233576,169.47743880005976,146.23572487193894,1.8788342843259929,1.9480655969706624,2.7456154837434625,4.693681080714125,2.498187902930418,0.01786317887658044,35.0,18.894538797703547,16.17019554127222,9.0,45.0,3.0,454.815933782388,533.1473096672981,424.0924986266565,270.3899856129673,296.3278992907648,533.147309667251
500.00000000000006,45.10952308913496,26.371463141126128,169.4791896633637,146.2362801127793,46.183981651715314,11.57035955716816,47.289730357972026,12.041561189584684,169.40209679742816,45.655911849232325,169.4774387999267,146.23572487196884,1.878833311320292,1.9480645881141816,2.745614061853504,4.693678649967684,2.498187902932884,0.01786316962564245,35.0,18.89453879769832,16.170195541261535,9.0,45.0,3.0,454.81593378250767,533.1473096674376,424.0924986266384,270.38998561281164,296.3278992907896,533.1473096673628
500.00000000000074,45.10952308913496,26.371463141126128,169.4791896633637,146.2362801127793,46.183981651715314,11.57035955716816,47.289730357972026,12.041561189584684,169.40209679742816,45.655911849232325,169.4774387999267,146.23572487196884,1.878833311320292,1.9480645881141816,2.745614061853504,4.693678649967684,2.498187902932884,0.01786316962564245,35.0,18.89453879769832,16.170195541261535,9.0,45.0,3.0,454.81593378250767,533.1473096674376,424.0924986266384,270.38998561281164,296.3278992907896,533.1473096673628
510.00000000000006,45.10952308913063,26.371463140991462,169.47918966349894,146.2362801126746,46.183981651711925,11.570359557139623,47.28973035797076,12.041561189583604,169.4020967975354,45.65591184923545,169.47743880003424,146.23572487192138,1.878835503548056,1.9480668611184204,2.745617265441359,4.693684126559778,2.498187902930336,0.01786319046843847,35.0,18.89453879769485,16.17019554124778,9.0,45.0,3.0,454.8159337823012,533.1473096672116,424.09249862657714,270.3899856128775,296.32789929077416,533.1473096672368
510.00000000000074,45.10952308913063,26.371463140991462,169.47918966349894,146.2362801126746,46.183981651711925,11.570359557139623,47.28973035797076,12.041561189583604,169.4020967975354,45.65591184923545,169.47743880003424,146.23572487192138,1.878835503548056,1.9480668611184204,2.745617265441359,4.693684126559778,2.498187902930336,0.01786319046843847,35.0,18.89453879769485,16.17019554124778,9.0,45.0,3.0,454.8159337823012,533.1473096672116,424.09249862657714,270.3899856128775,296.32789929077416,533.1473096672368
520.0000000000001,45.10952308912852,26.371463141018182,169.4791896634443,146.23628011267488,46.183981651709495,11.57035955714622,47.289730357967535,12.041561189580818,169.4020967974915,45.65591184923409,169.4774387999902,146.23572487189006,1.878834661067974,1.9480659875952488,2.7456160342931875,4.693682021888437,2.4981879029315106,0.017863182458491802,35.0,18.894538797694,16.17019554124778,9.0,45.0,3.0,454.81593378234726,533.1473096672382,424.09249862660096,270.3899856128588,296.3278992907804,533.1473096672106
530.0000000000001,45.109523089126846,26.37146314100886,169.4791896634665,146.23628011268283,46.18398165170788,11.57035955714457,47.28973035796615,12.041561189579625,169.40209679750853,45.65591184923318,169.47743880000735,146.2357248719053,1.8788350704421553,1.948066412053692,2.7456166325277755,4.693683044581468,2.4981879029311926,0.017863186350648763,35.0,18.894538797692974,16.170195541247267,9.0,45.0,3.0,454.81593378233606,533.1473096672394,424.0924986266021,270.3899856128441,296.32789929077853,533.1473096672253
540.0000000000001,45.10952308912595,26.37146314101966,169.47918966344045,146.2362801126846,46.18398165170687,11.570359557142297,47.28973035796493,12.041561189578545,169.4020967974861,45.65591184923488,169.47743879998484,146.2357248719016,1.8788347856601613,1.9480661167784692,2.745616216364928,4.693682333143397,2.4981879029316514,0.0178631836430604,35.0,18.894538797692288,16.170195541246073,9.0,45.0,3.0,454.8159337823543,533.1473096672552,424.09249862660016,270.3899856128261,296.3278992907848,533.1473096672308
550.0000000000001,45.10952308912558,26.371463140986407,169.47918966348658,146.236280112663,46.18398165170672,11.570359557139112,47.28973035796531,12.041561189578886,169.40209679752482,45.655911849236304,169.47743880002363,146.23572487189278,1.8788353641233877,1.9480667165560503,2.7456170616956737,4.6936837782517244,2.4981879029308494,0.017863189142849317,35.0,18.894538797692064,16.170195541244368,9.0,45.0,3.0,454.8159337823024,533.1473096671996,424.0924986265928,270.3899856128541,296.32789929077825,533.1473096671982
560.0000000000001,45.1095230891258,26.37146314092212,169.47918966357722,146.2362801126115,46.18398165170732,11.570359557139907,47.289730357966846,12.041561189580191,169.4020967976061,45.655911849234485,169.47743880010506,146.23572487185078,1.8788360968432407,1.9480674762733,2.745618132447388,4.693685608720688,2.498187902929301,0.01786319610924945,35.0,18.89453879769212,16.17019554124397,9.0,45.0,3.0,454.81593378219935,533.1473096670761,424.0924986265925,270.3899856129374,296.32789929075847,533.147309667094
570.0000000000001,45.109523089125815,26.37146314088937,169.4791896636318,146.2362801125825,46.183981651707434,11.570359557148665,47.289730357967336,12.041561189580648,169.40209679765908,45.655911849235515,169.47743880015804,146.23572487181474,1.8788362244018055,1.9480676085308568,2.7456183188536265,4.693685927384483,2.4981879029285188,0.017863197322026726,35.0,18.894538797692235,16.170195541246585,9.0,45.0,3.0,454.8159337821469,533.1473096670051,424.0924986266133,270.389985612996,296.327899290746,533.1473096670125
580.0000000000001,45.10952308912525,26.371463140879143,169.47918966366473,146.2362801125845,46.18398165170686,11.570359557154744,47.28973035796692,12.04156118958025,169.4020967976908,45.65591184923442,169.47743880018982,146.23572487181258,1.8788363133963428,1.9480677008040088,2.7456184489046978,4.6936861497087055,2.498187902928065,0.0178631981681489,35.0,18.894538797692007,16.1701955412492,9.0,45.0,3.0,454.81593378213216,533.1473096669921,424.09249862663063,270.38998561301526,296.3278992907372,533.1473096669944
590.0000000000001,45.1095230891246,26.371463140880167,169.4791896636704,146.23628011259086,46.18398165170616,11.570359557156564,47.289730357966235,12.04156118957968,169.40209679769686,45.6559118492354,169.47743880019584,146.2357248718182,1.87883628669819,1.9480676731219868,2.7456184098896026,4.693686083011589,2.498187902928004,0.017863197914312828,35.0,18.894538797691496,16.170195541250052,9.0,45.0,3.0,454.81593378213546,533.1473096669995,424.0924986266368,270.3899856130131,296.3278992907348,533.1473096669994
600.0000000000001,45.109523089124075,26.371463140874535,169.47918966367902,146.23628011258955,46.18398165170566,11.57035955715594,47.289730357965816,12.04156118957934,169.40209679770447,45.655911849234826,169.4774388002035,146.23572487181588,1.8788363608601688,1.948067750016492,2.7456185182653687,4.693686268281861,2.4981879029278518,0.017863198619413663,35.0,18.894538797691155,16.170195541249655,9.0,45.0,3.0,454.8159337821269,533.1473096669926,424.0924986266373,270.38998561301383,296.327899290734,533.1473096669928
610.0000000000001,45.10952308912376,26.3714631408688,169.47918966368636,146.2362801125849,46.183981651705366,11.570359557155598,47.28973035796562,12.04156118957917,169.40209679771127,45.65591184923568,169.47743880021022,146.2357248718128,1.878836408323804,1.9480677992289,2.7456185876257853,4.693686386854686,2.4981879029277163,0.0178631990706784,35.0,18.894538797690984,16.17019554124954,9.0,45.0,3.0,454.8159337821183,533.1473096669827,424.0924986266376,270.3899856130202,296.3278992907308,533.1473096669846
620.0000000000001,45.10952308912352,26.37146314086732,169.47918966368815,146.23628011258506,46.183981651705125,11.570359557155824,47.289730357965375,12.041561189578944,169.40209679771317,45.655911849233455,169.47743880021218,146.2357248718107,1.878836396457917,1.94806778692574,2.7456185702856986,4.69368635721144,2.4981879029276994,0.017863198957862536,35.0,18.89453879769087,16.17019554124954,9.0,45.0,3.0,454.8159337821172,533.147309666981,424.0924986266386,270.38998561302145,296.32789929073107,533.1473096669802
630.0000000000001,45.109523089123336,26.371463140868517,169.4791896636884,146.2362801125858,46.18398165170492,11.570359557155996,47.28973035796517,12.041561189578772,169.40209679771343,45.65591184923528,169.47743880021247,146.2357248718119,1.8788363964579085,1.948067786925732,2.745618570285758,4.693686357211489,2.498187902927738,0.01786319895786248,35.0,18.89453879769076,16.170195541249427,9.0,45.0,3.0,454.8159337821186,533.1473096669822,424.09249862664,270.389985613019,296.3278992907335,533.1473096669827
640.0000000000001,45.109523089123215,26.37146314086789,169.47918966368863,146.23628011258512,46.183981651704805,11.570359557155882,47.28973035796507,12.041561189578658,169.40209679771354,45.65591184923437,169.47743880021252,146.23572487181144,1.8788364083238167,1.948067799228864,2.7456185876258727,4.693686386854736,2.498187902927726,0.01786319907067856,35.0,18.8945387976907,16.170195541249257,9.0,45.0,3.0,454.81593378211727,533.1473096669812,424.0924986266392,270.3899856130182,296.3278992907323,533.1473096669815
650.0000000000001,45.10952308912316,26.37146314086777,169.47918966368718,146.23628011258444,46.183981651704734,11.570359557155484,47.28973035796498,12.0415611895786,169.40209679771235,45.655911849232666,169.47743880021133,146.23572487181127,1.8788363875584937,1.9480677776983908,2.7456185572806686,4.69368633497906,2.4981879029277274,0.017863198873250424,35.0,18.894538797690643,16.1701955412492,9.0,45.0,3.0,454.8159337821174,533.1473096669815,424.0924986266386,270.38998561301787,296.3278992907314,533.1473096669816
660.0000000000001,45.10952308912309,26.371463140866975,169.47918966368934,146.23628011258376,46.1839816517047,11.570359557155712,47.28973035796495,12.0415611895786,169.40209679771414,45.65591184923369,169.4774388002131,146.2357248718106,1.8788364172232257,1.9480678084561944,2.7456186006309724,4.693686409087166,2.498187902927744,0.017863199155290672,35.0,18.894538797690583,16.170195541249086,9.0,45.0,3.0,454.8159337821163,533.1473096669793,424.0924986266386,270.3899856130174,296.32789929073186,533.1473096669795
670.0000000000001,45.1095230891231,26.37146314086789,169.47918966368684,146.23628011258467,46.1839816517047,11.570359557155598,47.289730357964935,12.041561189578545,169.40209679771223,45.65591184923385,169.4774388002112,146.2357248718106,1.8788363727260895,1.9480677623194569,2.74561853560556,4.693686297925017,2.498187902927774,0.017863198732230405,35.0,18.894538797690583,16.170195541249143,9.0,45.0,3.0,454.8159337821182,533.1473096669808,424.0924986266392,270.38998561301725,296.327899290731,533.1473096669802
680.0000000000001,45.10952308912304,26.37146314087204,169.4791896636814,146.23628011258853,46.183981651704606,11.570359557155598,47.28973035796478,12.041561189578433,169.4020967977072,45.65591184923301,169.47743880020624,146.2357248718128,1.8788363341619223,1.9480677223343903,2.745618479250244,4.693686201584634,2.498187902927856,0.017863198365577784,35.0,18.894538797690583,16.1701955412492,9.0,45.0,3.0,454.8159337821249,533.14730966699,424.0924986266392,270.3899856130108,296.3278992907333,533.1473096669869
690.0000000000001,45.109523089123115,26.37146314086823,169.47918966368715,146.23628011258523,46.18398165170471,11.570359557154916,47.28973035796498,12.0415611895786,169.40209679771198,45.655911849234485,169.47743880021093,146.23572487181212,1.8788364142567349,1.948067805380468,2.7456185962959228,4.69368640167639,2.4981879029277843,0.017863199127086452,35.0,18.894538797690583,16.170195541248972,9.0,45.0,3.0,454.815933782119,533.1473096669822,424.0924986266373,270.3899856130155,296.3278992907315,533.1473096669833
700.0000000000001,45.10952308912319,26.371463140864023,169.47918966369187,146.23628011258114,46.18398165170482,11.570359557154802,47.28973035796511,12.041561189578715,169.4020967977162,45.65591184923505,169.47743880021525,146.23572487180968,1.8788364468879777,1.9480678392139643,2.745618643981182,4.693686483195147,2.4981879029276675,0.017863199437331008,35.0,18.8945387976907,16.170195541248972,9.0,45.0,3.0,454.8159337821116,533.1473096669736,424.09249862663785,270.38998561302213,296.32789929073346,533.1473096669771
710.0000000000001,45.10952308912315,26.37146314086584,169.4791896636914,146.23628011258376,46.18398165170476,11.57035955715594,47.28973035796503,12.041561189578658,169.40209679771618,45.655911849235,169.47743880021517,146.23572487181002,1.8788364172232537,1.9480678084561691,2.7456186006309475,4.693686409087117,2.4981879029276803,0.017863199155290835,35.0,18.8945387976907,16.1701955412492,9.0,45.0,3.0,454.81593378211454,533.1473096669777,424.0924986266396,270.3899856130211,296.32789929073306,533.1473096669775
720.0000000000001,45.10952308912313,26.371463140866467,169.4791896636892,146.2362801125854,46.183981651704734,11.57035955715554,47.28973035796498,12.0415611895786,169.40209679771414,45.65591184923522,169.4774388002131,146.23572487181167,1.8788364053573592,1.9480677961530812,2.7456185832908404,4.693686379443921,2.4981879029277017,0.017863199042474576,35.0,18.894538797690643,16.170195541249257,9.0,45.0,3.0,454.8159337821168,533.1473096669812,424.09249862663927,270.38998561301884,296.32789929073346,533.1473096669807
730.0000000000001,45.10952308912301,26.37146314086982,169.47918966368417,146.23628011258637,46.183981651704606,11.570359557155372,47.2897303579648,12.041561189578433,169.4020967977096,45.6559118492338,169.47743880020855,146.2357248718119,1.8788363667931307,1.9480677561679305,2.745618526935552,4.6936862831034825,2.4981879029278344,0.01786319867582213,35.0,18.894538797690583,16.1701955412492,9.0,45.0,3.0,454.8159337821214,533.1473096669849,424.0924986266396,270.38998561301275,296.3278992907329,533.147309666984
740.0000000000001,45.10952308912304,26.371463140871583,169.47918966368115,146.23628011258842,46.183981651704606,11.57035955715503,47.28973035796479,12.041561189578433,169.40209679770692,45.65591184923147,169.4774388002059,146.23572487181394,1.8788363430613624,1.9480677315617536,2.745618492255299,4.6936862238170525,2.498187902927827,0.01786319845018979,35.0,18.894538797690643,16.170195541249086,9.0,45.0,3.0,454.815933782124,533.14730966699,424.09249862663813,270.3899856130111,296.3278992907321,533.1473096669888
750.0000000000001,45.10952308912307,26.371463140868286,169.4791896636853,146.23628011258546,46.18398165170467,11.570359557154916,47.289730357964906,12.041561189578545,169.4020967977103,45.65591184923409,169.47743880020928,146.2357248718119,1.8788364023908743,1.9480677930773405,2.7456185789558014,4.693686372033142,2.4981879029277314,0.017863199014270317,35.0,18.894538797690643,16.17019554124903,9.0,45.0,3.0,454.8159337821184,533.1473096669837,424.0924986266379,270.389985613016,296.3278992907334,533.1473096669839
760.0000000000001,45.10952308912313,26.371463140869253,169.47918966368516,146.2362801125841,46.18398165170473,11.570359557154802,47.28973035796495,12.0415611895786,169.4020967977104,45.65591184923522,169.4774388002094,146.23572487181116,1.8788363816254705,1.9480677715468304,2.745618548610623,4.693686320157454,2.4981879029278344,0.017863198816842306,35.0,18.894538797690643,16.17019554124903,9.0,45.0,3.0,454.81593378212017,533.1473096669818,424.092498626638,270.3899856130159,296.3278992907332,533.1473096669826
770.0000000000001,45.1095230891231,26.37146314086783,169.47918966368658,146.23628011258484,46.1839816517047,11.570359557155427,47.28973035796495,12.0415611895786,169.40209679771164,45.655911849234485,169.4774388002106,146.23572487181184,1.8788363964579144,1.9480677869257208,2.7456185702858016,4.693686357211521,2.4981879029277474,0.01786319895786242,35.0,18.894538797690583,16.170195541249086,9.0,45.0,3.0,454.81593378211767,533.1473096669819,424.09249862663984,270.38998561301594,296.32789929073266,533.1473096669826
780.0000000000001,45.109523089123115,26.37146314086448,169.47918966369258,146.23628011258273,46.183981651704734,11.570359557155257,47.28973035796503,12.041561189578658,169.4020967977169,45.65591184923454,169.47743880021582,146.23572487180968,1.8788364557874035,1.948067848441328,2.745618656986299,4.693686505427627,2.49818790292769,0.017863199521943023,35.0,18.894538797690583,16.17019554124903,9.0,45.0,3.0,454.8159337821128,533.1473096669749,424.0924986266383,270.3899856130205,296.32789929073056,533.1473096669769
790.0000000000001,45.109523089123066,26.371463140867604,169.47918966368763,146.23628011258336,46.18398165170467,11.570359557155257,47.28973035796493,12.041561189578545,169.40209679771272,45.6559118492321,169.47743880021167,146.23572487180903,1.878836396457856,1.9480677869256773,2.745618570285776,4.693686357211453,2.498187902927788,0.01786319895786257,35.0,18.894538797690583,16.1701955412492,9.0,45.0,3.0,454.8159337821172,533.1473096669782,424.0924986266396,270.3899856130184,296.32789929072834,533.1473096669779
800.0000000000001,45.10952308912303,26.3714631408684,169.47918966368672,146.2362801125858,46.183981651704606,11.570359557155768,47.28973035796486,12.041561189578488,169.40209679771186,45.655911849235,169.4774388002109,146.235724871812,1.8788363905249672,1.9480677807741733,2.7456185616157724,4.693686342389945,2.4981879029277687,0.017863198901454366,35.0,18.894538797690583,16.1701955412492,9.0,45.0,3.0,454.81593378211915,533.1473096669835,424.0924986266402,270.3899856130146,296.32789929073215,533.147309666983
810.0000000000001,45.10952308912306,26.3714631408684,169.4791896636867,146.23628011258552,46.18398165170465,11.570359557155712,47.289730357964885,12.041561189578545,169.40209679771175,45.65591184923522,169.4774388002107,146.2357248718119,1.878836396457903,1.9480677869257343,2.7456185702857963,4.693686357211531,2.498187902927767,0.017863198957862387,35.0,18.894538797690583,16.170195541249086,9.0,45.0,3.0,454.81593378211886,533.1473096669828,424.0924986266398,270.3899856130159,296.3278992907333,533.1473096669829
820.0000000000001,45.1095230891231,26.371463140869423,169.47918966368348,146.23628011258552,46.1839816517047,11.570359557155712,47.2897303579649,12.041561189578545,169.40209679770922,45.65591184923568,169.4774388002082,146.23572487181127,1.878836340094872,1.9480677284858967,2.745618487920237,4.6936862164061335,2.4981879029277905,0.01786319842198605,35.0,18.894538797690583,16.170195541249086,9.0,45.0,3.0,454.8159337821206,533.1473096669846,424.0924986266385,270.38998561301577,296.32789929073493,533.1473096669836
830.0000000000001,45.10952308912309,26.37146314087215,169.47918966368084,146.2362801125895,46.183981651704656,11.570359557155598,47.28973035796484,12.041561189578488,169.4020967977068,45.65591184923392,169.47743880020576,146.2357248718145,1.8788363252625169,1.948067713107058,2.7456184662451584,4.693686179352216,2.49818790292784,0.017863198280965685,35.0,18.894538797690643,16.170195541249143,9.0,45.0,3.0,454.8159337821253,533.1473096669915,424.09249862663927,270.38998561301054,296.32789929073203,533.1473096669891
840.0000000000001,45.10952308912313,26.371463140869135,169.47918966368456,146.23628011258677,46.183981651704734,11.570359557154404,47.28973035796496,12.0415611895786,169.4020967977097,45.65591184923596,169.47743880020866,146.23572487181326,1.878836390524968,1.9480677807742464,2.7456185616157,4.693686342389945,2.498187902927768,0.017863198901454214,35.0,18.894538797690643,16.17019554124903,9.0,45.0,3.0,454.81593378211966,533.1473096669849,424.0924986266367,270.3899856130138,296.32789929073454,533.1473096669863
850.0000000000001,45.10952308912313,26.371463140867487,169.47918966368655,146.23628011258432,46.18398165170473,11.570359557155484,47.28973035796498,12.0415611895786,169.40209679771138,45.65591184923505,169.47743880021042,146.23572487181104,1.8788364083238027,1.9480677992288824,2.745618587625891,4.693686386854774,2.4981879029277643,0.01786319907067846,35.0,18.894538797690583,16.170195541248972,9.0,45.0,3.0,454.8159337821179,533.1473096669818,424.0924986266381,270.38998561301526,296.3278992907331,533.1473096669819
860.0000000000001,45.10952308912312,26.37146314086766,169.47918966368746,146.23628011258404,46.18398165170473,11.570359557155598,47.28973035796498,12.0415611895786,169.40209679771223,45.6559118492338,169.47743880021122,146.23572487181093,1.878836417223218,1.948067808456185,2.745618600630977,4.693686409087162,2.498187902927752,0.017863199155290544,35.0,18.894538797690643,16.170195541249086,9.0,45.0,3.0,454.815933782117,533.1473096669803,424.0924986266395,270.3899856130169,296.3278992907299,533.1473096669819
870.0000000000001,45.109523089123115,26.371463140866865,169.47918966368886,146.23628011258262,46.18398165170471,11.570359557155372,47.28973035796496,12.0415611895786,169.40209679771368,45.65591184923306,169.47743880021267,146.23572487180996,1.8788364142567189,1.9480678053803673,2.745618596295939,4.693686401676306,2.4981879029277607,0.017863199127086685,35.0,18.894538797690583,16.170195541249143,9.0,45.0,3.0,454.81593378211574,533.1473096669772,424.09249862663927,270.3899856130186,296.32789929072845,533.1473096669787
880.0000000000001,45.10952308912308,26.371463140865444,169.47918966368934,146.23628011258398,46.18398165170471,11.57035955715503,47.28973035796496,12.0415611895786,169.40209679771425,45.65591184923522,169.47743880021324,146.2357248718102,1.8788364083238245,1.9480677992288364,2.7456185876258847,4.693686386854721,2.4981879029277074,0.017863199070678636,35.0,18.894538797690583,16.170195541249143,9.0,45.0,3.0,454.8159337821153,533.147309666979,424.092498626639,270.38998561301804,296.3278992907341,533.1473096669796
890.0000000000001,45.10952308912307,26.37146314086704,169.47918966368852,146.23628011258398,46.18398165170468,11.570359557155882,47.28973035796493,12.041561189578545,169.40209679771343,45.65591184923568,169.4774388002124,146.2357248718101,1.878836408323808,1.9480677992288389,2.7456185876259007,4.69368638685474,2.49818790292774,0.01786319907067862,35.0,18.894538797690583,16.170195541249143,9.0,45.0,3.0,454.8159337821164,533.1473096669796,424.09249862663927,270.3899856130173,296.32789929073164,533.1473096669793
900.0000000000001,45.10952308912312,26.37146314086681,169.4791896636886,146.23628011258404,46.18398165170471,11.570359557155657,47.28973035796496,12.0415611895786,169.40209679771354,45.655911849233405,169.4774388002125,146.23572487181116,1.8788364053573208,1.9480677961530728,2.7456185832908493,4.693686379443921,2.4981879029277523,0.017863199042474586,35.0,18.894538797690583,16.170195541249086,9.0,45.0,3.0,454.815933782117,533.1473096669798,424.0924986266385,270.38998561301764,296.3278992907315,533.14730966698
910.0,45.109523089123115,26.37146314086732,169.47918966368886,146.2362801125849,46.18398165170473,11.570359557155824,47.28973035796498,12.0415611895786,169.40209679771382,45.6559118492342,169.47743880021287,146.2357248718115,1.8788363994243933,1.9480677900015035,2.7456185746207926,4.693686364622296,2.4981879029277216,0.017863198986066565,35.0,18.894538797690643,16.170195541249143,9.0,45.0,3.0,454.8159337821168,533.1473096669804,424.0924986266392,270.3899856130185,296.3278992907323,533.1473096669811
920.0,45.10952308912307,26.37146314086772,169.4791896636883,146.23628011258484,46.18398165170468,11.570359557155598,47.28973035796493,12.041561189578545,169.4020967977133,45.65591184923312,169.47743880021227,146.2357248718112,1.8788363994243824,1.9480677900015004,2.7456185746208277,4.693686364622328,2.4981879029277527,0.01786319898606652,35.0,18.894538797690583,16.170195541249143,9.0,45.0,3.0,454.8159337821176,533.147309666981,424.09249862663967,270.3899856130166,296.327899290732,533.1473096669812
930.0,45.10952308912308,26.37146314086982,169.47918966368465,146.23628011258666,46.18398165170467,11.570359557155996,47.289730357964885,12.041561189578545,169.40209679771044,45.65591184923488,169.47743880020943,146.23572487181195,1.8788363341619208,1.9480677223343223,2.7456184792502123,4.693686201584535,2.4981879029278056,0.017863198365578075,35.0,18.894538797690583,16.170195541249143,9.0,45.0,3.0,454.8159337821217,533.1473096669853,424.09249862664,270.3899856130159,296.32789929073084,533.1473096669838
940.0,45.10952308912313,26.37146314086777,169.4791896636884,146.23628011258495,46.18398165170473,11.570359557154973,47.28973035796499,12.0415611895786,169.40209679771303,45.65591184923392,169.477438800212,146.23572487181195,1.8788364320555953,1.9480678238351448,2.7456186223060777,4.693686446141223,2.49818790292775,0.017863199296310577,35.0,18.894538797690643,16.170195541249086,9.0,45.0,3.0,454.815933782118,533.1473096669814,424.092498626638,270.38998561301725,296.3278992907322,533.1473096669822
950.0,45.10952308912313,26.37146314086624,169.47918966368852,146.23628011258364,46.183981651704734,11.570359557155257,47.289730357965006,12.041561189578658,169.4020967977133,45.655911849231984,169.47743880021227,146.2357248718111,1.87883641722324,1.9480678084561944,2.745618600630952,4.693686409087146,2.498187902927714,0.017863199155290627,35.0,18.894538797690583,16.170195541249086,9.0,45.0,3.0,454.81593378211574,533.1473096669795,424.0924986266387,270.3899856130182,296.32789929072845,533.1473096669804
960.0,45.10952308912304,26.371463140868567,169.47918966368636,146.23628011258552,46.18398165170464,11.570359557155427,47.28973035796487,12.041561189578488,169.40209679771164,45.65591184923528,169.47743880021062,146.23572487181144,1.878836375692578,1.9480677653952725,2.7456185399406223,4.693686305335895,2.498187902927792,0.017863198760434358,35.0,18.894538797690583,16.170195541249143,9.0,45.0,3.0,454.81593378211903,533.1473096669826,424.0924986266388,270.3899856130143,296.32789929073374,533.1473096669819
970.0,45.10952308912304,26.37146314086692,169.4791896636889,146.23628011258364,46.18398165170465,11.570359557155598,47.28973035796493,12.041561189578545,169.40209679771368,45.655911849233966,169.47743880021267,146.23572487181033,1.878836417223212,1.9480678084561731,2.745618600630985,4.693686409087158,2.498187902927758,0.017863199155290676,35.0,18.894538797690583,16.170195541249086,9.0,45.0,3.0,454.8159337821163,533.1473096669786,424.09249862663927,270.38998561301736,296.3278992907323,533.1473096669795
980.0,45.10952308912309,26.371463140867487,169.479189663688,146.2362801125841,46.18398165170469,11.57035955715554,47.28973035796493,12.041561189578545,169.40209679771317,45.655911849232666,169.47743880021207,146.2357248718111,1.8788363905249448,1.9480677807741509,2.74561856161573,4.6936863423898805,2.498187902927763,0.01786319890145452,35.0,18.894538797690643,16.170195541249143,9.0,45.0,3.0,454.8159337821178,533.1473096669805,424.0924986266394,270.3899856130176,296.3278992907308,533.1473096669803
990.0,45.10952308912307,26.37146314086789,169.47918966368766,146.2362801125854,46.183981651704656,11.570359557155657,47.2897303579649,12.041561189578545,169.40209679771272,45.65591184923385,169.47743880021167,146.23572487181144,1.8788363964579011,1.9480677869257264,2.74561857028578,4.693686357211505,2.498187902927756,0.01786319895786247,35.0,18.894538797690583,16.170195541249143,9.0,45.0,3.0,454.8159337821184,533.1473096669818,424.09249862663967,270.3899856130175,296.32789929073186,533.1473096669815
1000.0,45.10952308912307,26.371463140867437,169.47918966368795,146.23628011258387,46.18398165170467,11.570359557155427,47.28973035796493,12.041561189578545,169.40209679771306,45.65591184923608,169.477438800212,146.2357248718111,1.877242139033168,1.9480677869257048,2.745618570285784,4.693686357211488,2.500309501697457,0.017863198957862526,35.0,18.894538797690583,16.170195541249086,9.0,45.0,3.0,454.8159337821176,533.1473096669796,424.0924986266391,270.3899856130172,296.3278992907327,533.1473096669804
1010.0,44.968845432772135,26.28428874604901,170.7259324542968,147.32719044879616,46.06562375569841,11.460499833644404,47.18887361174559,11.95438537858712,170.64766395791892,45.6780884398558,170.72415330501013,147.25889537451133,1.9156720933821587,1.9861231063482183,2.7758348369504198,4.761957943298638,2.485789692165585,0.018050579140957593,35.0,18.822920284079032,16.094283448477768,9.0,45.0,3.0,454.9168496389668,534.2169895773092,424.1859988352108,270.40506941051865,296.10108484137,534.1131879880453
1020.0,44.80424704859404,26.21292253786396,172.00346350074338,148.56163909818713,45.917688036404414,11.278445184813336,47.05673757120445,11.839959193997402,171.92444458558353,45.68185830492399,172.00166646134554,148.4892801955562,1.9509077998701216,2.0220356879401407,2.7961941313923364,4.818229819332477,2.469737329284983,0.018167107995493568,35.0,18.73098364834476,15.969518185904237,9.0,45.0,3.0,455.08326887250087,535.4948183356214,424.19280546479376,270.2776015651998,295.82548347914434,535.3850868342821
1030.0000000000002,44.632799819438176,26.11638475693792,173.19186210160296,149.72609701310506,45.76252228505791,11.074354823284123,46.91700926939363,11.718694928218156,173.11213241083084,45.68507511536466,173.1900479753551,149.65776047555835,1.9846564059385432,2.0564867425465727,2.815681539235441,4.872168281782014,2.454917771763101,0.018273087978562454,35.0,18.63447482208068,15.830237415577926,9.0,45.0,3.0,455.22136030416226,536.7104513742819,424.1686223764029,270.07963957619256,295.5736252824258,536.6071340011487
1040.0000000000002,44.46049982471356,26.00538507502722,174.31644740321966,150.8298968764094,45.60611017236242,10.864929958770404,46.77560964793467,11.595702328880805,174.23603139767116,45.68857503280788,174.31461676517466,150.7643402182493,2.018040217595558,2.0903782267562816,2.8360574863886425,4.926435713144924,2.4411979851494947,0.01838030491454815,35.0,18.53713636593324,15.687847701949238,9.0,45.0,3.0,455.3380973523308,537.8655982841909,424.13635187208536,269.8376337836884,295.34097051438494,537.7667571143281
1050.0000000000002,44.29043881366158,25.889698643092345,175.38986779674028,151.88796474961094,45.45154973056295,10.653168325996148,46.63566631390081,11.47369981930592,175.30878922961642,45.692178507357255,175.38802121060417,151.82458881395422,2.0495651525122214,2.1223496381149487,2.8546398090274607,4.97698944714241,2.4283148262166465,0.0184740291597196,35.0,18.440786313589516,15.544893274154674,9.0,45.0,3.0,455.44374936076593,538.9767211266121,424.0938431271296,269.57206640223086,295.12353594668485,538.8814146088883
1060.0000000000002,44.11808247634993,25.77090295928804,176.40944569487309,152.91247027027924,45.29403924152079,10.374437834680007,46.491888325739055,11.3480672259833,176.3277324182253,45.69557541613119,176.40758376706071,152.84818942244652,2.0808777095403923,2.156922893584027,2.8705072414357105,5.0274301350197375,2.416014219370035,0.018567607329910883,35.0,18.460544172823745,15.45128083378546,9.0,45.0,3.0,455.5484872412664,540.0631498742118,423.8972457132916,269.2996613055494,294.9204301561559,539.9666853980028
1070.0000000000002,43.95725422543582,25.65704890662465,177.40612156873908,153.9017825197701,45.148212475836765,10.16818182219538,46.359215383948175,11.231877421602404,177.3237740295264,45.69967440132416,177.4042442931315,153.8402741448815,2.11181456089039,2.188327445086532,2.8890009635730274,5.077328408659559,2.4042491716312626,0.018661503159553935,35.0,18.43078213633333,15.348526787485412,9.0,45.0,3.0,455.641622893665,541.1080534915455,423.8437888513096,269.03305689299066,294.7270398816286,541.0159798451681
1080.0000000000002,43.80434541457024,25.55821579712807,178.4013618155541,154.8880821220418,45.010278112919984,10.036100672472967,46.234371752266085,11.122316229659305,178.31839083109526,45.70383506831354,178.3994694737369,154.8268942563151,2.1425826458898665,2.2201980967604023,2.9065241847862726,5.126722281546674,2.39277690939078,0.018753477931397727,35.0,18.40683852589592,15.264365837855223,9.0,45.0,3.0,455.7448820100652,542.1503786082775,423.761773311589,268.7758984024839,294.53715648594857,542.0589773571934
1090.0000000000002,43.65204025757439,25.46135698845552,179.52680853420088,155.94698956503623,44.87598326178127,9.915587308400802,46.11590957822692,11.018148371633572,179.44306146136904,45.71167514549592,179.5248974859265,155.88240256588324,2.1783625809157354,2.2521021332438003,2.932005599738757,5.1841077329825564,2.3798185749239567,0.018871524160710963,35.0,18.329404796925303,15.165687629707804,9.0,45.0,3.0,455.8502031474268,543.2457738619255,423.9071282885859,268.54047243346616,294.33384048573254,543.1494459585591
1100.0000000000002,43.48704979587788,25.379465090256016,180.86810532067364,157.1918929186371,44.73029306058969,9.78454177741321,45.98784574269012,10.905311603539076,180.7835442228859,45.71818002997577,180.8661750381596,157.11956011048693,2.219245135031299,2.287591847234832,2.958567320673676,5.246159167908508,2.3639385686135657,0.01899270324023152,35.0,18.244682473298607,15.066399909763843,9.0,45.0,3.0,455.9998689519008,544.5282331968468,424.08240627584735,268.3085133627704,294.08923163404705,544.4205015572195
1110.0000000000002,43.323654909253406,25.304911747990328,182.19520823088007,158.44050271468484,44.58585911883202,9.654310577472016,45.860930555658875,10.79325270530336,182.10987110568703,45.72304975491926,182.19325953035008,158.3690654013023,2.260100590714993,2.3233459198776,2.9838472443773325,5.307193164254932,2.3482110424899174,0.019107586147907675,35.0,18.160318886712787,14.964231337655974,9.0,45.0,3.0,456.15796381785646,545.8252780124412,424.2324246874276,268.0720797186797,293.84834508197247,545.7191394928283
1120.0000000000002,43.16439258354625,25.229276974912008,183.48855959537872,159.65470007045735,44.445221404671926,9.52719727004944,45.737459737392655,10.684011695936135,183.40246539595773,45.727857936028606,183.48659292920695,159.58535834807543,2.300398282924604,2.358466619661551,3.0084461008602874,5.366912720521839,2.3330363095640254,0.019219279846481748,35.0,18.077974032984457,14.863678886254943,9.0,45.0,3.0,456.3072567765207,547.0879621046705,424.3743829018948,267.8416655008831,293.61841186147893,546.985192182797
1130.0000000000002,43.009304136841656,25.15384642492188,184.75206540106956,160.837720632804,44.30842842643198,9.403270607099955,45.617498682335125,10.577662829461588,184.6652315298956,45.732668151439896,184.75008120156895,160.7701022356162,2.340161999943259,2.3929933941153343,3.0324286677160974,5.425422061831432,2.3183959324025345,0.019327953197947476,35.0,17.997691332109582,14.765407673592447,9.0,45.0,3.0,456.449706162465,548.3192489107536,424.5092743310624,267.61585490586816,293.3983819388274,548.2192682649872
1140.0000000000002,42.85835638518351,25.07934293176368,185.98634361144795,161.99142753329232,44.175451000272815,9.282524891567844,45.50102767860872,10.474207378601308,185.89878740237043,45.73744755663,185.9843423010311,161.92546059035232,2.379395750124154,2.4269929186135077,3.055743811105488,5.482736729718996,2.304255914314764,0.019433628096252566,35.0,17.919458268772075,14.669230891553184,9.0,45.0,3.0,456.58651017995686,549.5214715912808,424.6352225289398,267.3952158780595,293.1876408105793,549.4241532506262
1150.0000000000002,42.7115465047556,25.005898374283618,187.19241473375268,163.11663670894313,44.04629083463068,9.164985228902141,45.38805154061482,10.373665338698627,187.1041527315792,45.742202813927754,187.19039671541896,163.0522977201125,2.4181141961762083,2.4604807192185785,3.0784117431968925,5.538892462415471,2.2905834931924165,0.01953655688866248,35.0,17.843292189740453,14.575219914842592,9.0,45.0,3.0,456.71790300938335,550.6952407884735,424.75284811198026,267.1809811376432,292.9856369331185,550.6005313873944
1160.0000000000002,42.56879426067768,24.9336316421481,188.37157034552024,164.21449641442103,43.92087310913612,9.050603803254546,45.278502150284496,10.275994090062852,188.28261846481263,45.7469315783631,188.36953600806015,164.15172248380384,2.4563049770972905,2.4934377765772666,3.100425589382707,5.593863365959973,2.277348870811008,0.0196366878605559,35.0,17.769165947233887,14.483424440767235,9.0,45.0,3.0,456.8442235031516,551.8415665703975,424.8630356550174,266.9735987296328,292.79178755044245,551.7493556504543
1170.0000000000002,42.42997571688981,24.86261664158405,189.52482190355192,165.28607191741884,43.799079473153625,8.93929379568607,45.17226834502215,10.181108466556225,189.4351955865804,45.75162712739126,189.52277162391,165.2248052291397,2.493984615621952,2.5258786847716275,3.1218193156973455,5.6476980004689725,2.2645280027361134,0.01973419405851545,35.0,17.697024568601705,14.393818775428484,9.0,45.0,3.0,456.9658105030542,552.9614658695438,424.9664397092688,266.77303660192183,292.6055842023675,552.8716520433245
1180.0000000000002,42.29495674959976,24.79287874148514,190.652973444556,166.3322682387997,43.6807813528506,8.83095632430883,45.069228149792536,10.08891616009828,190.56268770016572,45.75628511124336,190.65090758844153,166.27245825516752,2.531167131595548,2.557815797461176,3.1426277512291207,5.700443548690297,2.2521008105446443,0.019829235394517964,35.0,17.626806168577843,14.306347906394706,9.0,45.0,3.0,457.08294278757626,554.0558136151566,425.06365902263434,266.57909374797225,292.4265898198532,553.968307631478
1190.0000000000002,42.15632596687985,24.720196936977345,191.74900257637984,167.35916236101224,43.558139277273405,8.718409141747884,44.960174684923615,9.99117025972964,191.6580821524928,45.76054439138727,191.74692175942016,167.29543794989587,2.567698763333831,2.5898708050551296,3.161714550894831,5.751585355949961,2.2399766818761315,0.01991919805296511,35.0,17.61527357970948,14.254410623147692,9.0,45.0,3.0,457.2014659419103,555.1361770696561,425.11734809026314,266.39034801285845,292.2548276923727,555.0430573804437
1200.0000000000002,42.027656699807295,24.65185639492978,192.80412809535017,168.35325679565477,43.445956090374736,8.615252017900616,44.86272667058963,9.903676605304554,192.71257220052877,45.76535654093368,192.80203208967689,168.29781876889143,2.6039845196471143,2.625908826313032,3.176619779532857,5.802528605845889,2.2283268437526016,0.020010408722009897,35.0,17.548541813424038,14.213688891413142,9.0,45.0,3.0,457.31004813565977,556.1856072330844,424.9584612615613,266.21009066787013,292.09370666282314,556.1048577739899
1210.0000000000002,41.89575757437722,24.588696514849005,193.8500599751592,169.34890895509704,43.33015044541792,8.508555425313546,44.75935197652656,9.810705368588742,193.7578858962517,45.76996942522948,193.84794926798097,169.28995368795182,2.640057377288689,2.65752978557061,3.195235424338907,5.852765209909517,2.2169083370151013,0.020098121780053227,35.0,17.540758229908704,14.164120450343034,9.0,45.0,3.0,457.4316046248383,557.2420021397618,425.0142340600536,266.03244166639416,291.9359962399496,557.1562402886381
1220.0000000000002,41.777045133412166,24.527222557572255,194.9154557788843,170.32131472795044,43.22756682245401,8.41386210308923,44.67149786732256,9.731565947462457,194.8226487067356,45.7752241612846,194.91333013780297,170.2660325888791,2.6762344668362945,2.6871890180210727,3.2158049888757057,5.902994006896778,2.205708834575691,0.020188630941196023,35.0,17.47962814751247,14.09631973332165,9.0,45.0,3.0,457.53396025927753,558.2578755390076,425.1538019716557,265.8658840220697,291.77906034708224,558.1776501827968
1230.0000000000002,41.65111000575264,24.482357127715655,195.93336441429807,171.31312623556994,43.11739200888427,8.311975363243391,44.57300306646392,9.642703350659415,195.8399694976262,45.7793250619215,195.9312246993948,171.25520785165747,2.7117846575000426,2.7183540856175656,3.2331896153430613,5.951543700960627,2.194696280362938,0.020269718294982083,35.0,17.474986836203982,14.052020629662138,9.0,45.0,3.0,457.6728268184196,559.3214600027537,425.2123398828893,265.70397532197376,291.6291378947016,559.2375296365587
1240.0000000000002,41.5402452418864,24.424876537077974,196.97812642063784,172.25480902463562,43.02234108897997,8.223917515920844,44.49260331229318,9.570056281493008,196.88411009330383,45.784703242916464,196.97597208395635,172.20176901138876,2.7476808455929023,2.7475420185728576,3.2531504754414,6.000692494014257,2.1839117536663575,0.0203591175299746,35.0,17.418258933340724,13.989210109850262,9.0,45.0,3.0,457.76808863689286,560.3025224713948,425.3486368460641,265.5602535503831,291.48022211334126,560.2258580062916
1250.0000000000002,41.41721358432167,24.38707820176245,197.97582555225128,173.23177807680332,42.91465322886676,8.123977894404902,44.39586752628335,9.482518525933187,197.88124507579585,45.78844513005913,197.97365775470573,173.17016947864437,2.7828138689960977,2.7776189090304837,3.270179691277736,6.047798600308219,2.17326737791844,0.020435836279290104,35.0,17.41501417385075,13.955733937082812,9.0,45.0,3.0,457.91234584466224,561.3538399727629,425.4348165929685,265.4129977358772,291.33675198700814,561.2648229910524
1260.0000000000002,41.3133018628054,24.334228964726776,198.97866058230505,174.14035125614822,42.826279941681285,8.041822563958702,44.32212609359724,9.415692910219834,198.88347632187003,45.79388414284522,198.9764784775476,174.09074066841094,2.8181657000262077,2.8064538594388595,3.289193457799384,6.095647317238243,2.1629839995503306,0.020522596722735875,35.0,17.362254935454416,13.890348134532474,9.0,45.0,3.0,458.0029402382567,562.3044312843048,425.5549790899953,265.2831819954559,291.1984586654371,562.2330226295804
1270.0000000000002,41.21049640584904,24.286894377140474,200.02664396727005,175.06809617126066,42.73887682972364,7.9604446075118735,44.249431104988766,9.349733427349916,199.9308602164056,45.79895106136991,200.02444794200628,175.0161861153747,2.853908573815493,2.8351553814360924,3.3082194127710367,6.14337479420713,2.1526179396818694,0.020607410827267764,35.0,17.309898038770086,13.834853092609478,9.0,45.0,3.0,458.09983224922246,563.2673845296357,425.6879765583728,265.1525536223873,291.0545373613934,563.1927452133609
1280.0000000000002,41.10924945169544,24.243650891432708,201.0600677673664,175.99064073429653,42.65284453513637,7.880222487839034,44.17795317571608,9.284799397202448,200.96370084177448,45.803513243975935,201.05785816289568,175.93930241905537,2.8894985317078983,2.8637473251841308,3.3268701872495585,6.19061751243369,2.142453939498836,0.020689846225639925,35.0,17.258224321011937,13.779109292606336,9.0,45.0,3.0,458.2001465186015,564.2293434775277,425.8161675673449,265.01892669047794,290.91361657739407,564.1556502241056
1290.0000000000002,41.01023747256991,24.201302112281724,202.07544134549656,176.8964902278379,42.56885932230447,7.801791741634815,44.10829049264522,9.221439267925176,201.97850081440845,45.808060696107646,202.0732183826676,176.8460464341813,2.9247290630195697,2.891880494180429,3.34522615234389,6.23710664652432,2.1325416857877975,0.020770567577622127,35.0,17.20769781519897,13.724259316321934,9.0,45.0,3.0,458.2980502431205,565.1747912434089,425.94506228327714,264.8889842612214,290.7772260690022,565.1025061283012
1300.0000000000002,40.91351772918624,24.160376652937032,203.0755772955,177.78761667636843,42.48698644193809,7.725222719321323,44.04050873598339,9.159717269305416,202.97807204843835,45.81259847366538,203.0733411876473,177.73793623350622,2.9596601457280687,2.9195221548909727,3.3634206625957,6.282942817486672,2.1228595541807,0.0208498382469188,35.0,17.15836093597875,13.670568218449432,9.0,45.0,3.0,458.3942370711393,566.1054994203962,426.07936970582045,264.7629785298483,290.6448404160954,566.0344259410124
1310.0000000000002,40.81924094184303,24.12188184793933,204.06215457573424,178.665931720652,42.40739568829014,7.654604656150184,43.97479683096045,9.099812090955597,203.9640932004832,45.81712169111108,204.05990552816397,178.61678079257638,2.9943104240901164,2.946789432375647,3.381379129693858,6.328168562069505,2.113397632776318,0.02092769743521297,35.0,17.11031853140082,13.618159635521408,9.0,45.0,3.0,458.48994802682313,567.0235740382813,426.21546834494416,264.64111740825933,290.5160963900114,566.9533686705099
1320.0000000000002,40.725975234394795,24.08198998660464,205.03040952001825,179.52837210876137,42.32861287584705,7.596757527721081,43.909777364797066,9.040472821765489,204.93180282907025,45.82153058461296,205.02814778472708,179.4804605289815,3.028621813459368,2.9743272077176472,3.398244142890869,6.372571350608516,2.1041159124881315,0.021003672347616565,35.0,17.062752306930008,13.565787318696325,9.0,45.0,3.0,458.5818739643984,567.9262189962905,426.3163538978585,264.52349755116865,290.39132088442256,567.8579010136993
1330.0000000000002,40.6342959781113,24.040620144827244,205.9820173864373,180.372499643933,42.251221299007625,7.540476269813666,43.84593571846352,8.982144433889346,205.88287328023853,45.82595290748577,205.97974316391037,180.325479807421,3.0626124806201878,3.0014414015353705,3.414907547210857,6.416348948746228,2.0950574025764106,0.021078611496149546,35.0,17.015984055974002,13.514483559247765,9.0,45.0,3.0,458.6689869358957,568.8092634620024,426.41651609893967,264.40833316740924,290.27045954791794,568.7423238816833
1340.0000000000002,40.54421855224556,23.999565318367104,206.91819038444328,181.2023001196657,42.1752444747676,7.484765078005864,43.78331971904649,8.924873572078297,206.8185179378079,45.8303298789042,206.91590389169457,181.156033135588,3.0962676537116014,3.028206325130336,3.431255257015823,6.459461582146159,2.086209044106049,0.02115196318492012,35.0,16.970016198789494,13.463958263442464,9.0,45.0,3.0,458.75390441517686,569.67797800246,426.5136627728818,264.29442917181024,290.1531042424327,569.6122111881209
