time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,40.45580836751576,23.95896442849317,207.8388168467164,182.01782464523816,42.10074992217927,7.429618521696169,43.72199444925152,8.868723938226594,207.73862484459536,45.83466822969115,207.8365182905945,181.97232009484313,3.129602755836068,3.0546513639135324,3.4472996916467453,6.501951055560278,2.0775643309475846,0.02122393795236121,35.0,16.924890565591284,13.414194916033864,9.0,45.0,3.0,458.8367312284968,570.5324200451265,426.6076040769525,264.18253011638586,290.0391882421404,570.4678346751741
1360.0000000000002,40.36907511661598,23.91887194092948,208.7444980689982,182.8194500037631,42.027749730420005,7.375136912696064,43.661974091553695,8.813712651027798,208.64379495834336,45.838972487897024,208.7421876494342,182.77469236192607,3.1626153993157,3.0807743131269527,3.46303454036762,6.543808853494573,2.0691130685414567,0.021294547731584783,35.0,16.88061921284043,13.365235397425636,9.0,45.0,3.0,458.9175375157217,571.3728714225704,426.6985467099846,264.073137425939,289.92854875513274,571.3094402627768
1370.0000000000002,40.28399339286583,23.879323359715727,209.63572567144803,183.6075955580186,41.95622087486596,7.321354380384035,43.60323885354549,8.759824265051009,209.53451969365048,45.84324098653644,209.63340358388336,183.56356627268397,3.1953030191165843,3.106573579313837,3.478457283390953,6.585030862704791,2.0608470693729,0.021363785423006185,35.0,16.837192135596013,13.317087519581264,9.0,45.0,3.0,458.9964214849281,572.1997174724206,426.7866496193594,263.96638090213673,289.8210305211388,572.137409215993
1380.0000000000002,40.20052677850441,23.840327368924704,210.5128553692692,184.38260200000525,41.886129313748235,7.268277661756997,43.54575776222271,8.707033522739607,210.41115459452053,45.84747233863931,210.510521804883,184.33928505664773,3.2276860866764454,3.132070511452425,3.493594090673988,6.625664602126413,2.052759910412748,0.02143180478938632,35.0,16.794591859356444,13.26974256070696,9.0,45.0,3.0,459.07345934593206,573.0132803278726,426.87204107006073,263.8622467477402,289.71650291978534,572.9520675674256
1390.0000000000002,40.118636154081855,23.80188088786309,211.37617882866087,185.1447639529713,41.81743824557706,7.215904568268569,43.48949695182368,8.655313066725057,211.273991167865,45.85166588944793,211.3738339748612,185.10214413667904,3.2597600421966297,3.1572622535073256,3.5084452806748554,6.6657075341821805,2.0448460769800745,0.02149859498548281,35.0,16.752798773819507,13.223186842627795,9.0,45.0,3.0,459.1487140867533,573.8138403791834,426.9548360749809,263.7606699890588,289.61485047443466,573.753697090099
1400.0000000000002,40.038282132240006,23.763977109285065,212.22596197429928,185.894356090112,41.75011058107288,7.164227859411483,43.43442212816312,8.60463490724828,212.1232951854477,45.855821167550005,212.22360601469177,185.8524189457096,3.29151960288261,3.182145430734056,3.5230108016526764,6.705156232386733,2.0371005010921297,0.021564141926733584,35.0,16.71179344776243,13.177404850178334,9.0,45.0,3.0,459.2222433528431,574.6016603593398,427.03513804902826,263.66157031688886,289.5159659990797,574.5425618260747
1410.0000000000002,39.959426491970085,23.726608088980868,213.0624578688347,186.6316405582728,41.68411038508828,7.113238721496771,43.380500106893706,8.554971110470545,212.95931956071155,45.85993789427727,213.0600909833324,186.59037222029804,3.322967903375238,3.206724881907307,3.537299611285438,6.744024493192745,2.0295183971962647,0.021628486928776072,35.0,16.67155687294229,13.132380711149324,9.0,45.0,3.0,459.29410095609904,575.376991444805,427.1130424932557,263.56486536306704,289.41974857365346,575.3189140030245
1420.0000000000002,39.88203249078921,23.689765545272223,213.88591422335773,187.3568710178956,41.61940318192418,7.062929415092468,43.327699136162,8.506294609994654,213.78231185779543,45.86401590953187,213.8835365881976,187.31625809842117,3.354111367910828,3.2310085188425224,3.5513238862236687,6.782332405066192,2.0220951724959257,0.021691691205271927,35.0,16.632070311369375,13.088098881436052,9.0,45.0,3.0,459.36433756656584,576.1400764082148,427.1886420425411,263.47047674980644,289.326102125101,576.0829972716581
1430.0000000000002,39.806064293865056,23.653441652027823,214.6965730373965,188.070295549538,41.5559553684291,7.013292291606888,43.27598830261861,8.458579992415196,214.59251393395303,45.86805504553388,214.69418482535193,188.0303247691806,3.384946662258084,3.254994787841613,3.5650851444625724,6.820079932304186,2.0148264102201656,0.02175375100751561,35.0,16.59331554050692,13.044544445328484,9.0,45.0,3.0,459.4330027934632,576.8911537864583,427.2620260688036,263.3783288052427,289.23493493834786,576.8350505103812
1440.0000000000002,39.73148722267005,23.617628627892827,215.49466916990625,188.7721549011904,41.49373447537164,6.964318596869873,43.22533773990787,8.411802624375866,215.3901605093843,45.87205517598841,215.49227055028865,188.73281340360177,3.4154802686761783,3.2786916144882494,3.578594999517392,6.857286614005641,2.0077078696354143,0.02181472500463619,35.0,16.555275264166994,13.001702649384356,9.0,45.0,3.0,459.50014421109,577.6304557454237,427.3332774041224,263.28834909277083,289.14615971170963,577.5753066649751
1450.0000000000002,39.65826778225695,23.582318690259854,216.2804323268876,189.4626829662789,41.432709196746416,6.915999586475096,43.17571870157067,8.365938679517058,216.17548115425387,45.87601622592644,216.27802346569885,189.42395829473804,3.445709006399449,3.3020975967178576,3.5918546387175594,6.8939522354354175,2.0007354720412587,0.021874608707414443,35.0,16.51793272884862,12.959559125234932,9.0,45.0,3.0,459.56580726791327,578.3582080191104,427.4024747813037,263.2004683929521,289.059693115087,578.3039922057949
1460.0000000000002,39.58637374511303,23.547504186223247,217.054088515124,190.14210769535848,41.37284948546993,6.868327099177179,43.127103722729984,8.320964376445545,216.9487017419497,45.879938172781976,217.05166957510485,190.10398778013703,3.47563457713268,3.3252159749238843,3.6048701930770983,6.930086168000983,1.9939052895825853,0.02193342806256504,35.0,16.48127142008576,12.918099798053843,9.0,45.0,3.0,459.6300353598538,579.0746306598634,427.4696938739348,263.11461983834783,288.9754554202615,579.0213278940581
1470.0000000000002,39.51577382177603,23.51317759827043,217.815859820774,190.81065171866663,41.31412619203204,6.821293727569298,43.07946617258085,8.276857210653702,217.7100442283731,45.88382101771862,217.81343096144673,190.7731246930156,3.505261120023384,3.348052231851311,3.6176500678392967,6.965702299690609,1.9872135230952892,0.02199122314268343,35.0,16.445275231482924,12.877311173906492,9.0,45.0,3.0,459.6928703782016,579.7799389241226,427.53500874772976,263.03074064189207,288.89337028535874,579.727529425396
1480.0000000000002,39.44643753767539,23.479331651785685,218.56596189745733,191.4685320541812,41.25651095850776,6.774890940428236,43.03278014648471,8.233595636619611,218.4597241407833,45.887664755083165,218.5635232752857,191.43158631763575,3.5345906069323774,3.3706097839806946,3.630200139770375,7.00080992375107,1.98065651790632,0.02204801912275204,35.0,16.409928853352937,12.837179984538013,9.0,45.0,3.0,459.7543530727296,580.474343582205,427.59848814980217,262.94876975291186,288.81336481520947,580.4228080916216
1490.0000000000002,39.378335425554106,23.445959008314727,219.30460530531747,192.11595945995447,41.199976410794925,6.729110223495979,42.98702067268384,8.191158826708033,219.19795191558444,45.891469432190775,219.30215707373608,192.07958375515292,3.5636216547197703,3.3928888147813336,3.6425226492097744,7.035411463991108,1.9742307533329728,0.022103819503441948,35.0,16.375217457677593,12.797693250174063,9.0,45.0,3.0,459.81452231857986,581.1580494955213,427.66019749519154,262.8686487475839,288.7353693709584,581.107369376807
1500.0000000000002,39.311438969519685,23.413052405310797,220.03199635352047,192.75313925767773,41.14449610224175,6.683943473020008,42.94216368211092,8.149526648155414,219.92493374079527,45.895235141575824,220.0295386629956,192.71732264892017,3.5923576754075244,3.414894026361252,3.654624587463593,7.069518613824845,1.9679328320287215,0.022158656901447447,35.0,16.34112659114919,12.758838356557192,9.0,45.0,3.0,459.8734154192287,581.8312564521486,427.72019992244606,262.79032155852474,288.65931730329777,581.7814136539182
1510.0000000000002,40.30089917027544,22.768854859344515,188.20340169844985,171.4895530184216,42.23303774354934,7.487023854059771,44.17998025546635,9.286641965888919,188.07756261389645,45.666122343092354,188.20050336134528,172.41254580944076,3.1197769071837627,3.569491920644365,3.4243508889642458,6.993842809608609,2.2417765813652317,0.023285282400321433,35.0,16.89893590417131,12.016906204555651,9.0,45.0,3.0,457.34175146124574,562.5427524015519,409.2488451481405,262.1881039429157,292.6317253605032,563.8725894939005
1520.0000000000002,41.02329303794655,21.50882520581609,166.91148205938083,153.24756879715903,43.03088363657733,8.231837498950256,45.021873044874255,10.046493117721468,166.7707079469429,45.964298979058576,166.90823803174052,153.53108940595746,2.737344263651285,3.564291681308496,3.277562873769396,6.841854555077892,2.4994497937032176,0.02435101082751047,35.0,17.373291374923895,12.346427778526332,9.0,45.0,3.0,454.2351685033401,544.9187033586559,398.54729781183767,263.9507138348563,297.75639080355404,545.3386911097059
1530.0000000000002,40.97757218129468,21.657308452788754,153.88871725215415,144.64640839228008,43.09179101079072,8.288272172794336,45.18722340242604,10.194476070451572,153.73498926714976,46.21170140903655,153.88516387481346,144.66505912153514,2.568511234551464,3.5580740297174165,3.2506412403282328,6.808715270045648,2.6508411481543117,0.025031172416003188,35.0,17.41885652392682,12.365966027416448,9.0,45.0,3.0,454.54027035258974,538.4946639489533,396.3489437811424,266.4852208078629,302.0649624744041,538.5240794344745
1540.0000000000002,40.894813015818094,22.029475627668088,144.36678385298785,138.60966364651017,43.08937996770753,8.286039316370193,45.26475848252412,10.2637279798804,144.20203519147236,46.436760285551934,144.3629721778397,138.60484768089168,2.4463545454707902,3.48971003625511,3.2557003312878594,6.74541036754297,2.75733146695008,0.02550199663732216,35.0,17.426642818469816,12.35856443573948,9.0,45.0,3.0,455.24621420993606,534.5348512215214,397.6941918063319,270.02966507970126,306.1363282024864,534.5297839503576
1550.0000000000002,40.87342721117408,22.43516181083811,137.5034558894182,134.1047399947763,43.13452549322106,8.327832824671304,45.38090196867922,10.367296375987848,137.32858019230852,46.64832314290487,137.4994167246404,134.09817292099132,2.358042000442945,3.412113158047123,3.273105213270165,6.685218371317288,2.8350717968812718,0.025918437358654227,35.0,17.402269800351974,12.371743383843691,9.0,45.0,3.0,455.89399050500737,531.665479687867,400.01737487232685,273.73255422602085,309.8669784101713,531.6580634782109
1560.0000000000002,40.88176855756707,22.82065565066671,132.42188190557778,130.67562867998345,43.20070394844868,8.389037934584962,45.50524701774525,10.477958711436996,132.23771035986596,46.835460222546885,132.41764184396288,130.6686238479121,2.293136201799116,3.3561874611356535,3.2783057764706367,6.634493237606291,2.893196327545261,0.026290271897990613,35.0,17.450923395019174,12.42971891770128,9.0,45.0,3.0,456.45817215322074,529.5265692867212,401.86765901914913,277.17112529021495,313.2459916905123,529.5187204208373
1570.0000000000002,40.91074624057529,23.175084955864804,128.51789141935308,127.97379996758876,43.28401169224113,8.465986118357932,45.64825974524807,10.604953252976545,128.32511333060768,46.99884305070282,128.51347077166176,127.96879908237143,2.2440492532842367,3.3246357928778383,3.268594661825892,6.59323045470373,2.938095251275938,0.026630721233015575,35.0,17.447909682047452,12.469161945773124,9.0,45.0,3.0,456.9393551148168,527.8600403807288,403.0179167375996,280.28017211453493,316.3314992293448,527.8553330188934
1580.0000000000002,40.95263863950503,23.493306316202847,125.44732546633226,125.789841719812,43.3722032860607,8.547325339964177,45.786312776089694,10.7272612313767,125.2465051776308,47.14022508271239,125.44274016951704,125.78387273696065,2.2062594105694764,3.2837197496711124,3.2764906060881045,6.560210355759216,2.9734537671913683,0.026949543122752995,35.0,17.509107598431456,12.549519093836352,9.0,45.0,3.0,457.3438933397729,526.511222170514,404.66426785614823,283.0855608938835,319.15218736377125,526.5052580720344
1590.0000000000002,40.993504817993056,23.78173622436532,122.937783534391,123.99180528296552,43.45793722630091,8.626278563304366,45.92057672301827,10.845945753371666,122.7294579071078,47.26127575673842,122.93304725846156,123.98563419036816,2.176386838111044,3.264811008682501,3.2675644768774625,6.532375485559964,3.001477205784622,0.027242791346772453,35.0,17.568217040478032,12.621384017676746,9.0,45.0,3.0,457.7049676262256,525.4226388828512,405.58135804180773,285.6390057591522,321.7716517471285,525.4165317721296
1600.0000000000002,41.04204599304773,24.045920318045376,120.86073079034536,122.47456385449992,43.549221231475904,8.710215857184721,46.06168908262878,10.970403787618125,120.64528550688576,47.3657509611644,120.85585307582868,122.46953629898024,2.1526985721612983,3.2468828295789818,3.2629591958330364,6.509842025412017,3.0240378795235463,0.027524234694217397,35.0,17.56893954167674,12.671345673385416,9.0,45.0,3.0,458.01696452755584,524.5021400146155,406.5376310772926,287.98904173109884,324.2060362228408,524.497853682229
1610.0000000000002,41.08686177047971,24.285761831518016,119.1136658676583,121.19450095236982,43.63442122482298,8.78844029887199,46.191844451385954,11.084943610218945,118.8915008435246,47.454439954057925,119.10865615646676,121.188692935774,2.1338503508093254,3.2393594002056174,3.2514316851118577,6.490791085317476,3.0418211299848887,0.027788547271453135,35.0,17.627334498789253,12.74156567371324,9.0,45.0,3.0,458.29860967727774,523.738898771608,407.1671554356987,290.160978273929,326.468659531233,523.7335974960762
1620.0000000000002,41.12785616226832,24.503688484871702,117.6102304053842,120.09119021691072,43.714095447886734,8.861487340270687,46.31486115932052,11.192978228491713,117.38166827898807,47.53000535233343,117.60509600619328,120.08518985782796,2.1186488978836655,3.2346835659401,3.239871001805722,6.474554567745823,3.055982788943134,0.028039427020005166,35.0,17.68224455685447,12.807533216080174,9.0,45.0,3.0,458.5537664959611,523.0919818974028,407.73001092587526,292.1830348947964,328.5947441376698,523.0865211407174
1630.0000000000002,41.17433382895912,24.70455379006717,116.3205163179266,119.12586413916848,43.79836053605092,8.938636050516038,46.44342523599804,11.305654127489332,116.08578058119092,47.5952137347349,116.31526211308032,119.12061979219732,2.1066831643084565,3.227636923751264,3.234263692395955,6.461900616147219,3.0673338666322008,0.028286516047445833,35.0,17.67801091974661,12.851382498453404,9.0,45.0,3.0,458.7747163885338,522.5187563122585,408.41361454303353,294.07419971474474,330.5757841098492,522.5145181465094
1640.0000000000002,41.21293453762647,24.88571861276455,115.192641745983,118.2892003039426,43.873246268555405,9.007104365730354,46.55945129522774,11.407139719867756,114.952018192042,47.650231959890334,115.18727391256051,118.28349654876314,2.0972891989945266,3.2284229304975383,3.2228842900300974,6.451307220527635,3.0760217635319407,0.02852086636214793,35.0,17.729879557034906,12.91275119496322,9.0,45.0,3.0,458.9791851160657,522.035686452301,408.84056504525256,295.83963971896526,332.4312233228532,522.0308839360314
1650.0000000000002,41.246533460497595,25.049979128327838,114.19085726020586,117.54928126271729,43.94215305793837,9.070028218160815,46.66844465050667,11.5023007728077,113.94456162856896,47.69720017149797,114.18538031156086,117.543378371782,2.0899109103539417,3.2305565210550222,3.212054863445684,6.442611384500705,3.082720585161021,0.028746333849491133,35.0,17.778073852384296,12.969693335617308,9.0,45.0,3.0,459.1666797559684,521.6170128705884,409.23549883233096,297.4976027839782,334.1847349338795,521.6120223549892
1660.0000000000002,41.276146491376124,25.199588442647663,113.29691110139952,116.89206977118032,44.00626373541784,9.128506693695613,46.7717165855664,11.59231211772385,113.04513083190513,47.73745371849623,113.29132886390931,116.88603254399482,2.084300755274868,3.2339282023607625,3.2017575362553177,6.43568573861608,3.0876953445076936,0.028964722910245492,35.0,17.823332273032918,13.023112081360978,9.0,45.0,3.0,459.3389076488024,521.2524452315231,409.60186212800414,299.0619634320363,335.8406999783683,521.2473572265897
1670.0000000000002,41.30206859766503,25.335704127265444,112.49516196208118,116.30587885462852,44.06599873711292,9.182936824343699,46.8698069215352,11.677668137531214,112.23806398069014,47.77206156413445,112.48947777587313,116.29974214585474,2.080234869986032,3.2384156051553217,3.1920050673341307,6.430420672489452,3.09119934737592,0.029177011587696845,35.0,17.865922745314492,13.073302039055193,9.0,45.0,3.0,459.4971186942639,520.9339016690157,409.94187647748186,300.5405055474956,337.40426778575386,520.9287632568364
1680.0000000000002,41.32439064227528,25.45925688525313,111.77220177861328,115.78082961795748,44.121553228834365,9.233507921525415,46.96301429249941,11.75865104168696,111.509935764297,47.80194090444212,111.76641858829436,115.77460495187348,2.077514828017133,3.243936216719173,3.182789701181105,6.426725917900278,3.093468133767408,0.02938387380658496,35.0,17.90597308348299,13.120341777198234,9.0,45.0,3.0,459.6425509468002,520.6548365172831,410.2563152715172,301.938748903946,338.8815913189876,520.6496610740597
1690.0000000000002,41.34310943789821,25.57111471253762,111.11675961036934,115.30874339611104,44.17301127774729,9.280307064942404,47.05154616408069,11.83545866323783,110.84946085345122,47.82786831317412,111.11088004124925,115.30239698256965,2.0759675007255587,3.2503793321803807,3.174107462620473,6.4244867948008535,3.0946952650055795,0.029585772447182006,35.0,17.943565282681334,13.164507523629029,9.0,45.0,3.0,459.7764949925064,520.4100452539227,410.5471259070265,303.26219804898096,340.2790759600019,520.4047804179961
1700.0000000000002,41.355285846295054,25.671694173866683,110.51507058778527,114.88598472107736,44.217409067319856,9.320652674234623,47.13283105543712,11.905883558309997,110.24288945004965,47.85010432717576,110.50909759794332,114.87902773912076,2.0753738878277623,3.2568302681347627,3.166323866625018,6.4231541347597805,3.094938301205439,0.02978020996958385,35.0,17.97708428470662,13.208907552968526,9.0,45.0,3.0,459.90421904955696,520.2028813497402,410.8406481263633,304.5175607519305,341.60943762061584,520.1968117935376
1710.0000000000002,41.362563441372494,25.762781259840157,109.95777197740676,114.50303817147386,44.25645254518963,9.356107839941615,47.208193919297415,11.971095933657068,109.68082607874092,47.869274978870685,109.95170780783442,114.49584236846516,2.0755971890808533,3.263311968219171,3.159352082136724,6.422664050355896,3.0943692177575524,0.02996911603021932,35.0,18.007392629331548,13.249996076726744,9.0,45.0,3.0,460.02572312727136,520.0253331150167,411.1361698534572,305.7159072420744,342.88330262676817,520.0189990351871
1720.0000000000002,41.36622883479863,25.845450568152277,109.44222495466056,114.15566148305372,44.29150981993916,9.387923269244707,47.279042707655215,12.03232995398406,109.16061519345683,47.88601165267136,109.43607148484688,114.148312631934,2.076592305868921,3.2699659701535366,3.153089161667488,6.423055131821025,3.093074704008106,0.03015380990067609,35.0,18.03532074170198,13.288435720393013,9.0,45.0,3.0,460.14054398043606,519.8726114775625,411.4297320893688,306.8628739691685,344.1000179806492,519.8661359401173
1730.0000000000002,41.366834817143776,25.92022347315043,108.9651304100088,113.8403836648888,44.32319136372757,9.41665887372267,47.346041763210685,12.090173291298129,108.67894825065488,47.900752801064925,108.95888931686946,113.83293640128905,2.078308521536837,3.2769531811229853,3.147428507365329,6.424381688488314,3.091158806266985,0.030334922797582885,35.0,18.061228983712848,13.324357887493363,9.0,45.0,3.0,460.2485761390014,519.741570213096,411.7158072009648,307.959864640395,345.26040639557795,519.7350308836867
1740.0000000000002,41.36475527167956,25.987578200479504,108.52300445185575,113.5539201021234,44.35192099983567,9.442703659669064,47.40966186198052,12.145042530128762,108.2323329100598,47.91386168912777,108.51667723670064,113.5464081856462,2.08068650929492,3.2844001731940584,3.142268346602019,6.426668519796078,3.0887250391092684,0.030512880227215006,35.0,18.085365527761155,13.35776661500455,9.0,45.0,3.0,460.3499359100432,519.6295248262312,411.9897298040412,309.00802754574795,346.36658486629494,519.6229690178135
1750.0000000000002,41.3602875033179,26.048033827515155,108.11253428201724,113.29334539717404,44.37803599483203,9.466367054157216,47.47027909786255,12.197269987127015,107.8174487513583,47.92564152614091,108.10612229035952,113.28578971450008,2.083677823821497,3.292390465143196,3.137545918886444,6.42993638402964,3.085859200745841,0.030688154656758452,35.0,18.107929166486485,13.388707580791047,9.0,45.0,3.0,460.44492068248707,519.5342520743848,412.24886779605333,310.0092266713479,347.4212128258899,519.5277084538856
1760.0000000000002,41.35367530431862,26.102116045444347,107.73068000960502,113.05609083405903,44.40181167935222,9.487901546799092,47.528201323689125,12.247127945152954,107.43124908692933,47.93634364980517,107.72418445120547,113.04850303664983,2.0872219345586784,3.3009403723097046,3.133195056461385,6.434135428771091,3.0826311865736127,0.030860917905111005,35.0,18.129083591103665,13.41726827986497,9.0,45.0,3.0,460.53392165195817,519.4539068111279,412.49207299726646,310.9657649951806,348.42715972931563,519.4473907220497
1770.0000000000002,41.34512249720171,26.15033358048487,107.37469483972252,112.83990208640456,44.423477030125206,9.507517184014093,47.58368526649077,12.294844450102858,107.07098110141766,47.94617515937017,107.36811680564438,112.83228878371426,2.0912724918757077,3.3100561956091514,3.1291781546146007,6.439234350223752,3.0790986708997754,0.03103143510640415,35.0,18.148965844677377,13.443559415003904,9.0,45.0,3.0,460.6173676314388,519.3869379240518,412.71909661219337,311.8801201393066,349.3873367140114,519.3804574946224
1780.0000000000002,41.33480275332632,26.19316706782638,107.04211699753068,112.64279872226156,44.4432260172992,9.525391610386576,47.63694892740444,12.340612152233009,106.7341776809767,47.95530611418724,107.03545747535809,112.63516322822228,2.0957845123157512,3.31972427346279,3.1254621418422297,6.44518641530502,3.0753096882958486,0.031199887763053817,35.0,18.16769261214023,13.4677030287923,9.0,45.0,3.0,460.6956931773077,519.3320276552628,412.93022587077274,312.75479685710394,350.3046000776026,519.3255863379759
1790.0000000000002,41.32286595367481,26.231063796752156,106.73075006621376,112.46303834453585,44.4612249923853,9.5416770129346,47.688179657887886,12.384596422030484,106.41863768158808,47.963875806401354,106.7240099532534,112.45538190567248,2.1007175040275663,3.3299223896591794,3.122020790355141,6.45194318001432,3.071304526974445,0.03136643080474316,35.0,18.185364355971895,13.489825545559938,9.0,45.0,3.0,460.7693208691728,519.2880469316633,413.1260672538341,313.59224366422006,351.181694002652,519.281645283404
1800.0000000000002,41.30944286317517,26.264436431911463,106.43863641403274,112.2990830374872,44.47761815707867,9.556505224907028,47.73754015374573,12.426940839404892,106.1223992812374,47.971998049518334,106.43181652873103,112.29140560665502,2.106034370974912,3.3406223940157767,3.1188318223050326,6.459454216320808,3.0671171873280683,0.03153118787583274,35.0,18.202068472052133,13.510053543185675,9.0,45.0,3.0,460.83865211501205,519.254019979688,413.3074122219696,314.39481068641254,352.02122440672514,519.24765677876
1810.0,41.29464841347456,26.29366329574213,106.16403184229452,112.14957196411495,44.4925314266954,9.569991283565855,47.78517269652854,12.467771571197147,105.84371454693668,47.97976554614724,106.15713293389548,112.14187278045296,2.1117007458389434,3.351792170339204,3.1158752649978374,6.467667435337042,3.0627765075527056,0.031694250948442734,35.0,18.217881497689238,13.528510860526296,9.0,45.0,3.0,460.9040624574046,519.2290979910578,413.4751498762533,315.1647253747734,352.8256435527682,519.2227710711489
1820.0,41.278584397674415,26.319089927153986,105.90538094651832,112.0132966972934,44.50607561832841,9.582236362693154,47.831202657794485,12.507199631038532,105.58102477827588,47.98725383447589,105.89840370385087,112.00557454824092,2.117686948816184,3.3634009632768493,3.113136057905216,6.476537021182065,3.0583070952968474,0.031855719026649965,35.0,18.232870963508446,13.545316882303268,9.0,45.0,3.0,460.9658996806112,519.2125370661092,413.630209432472,315.90408197319795,353.5972478812109,519.206243688418
1830.0,41.26134150997737,26.34103112224864,105.6612950475242,111.8891811242098,44.51834882899756,9.593329961732254,47.87574111170891,12.545322879272588,105.3329383465951,47.99452414873144,105.65424010616624,111.88143460678998,2.123965007452679,3.375416142864246,3.110599555307525,6.486015698171771,3.0537300169321537,0.032015661128933844,35.0,18.247096738688185,13.560585467809346,9.0,45.0,3.0,461.0244836529592,519.2036816567348,413.77352579424206,316.6148401503479,354.3381778167587,519.1974188810905
1840.0,41.24300103006233,26.35977304429639,105.43053262227777,111.77626383943084,44.52943842908172,9.603351738922354,47.918887060514926,12.582228522279197,105.09821110191328,48.00162605762051,105.42340057095493,111.76849148188272,2.1305097015954884,3.387806073705916,3.108253087589348,6.496059161295264,3.049063403199018,0.03217413882769102,35.0,18.260612156257707,13.574424324045085,9.0,45.0,3.0,461.0801068287143,519.2019504090697,413.90601407183465,317.29882578823725,355.0504226191132,519.1957152628756
1850.0,41.223636240753855,26.37557571199443,105.21198157073304,111.67368311128972,44.53942271132832,9.612373026744647,47.96072921654728,12.61799468545422,104.87572859477386,48.008599631413965,105.20477295677776,111.66588366274487,2.1372981964592808,3.4005403716485967,3.1060855218694083,6.506625893518006,3.0443229233511246,0.032331206840956986,35.0,18.273465002357227,13.586934761380403,9.0,45.0,3.0,461.13303571251595,519.2068248885073,414.0285558440987,317.9577368007886,355.73582856690285,519.200614778615
1860.0,41.203313636324815,26.388675355509235,105.00464438080408,111.58066388921732,44.54837229242392,9.620458118780276,48.001347544107496,12.652692003840286,104.66449120613244,48.01547711975167,104.99735971488072,111.57283585016614,2.144309634555451,3.4135899797687768,3.1040867970705177,6.517676776839295,3.039522218156946,0.032486912487008746,35.0,18.28569838998999,13.598211661352709,9.0,45.0,3.0,461.1835124545431,519.2178395885969,414.14198847058606,318.5931486628076,356.3961053106621,519.2116516173528
1870.0,41.18209379383313,26.39928629585728,104.80762477211996,111.49650850784276,44.556351153536696,9.62766522649076,48.0408144187594,12.68638469729467,104.46360076845092,48.02228436244417,104.80026453239944,111.48865134873743,2.1515247019735857,3.4269270290898883,3.1022471968877494,6.529174225977638,3.0346731413255217,0.032641292206406214,35.0,18.297351379212387,13.608343294032125,9.0,45.0,3.0,461.2317562758544,519.2345765332739,414.2470960309757,319.20652051482324,357.0328341892797,519.228409251158
1880.0,41.16056434838119,26.40839692702673,104.62016011731308,111.4204990745322,44.564749198119166,9.635249920844728,48.08128702693941,12.720914380874833,104.27229307846488,48.029058495778656,104.61272472997632,111.4127096542628,2.1589167383747654,3.442165160430509,3.0989210433506336,6.541086203781143,3.0298001249947597,0.03279451407941336,35.0,18.250356426928025,13.592094167016228,9.0,45.0,3.0,461.27828518427816,519.2565007420549,414.2948857568426,319.7997810010148,357.64745803616654,519.25049308701
1890.0,41.143545548395046,26.414927721429198,104.45137556177173,111.3464273291803,44.576475472610106,9.645838700106253,48.12468446120776,12.757914992510962,104.09963215130334,48.03697665191424,104.4438642272316,111.33886240508453,2.166616361485904,3.450253794279403,3.1041141522134352,6.554367946492839,3.025163135940567,0.0329521930806427,35.0,18.265543155431036,13.608504018609608,9.0,45.0,3.0,461.31407774429454,519.2682354241044,414.5634048279823,320.36287181287,358.2197665072741,519.2626127211889
1900.0,41.12219151053882,26.41904845146109,104.28664634579872,111.2845905344704,44.584211880797646,9.652823492255209,48.163533538033015,12.791016133220753,103.93110253848452,48.044288607138974,104.27906053348134,111.27688084039768,2.1743925713901806,3.4652319208232454,3.1023877498076007,6.567619670630847,3.020438791525069,0.03310431097871634,35.0,18.277166313348456,13.615703377984516,9.0,45.0,3.0,461.3530943457752,519.2948491236424,414.61869612800575,320.903175155459,358.78027726034765,519.2890783528517
1910.0,41.09948239867767,26.42147146669413,104.12687047698998,111.22884045084191,44.59048858732294,9.65848972264587,48.200741655684126,12.822699929192424,103.76755195428008,48.051347645526896,104.11921063231264,111.22103445976605,2.1822780138659126,3.4800762279015296,3.1009226349789434,6.580998862880473,3.0156555769089257,0.03325487960589843,35.0,18.287919713776773,13.622051126095355,9.0,45.0,3.0,461.3917426668512,519.3268338338382,414.6782448404724,321.4310982043158,359.3284064246967,519.3209844550385
1920.0,41.07575910312291,26.422354881743388,103.97264545837804,111.1790633473239,44.59565647270524,9.663154522484659,48.23666455319326,12.853271668210596,103.60957548750174,48.058268360990496,103.9649119728755,111.17118593748262,2.190273095359759,3.494822365483672,3.0996942498687865,6.5945166153524575,3.010819349113764,0.03340405381593016,35.0,18.29801313987548,13.627770456692817,9.0,45.0,3.0,461.429723457868,519.3635880607279,414.74088613534013,321.94693163660315,359.8626505073062,519.3576954907498
1930.0,41.051200219541805,26.4217584118893,103.82409713582533,111.13499854750484,44.59990773947473,9.666991627522691,48.2715088257953,12.882909194260264,103.4572975337707,48.06511285917259,103.81629037159315,111.12706533301645,2.1983610779685083,3.509540447477904,3.0986300552382637,6.608170502716167,3.005953193468444,0.03355172686472841,35.0,18.30755889637516,13.632849290295384,9.0,45.0,3.0,461.4668475807823,519.4046310368035,414.8037423365756,322.44992496881054,360.38257627876783,519.3987173233633
1940.0,41.02592630796234,26.419756251749675,103.68113997363292,111.09635370800822,44.6033721491766,9.67011832630078,48.30541501316824,12.911733379371585,103.31063132062162,48.07191917513615,103.6732602679824,111.0883739488142,2.206548639092522,3.5243047850642535,3.097710545010788,6.622015330075041,3.0010738094576737,0.03369815869098721,35.0,18.316633113477398,13.637289596091932,9.0,45.0,3.0,461.50303684849735,519.4495864558031,414.8650951373842,322.9398782904682,360.88825945462423,519.4436644942787
1950.0,41.00002217804264,26.41642970709336,103.543580093806,111.06283501594208,44.60614027714169,9.672616484297235,48.33848162883161,12.939829108931916,103.16938191660408,48.07871103185488,103.53562776578237,111.05481432091692,2.2148090930382898,3.539111119673058,3.096884095964073,6.635995215637131,2.9961928712031014,0.03384309843148396,35.0,18.325289220660693,13.641110769332728,9.0,45.0,3.0,461.5382787033124,519.498153654801,414.92406665629346,323.4169576888985,361.3800494141999,519.4922310904684
1960.0,40.973550192471706,26.411860684236327,103.41117118149089,111.03415743870238,44.608278114345694,9.674545741863087,48.370780710953404,12.96725859575946,103.03330208728045,48.08550312305852,103.4031465306041,111.02609913590136,2.2231949127400013,3.5540664796617527,3.0962184260932477,6.650284905755,2.9913188752122424,0.03398749916754281,35.0,18.3335663404427,13.644340820022537,9.0,45.0,3.0,461.5725961449212,519.5500830227188,414.9802686288491,323.8815263874648,361.8584374746228,519.5441642327065
1970.0,40.94655908204021,26.40612886422213,103.2836465715094,111.0100479505884,44.60983672888494,9.675952244722223,48.402368109945435,12.99407017443798,102.90212435357678,48.092304519551995,103.27554988662216,111.00195438165169,2.231643581929037,3.5690852495949783,3.0956253179709186,6.664710567565897,2.9864583312201267,0.034130550906085806,35.0,18.341494843585224,13.647011449281308,9.0,45.0,3.0,461.6060299728788,519.6051579751495,415.033589253164,324.33404776352046,362.32398049057485,519.599245927293
1980.0,40.91908907882048,26.399309866304804,103.16073841607742,110.99024865712585,44.610857899346485,9.676873734638093,48.43328950359342,13.020303442383408,102.77558012666124,48.09912079571336,103.15256997320272,110.9821214641238,2.240159199559191,3.584183042499203,3.095112468614345,6.679295511113548,2.9816164460221715,0.03427245403150912,35.0,18.349099612079957,13.649155135063666,9.0,45.0,3.0,461.63862818492447,519.6631858294127,415.08406700693195,324.775025647688,362.7772531212452,519.6572824988275
1990.0,40.89117513446402,26.39147446313416,103.04218830279774,110.97451727233964,44.61137765759101,9.6773427510318,48.46358419288693,13.045992621059495,102.65341031327748,48.105955426547204,103.03394836644556,110.96635772822668,2.2487432812921564,3.599368514852757,3.0946850797119674,6.694053594564725,2.976797596352678,0.034413362442179934,35.0,18.356402101395588,13.650803451485617,9.0,45.0,3.0,461.6704398692905,519.723990882967,415.13181332692943,325.2049692148046,363.21882055485145,519.7180977268054
2000.0,40.86284894349952,26.382688899108476,102.92775186674136,110.96262684254692,44.61142851345978,9.677388641828829,48.49328750564905,13.071168663537437,102.53536991798802,48.11281059420452,102.91944069089934,110.95443612559484,2.257396363984111,3.614647368908495,3.0943473039279548,6.7089946728364485,2.9720056166811792,0.03455340836853075,35.0,18.363421648810743,13.651986225325343,9.0,45.0,3.0,461.7015125384818,519.7874106403369,415.1769672838864,325.6243746445418,363.6492257627084,519.7815289909853
2010.0,40.83414034777197,26.373014830247826,102.81720089863413,110.9543639443707,44.6110409829995,9.677038945064567,48.5224324051002,13.095860153568196,102.42123013320126,48.11968780537882,102.8088187285269,110.94614321550053,2.2660989414156347,3.6299924702139705,3.0940759011753487,6.72406837138932,2.9672439488404625,0.034692411374143584,35.0,18.37017634617968,13.652731270147058,9.0,45.0,3.0,461.73188988215173,519.8532916285204,415.2196750411357,326.03371826785184,364.0689834820597,519.8474228030099
2020.0,40.805078042935214,26.36250950659928,102.71032517940958,110.94952910011524,44.610244380156814,9.676320105442471,48.55105035784904,13.12009433361942,102.31078017317668,48.126588250531135,102.7018722509271,110.94127957098492,2.2748501977704763,3.645406597244672,3.0938730733680817,6.739279670612753,2.9625158075102047,0.03483047097869465,35.0,18.376683493239,13.653063648135628,9.0,45.0,3.0,461.7616109483856,519.9214885938604,415.2600672919632,326.4334454739417,364.4785733554576,519.9156339912397
2030.0,40.775690788684464,26.351226400608425,102.60693209096574,110.94793396354709,44.6090681028634,9.675258636785031,48.57917257137858,13.143898172269644,102.2038268650426,48.13351315084776,102.59840863132676,110.93965701492192,2.2836403092713065,3.6608783908294393,3.0937282945480664,6.754606685377506,2.9578242501477185,0.03496754435645888,35.0,18.382960339296005,13.653005342045958,9.0,45.0,3.0,461.7907091898872,519.9918606545791,415.2982523899989,326.82397284063666,364.878440513755,519.9860219239827
2040.0,40.74600931210136,26.339215879752143,102.50684854776352,110.9493993306595,44.60754364669097,9.673882941006639,48.60683183537608,13.16729992377202,102.10019655418098,48.140464206473375,102.49825477438186,110.94109686417028,2.2924715313588906,3.676416818004293,3.0936466448237807,6.770063462828074,2.9531723165238333,0.035103770496937706,35.0,18.389025197366266,13.652573389442466,9.0,45.0,3.0,461.81921050872097,520.06426702301,415.3342973941062,327.20568325866293,365.26898951808766,520.0584465656985
2050.0000000000005,40.716050072111805,26.32650910302829,102.4099241487543,110.95376448075108,44.60569089261756,9.672210935357613,48.63405803976501,13.190325336992714,101.9997384937358,48.14744406534948,102.40126027526948,110.945427076001,2.301332518010833,3.692007492149601,3.093616005303239,6.785623497452841,2.9485628193000224,0.03523906990911663,35.0,18.39489434499933,13.651831611190287,9.0,45.0,3.0,461.84713522678794,520.1385780628738,415.3682903773168,327.57891303898657,365.6505736182753,520.1327621209448
2060.0000000000005,40.685209737195805,26.313039407795657,102.315242811516,110.96166635874256,44.60289458213899,9.669687323499945,48.66031479745078,13.212521511568807,101.9015460926249,48.15433093278631,102.3065092496188,110.95322436580818,2.310206539446693,3.707474865834053,3.093701789342881,6.801176655176935,2.943969094990897,0.03537273629753015,35.0,18.400231867575545,13.651483156461724,9.0,45.0,3.0,461.8753168729036,520.2163403181249,415.4046900502625,327.9446257984931,366.02522090428255,520.2104291367691
2070.0000000000005,40.65372718704784,26.298928951278413,102.22231530239851,110.97220785714607,44.599377852761485,9.66651337793894,48.68573025850621,13.233997726818814,101.8051236357832,48.16109049657536,102.21351233718612,110.96370978071712,2.3190833225037077,3.72278706692292,3.0939029897732806,6.816690056696201,2.9393898832995915,0.035505102737473086,35.0,18.405137449429215,13.650869318537444,9.0,45.0,3.0,461.90356289092176,520.2966108735575,415.4444409066252,328.3047693881455,366.39424200717,520.2906734438242
2080.0000000000005,40.6217806636655,26.284235855506893,102.1314413838868,110.98526012182164,44.59532693506403,9.662857077060893,48.710492043430605,13.254913477345951,101.71076889320798,48.16778160604349,102.12256925825608,110.9767169363854,2.3279672632074524,3.7379846705919713,3.0942117191995977,6.832196389791569,2.93483353386088,0.03563636978249369,35.0,18.409722863692764,13.650058354959413,9.0,45.0,3.0,461.93168271149216,520.3789904889373,415.48658159861736,328.65922690213466,366.7569551261023,520.3730422151015
2090.0000000000005,40.589460459973616,26.268988986704585,102.04274731185716,111.00074751666487,44.59083756481136,9.658804740635048,48.73470205368165,13.275355453671407,101.61860735394151,48.174436119295926,102.03380625212314,110.99216638708413,2.33685852185844,3.753115549616445,3.0946044349773576,6.847719984593802,2.9303100382593965,0.03576660934167992,35.0,18.414044033833303,13.649037704640705,9.0,45.0,3.0,461.9595793654704,520.4632781861411,415.52977683680234,329.00761295443726,367.11306181702287,520.4573290219492
2100.0000000000005,40.55682867772811,26.253216859664462,101.95626626668998,111.01857746101314,44.58597551270487,9.654415653368687,48.75843052654795,13.295383427439331,101.5286715894784,48.18107329421832,101.94725648668889,111.00996308212432,2.3457574346040655,3.768212776957192,3.0950667066073487,6.863279483564542,2.9258265932866907,0.03589589853841506,35.0,18.418139351859796,13.647800519516863,9.0,45.0,3.0,461.98719879388466,520.5493145984285,415.5731772014352,329.3497691623504,367.4624889646594,520.5433709684289
2110.0000000000005,40.52392959901879,26.23694792606432,101.8719789329669,111.03865316484422,44.580787426292304,9.649731847334577,48.781727338875285,13.315039900235604,101.44094179581091,48.18770481872497,101.86290063712764,111.03000868549094,2.354662452867805,3.783295068567897,3.0955881374427725,6.87888320601067,2.921388242986887,0.036024284504946935,35.0,18.42203605473117,13.64634793018007,9.0,45.0,3.0,462.0145142573638,520.63697160708,415.6162856848276,329.6856924757472,367.8052914449583,520.6310377299968
2120.0000000000005,40.490796102652475,26.220209726273023,101.78983629524296,111.06087772109868,44.57530772873884,9.644784326468825,48.804629353757534,13.334356332952837,101.3553685519357,48.19433766814018,101.78068968064508,111.05220532713643,2.36357077722038,3.7983721295981088,3.096160689473543,6.894532819071651,2.916998672313845,0.0361517932932471,35.0,18.42575423644962,13.644685576257018,9.0,45.0,3.0,462.0415152308678,520.7261421353846,415.6588195052893,330.0154694131133,368.14159717937775,520.7202208583972
2130.0000000000005,40.45745387478373,26.203028670701656,101.70977302787269,111.08515563625376,44.5695631433469,9.639597149063434,48.82716522961773,13.353357221250292,101.2718861810404,48.200975879600655,101.70055828550252,111.0764569172369,2.3724799131332466,3.8134498442163753,3.096779149430654,6.910228993647028,2.912660695415939,0.03627845380391697,35.0,18.42930948943024,13.64282164991016,9.0,45.0,3.0,462.06820060415527,520.8167328990171,415.7006255580632,330.339238158022,368.4715750986248,520.8108262221408
2140.0000000000005,40.4239236284692,26.185429609654648,101.63171651994789,111.11139529892864,44.563575085124704,9.634189585519664,48.849357973953474,13.372062261046722,101.19042176618136,48.20762166478971,101.62243383572596,111.10267146683265,2.381386667746054,3.828530291092559,3.097438889543424,6.925969180635983,2.9083765666628625,0.036404281563553326,35.0,18.43271428943524,13.640765428051338,9.0,45.0,3.0,462.0945746498858,520.9086615555028,415.741628265508,330.65716137015056,368.79541247604743,520.9027709440023
2150.0000000000005,40.39022305375197,26.16743618121768,101.5555907664734,111.13950790692712,44.557361749604944,9.628578003470807,48.871227154031104,13.39048822003656,101.11089902141428,48.21427607971447,101.54624032178477,111.13075993110954,2.390288315468164,3.8436146034122425,3.0981367865692526,6.941751389981496,2.9041481502711024,0.03652929758699516,35.0,18.435979234597824,13.638526923759573,9.0,45.0,3.0,462.1206445207637,521.0018524217065,415.7818000990851,330.96941685544385,369.1133062705464,520.9959789988776
2160.0000000000005,40.356367433129,26.14907042543456,101.48132054229332,111.16940960493048,44.550938786302495,9.622776475293506,48.89278963022392,13.40864956093958,101.03324246919767,48.22093950728356,101.4719025145682,111.16063829783803,2.399181811310766,3.858702424331765,3.098869822297702,6.957572246629468,2.899977072945662,0.03665351526089687,35.0,18.43911342278659,13.636115946171516,9.0,45.0,3.0,462.14641875395694,521.0962365599573,415.8211381999277,331.27618254587406,369.4254519012956,521.0903812292005
2170.0000000000005,40.32237061346993,26.130353464994187,101.40883153253532,111.20101973758524,44.5443203328303,9.616797711636707,48.914060645331794,13.426559366133688,100.95737755580166,48.22761186517164,101.39934609553006,111.19222578488808,2.408063997983156,3.873792495912311,3.0996351608753168,6.973427656787628,2.8958647538554354,0.03677694477504113,35.0,18.442125073736577,13.6335424135749,9.0,45.0,3.0,462.1719067482789,521.1917491814919,415.85965812260434,331.5776390523606,369.7320439059356,521.1859126694577
2180.0000000000005,40.28824506198248,26.111304926936956,101.33805260860302,111.23426238442164,44.537519079086096,9.610653119108465,48.93505391504371,13.444229543608742,100.883232934161,48.23429279961135,101.32849993274486,111.22544641067827,2.416932238792408,3.8888840006791456,3.100430830680792,6.989314831359938,2.8918124882359417,0.03689960178161648,35.0,18.445021544090423,13.630815742353263,9.0,45.0,3.0,462.19711785681454,521.288330210228,415.8973825329388,331.873960030167,370.0332690388513,521.2825131599992
2190.0000000000005,40.254002343528725,26.091943223674942,101.26891568170352,111.26906521920516,44.53054678551892,9.604353268218063,48.955782153033766,13.461671072596571,100.8107403084496,48.24098183656497,101.2592959342967,111.26022779550084,2.4257837811036698,3.903975693456784,3.1012547932540664,7.0052304867108495,2.8878214708499903,0.037021498394712846,35.0,18.4478096449206,13.627944936968277,9.0,45.0,3.0,462.2220610567236,521.3859227473929,415.9343375134921,332.16531335921945,370.32930742130816,521.3801257293192
2200.0000000000005,40.21965332292099,26.07228580437624,101.20135526905932,111.30535884912108,44.52341449100393,9.597908081068168,48.9762573100946,13.478894202655397,100.73983399671444,48.24767836279482,101.1916686144326,111.2965004998207,2.434615815706155,3.9190659942470254,3.102105013211716,7.021171007458742,2.883892794158271,0.037142644500316645,35.0,18.450495760592215,13.624938787805718,9.0,45.0,3.0,462.24674499807537,521.4844724218359,415.97055312581983,332.4518630878698,370.6203335334632,521.478695943149
2210.0000000000005,40.185208058383495,26.05234889874964,101.13530991817466,111.34307831085168,44.51613240385914,9.591326732743424,48.9964904657202,13.495908436594677,100.67045236282712,48.25438174998833,101.12555651792626,111.33419952782384,2.443425772902151,3.934153661146373,3.1029797685511333,7.037133429697507,2.880027503900489,0.03726305138594557,35.0,18.453085778087317,13.621805389576366,9.0,45.0,3.0,462.27117780527107,521.58392849822,416.0060567238701,332.7337627720796,370.90651174983486,521.5781730230264
2220.0000000000005,40.15067614935944,26.032147988973176,101.07072055880208,111.3821610050378,44.50871027045122,9.584617984293969,49.01649219917255,13.512722843768188,100.6025361569928,48.26109131699644,101.06090057186384,111.37326224523132,2.452211148612028,3.949237399285499,3.1038774384613044,7.053114837746803,2.876226560563076,0.037382730293968165,35.0,18.455585321182863,13.618552658009264,9.0,45.0,3.0,462.2953672159952,521.6842420888253,416.0408776735,333.011162774315,371.18800147342506,521.6785080347237
2230.0000000000005,40.116066549425504,26.01169751330616,101.00753177180324,111.4225482079782,44.50115717578726,9.577790002413053,49.0362723978372,13.529345899928444,100.53602979361644,48.267806400440406,100.99764535465692,111.41362990450916,2.46096940861214,3.9643158594242607,3.104796348247428,7.069112207671688,2.8724908903513366,0.037501690031342474,35.0,18.4579996176322,13.615187883311364,9.0,45.0,3.0,462.3193204490578,521.7853673941701,416.0750419098776,333.2842037995801,371.46495287924233,521.7796551477721
2240.0000000000005,40.081387803877234,25.99101121135459,100.94569049125168,111.46418350351333,44.49348179568687,9.570850587252894,49.05584051025394,13.545785700877047,100.47088004450492,48.2745263143617,100.93573779797626,111.45524606117851,2.4696982751255687,3.979387986506664,3.1057351563212645,7.085123142827928,2.868821351250972,0.037619942246004415,35.0,18.46033366189107,13.611718150413026,9.0,45.0,3.0,462.3430443320207,521.8872603783345,416.1085762834829,333.5530227419003,371.73751088168177,521.8815702889422
2250.0000000000005,40.046647946104,25.970101972374948,100.88514664949524,111.50701359830396,44.485692285080965,9.563807071341271,49.07520544224428,13.562049875989317,100.4070366895774,48.281250386375056,100.87512783194272,111.49805739905328,2.478395305989845,3.99445244927936,3.1066922941912707,7.101144743470631,2.8652187672839817,0.03773749449327013,35.0,18.46259213876766,13.608150056116926,9.0,45.0,3.0,462.3665452464418,521.9898794608775,416.14150497508047,333.817748829974,372.00581286000846,521.9842118480957
2260.0000000000005,40.0118546422688,25.94898204241059,100.82585245748648,111.5509874403,44.47779643509635,9.556666461487112,49.09437570710246,13.578145715160474,100.34445179163846,48.28797796195471,100.81576766532392,111.5420128463752,2.4870583632162213,4.009508343601871,3.1076665616632733,7.117174905265144,2.861683911615703,0.037854357884188845,35.0,18.464779524126413,13.60448991788104,9.0,45.0,3.0,462.3898292015198,522.0931847627497,416.17385162101453,334.0785068480077,372.2699909707704,522.087539920919
2270.0000000000005,39.977015099662005,25.927662921916465,100.76776278032378,111.5960567701149,44.46980156773287,9.549435343422488,49.113359332403846,13.594080091245472,100.28308007654148,48.29470839108956,100.75761216118454,111.5870641220376,2.4956851916450957,4.024554542728625,3.108656607430436,7.1332111501590605,2.8582175244054,0.0379705402998736,35.0,18.46690001622403,13.600743667527354,9.0,45.0,3.0,462.41290183079747,522.1971386139377,416.2056380731349,334.33541492435387,372.5301705132992,522.1915168091808
