time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,39.942136176721306,25.906155515034808,100.7108347015666,111.6421755645702,44.461714656030026,9.542119990339074,49.132163969467314,13.609859552646183,100.22287849410444,48.30144105653909,100.70061840112604,111.63316518278448,2.5042736710479443,4.039590105679499,3.109661226345496,7.149251332024996,2.8548203076516403,0.03808605055444748,35.0,18.46895761016168,13.596916914776727,9.0,45.0,3.0,462.435768436626,522.3017050625018,416.23688482327697,334.58858627103007,372.78647145210095,522.2961065350057
2290.0000000000005,39.90722439947276,25.88447017678237,100.65502714458204,111.68929967344638,44.45354234340931,9.534726380272048,49.150796921711326,13.625490357722017,100.1638058375265,48.30817534013488,100.64474530660706,111.68027186046254,2.5128218185019744,4.054614243860321,3.1106793809131403,7.165293624773462,2.851492920037232,0.038200898600275104,35.0,18.470956118802174,13.593015061421797,9.0,45.0,3.0,462.4584340329879,522.4068496180405,416.2676122590763,334.83813036487976,373.03900933951974,522.4012745850712
2300.0000000000005,39.87228591548996,25.862616650095216,100.60030127405048,111.73738731355928,44.44529088892493,9.527260146439176,49.169265090275914,13.640978525249182,100.10582314877938,48.31491064785297,100.5899540405214,111.72834235474356,2.5213275875317414,4.06962605311299,3.1117099398133714,7.181335992926361,2.8482359961628565,0.03831509216381626,35.0,18.472899127341464,13.58904314853379,9.0,45.0,3.0,462.4809033281401,522.5125396616414,416.29783878833297,335.0841508110407,373.2878939018093,522.5069883185631
2310.0000000000005,39.83732659313694,25.84060420612832,100.5466199448364,111.78639840306784,44.43696627617964,9.519726675646607,49.187575087756166,13.65632973899426,100.04889316337491,48.32164640008404,100.53620745598636,111.77733656689712,2.529788957493692,4.084624625238152,3.112751789324728,7.19737641456288,2.84505013481182,0.0384286384855787,35.0,18.474790062187765,13.585006002378975,9.0,45.0,3.0,462.5031807724109,522.6187438839875,416.3275822345575,335.3267476488392,373.53323076563646,522.6132164046171
2320.0000000000005,39.80235197276132,25.81844179604559,100.49394788200308,111.8362950986716,44.42857415616412,9.51213105644132,49.20573318381959,13.671549354867466,99.9929804937913,48.32838204110783,100.48347027642632,111.82721661959772,2.538204183442633,4.099609473940291,3.1138041371988407,7.213413611139131,2.841935908148804,0.03854154787115127,35.0,18.4766321512206,13.58090815938698,9.0,45.0,3.0,462.52527084754007,522.7254329100366,416.3568592438791,335.56601639530845,373.77512074082966,522.7199294224728
2330.0000000000005,39.76736729338429,25.796137875731745,100.44225135394754,111.8870412012946,44.42011987642982,9.504478105365592,49.22374532569263,13.686642452358512,99.93805130004752,48.335117020840926,100.43170876865584,111.87794631414356,2.546571202422791,4.114579527523751,3.1148658007301377,7.229445328253888,2.838893851220748,0.03865382486774777,35.0,18.47842844630776,13.576753966349315,9.0,45.0,3.0,462.5471777795692,522.832578682963,416.385686516364,335.80204928544305,374.0136607267915,522.8270993179593
2340.0000000000005,39.73237752072029,25.77370032037902,100.3914982171792,111.93860197556432,44.411608512911194,9.496772395623791,49.24161717273671,13.70161386394608,99.88407333370664,48.341850808163535,100.3808907876558,111.92949090169958,2.5548883933775937,4.1295343999552925,3.1159361351580603,7.245470535113354,2.835924478695037,0.038765479866809005,35.0,18.480181841667275,13.572547534127182,9.0,45.0,3.0,462.5689053770647,522.9401541741875,416.4140795804095,336.03493437534974,374.24894353251347,522.934699045638
2350.0000000000005,39.69738739049624,25.75113662257087,100.3416577520426,111.99094414428026,44.4030449131395,9.489018296081156,49.25935414258622,13.716468214132249,99.83101577365507,48.34858289411136,100.33098561229254,111.98181709225564,2.563153941691619,4.14447336704057,3.1170142375750176,7.261487604615588,2.833028280706068,0.03887651950942079,35.0,18.481895100598248,13.568292767125683,9.0,45.0,3.0,462.59045724531046,523.0481334848172,416.44205301929975,336.2647563654755,374.4810583690626,523.0427026906541
2360.0000000000005,39.66240140519143,25.728453899029432,100.29270061516412,112.04403587314964,44.3944336967846,9.48121997164219,49.27696141651209,13.731209924271925,99.77884917803873,48.35531279671051,100.2819638977522,112.03489304160792,2.5713661317167733,4.159395840659382,3.118099306088482,7.277495146747863,2.830205724880199,0.038986951120981696,35.0,18.483570853143927,13.56399335754378,9.0,45.0,3.0,462.61183680163936,523.1564918525651,416.469620449048,336.4915966119799,374.7100909536924,523.1510854787987
2370.0000000000005,39.62742382066553,25.705658883042528,100.24459891951469,112.09784688699084,44.385779232612926,9.473381343093875,49.29444391071882,13.74584318887736,99.72754556625104,48.362040051763806,100.23379775564216,112.0886884619369,2.57952332663668,4.174301325098555,3.1191906319108447,7.2934919570094,2.8274572599112893,0.03909678231546473,35.0,18.485211582346608,13.559652794608496,9.0,45.0,3.0,462.6330472860118,523.2652057550159,416.49679470223697,336.71553273692564,374.9361230682308,523.259823871847
2380.0000000000005,39.59245869662376,25.682757997228293,100.1973258884198,112.15234807206122,44.37708569868534,9.46550615472148,49.31180634250703,13.760372031327565,99.67707807005402,48.368764212156464,100.18646040794953,112.1431742276058,2.5876238381755865,4.18918920309314,3.120287427982488,7.309476631075627,2.824783310169688,0.0392060192433898,35.0,18.486819663340896,13.55527441578556,9.0,45.0,3.0,462.65409178728976,523.3742525866605,416.5235882259975,336.9366398900332,375.1592337017764,523.36889524952
2390.0000000000005,39.55750987836009,25.659757336798464,100.15085596419736,112.20751163122492,44.36835705773751,9.457597982341213,49.32905320351709,13.774800281759497,99.62742104380327,48.375484851694175,100.13992629570204,112.19832253102244,2.595666153582364,4.204059118896761,3.1213891026755363,7.325448221572298,2.8221842826213246,0.039314669923387696,35.0,18.488397346782563,13.550861372238389,9.0,45.0,3.0,462.6749732482244,523.4836107977446,416.5500125483077,337.154990060311,375.3794986121919,523.4782780492734
2400.0000000000005,39.52258101560363,25.63666270063061,100.1051646818156,112.26331094634584,44.35959707815128,9.44966022786076,49.34618878043128,13.78913159467652,99.5785499373804,48.38220156124624,100.09417095262556,112.25410674353692,2.6036486761929174,4.218910545638093,3.122494950831562,7.341405496469655,2.8196605646520387,0.03942274037901811,35.0,18.489946772817405,13.546416662304694,9.0,45.0,3.0,462.6956944811305,523.5932597849595,416.5760787093508,337.37065258191086,375.59699067882826,523.5879516549029
2410.0000000000005,39.4876755714636,25.613479605729932,100.06022861551394,112.31972052328626,44.35080934300463,9.441696127266423,49.36321716646876,13.803369458826296,99.53044124269722,48.38891394851567,100.04917095175166,112.31050136143044,2.6115699137303845,4.2337430929235,3.1236043801153497,7.35734747303885,2.817212525828789,0.03953023751113337,35.0,18.491469973731167,13.541943133252175,9.0,45.0,3.0,462.71625817523847,523.7031798478762,416.60179722321834,337.5836942018132,375.81178002578457,523.697896354366
2420.0000000000005,39.45279683118128,25.59021330277505,100.0160253257844,112.37671594124248,44.34199725876002,9.433708758384512,49.38014226961924,13.817517205831791,99.48307244056768,48.39562163801651,100.0049038524024,112.36748195446135,2.619428384690076,4.248556355480754,3.124716797608131,7.373273153088885,2.814840518711593,0.039637167696732256,35.0,18.49296888018944,13.537443488827703,9.0,45.0,3.0,462.73666690582456,523.8133521514259,416.6271781042068,337.7941791998543,376.0239341503474,523.8080933011548
2430.0000000000005,39.41794790769752,25.566868789803777,99.97253330479853,112.43427380359014,44.33316406014082,9.425701045191204,49.39696781543879,13.831578091570009,99.43642194606952,48.402324269763255,99.96134814561768,112.42502511670044,2.627222666365236,4.263349986990332,3.125831668980493,7.389181655970826,2.812544878882977,0.03974353753285473,35.0,18.494445325763422,13.532920301455476,9.0,45.0,3.0,462.7569231455207,523.9237586917536,416.652231000844,338.0021695563521,376.23351805295215,523.9185244801382
2440.0000000000005,39.383131754429726,25.543450827820664,99.92973192444737,112.4923716757321,44.32431282456638,9.417675770791218,49.41369736341783,13.845555193223449,99.3904690563168,48.40902149893384,99.91848320218622,112.48310840597584,2.6349513725382367,4.278123674593218,3.1269484873836983,7.405072161976915,2.8103259282707915,0.03984935352417717,35.0,18.49590105925938,13.528376009735837,9.0,45.0,3.0,462.77702926732974,524.0343822423022,416.6769649633087,338.207724916879,376.440594369286,524.029172655883
2450.0000000000005,39.34835117494607,25.519963952228807,99.88760140348542,112.55098804323876,44.315446481095115,9.409635585425631,49.430334317962455,13.859451407879192,99.3451939174937,48.41571299717162,99.87628923979341,112.54171030015482,2.642613114289276,4.292877066950641,3.128066728585486,7.420943795536128,2.808183973434936,0.03995462150487318,35.0,18.497337742204596,13.523812933066097,9.0,45.0,3.0,462.7969875464742,524.1452063153356,416.70138867268696,338.41090284731223,376.64522344913246,524.1400213315718
2460.0000000000005,39.31360882091373,25.49641259405098,99.84612275769216,112.61010242054424,44.306567806635854,9.401583002937343,49.446881929578666,13.87326950115272,99.3005774757069,48.42239844983567,99.83474727319056,112.60081029066843,2.650206547017319,4.307609853672001,3.12918590593542,7.436795759607421,2.8061193071827475,0.04005934733171678,35.0,18.498756945860464,13.519233273008524,9.0,45.0,3.0,462.81680033361056,524.2562153454409,416.7255105138753,338.61175893365663,376.84746346906735,524.2510549113268
2470.0000000000005,39.27890717843614,25.472801098196957,99.80527768914568,112.66969534236488,44.297679409753485,9.393520385977752,49.46334327438435,13.88701209026908,99.25660136658813,48.42907754402592,99.79383900347469,112.66038891228816,2.6577303814370374,4.322321758157813,3.130305586527009,7.452627344684823,2.804132201196112,0.04016353703026986,35.0,18.50016014563903,13.514639142474325,9.0,45.0,3.0,462.8364701012224,524.3673947506749,416.74933922682425,338.81034734551145,377.0473707049754,524.3622588149141
2480.0000000000005,39.24424859736785,25.449133391930783,99.76504864670531,112.72974787431326,44.28878376487657,9.385449976928951,49.47972128025805,13.900681666087053,99.2132479734924,48.43574998230696,99.7535468785315,112.72042722975972,2.6651833892227184,4.337012569152544,3.131425407334304,7.468437976486847,2.8022229189507906,0.04026719701195544,35.0,18.5015487363587,13.510032541323936,9.0,45.0,3.0,462.8559989357757,524.4787302057986,416.7728829906354,339.0067199670564,377.24499938007943,524.4736187174951
2490.0000000000005,39.20963531975978,25.42541322437256,99.7254187315455,112.7902417573368,44.27988324291158,9.377373925591824,49.49601876782607,13.914280627467749,99.17050033322846,48.442415481666096,99.7138539985893,112.78090697778164,2.6725642126640965,4.351681839108224,3.132544833360162,7.4842266724683855,2.8003917125747457,0.04037033120966597,35.0,18.502924055613047,13.505415373932747,9.0,45.0,3.0,462.8753888303445,524.59020790726,416.79614953039214,339.2009270118777,377.4404019579642,524.5851208083874
2500.0000000000005,39.17506947544364,25.40164417238697,99.68637172353043,112.8511594655285,44.27098010492712,9.36929428338192,49.51223844284964,13.927811275052475,99.12834216300598,48.449073777330845,99.6747441425759,112.8418106258652,2.679871753059773,4.366329519083082,3.133663613974983,7.499993133058066,2.798638824598552,0.040472946904767375,35.0,18.50428737880816,13.500789439344544,9.0,45.0,3.0,462.8946416999544,524.7018146339938,416.8191460119873,339.39301686580785,377.63362904037666,524.6967518616991
2510.0000000000005,39.14055308614114,25.377829652997438,99.64789203264843,112.91248416467278,44.262076505655735,9.361213006431056,49.528382899511136,13.941275814136873,99.08675781179352,48.455724620038495,99.63620171957088,112.9031213345346,2.687104791241802,4.380955334969891,3.1347813393197037,7.5157366742895935,2.796964487126056,0.04057504900992724,35.0,18.50563992100785,13.496156445523582,9.0,45.0,3.0,462.9137593930965,524.8135377211747,416.84187922981886,339.5830362755507,377.82472949217686,524.8084992068148
2520.0000000000005,39.10608805515251,25.353972909244817,99.60996477875024,112.9741998089039,44.253174479981695,9.353131943244705,49.54445460458278,13.954676341601498,99.04573234096195,48.462367774447216,99.59821184855251,112.96482305154724,2.6942621696192615,4.395559086764217,3.135897660110857,7.531456746875073,2.79536892578623,0.04067664275195074,35.0,18.506982828034158,13.491517994631124,9.0,45.0,3.0,462.9327436880122,524.9253651385673,416.8643554439209,339.7710299393113,378.01375011736656,524.9203508061114
2530.0000000000005,39.071676209290736,25.33007707976094,99.57257541916653,113.03629072748475,44.24427599354536,9.345052880564992,49.56045595415341,13.968014893336717,99.0052511488952,48.46900301673509,99.56075998596579,113.02690010232584,2.7013427660568414,4.410140586053332,3.137012245401116,7.547152831454446,2.793852348649205,0.04077773351722577,35.0,18.50831720922139,13.486875656263235,9.0,45.0,3.0,462.9515963265099,525.0372851684217,416.8865812017496,339.95704209247214,378.20073694972183,525.03229493801
2540.0000000000005,39.037319249714734,25.3061451174255,99.53571018354688,113.0987421179364,44.235382881677616,9.336977487865056,49.5763892061328,13.981293388083657,98.96530040988964,48.47563013421711,99.52383236062781,113.0893376795036,2.708345558827256,4.424699795428483,3.138124870172644,7.562824665601126,2.7924149637965385,0.04087832752409822,35.0,18.509644097015094,13.4822308658446,9.0,45.0,3.0,462.9703189753924,525.1492867930417,416.9085621004753,340.14111440284904,378.38573366995695,525.1443205794609
2550.0000000000005,39.00301880575017,25.282179879569128,99.49935563087088,113.1615395489972,44.226496913406535,9.328907375390543,49.59225654943584,13.994513685222046,98.92586662735006,48.482248925249046,99.48741553068449,113.15212134576508,2.715269390421866,4.439236405833542,3.1392351325065184,7.578471538340063,2.791056962919841,0.04097842855471279,35.0,18.5109644897135,13.477585035846232,9.0,45.0,3.0,462.9889132709516,525.2613593045716,416.9303041030172,340.32328808933244,378.56878316840255,525.2564170156494
2560.0000000000005,38.96877641060647,25.258184082354266,99.46349890093373,113.22466923745588,44.21761976191136,9.32084406727131,49.60806006893693,14.007677555661928,98.88693688751043,48.48885920379229,99.45149663511873,113.21523731650188,2.7221132611093934,4.453750350202766,3.1403427922017766,7.594093142404542,2.7897785337960475,0.0410780422098768,35.0,18.51227933116689,13.47293946891125,9.0,45.0,3.0,463.0073807924842,525.3734925169849,416.95181245132926,340.5036025742112,378.74992665428863,525.3685740600347
2570.0000000000005,38.934593499449775,25.234160307667025,99.42812764034632,113.2881179855757,44.20875299984614,9.312788997202745,49.623801745873855,14.020786722674131,98.84849878534345,48.495460784186776,99.41606331976284,113.278672386288,2.7288761614953367,4.468241497601476,3.141447595540785,7.609689093142262,2.7885798558819164,0.041177173408780014,35.0,18.51358950627423,13.468295423630195,9.0,45.0,3.0,463.0257230751181,525.4856767282724,416.97309250488,340.6820959288268,378.9292038007427,525.4807820013189
2580.0000000000005,38.9004714478174,25.2101110582675,99.39322979591405,113.35187293613228,44.199898147045936,9.304743551722368,49.63948350236959,14.033842888480478,98.81054021583725,48.50205350097616,99.38110353063372,113.34241369677824,2.73555711032578,4.482709738782392,3.142549286881197,7.62525902566359,2.787461097734308,0.041275827108616256,35.0,18.51489587578237,13.46365409551248,9.0,45.0,3.0,463.04394162865583,525.5979025199227,416.9941493598404,340.8588055758949,379.10665359684106,525.5930314208352
2590.0000000000005,38.86641153861426,25.186038700566822,99.35879383837785,113.41592182282824,44.19105662846181,9.296709031940564,49.6551071653965,14.046847604483789,98.77304960007136,48.50863718838383,99.34660573771768,113.40644897669796,2.7421551408794853,4.4971549536653335,3.143647621201496,7.640802574866829,2.786422424085098,0.041374007932432906,35.0,18.51619924334068,13.459016616306826,9.0,45.0,3.0,463.06203790817847,525.7101609511101,417.01498786056607,341.03376732386283,379.2823133958272,525.7053133722162
2600.0000000000005,38.83241499029251,25.161945544243395,99.32480862791712,113.48025285203408,44.18222980682727,9.288686683163576,49.6706744946751,14.059802363367853,98.73601574950656,48.515211698983705,99.31255880044682,113.47076642291609,2.7486693518031933,4.511577102180325,3.1447424031687063,7.656319505349032,2.785463991995364,0.04147172103021431,35.0,18.51750037625976,13.454384051007652,9.0,45.0,3.0,463.0800133823335,525.8224434850085,417.0356126010574,341.2070160285255,379.456219502584,525.817619306811
2610.0000000000005,38.79848292051688,25.137834006785283,99.29126337532588,113.5448550063839,44.173418939161515,9.280677655305283,49.68618714502957,14.07270856917529,98.69942782939204,48.5217768799585,99.27895192891968,113.5353550082596,2.7550988145244286,4.525976049608996,3.14583339079558,7.671809440404576,2.7845859465947487,0.04156897056616944,35.0,18.518799984092997,13.449757429172108,9.0,45.0,3.0,463.097869816934,525.9347424346505,417.05602862564353,341.37858586126123,379.6284071357164,525.9299415253789
2620.0000000000005,38.76461637039206,25.113706208125222,99.25814760519731,113.60971739424718,44.16462520748848,9.272683030741744,49.70164668149708,14.08556754998176,98.66327531849969,48.52833258142937,99.24577464702838,113.60020384898718,2.761442655740012,4.5403516993415645,3.1469204014072725,7.687272100748837,2.7837884247821902,0.04166576114452508,35.0,18.52009873447668,13.445137744581872,9.0,45.0,3.0,463.11560867510553,526.0470500850271,417.0762410893016,341.5485100467407,379.7989106115375,526.0422723251602
2630.0000000000005,38.730816328319136,25.089564131730867,99.22545121744243,113.67482944608936,44.1558497444293,9.264703847527926,49.71705462005901,14.098380591855232,98.62754807143752,48.53487866391112,99.21301685398937,113.6653023732636,2.767700032285287,4.55470398593902,3.1480032657415435,7.702707251680563,2.783071561884705,0.04176209739686363,35.0,18.52139726448541,13.440525925927886,9.0,45.0,3.0,463.1332313055901,526.1593589231074,417.0962545810089,341.7168205495668,379.9677631588473,526.1546041912334
2640.0000000000005,38.69708373616167,25.065409683379528,99.193164478353,113.74018097545591,44.1470936394073,9.256741094385006,49.732412429424826,14.111148940390592,98.59223630984674,48.54141500537997,99.18066881540467,113.730640393635,2.7738700945690486,4.5690328096828265,3.1490817820310326,7.718114591713859,2.7824354885346403,0.041857983413398296,35.0,18.52269618671465,13.435922839530464,9.0,45.0,3.0,463.1507390153215,526.271661727752,417.1160733049152,341.8835483423523,380.1349969839188,526.2669299023564
2650.0000000000005,38.66341947882337,25.04124468325716,99.16127800134694,113.80576218079608,44.13835792626556,9.248795688130826,49.74772152097936,14.12387379240448,98.5573306035143,48.54794148893217,99.14872114401872,113.79620810553364,2.7799520803545428,4.583338178256548,3.150155834722167,7.733494012978715,2.781880330826573,0.04195342414606537,35.0,18.52399608276403,13.431329313381127,9.0,45.0,3.0,463.1681330744197,526.3839515845608,417.1357013750151,342.04872340261977,380.3006432472705,526.3792425412131
2660.0000000000005,38.62982438917005,25.017070872486443,99.12978275868798,113.87156365173274,44.12964358579468,9.240868528383146,49.76298324877566,14.1365562959881,98.5228218821987,48.55445800930204,99.11716481143424,113.86199609585036,2.7859451679816254,4.597619977438432,3.1512252173097246,7.7488451947481565,2.7814062113656295,0.04204842318783515,35.0,18.525297504567845,13.426746121158883,9.0,45.0,3.0,463.1854147180194,526.4962218858874,417.1551425093711,342.2123746621004,380.4647320536389,526.4915354976164
2670.0000000000005,38.59629925412439,24.99288993692022,99.09866991420095,113.93757621639924,44.12095155711848,9.23296047964709,49.778198924891086,14.149197563322332,98.48870126710912,48.560964470853605,99.08599098081216,113.92799519101732,2.7918486245062546,4.611878200908722,3.152289798681715,7.764167999590435,2.7810132438550643,0.04214298509582368,35.0,18.526600981933935,13.422174014902964,9.0,45.0,3.0,463.20258517018823,526.6084662323328,417.174400505324,342.37453069272965,380.6272930271452,526.6038023710548
2680.0000000000005,38.56284480314689,24.96870347412636,99.06793101356413,114.0037911240467,44.11228271973452,9.225072352636689,49.79336979617574,14.161798651410322,98.45496026299219,48.56746078201752,99.05519119719027,113.99419663896629,2.7976617350772948,4.626112845930081,3.1533494530699118,7.779462298999991,2.780701541383829,0.04223711420633466,35.0,18.527907010372303,13.417613686461609,9.0,45.0,3.0,463.2196456157694,526.7206785557463,417.1934787728534,342.535218796442,380.7883545858514,526.7160370927606
2690.0000000000005,38.52946171874656,24.944513019735552,99.0375578429751,114.07019990710972,44.1036379075174,9.21720491697539,49.80849706156653,14.17436057651912,98.42159061562928,48.573946856814814,99.02475724613379,114.06059196899996,2.8033837873269034,4.640323873878748,3.1544040397607023,7.794727913639449,2.7804712108547647,0.04233081448215408,35.0,18.529216060893305,13.413065805894917,9.0,45.0,3.0,463.23659722116207,526.8328530235699,417.21238078259694,342.694465681045,380.9479444487307,526.8282338270435
2700.0000000000005,38.496150641326224,24.920320049960313,99.00754244246743,114.1367943853822,44.09501791403086,9.209358905996282,49.823581875735854,14.186884317257352,98.38858432519362,48.58042261939198,98.99468116704912,114.12717300002578,2.809014102800816,4.654511272989335,3.1554534317660727,7.809964704755407,2.7803223547251816,0.04242408998155934,35.0,18.53052858252988,13.408530998705658,9.0,45.0,3.0,463.25344113063727,526.94498403504,417.2311097948965,342.8522973527753,381.10608960955216,526.9403869731024
2710.0000000000005,38.46291216096675,24.896125969136506,98.97787714917037,114.20356671852528,44.086423480734325,9.201535005974051,49.83862533818554,14.199370805568208,98.35593369025992,48.586887995168475,98.96495529645988,114.19393188946708,2.8145520314622128,4.668675043441233,3.156497520917799,7.825172564359032,2.7802550732358315,0.04251694473547575,35.0,18.53184499371872,13.404009856845732,9.0,45.0,3.0,463.27017846166336,527.0570662638958,417.2496689429464,343.00873887244563,381.26281611744673,527.0524912027428
2720.0000000000005,38.42974683074701,24.871932134545546,98.94855448001495,114.270509280991,44.0778553150348,9.193733872523069,49.85362851227061,14.211820968612813,98.32363118922832,48.59334291834267,98.93557215068462,114.26086100961686,2.8199969380180865,4.682815171008028,3.1575361918396707,7.840351362847698,2.7802694595682618,0.042609382619314434,35.0,18.53316569491892,13.399502949702594,9.0,45.0,3.0,463.2868103192668,527.1690945644166,417.26806143174326,343.1638149550908,381.41814953814855,527.1645413684257
2730.0000000000005,38.39665515818052,24.84773983992551,98.91956721067847,114.3376147478038,44.06931407803653,9.18595611941498,49.86859240942557,14.224235734329966,98.29166956031465,48.59978732578804,98.90652450480964,114.32795303445867,2.825348219197832,4.696931664873344,3.158569347498324,7.8555010123716675,2.7803656055542736,0.04270140755307525,35.0,18.53449106341543,13.395010807929223,9.0,45.0,3.0,463.3033377862917,527.2810640360053,417.28629023293234,343.31754942333686,381.572114625569,527.2765325692509
2740.0000000000005,38.36363761680428,24.823550324538527,98.89090835790223,114.40487605431828,44.06080039762849,9.178202330464272,49.88351800560071,14.236615933075996,98.26004178345275,48.606221160601365,98.87780537499012,114.39520089809332,2.8306052930156675,4.711024537549913,3.1595968935411687,7.870621431091082,2.780543599812847,0.04279302336400058,35.0,18.53582145782559,13.390533930096185,9.0,45.0,3.0,463.31976191858126,527.3929699791539,417.30435816321386,343.469965424346,381.72473540273046,527.3884601051008
2750.0000000000005,38.33069464020294,24.79936486639963,98.86257108923674,114.47228644096106,44.05231486298467,9.170473054493073,49.89840624177575,14.248962361461396,98.22874099008072,48.6126443713888,98.84940792819872,114.4625978274408,2.8357675909323925,4.725093785628545,3.1606187276064026,7.885712513234947,2.780803525102051,0.0428842336833499,35.0,18.53715721387283,13.386072799274189,9.0,45.0,3.0,463.3360838827657,527.5048080172437,417.3222681934507,343.6210858208359,381.8760354710007,527.500319581874
2760.0000000000005,38.297826600902525,24.775184813066403,98.83454881631216,114.53983967824873,44.04385799492913,9.162768778302734,49.913257983903165,14.261275753220389,98.19776055863869,48.61905690230111,98.82132557553363,114.53013759730464,2.8408345859158386,4.7391394305212335,3.161634774840324,7.900774205361558,2.7811454579339685,0.04297504223717755,35.0,18.538498628462207,13.381627861812715,9.0,45.0,3.0,463.3523050303973,527.616574342684,417.3400234933301,343.7709329176563,382.02603760415866,527.6121071989533
2770.0000000000005,38.265033832469896,24.751011259452525,98.80683506238589,114.6075294093598,44.03543027861503,9.15508995640323,49.928074055877445,14.273556806606564,98.1670939778004,48.6254586935749,98.79355183970121,114.59781385391534,2.845805763520324,4.753161459008732,3.1626449730950905,7.915806432103824,2.781569470964806,0.043065452650049005,35.0,18.539845977412085,13.377199574072732,9.0,45.0,3.0,463.36842642018576,527.7282649006222,417.35762749822345,343.9195285469637,382.1747642311973,527.7238189067704
2780.0000000000005,38.23231665282941,24.726845248457096,98.779423583335,114.67534948024752,44.027032186565535,9.147437031985191,49.94285526698543,14.285806207178725,98.13673496918067,48.631849698593605,98.76608047602868,114.66562044330186,2.8506806245775964,4.767159872513006,3.163649244776604,7.93080911728961,2.7820756379767264,0.04315546838765156,35.0,18.541199530299536,13.372788334041957,9.0,45.0,3.0,463.3844490600492,527.8398757620363,417.3750829878933,344.0668937137423,382.32223710526745,527.8354507774724
2790.0000000000005,38.19967535595072,24.702687782135055,98.7523083364331,114.74329395000576,44.01866416844073,9.139810427581722,49.9576024011697,14.298024618920294,98.10667745622442,48.638229878185655,98.7389054412448,114.73355142415367,2.855458704292046,4.781134698090792,3.164647529059232,7.945782227150024,2.7826640305484727,0.043245093040505035,35.0,18.54255954584329,13.3683945191234,9.0,45.0,3.0,463.40037393518094,527.9514031586817,417.39239259966655,344.2130488508833,382.46847737344825,527.9469990433108
2800.0000000000005,38.16711021066655,24.678539819634125,98.72548349009136,114.811357101773,44.01032664844655,9.132210542689393,49.972316212755054,14.310212680723794,98.07691557422712,48.64459919875464,98.71202090322512,114.80160107860728,2.860139560754809,4.7950859705387705,3.165639770186276,7.960725740725047,2.783334719031738,0.04333433013901127,35.0,18.543926269457813,13.36401847965618,9.0,45.0,3.0,463.41620200710423,528.0628434912362,417.40955878239873,344.3580137364435,382.6135055256906,528.0584601046229
2810.0000000000005,38.13462146173463,24.65440228811832,98.6989433455088,114.8795333768598,44.002020029272686,9.124637757339427,49.986997435614654,14.322371014008866,98.04744359131173,48.650957633890016,98.68542116263276,114.86976384723448,2.8647227686104664,4.809013717197639,3.166625906663948,7.975639623861587,2.7840877697670448,0.04342318309899908,35.0,18.545299934491368,13.359660551004652,9.0,45.0,3.0,463.43193422720447,528.1741932910045,417.42658397287295,344.5018078355626,382.7573416803164,528.169830492728
2820.0000000000005,38.10220932870387,24.630276073163145,98.67268240061068,114.94781742865104,43.99374468785602,9.117092428218768,50.00164677537543,14.334500216288689,98.01825597306032,48.65730516094118,98.65910071686608,114.9380343832479,2.869207930015593,4.822917981224088,3.167605887314374,7.990523868538462,2.7849232483109154,0.043511655348782645,35.0,18.546680758164367,13.355321038905744,9.0,45.0,3.0,463.44757152531935,528.2854492508368,417.44347041633074,344.64444997173166,382.9000053307557,528.2811069012516
2830.0000000000005,38.069874006134455,24.606162024411333,98.64669531523607,115.01620409536906,43.98550097594318,9.109574889164378,50.01626490990478,14.3466008615992,97.98934734751482,48.66364176090565,98.63305422524544,115.00640752394936,2.8735946682910622,4.836798805694271,3.168579665007372,8.005378470701643,2.785841217983075,0.04359975024929939,35.0,18.54806894385058,13.351000232272838,9.0,45.0,3.0,463.4631148172724,528.396608210753,417.46022031775135,344.78595849538493,383.04151546528186,528.3922861699494
2840.0000000000005,38.03761566414833,24.582060957320834,98.62097688653988,115.08468837627134,43.97728922183507,9.102085452736503,50.030852492227126,14.358673502938586,97.96071248032717,48.66996741776183,98.60727648441092,115.07487826774012,2.87788262896056,4.8506562353213685,3.169547196547639,8.020203431869007,2.7868417395346525,0.04368747112369296,35.0,18.549464682388987,13.346698405011692,9.0,45.0,3.0,463.4785650065484,528.5076671414611,417.47683586290896,344.9263513641919,383.1818906475369,528.503365269341
2850.0000000000005,38.00543445135784,24.557973654314313,98.59552207259142,115.15326544913388,43.96910973190851,9.094624411589905,50.0454101501149,14.370718671952092,97.93234629866508,48.67628212012875,98.5817624519248,115.14344179196412,2.8820714793380797,4.864490320126418,3.170508441017136,8.034998761143553,2.787924872352208,0.043774821238332026,35.0,18.550868152395083,13.342415806804864,9.0,45.0,3.0,463.493922981539,528.618623152311,417.4933190958604,345.0656460334097,383.3211489396363,528.6143413091617
2860.0000000000005,37.97333049324472,24.53390086785652,98.57032594387704,115.22193063028686,43.960962790731486,9.08719203856384,50.05993848870581,14.382736881120536,97.90424384226644,48.682585859266,98.55650719776642,115.21209341267922,2.8895750525727775,4.878301120083761,3.171463368025876,8.049764488109636,2.7857952611206294,0.04386180392569448,35.0,18.55227952099221,13.338152678330516,9.0,45.0,3.0,463.5091896222917,528.7294734686487,417.50967210461897,345.20385966246323,383.45930805964326,528.7252115153489
2870.0000000000005,37.941303894312135,24.50984331116439,98.5453837655985,115.29067943878772,43.95284865959727,9.079788585328743,50.07443808526684,14.3947286194512,97.87640034658465,48.688878626768656,98.53150598664877,115.2808286474567,2.899523767985362,4.892088661263024,3.1724119282445,8.064500589507523,2.781319014712156,0.043948422080830565,35.0,18.553698941922047,13.333909233800172,9.0,45.0,3.0,463.52436578459753,528.8402154646153,417.525896778374,345.3410087200552,383.5963850717886,528.8359732609548
2880.0000000000005,37.90935473895907,24.485801680191745,98.52069086565533,115.35950749185416,43.94476758205728,9.0724142874202,50.08890949821839,14.406694404517282,97.84881110957306,48.69516042190048,98.50675414597505,115.34964311334404,2.9094644027115275,4.905853025849991,3.1733541098849134,8.079207135734904,2.7768709348034446,0.0440346791326354,35.0,18.55512656004538,13.329685685010134,9.0,45.0,3.0,463.53945232893017,528.9508466077109,417.54199516421033,345.4771096605245,383.7323968990244,528.9466240141909
2890.0000000000005,37.8774830902335,24.461776634020964,98.49624272695365,115.4284105745936,43.936719779363415,9.065069360066047,50.10335325889397,14.418634734818966,97.82147158491449,48.7014312418284,98.48224715816853,115.4185325954178,2.9193968950648634,4.919594253899732,3.174289874619024,8.093884128518756,2.7724507559082423,0.04412057799875442,35.0,18.556562511296875,13.325482220003096,9.0,45.0,3.0,463.5544500954713,529.0613644925539,417.5579690919176,345.6121782931516,383.86735993173335,529.0571613705624
2900.0000000000005,37.845688995957744,24.437768824626065,98.4720349526081,115.49738462381872,43.92870545819776,9.057754005227991,50.11776988463769,14.430550048195698,97.79437734683007,48.70769108833503,98.45798062586064,115.48749302653675,2.929321216664572,4.933312438352926,3.175219218456293,8.10853165680922,2.7680582145381374,0.04420612202015967,35.0,18.5580069221524,13.321299015233365,9.0,45.0,3.0,463.56935993579464,529.1717668416844,417.5738203829756,345.7462301454001,384.0012901913154,529.1675830481215
2910.0000000000005,37.81397246800764,24.413779061304524,98.4480632571549,115.56642600922656,43.92072478364412,9.050468386915155,50.13215985288407,14.44244074914286,97.76752408341088,48.71393995944674,98.43395026314566,115.5565207664892,2.9392373110613303,4.947007616157808,3.176142105491828,8.123149721649636,2.7636930475397525,0.04429131394237842,35.0,18.559459895405094,13.317136236661211,9.0,45.0,3.0,463.58418296930097,529.2820518953919,417.5895511356785,345.8792805931543,384.1342033000466,529.2778872744985
2920.0000000000005,37.782333487524326,24.38980797538352,98.42432339136788,115.63553099863212,43.91277789066597,9.043212641638377,50.14652360219831,14.45430720972962,97.74090751814528,48.72017784813608,98.41015182034289,115.62561209446784,2.949145120912508,4.960679794968828,3.177058510884736,8.137738305853565,2.7593549900778136,0.04437615647137464,35.0,18.560921515040093,13.312994060663245,9.0,45.0,3.0,463.5989201157233,529.3922177301017,417.6051638384748,346.01134491605114,384.26611474730447,529.3880721425696
2930.0000000000005,37.75077203157304,24.365856114718273,98.40081125408986,115.70469589689009,43.90486491272539,9.035986888962553,50.160861567108405,14.466149798400352,97.714523522474,48.72640475171261,98.38658119583827,115.69476331554256,2.9590446308297547,4.974329066773547,3.1779684551846685,8.152297521958214,2.7550437857614214,0.04446065289966614,35.0,18.562391863934465,13.308872629146322,9.0,45.0,3.0,463.6135721849013,529.5022623742317,417.6206605003442,346.14243766910613,384.3970395498839,529.4981356819286
2940.0000000000005,37.71928809368142,24.34192403148586,98.3775229886092,115.77391720357303,43.896985983085294,9.028791242133591,50.17517416126984,14.477968866077164,97.68836821531792,48.732620686512064,98.36323453251575,115.7639709279523,2.968935777286497,4.987955459142432,3.1788719053962597,8.16682736453869,2.750759186850072,0.0445448057079745,35.0,18.56387102017328,13.304772040955813,9.0,45.0,3.0,463.6281399663003,529.612183959727,417.6360426371602,346.27257264615355,384.52699199133576,529.6080760235322
2950.0000000000005,37.68788158907065,24.318012193754495,98.35445448619987,115.84319131333342,43.88914121045538,9.021625813981759,50.18946183100668,14.489764790377308,97.66243745524697,48.73882564003702,98.34010772109222,115.83323133027886,2.9788185525111235,5.00155905192231,3.1797688787071974,8.181327930629507,2.746500931966032,0.044628618195309534,35.0,18.565359065485552,13.300692471665228,9.0,45.0,3.0,463.642624250473,529.7219806419275,417.65131266753855,346.4017645683462,384.6559871097338,529.7178913290329
2960.0000000000005,37.65655249799744,24.294121111747128,98.3316021336578,115.91251495351167,43.88133071637813,9.014490729194051,50.20372497801666,14.501537911789969,97.63672760501021,48.74501963982419,98.31719714796147,115.90254124665722,2.988692910514263,5.015139913165878,3.1806593521147404,8.195799265280618,2.742268781261428,0.04471209296936714,35.0,18.56685607347657,13.29663398301284,9.0,45.0,3.0,463.6570257865006,529.8316507014255,417.66647166134305,346.5300264429576,384.78403843433546,529.8275798754609
2970.0000000000005,37.6253007784289,24.2702512778946,98.30896238918508,115.98188496728336,43.873554597453115,9.00738608964724,50.21796397407336,14.51328854584699,97.61123509943587,48.75120271197301,98.29449927093415,115.97189751927137,2.998558821466235,5.028698124604367,3.181543325414113,8.21024145001848,2.7380624956371,0.04479523280609268,35.0,18.568362102957565,13.292596649043617,9.0,45.0,3.0,463.67134533119673,529.9411925290399,417.681520916832,346.65737111084223,384.911159247565,529.937140053083
2980.0000000000005,37.594126308125034,24.246403097741336,98.28653144379962,116.0512980806194,43.86581292547443,9.000311974517217,50.23217922330768,14.525017034530777,97.58595609770936,48.75737485090934,98.27201028048287,116.04129687800418,3.0084162577571494,5.042233728443008,3.182420793063072,8.22465452150608,2.7338818224701957,0.04487804049842128,35.0,18.569877216185088,13.288580613272812,9.0,45.0,3.0,463.6855836417516,530.0506045317424,417.6964626743147,346.7838123509339,385.0373636176922,530.046570275123
2990.0000000000005,37.563029032160586,24.22257702447564,98.26430596408672,116.120751331164,43.858105786208526,8.993268475705122,50.24637108363103,14.536723681434864,97.56088724330895,48.763536090950815,98.2497268428029,116.11073635723228,3.018265205533192,5.055746841094811,3.1832917652659334,8.239038606360742,2.7297265300798093,0.04496051893907701,35.0,18.571401469187208,13.284585908012277,9.0,45.0,3.0,463.6997414380616,530.159885226144,417.71129787897576,346.909362305692,385.16266417040663,530.1558690545206
3000.0000000000005,37.53200887424626,24.19877349471102,98.24228267821945,116.190241862481,43.85043324132951,8.986255663051454,50.26053988457827,14.548408766518776,97.53602524198494,48.76968646362735,98.22764568568878,116.18021309954332,3.028105624609517,5.069237521727746,3.184156229860972,8.253393751588717,2.725596387560957,0.045042670557942886,35.0,18.572934903447504,13.280612579329102,9.0,45.0,3.0,463.71381944817193,530.2690332316669,417.7260277007964,347.034032967383,385.28707330723824,530.265035010138
3010.0000000000005,37.50106567745332,24.174992857896367,98.2204580377712,116.2597666939111,43.84279532817826,8.979273584101009,50.2746859905257,14.560072598252702,97.51136651426374,48.77582596826432,98.20576326017971,116.24972412845938,3.0379375026433406,5.082705831947718,3.185014196635632,8.26772002858335,2.721491150291776,0.045124498185680775,35.0,18.57447756309421,13.276660744234448,9.0,45.0,3.0,463.7278184009785,530.3780471800608,417.74065427137685,347.1578372940056,385.4106042415997,530.374066780312
3020.0000000000005,37.47019937738892,24.151235538889864,98.1988290758649,116.32932321385717,43.835192102779686,8.972322303419558,50.28880970405418,14.571715433932011,97.48690807411694,48.78195465441229,98.18407659907642,116.31926682742306,3.047760814623079,5.096151876782204,3.185865666552099,8.282017543334302,2.7174105998073714,0.045206004352655545,35.0,18.576029481792432,13.272730383040198,9.0,45.0,3.0,463.7417389881933,530.4869258208713,417.755178130305,347.28078623981827,385.5332684234108,530.4829631085437
3030.0000000000005,37.43940979473033,24.1275018533392,98.1773924023116,116.39890862613665,43.827623579848215,8.96540184774409,50.30291136214487,14.583337559005486,97.46264650084947,48.788072523590806,98.16258231166248,116.38883840511328,3.057575547577779,5.10957571056592,3.186710649406927,8.296286359972846,2.7133544963574785,0.04528719175813333,35.0,18.577590692849757,13.26882160439817,9.0,45.0,3.0,463.7555819238889,530.5956679302898,417.76960139353514,347.40289227131154,385.65507853890085,530.5917227785136
3040.0000000000005,37.408696846067286,24.10379219545649,98.15614520270546,116.46852049006752,43.820089795176926,8.958512263016189,50.31699124219239,14.5949392355472,97.43857896153897,48.79417962811766,98.14127758321955,116.4584364157502,3.0673816796006537,5.122977438284232,3.187549149210116,8.310526587494348,2.709322626122063,0.04536806286603876,35.0,18.57916121920806,13.264934374875963,9.0,45.0,3.0,463.76934788421966,530.7042723876382,417.7839245779646,347.5241658877556,385.77604553343986,530.7003446632991
3050.0000000000005,37.378060330838665,24.080106848340733,98.1350842314426,116.53815617790713,43.81259074184879,8.951653556049052,50.331049655070096,14.606520785901466,97.41470218059585,48.80027597081852,98.12015916762297,116.52805823677484,3.077179200535356,5.136357114313885,3.1883811794470187,8.324738293760902,2.705314754601421,0.04544862030356117,35.0,18.58074108359739,13.261068789729393,9.0,45.0,3.0,463.7830375685781,530.8127381003519,417.79814975846074,347.6446190648746,385.8961816051621,530.808827678241
3060.0000000000005,37.347500150427685,24.05644618261863,98.1142068194864,116.60781341011796,43.80512643998195,8.94482575830466,50.34508685831696,14.618082431398534,97.39101347102532,48.806361606739415,98.09922439553196,116.597701582352,3.0869680916685778,5.1497148488082685,3.1892067458594577,8.338921594667726,2.7013306736709244,0.045528866477264736,35.0,18.582330302324863,13.25722479890419,9.0,45.0,3.0,463.79665164162463,530.9210640685842,417.8122773303985,347.76426180486334,386.01549721664657,530.9171708156052
3070.0000000000005,37.31701607617083,24.03281061864692,98.09350985446508,116.67748996364617,43.79769685105224,8.938028847523297,50.35910313412372,14.629624411223515,97.36750969249084,48.81243653735418,98.07847015408211,116.6673642234415,3.096748347731064,5.163050698121524,3.190025862752069,8.353076560873593,2.697370151821911,0.04560880391325334,35.0,18.583928880151973,13.253402486563402,9.0,45.0,3.0,463.8101910295945,531.0292496588185,417.82630954353937,347.88310584060054,386.1340040934834,531.0253734345739
3080.0000000000005,37.28660796425941,24.00920056380795,98.07299074191437,116.74718383553945,43.79030194288199,8.931262807155406,50.373098682860906,14.641146897031774,97.34418823443187,48.81850080673894,98.0578938485374,116.7370441629356,3.1065199464776376,5.1763647347260955,3.1908385415938567,8.367203276319952,2.693432979822711,0.045688434809429815,35.0,18.585536800765624,13.249601813784407,9.0,45.0,3.0,463.82365651253866,531.1372941943904,417.84024744028,348.00116113970734,386.2517123727856,531.1334348670641
3090.0000000000005,37.25627558598119,23.985616259288804,98.0526465713807,116.81689275932337,43.78294165744782,8.924527596905932,50.387073735852574,14.652650085836797,97.32104616074177,48.82455442240996,98.03749256799932,116.8067391389012,3.1162828831901344,5.189657014352941,3.1916448101770256,8.381301824529967,2.6895189360826066,0.04576776164927932,35.0,18.587154049679214,13.245822831256705,9.0,45.0,3.0,463.83704877057744,531.2451968465018,417.85409299218736,348.1184385672504,386.36863310935365,531.2413542912194
3100.0000000000005,37.22601874895113,23.962057961454487,98.03247466326077,116.88661460257822,43.775615956463184,8.917823194439165,50.40102852555098,14.664134175440722,97.2980807690345,48.83059741229198,98.01726363246874,116.87644701837884,3.1260371528728443,5.202927622541648,3.1924446895878367,8.395372312129485,2.6856278097699806,0.04584678686039372,35.0,18.58878061942363,13.242065529495733,9.0,45.0,3.0,463.8503684491146,531.3529568151849,417.86784741406416,348.23494818147395,386.4847766674434,531.3491309070641
3110.0000000000005,37.195837258608954,23.93852591886207,98.01247241264328,116.95634730770126,43.76832479931777,8.911149575197214,50.414963280296206,14.675599360121964,97.27528943184984,48.83662980891933,97.99720443664393,116.946165744001,3.1357827365384474,5.216176621408112,3.1932381852144807,8.409414806622593,2.681759392522724,0.04592551261660807,35.0,18.59041650156223,13.238329898245809,9.0,45.0,3.0,463.8636161853068,531.460573351342,417.88151186206886,348.35069983015904,386.60015317899655,531.4567639665385
3120.0000000000005,37.165730916186,23.915020369357137,97.99263727919306,117.02608888217505,43.761068141081736,8.904506710572035,50.42887822266835,14.68704582928342,97.25266958648906,48.842651646819206,97.97731243979891,117.01589332358122,3.1455196403484,5.229404114510478,3.19402532733725,8.423429441847729,2.6779134785229775,0.04600394141571695,35.0,18.59206168562912,13.234615922053251,9.0,45.0,3.0,463.8767926071879,531.5680457501418,417.8950874430545,348.46570315455887,386.71477256287545,531.564252765969
3130.0000000000005,37.135699518162255,23.891541540090827,97.97296678298389,117.09583739664076,43.75384593184142,8.897894567295452,50.442773568672926,14.698473766787115,97.23021873086525,48.84866296196964,97.95758516162182,117.0856278279128,3.155247856773337,5.242610181745985,3.1948061316502274,8.437416313396211,2.6740898643774376,0.04608207551017515,35.0,18.593716158682355,13.230923580389684,9.0,45.0,3.0,463.8898983345464,531.6753733510933,417.90857522611753,348.5799675998226,386.8286445356232,531.6715966457692
3140.0000000000005,37.105742856069405,23.86808964777072,97.9534585013228,117.16559098230982,43.74665811643517,8.891313107194833,50.45664952742816,14.709883350702626,97.20793442033016,48.85466379140246,97.93802017903553,117.15536738838028,3.164967382549912,5.255794909004651,3.1955806177561428,8.451375526760794,2.6702883490545775,0.04615991717180878,35.0,18.595379905118246,13.227252847998216,9.0,45.0,3.0,463.90293397958135,531.782555536572,417.9219762499497,348.693502423576,386.9417786197199,531.7787949892457
3150.0000000000005,37.0758607165525,23.844664898943392,97.93411006646625,117.23534782876482,43.73950463443136,8.884762287170814,50.470506301093565,14.721274753254365,97.18581426539689,48.86065417311402,97.91861512391613,117.22511019476394,3.1746782154622526,5.268958382666453,3.1963488059770166,8.46530718864347,2.6665087338342635,0.04623746864574096,35.0,18.59705290662771,13.223603695125632,9.0,45.0,3.0,463.9159001472268,531.8895917303004,417.9352915276705,348.8063167028032,387.054184150566,531.8858472210719
3160.0000000000005,37.04605288140257,23.821267490207163,97.9149191631725,117.3051061820736,43.73238542019627,8.878242059256879,50.48434408499026,14.732648140925846,97.16385592927824,48.86663414578658,97.89936768064328,117.2948544932716,3.18438035542094,5.282100691247222,3.197110718481662,8.479211409728883,2.6627508222421574,0.046314732166828576,35.0,18.59873514223881,13.219976087909629,9.0,45.0,3.0,463.9287974354232,531.9964813963516,417.9485220511314,348.9184193407138,387.1658702830342,531.9927528061886
3170.0000000000005,37.016319127810725,23.797897608568636,97.89588352727162,117.37486434278333,43.72530040309695,8.871752370803279,50.49816306778553,14.744003674617488,97.14205712646071,48.87260374875439,97.88027558467248,117.36459858470256,3.194073801938968,5.295221921266981,3.197866376772436,8.493088298039414,2.6590144200436674,0.04639170992410156,35.0,18.600426588411157,13.216369988531255,9.0,45.0,3.0,463.9416264352401,532.1032240373319,417.9616687911436,349.0298190704875,387.2768459958936,532.0995112482159
3180.0000000000005,36.98665922844148,23.774555431719136,97.87700094382988,117.44462066455998,43.71824950750976,8.865293164482523,50.5119634308927,14.75534150915894,97.1204156208645,48.87856302191312,97.86133662069793,117.43434082282964,3.2037585568000053,5.3083221615467675,3.1986158044500264,8.506937965996793,2.655299335195139,0.046468404100161946,35.0,18.602127219485,13.212785355641644,9.0,45.0,3.0,463.954387731174,532.2098191937096,417.9747327012885,349.14052446044906,387.3871200973384,532.2061220884278
3190.0000000000005,36.957072951394245,23.75124112823096,97.85826924416618,117.51437355134316,43.71123265285185,8.858864378316412,50.52574534722817,14.766661792294316,97.09892922285692,48.884512005410045,97.84254861966905,117.50407961179758,3.2134346248487176,5.321401504762742,3.199359027624832,8.520760532387573,2.6516053777782127,0.04654481688396668,35.0,18.6038370094268,13.209222145018373,9.0,45.0,3.0,463.96708190149536,532.316266441871,417.9877147144324,349.2505439226634,387.4967012332231,532.3125849041463
3200.0000000000005,36.92756006148656,23.727954858102635,97.83968630718832,117.5841214558086,43.704249755023966,8.852465946995892,50.53950898678831,14.777964670653205,97.07759579055069,48.890450740161775,97.82390946012777,117.57381340449028,3.2231020001236654,5.334460024227784,3.200096061522026,8.53455608574981,2.6479323600129163,0.046620950271183,35.0,18.605555928272,13.205680308492276,9.0,45.0,3.0,463.9797095170902,532.4225653911531,418.00061574837446,349.3598857137479,387.60559788537904,532.4188993056383
