time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,36.89812031839967,23.704696772885367,97.82125005750461,117.65386288317472,43.69730072358478,8.84609779929059,50.55325451060332,14.789250335489784,97.05641322805327,48.89637926716358,97.80541706631858,117.64354070622056,3.23276069149294,5.347497814380128,3.200826936490479,8.548324750870604,2.644280095760152,0.046696806433277685,35.0,18.60728394228329,13.20215979718506,9.0,45.0,3.0,463.9922711444328,532.528715690184,418.01343674876745,349.46855796644746,387.7138183733511,532.5250649423003
3220.0000000000005,36.86875347885295,23.68146701604365,97.80295845992526,117.7235963796188,43.69038546534394,8.839759861339305,50.566982073933225,14.800518946978857,97.03537947977102,48.90229762776204,97.7870694026916,117.7132600635308,3.2424107079033857,5.360514972157703,3.2015516822833208,8.562066654441024,2.6406484019963794,0.04677238750965759,35.0,18.6090210198052,13.198660554896152,9.0,45.0,3.0,464.00476734284126,532.634717014783,418.0261785678016,349.57656860033387,387.82137087550655,532.6310814910801
3230.0000000000005,36.8394592979588,23.65826572423532,97.78480952720845,117.79332053715147,43.68350388535912,8.833452057563306,50.580691830929474,14.811770636782969,97.01449253820545,48.908205864301465,97.76886448164572,117.78297006812528,3.252052051267347,5.373511581147313,3.2022703204294305,8.575781901576743,2.6370370973105124,0.046847695503985806,35.0,18.61076712617239,13.195182524417705,9.0,45.0,3.0,464.01719866420655,532.7405690694969,418.038842050926,349.68392542206044,387.9282634056447,532.7369486567426
3240.0000000000005,36.8102375170796,23.635093163917706,97.76680130562437,117.86303419962746,43.67665587093511,8.82717429599694,50.59438392019724,14.823005523724872,96.99375043099262,48.91410401631703,97.7508003491156,117.85266955360794,3.2616847331583934,5.386487737178852,3.202982880092769,8.58947061727162,2.6334460010652725,0.04692273246758064,35.0,18.612522216889204,13.191725647258012,9.0,45.0,3.0,464.02956585581614,532.846271874755,418.05142822620087,349.7906362464128,388.0345038353034,532.8426664464936
3250.0000000000005,36.78108785790924,23.611949530679514,97.74893183443352,117.93273618472524,43.66984128679543,8.820926463558806,50.608058450991045,14.834223702476493,96.97315117888034,48.91999211462985,97.73287504403277,117.92235734729304,3.2713087426948944,5.399443475258483,3.203689377629922,8.603132852888406,2.6298749306680143,0.04699750009599136,35.0,18.61428623314123,13.188289880920363,9.0,45.0,3.0,464.0418695977186,532.9518254177768,418.06393852527754,349.8967089686743,388.14010000395007,532.9482348611531
3260.0000000000005,36.75201004820563,23.58883492870348,97.73119919900878,118.0024252046785,43.66306000706293,8.81470843845267,50.62171553890938,14.845425272857312,96.95269284787395,48.92587019254108,97.7150866514257,117.99203216262016,3.2809241051347664,5.412378898361268,3.2043898662471237,8.616768764608391,2.6263237089583487,0.04707200062312392,35.0,18.616059120748677,13.18487516593052,9.0,45.0,3.0,464.0541104366928,533.0572295114277,418.0763740832762,350.0021511093545,388.24505960446174,533.053653715823
3270.0000000000005,36.723003822370735,23.56574945973477,97.71360154849089,118.07210001603688,43.656311913134815,8.808520112965141,50.63535530710018,14.85661034081744,96.93237356776112,48.931738288452955,97.69743332009187,118.06169275666493,3.290530817547874,5.425294070131382,3.2050843664271205,8.630378436558502,2.6227921618402954,0.04714623584758875,35.0,18.61784083059337,13.181481434759236,9.0,45.0,3.0,464.06628890575433,533.1624839848998,418.0887358352084,350.10696997826267,388.3493901344504,533.1589228410046
3280.0000000000005,36.69406891614168,23.54269322105728,97.69613708085002,118.14175941745624,43.649596887198406,8.802361390371686,50.648977877843805,14.867779011530786,96.91219151727424,48.937596443647685,97.67991324765752,118.13133792845304,3.3001288920440826,5.4381890815106,3.2057729107866035,8.643961992297205,2.6192801175541907,0.0472202077529715,35.0,18.619631315519033,13.178108618241367,9.0,45.0,3.0,464.078405529364,533.267588690424,418.1010246219211,350.21117272721256,388.45309893433466,533.2640420900226
3290.0000000000005,36.66520506528016,23.519666304724524,97.67880403543523,118.2114022449776,43.64291481135814,8.796232173751036,50.66258337215972,14.878931389073273,96.89214491663952,48.94344470086838,97.66252467313087,118.2009665143928,3.309718332228025,5.451064009756503,3.2064555224851583,8.657519532241661,2.6157874064206608,0.0472939181716715,35.0,18.621430528805035,13.174756644545198,9.0,45.0,3.0,464.0904608243815,533.3725435017352,418.1132412386035,350.31476637242525,388.5561932046325,533.3690113376944
3300.0000000000005,36.63641200476265,23.496668797366738,97.66160069079432,118.28102737183184,43.63626556654478,8.79013236498565,50.6761719094472,14.890067576129468,96.87223202542205,48.94928310391288,97.64526587471933,118.27057738803722,3.319299164263088,5.463918968811404,3.2071322460940506,8.671051214905452,2.612313860787689,0.047367369228922734,35.0,18.623238422115776,13.171425439342611,9.0,45.0,3.0,464.1024553010203,533.4773483152168,418.1253864529331,350.4177577984002,388.6586800109002,533.4738304814215
3310.0000000000005,36.60768946827232,23.47370078014916,97.6445253614478,118.35063370675869,43.62964903190734,8.784061864203807,50.68974360566131,14.901187672499193,96.85245113931597,48.95511169713552,97.62813516660704,118.3401694584084,3.3288713842337514,5.476754022478717,3.207803096489731,8.68455711896845,2.6088593149318937,0.04744056259115105,35.0,18.62505494679885,13.168114926215992,9.0,45.0,3.0,464.1143894635738,533.582003049719,418.13746100922725,350.5201537665835,388.76056629179976,533.5784994410078
3320.0000000000005,36.57903718803405,23.450762328698147,97.62757639573334,118.4202201923386,43.62306508473567,8.778020569708758,50.70329857346584,14.91229177522564,96.83280058796947,48.96093052519342,97.61113089679614,118.40974166820678,3.3384350082284127,5.489569266643508,3.2084681075250407,8.698037374168548,2.605423604991574,0.047513500182376905,35.0,18.62688005344029,13.164825027069355,9.0,45.0,3.0,464.12626381057873,533.6865076456982,418.149465635065,350.62196092146604,388.8618588650325,533.6830181576447
3330.0000000000005,36.550454894956566,23.42785351341888,97.61075217532448,118.48978580392895,43.61651360046461,8.772008377982447,50.71683692241026,14.9233799787429,96.81327873452467,48.96673963309252,97.59425144662767,118.47929299333993,3.3479900492302663,5.502364791163768,3.2091273097921595,8.711492100955928,2.6020065689737577,0.04758618385482877,35.0,18.628713691167153,13.16155566187399,9.0,45.0,3.0,464.1380788350469,533.7908620640939,418.16140104343623,350.7231857920884,388.9625644291107,533.7873865935745
3340.0000000000005,36.52194231851311,23.404974399460286,97.59405111354714,118.55932954916813,43.609994452588914,8.766025183607324,50.73035875853628,14.934452374556315,96.79388397391816,48.972539065973365,97.57749522909609,118.54882244137178,3.3575365191300897,5.515140683085036,3.2097807325411063,8.724921415626142,2.5986080466778354,0.04765861541767494,35.0,18.63055580829445,13.15830674911706,9.0,45.0,3.0,464.14983502461126,533.8950662867442,418.17326793505185,350.82383479665833,389.06268956790007,533.891604731096
3350.0000000000005,36.493499186798665,23.382125046914325,97.57747165421651,118.62885046609348,43.60350751269472,8.76007087929537,50.74386418374065,14.945509050723617,96.77461473172418,48.978328869033305,97.56086068768894,118.6183290507662,3.367074431305673,5.527897031032727,3.210428406079092,8.738325437111818,2.595227879688807,0.04773079667509992,35.0,18.632406353021395,13.155078206057112,9.0,45.0,3.0,464.161532861728,533.9991203146016,418.18506699676726,350.923914246013,389.16224075408667,533.9956725722857
3360.0000000000005,36.46512522742952,23.3593055116541,97.56101227405432,118.69834762435984,43.59705265100164,8.754145356385607,50.757353297448205,14.956550093227465,96.75546946663572,48.98410908783302,97.5443462988029,118.6878118914637,3.3766037954039634,5.5406339169797,3.2110703569464154,8.751704273926116,2.591865911493207,0.047802729352156896,35.0,18.634265272087816,13.151869948105002,9.0,45.0,3.0,464.17317282347,534.1030241678073,418.1967988942979,351.02343033429685,389.2612243424133,534.0995901382176
3370.0000000000005,36.436820165303565,23.336515843070917,97.54467147115064,118.76782011712989,43.59062973560681,8.748248504150297,50.770826196747855,14.967575588760951,96.7364466586327,48.989879767497136,97.52795056020128,118.75727005673669,3.386124642818424,5.5533514557722015,3.2117066322462384,8.76505808801844,2.58852198681112,0.04787441545796409,35.0,18.636132511350127,13.148681890389923,9.0,45.0,3.0,464.1847553818458,534.2067778822287,418.2084643226972,351.1223891921034,389.3596466055532,534.2033574654486
3380.0000000000005,36.40858372419114,23.31375608721993,97.52844777778505,118.83726707438558,43.584238631346025,8.742380208749069,50.784282971256445,14.978585669283234,96.71754482230813,48.995640953114616,97.5116720038453,118.8267026767088,3.3956369615190245,5.566049689815736,3.2123372381532795,8.778386927969015,2.585195952173297,0.04794585635825452,35.0,18.63800801524735,13.145513948638836,9.0,45.0,3.0,464.196281005672,534.3103815190749,418.22006396950707,351.2207968347104,389.45751369076606,534.3069746159133
3390.0000000000005,36.38041562733,23.29102628513561,97.51233974890057,118.90668764550036,43.57787920292511,8.736540356103944,50.79772370592828,14.989580429874197,96.69876249490824,49.00139268941854,97.49550918435769,118.89610890131826,3.405140784896573,5.578728738366461,3.2129622226083145,8.791690960974776,2.581887656442908,0.048017054041061775,35.0,18.639891733544346,13.14236603457141,9.0,45.0,3.0,464.20775015742726,534.4138351489144,418.23159844618334,351.3186591421446,389.55483165895686,534.4104416614687
3400.0000000000005,36.3523155991784,23.26832647434969,97.49634597218514,118.97608100722056,43.5715513159739,8.730728832868238,50.81114848971448,15.000559947509032,96.68009824652738,49.00713502217695,97.4794606891074,118.9654879074929,3.414636122928687,5.591388680502814,3.2135816107002606,8.804970291203075,2.578596949783092,0.0480880101399102,35.0,18.64178361225396,13.139238059581317,9.0,45.0,3.0,464.2191632926966,534.517138855919,418.2430683706799,351.4159819233415,389.65160645780423,534.5137586870601
3410.0000000000005,36.32428336314118,23.24565668640008,97.4804650626923,119.04544636166986,43.5652548343113,8.724945523915949,50.824557409149165,15.011524297145172,96.66155067477808,49.012867997459466,97.46352513283288,119.03483889770092,3.424122988824537,5.6040295994009375,3.2141954310002574,8.818225030401196,2.575323684102945,0.04815872631028526,35.0,18.643683595079096,13.136129933497957,9.0,45.0,3.0,464.2305208602296,534.6202927386505,418.2544743552005,351.51277088299287,389.7478439357744,534.6169257922302
3420.0000000000005,36.29631863510196,23.223017051050363,97.46469565576248,119.11478308802948,43.558989611322886,8.719190304420577,50.8379505415556,15.022473546170374,96.64311839876137,49.018591658971616,97.4477011505763,119.1041612421169,3.4336014082688187,5.616651597284967,3.21480372165922,8.831455318944185,2.57206771224995,0.04822920431942989,35.0,18.645591620908306,13.133041566227403,9.0,45.0,3.0,464.2418234515144,534.7232971178067,418.265817121144,351.6090317351142,389.84354984742816,534.719943286108
3430.0000000000005,36.268421113319434,23.20040768410996,97.44903637028179,119.1840906006704,43.55275547891343,8.713463029701586,50.85132793792307,15.033407740415951,96.62480002170547,49.024306041709615,97.43198736093716,119.17345436248462,3.4430713876385215,5.629254723610614,3.2154065093560438,8.84466123296666,2.5688288847919853,0.04829944562069176,35.0,18.64750761547833,13.129972883544724,9.0,45.0,3.0,464.2530716650508,534.826152369353,418.27709779389,351.7047703471637,389.93872994457655,534.822811555035
3440.0000000000005,36.24239081045916,23.178219653147774,97.43471534511662,119.24964838245673,43.54912424266968,8.71012674367347,50.86842200402085,15.047376613258107,96.60776447815942,49.03023564987405,97.41761070522598,119.2398490506584,3.4525694611937343,5.637467576879296,3.2206510637842567,8.858118640663553,2.5656597905493954,0.04837243239198416,35.0,18.58854796712848,13.102879476305986,9.0,45.0,3.0,464.2621068321741,534.9230928021127,418.3801095757103,351.7998095055001,390.03068358126853,534.9209055046839
3450.0000000000005,36.21787073548142,23.157104326521164,97.42679175302362,119.31802529664655,43.54650335502336,8.70771861066339,50.88549989446034,15.061328685421016,96.59712458287176,49.0375131352576,97.40963139991376,119.30752767270008,3.462198068548066,5.650904432944805,3.22172614969304,8.872630582637843,2.562716056958214,0.048446749761343,35.0,18.592633369384487,13.104916181431122,9.0,45.0,3.0,464.27033502877697,535.0196857024014,418.3781264485375,351.8777695502148,390.10846283265215,535.0165961361747
3460.0000000000005,36.192057818355146,23.135532993860007,97.41564593595808,119.3867667463452,43.54241961878504,8.703966162340294,50.90108379155404,15.0740570836154,96.58330238434195,49.04415206560856,97.39843070042308,119.37618897490673,3.471721508955381,5.664577052146884,3.221916303317,8.886493355463886,2.55967920599074,0.04851859544617909,35.0,18.595848421930896,13.10173273625378,9.0,45.0,3.0,464.2798837859256,535.1187912658102,418.3681516387725,351.9623483856462,390.19336257108495,535.1156266149668
3470.0000000000005,36.16556361508268,23.11360845309042,97.40252581344905,119.45510240780226,43.53750598394883,8.699450791715094,50.91568312345941,15.08597860678526,96.56752398885146,49.05031047637465,97.38525608852221,119.44447632067312,3.4811694105736755,5.677655136939508,3.2222805579168576,8.899935694856365,2.5565936744772526,0.04858911293584543,35.0,18.598529717804073,13.09873682397938,9.0,45.0,3.0,464.2899794472956,535.2185786381953,418.3682227892216,352.05129779881497,390.28210375085087,535.2153813668488
3480.0000000000005,36.13873841255906,23.091505137594027,97.38840952667094,119.52320368833858,43.53216687501612,8.694544002036876,50.929754187053625,15.09746626599116,96.55076071466769,49.056206248506896,97.37108555182112,119.51254518487532,3.490573236858177,5.69041426521019,3.2227333207603466,8.913147585970536,2.5534910689893318,0.04865881950489551,35.0,18.600931787657945,13.095840947427009,9.0,45.0,3.0,464.30033387477016,535.3186516155432,418.373474500474,352.1422474885628,390.3726202764757,535.3154428865762
3490.0000000000005,36.11176820675019,23.06932097193612,97.37381930343696,119.5911724910406,43.5266166923479,8.689442754338188,50.94353882275649,15.108717709959592,96.53353117907916,49.06195971861592,97.35644123720397,119.58048991783755,3.499949985897836,5.70299715008653,3.223230189644696,8.926227339731225,2.550387112872242,0.04872799003681925,35.0,18.603189713021948,13.093004797520392,9.0,45.0,3.0,464.31080116988,535.4188128777447,418.38141515669565,352.2340081487481,390.46383257950686,535.4156037594424
3500.0000000000005,36.08475092755111,23.04710796719462,97.35902993206673,119.65906260966403,43.520968385345206,8.684250822055049,50.95716451229864,15.119837103593229,96.51610825692714,49.06763455716549,97.34159789013884,119.6483603483502,3.5093087567870955,5.715478971007694,3.223748002550848,8.939226973558542,2.5472899630931134,0.048796771767542525,35.0,18.60537467824105,13.090207883052642,9.0,45.0,3.0,464.3213051110421,535.518959041299,418.39074002232326,352.32595979653087,390.5551751754145,535.5157553045009
3510.0000000000005,36.057737982996976,23.02489359793645,97.34418537144266,119.72690200715056,43.51528135027194,8.679022784512028,50.97069842215257,15.13087931867028,96.4986348879874,49.073264343688265,97.32669944663016,119.71618235842432,3.518655455505554,5.727901093424305,3.224275604925072,8.952176698349376,2.5442038334108914,0.04886525827278764,35.0,18.607524141780633,13.087439504539702,9.0,45.0,3.0,464.3318059083369,535.6190358152008,418.4007646776861,352.4177796512748,390.64635356880007,535.6158404517355
3520.0000000000005,36.03075625525899,23.0026922981055,97.32936051538424,119.7947048350536,43.50958678460986,8.673787315429365,50.984175983402416,15.141873296807148,96.48118541384989,49.0788667395683,97.31182078844702,119.783969008373,3.527990071429956,5.740280206859829,3.224804264290295,8.965084471150124,2.541130867615061,0.04893345613116212,35.0,18.609657810672328,13.08469407482994,9.0,45.0,3.0,464.34228283852025,535.7190145648412,418.41113033378514,352.50930121208006,390.7372161041804,535.7158291098757
3530.0000000000005,36.00381977091026,22.980511701112505,97.31459421632547,119.86247826141005,43.503901030401295,8.668559439882188,50.99761584762012,15.15283427260738,96.46379839105464,49.08445105735302,97.29700076126385,119.8517268879113,3.5373163636401164,5.752631241934821,3.22533284731798,8.9779640892528,2.53807213330897,0.049001421645815446,35.0,18.611786019116156,13.08196861692744,9.0,45.0,3.0,464.3527252196824,535.8188803307713,418.4216488072636,352.6004391568409,390.82768536339046,535.8157055481261
3540.0000000000005,35.97693577613738,22.958355805322867,97.29990621280807,119.930225598361,43.49823264677816,8.663347031585488,51.011027918961446,15.163770377625896,96.44649338907784,49.09002221137968,97.28225909996156,119.919459007113,3.546634697411545,5.764959422921313,3.2258592785737563,8.990818701495073,2.5350281234368106,0.04906916265753528,35.0,18.61391420436985,13.079261591071829,9.0,45.0,3.0,464.3631276016417,535.9186251947566,418.43222211190266,352.69115167449263,390.9177234820015,535.9154614457175
3550.0000000000005,35.95010797971269,22.936226740963264,97.28530644579455,119.9979483304561,43.4925860468862,8.658154154253566,51.02441736323368,15.174685868133338,96.42928026014033,49.09558278172869,97.2676057436529,119.98716669746466,3.5559444255077803,5.77726618430253,3.226381725856679,9.00364791015921,2.531999050821361,0.049136672273491694,35.0,18.61604517279852,13.076572102631474,9.0,45.0,3.0,464.3734873016187,536.0182450430151,418.4427984977826,352.78141817681103,391.00731236053423,536.0150924850407
3560.0000000000005,35.92333822679976,22.914125640844983,97.27079958413313,120.06564691480264,43.48696351893659,8.652982918664462,51.03778697176268,15.185583026433846,96.41216361657315,49.10113415894296,97.2530453599312,120.0548503339566,3.565246470950696,5.789554341775912,3.2269003749157545,9.016454716691664,2.5289849636362924,0.04920396493600704,35.0,18.618180398709512,13.073899679495073,9.0,45.0,3.0,464.383803077062,536.1177377474012,418.453351365011,352.87123051128407,391.0964449418588,536.1145964289313
3570.0000000000005,35.89662737419682,22.892053091882016,97.25638753422209,120.1333212493426,43.481366213216376,8.647834389628883,51.051138254281454,15.196463088767471,96.39514532743868,49.106677080731856,97.23857985443186,120.12250976839158,3.5745409202504894,5.801824749820464,3.227414966349694,9.029239716170157,2.5259858308007352,0.04927104330201407,35.0,18.62032063770056,13.071244045537412,9.0,45.0,3.0,464.3940744266018,536.2171021907272,418.4638670043455,352.96058657720323,391.185119775265,536.2139720991357
3580.0000000000005,35.869975762319534,22.870009399925152,97.2420707719317,120.20097096430749,43.47579468324049,8.64270908331963,51.06447204380129,15.207326739113228,96.3782258416764,49.11221194753335,97.22420970249817,120.19014460903492,3.583827764685417,5.8140777925699245,3.227925319392567,9.042003111962492,2.5230015797804906,0.049337908596124816,35.0,18.62246627084096,13.06860502569964,9.0,45.0,3.0,464.4043012415983,536.3163378072753,418.47433846021386,353.0494874431989,391.2733383121797,536.3132189010988
3590.0000000000005,35.84338346163548,22.847994721934757,97.22784903443305,120.26859555854924,43.47024917042446,8.637607228918341,51.077788822304555,15.218174375013689,96.36140487496755,49.11773898329477,97.20993464088804,120.25775434354222,3.5931070540305288,5.826313782629007,3.2284313929834174,9.054745175612425,2.520032116898761,0.04940456277945405,35.0,18.624617480232015,13.065982497692287,9.0,45.0,3.0,464.4144836160364,536.4154443242556,418.48476232149926,353.1379358068028,391.3611034854788,536.4123365475458
3600.0000000000005,35.81685040079815,22.826009135565755,97.21372168091726,120.33619447301038,43.46472975193589,8.632528904520427,51.091088885587205,15.229006242096546,96.34468176794438,49.12325831951068,97.19575402844536,120.3253384064605,3.602378811517063,5.8385329021437515,3.228933167235569,9.06746606937932,2.517077338005093,0.04947100740000995,35.0,18.62677434408579,13.063376366391822,9.0,45.0,3.0,464.42462174882417,536.5144216303033,418.4951370231624,353.2259351828352,391.44841896990494,536.5113249190217
3610.000000000001,35.79037643435723,22.804052674695924,97.19968788158972,120.40376712438216,43.45923641890048,8.627474109029947,51.10437243115808,15.239822505790812,96.32805567382468,49.12877003935887,97.18166703506269,120.39289621151966,3.611643056219252,5.850735280590367,3.2294306420682646,9.080165922658631,2.5141371340732523,0.04953724391713847,35.0,18.62893688636996,13.06078655053244,9.0,45.0,3.0,464.4347158905122,536.6132697002051,418.50546195908487,353.3134894813635,391.5352887954408,536.6101839867932
3620.000000000001,35.76396137691987,22.782125378406704,97.18574671656648,120.4713129659442,43.45376911549213,8.622442798097268,51.117639603454656,15.250623288212752,96.31152565688988,49.134274200578254,97.167672740566,120.46042720602604,3.620899802080608,5.862921015776556,3.229923824398448,9.092844840175005,2.5112113941816783,0.04960327368606475,35.0,18.631105101884767,13.05821297542684,9.0,45.0,3.0,464.44476635781376,536.7119886130832,418.5157370333482,353.4006028016767,391.62171714283136,536.7089138224461
3630.000000000001,35.7376050084049,22.760227366308182,97.17189720425068,120.5388316172626,43.44832774341627,8.61743488822566,51.13089050108444,15.261408674101745,96.29509072159561,49.13977084155175,97.15377016310003,120.5279310084718,3.630149068474587,5.875090190602896,3.2304127328048398,9.105502923407736,2.508300004119095,0.04966909806039428,35.0,18.63327896024026,13.055655578562607,9.0,45.0,3.0,464.45477362613286,536.8105787067882,418.5259627176034,353.4872795332043,391.70770827933177,536.8075147627959
3640.000000000001,35.71130709422651,22.738358633783832,97.15813832639354,120.60632253384324,43.442912188551766,8.612450281276724,51.14412519920516,15.272178729068456,96.27874983501027,49.145259990270176,97.13995828415129,120.59540707765228,3.639390867743763,5.887242862524076,3.230897390034319,9.118140252558394,2.505402850068472,0.04973471832619278,35.0,18.635458419318525,13.053114303269524,9.0,45.0,3.0,464.464738026548,536.9090401222293,418.5361396483251,353.5735240194603,391.7932665330289,536.9059869535378
3650.000000000001,35.685067402261005,22.716519159039763,97.14446908445005,120.67378515877756,43.437522339940074,8.607488881944617,51.15734377521219,15.282933520510651,96.26250198377953,49.15074167446704,97.12623610490729,120.6628548570863,3.648625213593028,5.899379097519976,3.231377817919735,9.130756915439711,2.5025198207321733,0.04980013578371445,35.0,18.637643439225712,13.050589082387148,9.0,45.0,3.0,464.47465986343417,537.0073729697774,418.54626830248486,353.6593404444196,391.87839615756167,537.0043305060145
3660.000000000001,35.65888570252908,22.694708919292225,97.13088850234361,120.7412189521704,43.43215808871855,8.60255059677644,51.17054630733172,15.293673116467405,96.24634617706785,49.15621592326971,97.1126026490244,120.73027380707327,3.657852123171828,5.9114989681911725,3.231854040283474,9.14335300847465,2.499650806152925,0.04986535176516824,35.0,18.63983398197098,13.048079847502947,9.0,45.0,3.0,464.48453943652646,537.1055773667076,418.5563491163927,353.7447329163647,391.963101331548,537.1025455381657
3670.000000000001,35.632761766392285,22.67292789053369,97.11739562397199,120.80862339077048,43.42681932719432,8.597635331282447,51.18373287485869,15.304397585811444,96.23028144408198,49.16168276677968,97.09905696013423,120.79766340452466,3.6670716105553183,5.923602542053905,3.232326078003951,9.155928620057855,2.4967956976087895,0.04993036754557785,35.0,18.642030009481743,13.045586529118792,9.0,45.0,3.0,464.4943770418079,537.2036534382981,418.5663825100064,353.8297054756667,392.047386164607,537.2006321758812
3680.000000000001,35.60669536654415,22.651176047485706,97.1039895120835,120.87599796662244,43.4215059493018,8.592742981354263,51.19690355748476,15.31510699770223,96.21430683294528,49.167142235849205,97.08559810072002,120.8650231417185,3.6762836929632647,5.935689890728973,3.232793955355633,9.168483846084605,2.493954387588178,0.049995184428369,35.0,18.644231484596727,13.043109055942123,9.0,45.0,3.0,464.5041729714656,537.3016013167532,418.57636890495206,353.91426209769656,392.1312547000192,537.2985905520728
3690.000000000001,35.58068627592587,22.629453363341213,97.09066924602784,120.9433421879267,43.41621784816025,8.587873453019483,51.21005843339957,15.325801420041444,96.19842140848272,49.17259436175488,97.07222514986769,120.9323525269278,3.685488386022641,5.947761084278094,3.233257693587855,9.18101877786595,2.491126769707191,0.050059803679928655,35.0,18.64643836983436,13.040647356950387,9.0,45.0,3.0,464.513927515168,537.3994211437681,418.5863086851823,353.9984066977795,392.21471092040946,537.396420808924
3700.000000000001,35.554734267307445,22.607759809410997,97.07743391964941,121.01065557766532,43.41095491607417,8.583026653851958,51.22319757893751,15.336480919187691,96.18262425011454,49.17803917568608,97.05893720115981,120.99965108325743,3.6946857063047487,5.959816193720536,3.233717314594557,9.193533508315092,2.488312738652412,0.05012422656464578,35.0,18.648650627269888,13.038201361253757,9.0,45.0,3.0,464.5236409602172,537.4971130700417,418.5962022293708,354.08214313612984,392.29775875204194,537.4941230976843
3710.000000000001,35.52883911248355,22.586095355534724,97.06428263988198,121.07793767604376,43.40571704360811,8.578202489747639,51.23632106708702,15.347145579999165,96.16691445049666,49.18347670896094,97.04573336127052,121.06691835178856,3.7038756707525295,5.971855288839013,3.2341728403058343,9.206028129144848,2.4855121897961614,0.05018845433549923,35.0,18.650868217870595,13.035770998949433,9.0,45.0,3.0,464.5333135932997,537.5946772593926,418.6060499364944,354.16547524403484,392.3804020706237,537.5916975837184
3720.000000000001,35.50300058277209,22.564459967386316,97.05121452352098,121.14518802905444,43.400504120640704,8.57340086589494,51.24942896823436,15.357795513217413,96.15129111212408,49.18890699098069,97.0326127467356,121.13415387695102,3.7130582956306446,5.983878437600927,3.234624293596837,9.218502731197763,2.4827250199776474,0.0502524882259302,35.0,18.653091103504774,13.033356199735865,9.0,45.0,3.0,464.54294569616326,537.6921138756121,418.6158522047869,354.248406774935,392.4626447014632,537.6891444291294
3730.000000000001,35.477218451818764,22.542853612121064,97.03822870803485,121.21240620215184,43.39531603872437,8.568621688949122,51.26252135167707,15.368430781160724,96.13575335838168,49.19433005326448,97.01957449476704,121.2013572252268,3.722233598358903,5.99588571259538,3.235071695474496,9.230957408069875,2.4799511272317023,0.05031632946922072,35.0,18.655319248726585,13.030956890751495,9.0,45.0,3.0,464.552537548968,537.7894230938385,418.62560936090006,354.33094141511043,392.54449040480057,537.7864638107949
3740.000000000001,35.4514924931151,22.521276254516067,97.02532434354083,121.27959177247855,43.39015268905924,8.563864865166806,51.27559828818136,15.379051445299297,96.1203003253118,49.19974592708576,97.00661775522576,121.268527973873,3.731401596137885,6.0078771837774365,3.235515067570952,9.243392251348387,2.47719041041189,0.05037997928252992,35.0,18.65755261547849,13.028573000271876,9.0,45.0,3.0,464.5620894288461,537.8866050952805,418.6353217613716,354.41308281549493,392.6259428904088,537.8836559104507
3750.000000000001,35.425822480228014,22.499727857930623,97.01250059385731,121.34674433100896,43.38501396222812,8.559130300162167,51.28865984684499,15.389657565719062,96.10493116278334,49.20515464366946,96.99374169167592,121.33566571400723,3.740562304953373,6.019852918602683,3.2359544304708177,9.255807349073502,2.474442769424442,0.050443438852676416,35.0,18.659791164963963,13.026204455899515,9.0,45.0,3.0,464.5716016108405,537.9836600694076,418.64498975820845,354.4948345730783,392.70700581482726,537.980720918129
3760.000000000001,35.400208186781654,22.478208384152023,96.99975663521427,121.41386348111166,43.37989974839165,8.554417899087468,51.301706095360906,15.400249201336862,96.08964503316216,49.210556234124624,96.98094548009473,121.40277004904584,3.749715743825041,6.031812988727397,3.236389807293981,9.268202796021376,2.4717081051501237,0.05050670939414524,35.0,18.66203485804573,13.023851185095507,9.0,45.0,3.0,464.5810743677289,538.080588212856,418.65461370209914,354.5762002375081,392.7876827854983,538.0776590308981
3770.000000000001,35.374649416877645,22.45671782670468,96.98709178954972,121.48094891278812,43.374809944039775,8.549727572854636,51.31473708099215,15.41082639446023,96.07444124862634,49.21595073982626,96.96822844224008,121.46984066803032,3.758861924321701,6.043757476696924,3.236821216340225,9.28057869303715,2.4689863261502643,0.05056979199686471,35.0,18.664283652619133,13.021513085137826,9.0,45.0,3.0,464.59050796906047,538.1773897444334,418.664193465682,354.6571827874315,392.8679769599205,538.1744704666042
3780.000000000001,35.349145904463214,22.435256113356274,96.97450509703165,121.54800018450288,43.36974441899085,8.545059207724307,51.32775286632188,15.421389199813175,96.05931883196396,49.221338181032245,96.95558961796712,121.53687713123723,3.768000870081456,6.055686423885067,3.237248687197546,9.292935111082611,2.4662773262262334,0.0506326879178248,35.0,18.666537509042936,13.019190123083831,9.0,45.0,3.0,464.599902701198,538.2740648834395,418.6737301409259,354.73778637962494,392.9478923385021,538.2711554473609
3790.000000000001,35.32369742672405,22.413823195517008,96.96199577501801,121.61501692082096,43.36470306752556,8.540412712426075,51.340753520825565,15.43193767768662,96.04427698674291,49.22671858368619,96.94302822438048,121.60387906304015,3.7771325975599614,6.067599904799875,3.237672237937295,9.30527214273717,2.4635810108303846,0.05069539830497955,35.0,18.668796391809053,13.016882221246192,9.0,45.0,3.0,464.6092588176191,538.370613824412,418.6832238901685,354.8180143013274,393.0274323429607,538.3677141678169
3800.000000000001,35.29830376197448,22.392419031294647,96.94956305870832,121.68199877328362,43.359685783110734,8.53578799486985,51.35373911194142,15.442471886689418,96.02931493457864,49.2320919807803,96.93054349643084,121.67084611492248,3.786257123602764,6.079497988183002,3.238091887969142,9.317589876152145,2.460897285096717,0.05075792429397207,35.0,18.671060263897857,13.014589304774972,9.0,45.0,3.0,464.6185765789387,538.4670367850209,418.69267499329993,354.897869886313,393.10660036703285,538.4641468459213
3810.000000000001,35.27296468732395,22.371043576972284,96.93720619053447,121.74894540391404,43.35469245720248,8.531184961042355,51.366709703742174,15.452991882672848,96.01443190443747,49.237458404386985,96.91813467630371,121.73777794902958,3.7953744694841207,6.091380747901344,3.238507661077739,9.329888408979086,2.4582260548976165,0.05082026706730371,35.0,18.673329087006096,13.012311300150316,9.0,45.0,3.0,464.6278562450677,538.5633339908487,418.7020837570741,354.97735643935204,393.18539976847615,538.5604537077699
3820.000000000001,35.24767997948507,22.349696786037327,96.92492442193587,121.81585648351796,43.34972298024876,8.526603515931468,51.37966535812359,15.463497719696988,95.99962713438688,49.24281788592606,96.90580101519353,121.80467423639368,3.8044846521355145,6.103248249762888,3.238919577492984,9.342167827255873,2.455567226959892,0.05088242773732569,35.0,18.675602822129687,13.010048133985606,9.0,45.0,3.0,464.637098072734,538.6595056720322,418.7114504952988,355.05647722606903,393.2638338647572,538.6566349841529
3830.000000000001,35.222449414822854,22.3283786292202,96.91271701525085,121.88273171868951,43.34477724148256,8.522043563335615,51.39260613530272,15.473989450435852,95.98489987366659,49.2481704564725,96.89354177519843,121.87153468036792,3.813587689504424,6.115100561442664,3.2393276578604486,9.354428219303111,2.4529207090341534,0.050944407412661874,35.0,18.677881429640426,13.007799732401452,9.0,45.0,3.0,464.6463023419408,538.7555520978035,418.7207755244127,355.1352354744299,393.3419059279272,538.7526909403591
3840.000000000001,35.19727275790932,22.307089166323067,96.90058322460708,121.94957097655606,43.33985511395749,8.517504992064858,51.40553207921533,15.484467114343431,95.9702493647168,49.25351614159126,96.88135621022685,121.93835914681546,3.82268360073804,6.126937743145157,3.239731923943625,9.366669667088782,2.4502864075071176,0.05100620715611554,35.0,18.680164861277945,13.005566029162594,9.0,45.0,3.0,464.6554694679653,538.851473753238,418.730059424344,355.2136345698606,393.41961921624306,538.8486220601196
3850.000000000001,35.17214976869528,22.28582835873613,96.88852229017962,122.01637398984415,43.33495646589924,8.512987686403505,51.41844322345548,15.494930742479369,95.95567483526263,49.25885496270712,96.86924356022644,122.00514737243192,3.831772401042065,6.138759840552504,3.240132400644304,9.378892241196809,2.4476642293906035,0.05106782800384586,35.0,18.68245306419408,13.00334696285978,9.0,45.0,3.0,464.66459974248914,538.9472709527463,418.7393028345369,355.29167783665577,393.49697700791774,538.9444286634284
3860.000000000001,35.147080215068655,22.264596149866293,96.87653347865584,122.08314046737274,43.330081175002334,8.508491539294198,51.4313396112038,15.505380373663002,95.94117553923203,49.26418694407965,96.85720309165136,122.07189906622256,3.8408541139855688,6.150566921532264,3.240529116764274,9.391096038296537,2.445054084220763,0.05112927110677013,35.0,18.684745991226634,13.00114246212371,9.0,45.0,3.0,464.6736934215545,539.0429439611387,418.7485061881376,355.3693684336158,393.5739825032536,539.0401110156808
3870.000000000001,35.12206387010512,22.24339248458284,96.8646160798329,122.1498701279379,43.325229124591615,8.504016448801792,51.444221291237994,15.515816051233967,95.92675075361856,49.26951211287525,96.84523409406493,122.13861394785152,3.8499287441929138,6.162359026362411,3.2409220834064016,9.403281109768812,2.442455882840004,0.05119053735508344,35.0,18.68704359881661,12.9989524541935,9.0,45.0,3.0,464.6827507553942,539.138493040594,418.7576698502224,355.4467094489723,393.65063883555246,539.1356693805359
3880.000000000001,35.09710051005739,22.222217308412606,96.85276940104899,122.21656270287411,43.32040020104853,8.499562315742025,51.45708831468484,15.526237821392726,95.91239977299382,49.27483049787645,96.8333358745689,122.20529174808053,3.8589963176382023,6.17413623056774,3.2413113285509163,9.415447559118656,2.4398695370824126,0.051251627911519854,35.0,18.689345845292223,12.996776865866591,9.0,45.0,3.0,464.6917719903525,539.2339184575304,418.76679415024626,355.5237039181335,393.72694908242846,539.2311040239897
3890.000000000001,35.07218991188449,22.20107056638426,96.84099276137802,122.2832179323122,43.315594290670745,8.495129040786422,51.469940731033766,15.536645772175405,95.89812190376102,49.280142128324655,96.82150775200712,122.2719322078587,3.8680568665926303,6.185898617869979,3.2416968860450326,9.427595503915011,2.437294959476585,0.051312544012448426,35.0,18.69165268885058,12.994615626066832,9.0,45.0,3.0,464.70075737102457,539.3292204812866,418.7758794430937,355.60035485287654,393.80291627865495,539.3264152167898
3900.000000000001,35.047331854332576,22.179952202851325,96.82928549022931,122.34983556430365,43.3108112818207,8.490716526444771,51.48277858951619,15.547039970956064,95.8839164626645,49.28544703348683,96.80974905555338,122.3385350747804,3.8771103978925505,6.197646234855981,3.242078766757225,9.439725001613207,2.4347320640506607,0.05137328654590905,35.0,18.693964091376127,12.992468660460815,9.0,45.0,3.0,464.70970713841746,539.4243993838425,418.7849260007732,355.6766651761521,393.8785434188118,539.4216032306422
3910.000000000001,35.02252611850291,22.158862162178597,96.81764693086218,122.41641535331512,43.3060510648786,8.486324677023276,51.495601941345775,15.55742046276049,95.86978278033865,49.29074524355519,96.79805912823788,122.40510010404968,3.8861569250824406,6.20937913812068,3.2424569866591715,9.451836124779849,2.4321807654690475,0.0514338564819273,35.0,18.696280015400703,12.990335895919372,9.0,45.0,3.0,464.7186215300228,539.5194554356715,418.793934099302,355.75263779287985,393.953833450496,539.5166683373145
3920.000000000001,34.99777248617383,22.137800388203967,96.80607643745502,122.4829570652231,43.30131353029112,8.481953396825133,51.508410838433115,15.567787293160508,95.85572019843184,49.29603678891141,96.78643732400627,122.471627061376,3.8951964605330818,6.221097381608328,3.2428315610839906,9.463928942692318,2.429640979237571,0.05149425476328525,35.0,18.698600421714787,12.988217259166504,9.0,45.0,3.0,464.7275007815962,539.6143889141574,418.802904017324,355.8282755662276,394.02878927994664,539.6116108142971
3930.000000000001,34.97307073965775,22.116766824026566,96.79457337305608,122.54946047364882,43.296598568515435,8.477602590099536,51.521205331757,15.578140506955831,95.84172806754164,49.301321699821194,96.77488300567754,122.538115720588,3.9042290542286655,6.232801078896902,3.2432025365613324,9.476003615458234,2.427112621682579,0.051554482820226594,35.0,18.70092527108443,12.986112676984249,9.0,45.0,3.0,464.7363451270887,539.7092001000404,418.81183603121576,355.9035813238499,394.1034137772663,539.7064309429211
3940.000000000001,34.9484206619367,22.095761411990797,96.7831371096814,122.61592536012408,43.29190607016087,8.4732721611731,51.5339854714742,15.588480148263272,95.82780574731592,49.30660000642485,96.76339554504136,122.60456586320822,3.91325470196017,6.244490256559365,3.2435699143766654,9.48806017093603,2.424595609936509,0.0516145413564968,35.0,18.703254524326496,12.984022076315457,9.0,45.0,3.0,464.7451547984277,539.803889277581,418.8207304148633,355.9785578578385,394.1777097761304,539.8011290077508
3950.000000000001,34.923822036602466,22.074784093644386,96.7717670277732,122.68235151341582,43.287235926008336,8.468962014467877,51.54675130704945,15.598806260622323,95.8139526058936,49.31187173866425,96.75197432231222,122.6709772782142,3.9222734275505866,6.256164985506467,3.24393371904154,9.500098704548003,2.4220898619198774,0.05167443143717734,35.0,18.705588142347267,12.98194538429982,9.0,45.0,3.0,464.7539300255596,539.8984567340123,418.8295874400688,356.05320792662764,394.2516800752813,539.8957052966118
3960.000000000001,34.899274648088,22.053834810007743,96.76046251691582,122.7487387300128,43.28258802710938,8.464672054593962,51.559502887193695,15.60911888694602,95.80016802063992,49.31713692645712,96.74061872684861,122.73734976206345,3.931285245815197,6.267825321935153,3.2442939675011147,9.512119289436269,2.4195952963631413,0.05173415399904649,35.0,18.707926086152497,12.979882528168504,9.0,45.0,3.0,464.7626710364535,539.9929027597514,418.8384073745426,356.1275342526799,394.32532743712613,539.9901601001936
3970.000000000001,34.87477828137186,22.032913501288704,96.74922297448339,122.81508681319758,43.277962264645886,8.460402186220051,51.57224025959942,15.619418069307017,95.78645137677248,49.32239559949835,96.7293281558009,122.80368311826174,3.9402901935731935,6.279471356640753,3.2446506947327287,9.52412205137348,2.417111832754804,0.05179371025925325,35.0,18.710268317073485,12.977833435534308,9.0,45.0,3.0,464.7713780571749,540.0872276480148,418.8471904850296,356.20153952680243,394.39865459126287,540.0844937123148
3980.000000000001,34.85033272209557,22.01202010702133,96.73804780576904,122.881395572926,43.27335852988613,8.456152314033773,51.58496346932942,15.629703847636222,95.7728020675059,49.32764778727898,96.71810201423888,122.86997715677352,3.949288278394419,6.2911031333955245,3.2450039114446283,9.536107044840152,2.414639391358144,0.051853101040938966,35.0,18.712614797715844,12.975798034658736,9.0,45.0,3.0,464.78005131189406,540.1814316945952,418.8559370355856,356.27522640686857,394.47166423414944,540.1787064290864
3990.000000000001,34.825937756652976,21.99115456598548,96.72693642334825,122.94766482480668,43.26877671451132,8.45192234304352,51.59767256037217,15.639976260981427,95.75921949339087,49.33289351899799,96.70693971451709,122.93623169337856,3.958279508147821,6.302720696231433,3.245353628310557,9.548074324541991,2.412177893169999,0.05191232716348,35.0,18.71496549156643,12.973776254272876,9.0,45.0,3.0,464.7886910226517,540.2755151969129,418.8646472852668,356.3485975213941,394.5443590308945,540.2727985484597
4000.000000000001,34.80159317267026,21.970316816725695,96.71588824985344,123.01389439227307,43.26421671094946,8.447712178887457,51.61036757911035,15.65023535031105,95.74570306511181,49.338132824125694,96.69584067904717,123.00244655164664,3.9672639199803057,6.314324135507206,3.245699880058978,9.560024015566183,2.409727259993745,0.051971389821307994,35.0,18.71732036048735,12.971768022515448,9.0,45.0,3.0,464.79729740932646,540.3694784551798,418.87332148847946,356.4216554618715,394.6167416091344,540.3667703711257
4010.000000000001,34.77729875806867,21.949506796792605,96.70490271417216,123.0800841047319,43.25967841173299,8.443521727240862,51.62304857160296,15.66048115631628,95.73225219962816,49.34336573186806,96.684804336495,123.06862156095092,3.9762415336931505,6.325913513238751,3.246042687058824,9.571956200297574,2.407287414305313,0.05203028997204679,35.0,18.719679366295907,12.969773268052052,9.0,45.0,3.0,464.80587069004207,540.4633217723076,418.88195990333975,356.4944027937646,394.6888145688919,540.4606222002544
4020.000000000001,34.75305430205936,21.928724443805837,96.69397925508163,123.14623379912928,43.25516170982121,8.43935089411485,51.635715582877616,15.67071371883975,95.71886632392618,49.348592271474395,96.67383012542186,123.13475655845032,3.985212351011643,6.337488862791528,3.2463820548305824,9.583870917622109,2.4048582794312705,0.05208902832834741,35.0,18.722042471084993,12.967791919205068,9.0,45.0,3.0,464.8144110810777,540.557045453745,418.89056277638247,356.566842042589,394.76058047199626,540.5543543418709
4030.000000000001,34.728859594048224,21.907969694281235,96.68311731635156,123.21234331712516,43.25066649816864,8.43519958545795,51.64836865596397,15.680933076095355,95.70554486999923,49.35381247184717,96.6629174893774,123.20085138583812,3.994176409965632,6.349050274527699,3.24671801834379,9.59576829287149,2.4024397793071084,0.05214760606978692,35.0,18.724409638236807,12.965823905532773,9.0,45.0,3.0,464.8229187969585,540.6506498067807,418.8991303596361,356.6389757132493,394.8320418565272,540.6479671036058
4040.000000000001,34.70471442512424,21.887242485009608,96.67231635225565,123.27841250759631,43.24619267062266,8.43106770798579,51.66100783484328,15.691139267051769,95.69228728047554,49.359026362008194,96.65206588242147,123.26690589218003,4.003133723504733,6.360597799106921,3.2470505919938386,9.60764839110076,2.400031838728907,0.05220602403950975,35.0,18.726780830401367,12.963869155843042,9.0,45.0,3.0,464.83139405007194,540.7441351404563,418.9076628917136,356.71080626964147,394.9032012208946,540.7414607950369
4050.000000000001,34.68061858712687,21.86654274962615,96.66157582420003,123.34444122166816,43.24174012142305,8.426955168719587,51.673633163300806,15.701332330504613,95.67909300514482,49.36423397103232,96.64127476574566,123.33291992870272,4.01208431185503,6.372131498215913,3.247379796141092,9.619511294357006,2.397634383189052,0.052264283168509215,35.0,18.72915601007827,12.961927599175112,9.0,45.0,3.0,464.839837047526,540.837501761116,418.9161606098167,356.7823361455842,394.97406103496616,540.8348357229345
4060.000000000001,34.65657186894465,21.845870483087936,96.65089519744926,123.41042940865545,43.23730873983115,8.422861870025656,51.68624468084696,15.711512303977544,95.6659614984505,49.36943532645222,96.63054360440938,123.3988934397854,4.021028195211439,6.3836514327052685,3.2477056496722367,9.631357082377503,2.3952473384412705,0.052322384354040206,35.0,18.731535137530784,12.95999916582872,9.0,45.0,3.0,464.848248081378,540.9307501004577,418.9246238216896,356.85356781444443,395.0446237398463,540.9280923127931
4070.000000000001,34.63257404685473,21.825225684450967,96.64027391351088,123.47637705260875,43.23289839866936,8.418787699026494,51.698842406807,15.721679251893022,95.6528921917004,49.37463044877882,96.61987183973056,123.46482641212918,4.029965389372114,6.395157640424601,3.248028173206823,9.643185813631423,2.3928706283837027,0.05238032840672873,35.0,18.73391816268952,12.958083799468398,9.0,45.0,3.0,464.85662746761966,541.0238806489855,418.93305313895627,356.92450389913165,395.1148918097892,541.0212310588653
4080.000000000001,34.608624902224555,21.80460828145334,96.6297114195017,123.54228401929106,43.22850897797585,8.414732549449868,51.71142636336207,15.731833213478067,95.63988452092488,49.37981935865952,96.60925891862183,123.53071871456147,4.038895915327973,6.406650175199219,3.2483473916411048,9.654997566840324,2.3905041796691866,0.05243811623990849,35.0,18.736305041123327,12.95618143427606,9.0,45.0,3.0,464.8649754209276,541.1168937370091,418.9414489538996,356.99514682550773,395.18486769898817,541.11425229577
4090.000000000001,34.58472422415951,21.784018203963345,96.61920718771945,123.60815018327878,43.224140366406985,8.41069632292755,51.72399658282848,15.741974218044165,95.62693794723089,49.38500208021742,96.59870431317256,123.59657022026904,4.047819792049591,6.418129091987838,3.248663325208684,9.666792417196522,2.3881479200687923,0.05249574873283545,35.0,18.738695733099064,12.954292001484305,9.0,45.0,3.0,464.8732921473264,541.2097896896988,418.94981155982447,357.0654989511602,395.254553792821,541.2071563471343
4100.000000000001,34.560871805284286,21.763455383216183,96.60876070549955,123.6739754242824,43.21979245637319,8.406678924504263,51.736553102748175,15.752102299110676,95.61405194672636,49.39017863978432,96.58820751051078,123.66238081015187,4.0567370384021855,6.429594446781234,3.2489759935066256,9.67857044028786,2.385801778293209,0.05255322675831115,35.0,18.741090199743095,12.952415431929296,9.0,45.0,3.0,464.8815778494301,541.3025688285048,418.95814121894017,357.13556258930714,395.3239524341609,541.2999435362484
4110.000000000001,34.53706744112313,21.742919751783347,96.59837147342708,123.73975963100526,43.21546514253224,8.402680261247044,51.74909596184896,15.762217491142962,95.60122600888064,49.395349064815264,96.57776801101629,123.72815037252845,4.065647675460854,6.44104630005832,3.2492854172497347,9.690331717308055,2.383465683904749,0.0526105512090438,35.0,18.743488403387968,12.950551655869276,9.0,45.0,3.0,464.88983272732,541.3952314773401,418.9664381642775,357.20534000853,395.3930659231113,541.3926141867955
4120.000000000001,34.513310928302225,21.72241124191004,96.58803899858032,123.80550269512936,43.21115832053783,8.398700241089898,51.761625199424714,15.772319829052094,95.58845962965567,49.400513382979845,96.56738532156001,123.79387879999145,4.074551722165937,6.452484708643717,3.2495916152365254,9.702076323880243,2.381139567108708,0.052667722944272896,35.0,18.745890307035893,12.94870060424114,9.0,45.0,3.0,464.8980569790204,541.4877779588395,418.9747026267046,357.27483345493727,395.4618965346589,541.4851686228793
4130.000000000001,34.48960206477302,21.7019297857139,96.57776279555279,123.87120451488512,43.20687188703511,8.394738772830522,51.77414085503709,15.782409347953376,95.5757523125792,49.40567162200057,96.55705895652991,123.8595659900788,4.083449196174514,6.463909727343856,3.24989460487176,9.713804332215616,2.3788233587712497,0.05272474279811561,35.0,18.74829587425029,12.946862208138612,9.0,45.0,3.0,464.90625080042975,541.580208598423,418.98293482708704,357.3440451445771,395.53044651441706,541.5776071692885
