time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,34.465940649729525,21.681475315470376,96.56754238643978,123.93686499296632,43.202605739302285,8.390795765799794,51.78664296792187,15.792486082688072,95.56310356876665,49.41082380977184,96.54678843781888,123.9252118455804,4.092340115405338,6.47532141127432,3.250194403715469,9.72551581498979,2.376516990457059,0.05278161160182904,35.0,18.750705068877664,12.945036398774334,9.0,45.0,3.0,464.91441438582007,541.6725237215891,418.9911349810844,357.41297726520975,395.598718079213,541.6699301519131
4150.000000000001,34.44232648323126,21.661047763071792,96.55737729916801,124.00248403566128,43.19835977510813,8.38687112973065,51.79913157710005,15.802550067912987,95.55051291520681,49.41596997399808,96.5365732931491,123.99081627338012,4.101224514242327,6.486719841295056,3.250491042291788,9.737210883586846,2.3742203943657363,0.05283833039256365,35.0,18.753117855033963,12.943223107783068,9.0,45.0,3.0,464.9225479276844,541.7647236537995,418.99930330266767,357.48163198069017,395.6667134208407,541.7621378972672
4160.000000000001,34.41875936628889,21.64064706010828,96.54726706767369,124.06806155406872,43.194133892795435,8.382964774835841,51.811606721453046,15.812601338161016,95.53797987495231,49.42111014226373,96.5264130562546,124.05637918466608,4.110102396375559,6.498105049476449,3.2507845265620015,9.74888957603845,2.3719335033198647,0.052894899804295785,35.0,18.75553419714788,12.941422267102496,9.0,45.0,3.0,464.93065161672246,541.8568087219742,419.007440001765,357.5500114294551,395.73443470588086,541.8542307326525
4170.000000000001,34.3952391007222,21.620273137920663,96.53721123144415,124.13359746371192,43.189927991109805,8.379076611650135,51.82406843949398,15.822639927657065,95.52550397665232,49.4262443420858,96.51630726642118,124.12190049485406,4.118973787493453,6.509477102200052,3.251074879879355,9.760551982079408,2.369656250718474,0.052951320747743696,35.0,18.757954059847638,12.939633809155907,9.0,45.0,3.0,464.9387256421175,541.9487792542793,419.0155452899985,357.6181177288005,395.8018840775248,541.9462089863586
4180.000000000001,34.37176548968528,21.599925927983406,96.52720933724068,124.1990916849615,43.1857419695661,8.37520655009416,51.83651676948431,15.832665870412027,95.51308475633043,49.43137260088815,96.50625547021228,124.18738012408647,4.127838707477257,6.520836056655026,3.2513621209681447,9.77219817762317,2.3673885706632865,0.05300759405195225,35.0,18.760377408079364,12.937857666139564,9.0,45.0,3.0,464.94677019126334,542.0406355796317,419.02361937127455,357.68595296480623,395.8690636497316,542.0380729872674
4190.000000000001,34.34833833715554,21.579605361190037,96.51726093629152,124.26454414043992,43.181575728764685,8.37135449417201,51.84895174905747,15.842679199920155,95.50072175446157,49.436494945974914,96.49625721865311,124.25281799506432,4.13669717008088,6.532181959072342,3.251646264376659,9.783828223449,2.3651303977993896,0.053063720461657526,35.0,18.762804208067,12.93609377067969,9.0,45.0,3.0,464.954785449583,542.1323780260261,419.0316624666577,357.75351920630686,395.9359755166574,542.1298230637371
4200.000000000001,34.32495744830158,21.559311368662687,96.50736558632703,124.3299547564838,43.17742916940806,8.367520354765645,51.86137341355937,15.852679947823162,95.48841451813702,49.44161140460534,96.48631206927824,124.31821403478877,4.145549206342979,6.5435148840262976,3.2519273371118,9.795442221138096,2.362881667439959,0.05311970093763884,35.0,18.76523442735703,12.934342056283242,9.0,45.0,3.0,464.96277160105586,542.2240069212179,419.0396747709256,357.82081849518187,396.0026217460463,542.2214595446513
4210.000000000001,34.30162262904486,21.5390438810544,96.49752285016385,124.39532346386574,43.173302192688816,8.363704044630992,51.87378180077236,15.862668147714317,95.47616259955213,49.4467220038394,96.47641958470602,124.3835681740685,4.154394830979024,6.554834879839248,3.2522053531963655,9.807040233035615,2.3606423154355043,0.053175536223942464,35.0,18.767668031965,12.932602456667212,9.0,45.0,3.0,464.9707288279411,542.3155225945418,419.04765647967383,357.88785285305715,396.069004383398,542.31298275965
4220.000000000001,34.27833368630578,21.518802829223834,96.48773229715593,124.46065019960946,43.1691947000678,8.35990547672236,51.886176947922415,15.872643832728045,95.46396555754653,49.451826770766445,96.46657933409423,124.44888034891954,4.163234074438725,6.566142019386933,3.2524803390128727,9.818622358399807,2.358412278253541,0.053231227258273374,35.0,18.770104987808395,12.930874905548478,9.0,45.0,3.0,464.97865731130565,542.4069253784062,419.0556077856599,357.9546242740058,396.13512544822686,542.4043930400771
4230.000000000001,34.25509042746741,21.498588143380687,96.4779935002244,124.52593490078294,43.16510659322705,8.356124564150093,51.8985588918564,15.882607035683009,95.45182295454727,49.45692573205116,96.4567908901696,124.51415049801336,4.172066928966821,6.5774363147684936,3.252752291185367,9.83018860595386,2.356191492927039,0.053286774486128376,35.0,18.772545260931626,12.929159337399824,9.0,45.0,3.0,464.98655723069766,542.4982156019952,419.06352888661274,358.02113473621944,396.200986941658,542.4956907174657
4240.000000000001,34.231892660944204,21.47839975376371,96.46830603802145,124.59117751090486,43.16103777434079,8.352361220431137,51.910927668888576,15.89255778900406,95.4397343587925,49.46201891432747,96.44705383139035,124.57937856408888,4.180893436208192,6.588717855862891,3.2530212446143354,9.841739100477229,2.3539798970344155,0.05334217897634955,35.0,18.77498881795464,12.927455686855978,9.0,45.0,3.0,464.9944287641949,542.5893935983324,419.07141997404256,358.08738619363334,396.2665908413084,542.586876124073
4250.000000000001,34.208740195263125,21.458237590339763,96.45866949331152,124.65637797726924,43.15698814471748,8.348615358233815,51.92328331249075,15.902496156308928,95.42769934274013,49.467106343744554,96.4373677403278,124.64456449448164,4.18971361133496,6.599986688539875,3.2532872139505757,9.85327390249045,2.351777428374376,0.053397441453163344,35.0,18.777435625273423,12.925763890997588,9.0,45.0,3.0,465.00227208936815,542.6804597017803,419.0792812758637,358.1533806069311,396.3319391041479,542.6779495945641
4260.000000000001,34.18563283982406,21.43810158238688,96.44908345179158,124.72153624833136,43.15295760676128,8.34488689119223,51.93562585660069,15.912422196829937,95.4157174817688,49.47218804598788,96.42773220248817,124.70970823767982,4.198527472211798,6.611242865387228,3.2535502157399483,9.864793081127178,2.349584025927636,0.05345256267005218,35.0,18.779885650445408,12.924083884451534,9.0,45.0,3.0,465.01008738161573,542.7714142453409,419.0871129669047,358.2191198676176,396.3970336708401,542.7689114622309
4270.000000000001,34.16257040611817,21.417991659594065,96.43954750627984,124.78665227376626,43.148946064685376,8.341175734567,51.947955334962565,15.922335940668518,95.40378835840248,49.47726404707424,96.41814681049608,124.77480974389408,4.207335040018585,6.622486443784613,3.253810268102281,9.876296711886894,2.3473996289687604,0.05350754341896334,35.0,18.78233886316542,12.92241560329404,9.0,45.0,3.0,465.0178748138047,542.862257558205,419.09491522423474,358.2846058698136,396.46187645627646,542.8597620572124
4280.000000000001,34.13955270695311,21.397907752229745,96.43006125807143,124.85172601033076,43.144953423237645,8.337481804067297,51.9602717830925,15.932237419342355,95.391911563755,49.48233437348432,96.4086111654584,124.83986897026506,4.216136339309271,6.633717486146368,3.2540673921184933,9.887784878264862,2.3452241774241998,0.05356238452709483,35.0,18.784795231256965,12.920758983176595,9.0,45.0,3.0,465.02563455762976,542.9529899725992,419.1026882222978,358.34984047571544,396.5264693456744,542.9505017124775
4290.000000000001,34.1165795554549,21.377849787835714,96.42062431009408,124.91675741489922,43.14097958724166,8.333805015426435,51.97257523470701,15.942126662913324,95.3800866905789,49.48739905111439,96.39912487011273,124.90488587231027,4.224931372216099,6.644936018760869,3.2543215914753474,9.899257610236218,2.34305761161838,0.053617086530785965,35.0,18.7872547236442,12.919113960967309,9.0,45.0,3.0,465.0333667807813,543.0436118188499,419.1104321421536,358.41482553535343,396.59081421161295,543.0411307568238
4300.000000000001,34.09365076390949,21.357817731190774,96.41123626915203,124.98174649948754,43.137024459487606,8.330145282451042,51.98486572229436,15.952003700447849,95.36831333598394,49.49245810511018,96.38968753108041,124.96986046013852,4.233720177132526,6.656142125330767,3.2545728970479346,9.910715022378701,2.3408998723886305,0.05367165040957765,35.0,18.789717308072056,12.917480473881367,9.0,45.0,3.0,465.0410717007866,543.134123495841,419.11814719295865,358.47956290848583,396.6549129044631,543.1316495868826
4310.000000000001,34.0707661349442,21.337811582700056,96.40189672578217,125.04669335278078,43.1330879292369,8.326502506382326,51.99714326379667,15.96186854931824,95.35659108172278,49.49751155525206,96.38029873873137,125.03479282298304,4.242502760158477,6.667335827536292,3.2548213172471225,9.922157144783414,2.3387508991067283,0.05372607669548583,35.0,18.792182943402796,12.915858468065837,9.0,45.0,3.0,465.048749595866,543.2245255112101,419.1258338213981,358.54405459163723,396.71876729205405,543.222058711229
4320.000000000001,34.0479254726523,21.317831268217617,96.39260526724664,125.11159794660324,43.12916988827743,8.322876590751264,52.009407876908746,15.971721226698437,95.34491950545198,49.50255942002474,96.37095808014878,125.09968293476652,4.251279160742067,6.6785171999976285,3.2550668888304046,9.933584088828033,2.336610632526449,0.053780366374532006,35.0,18.79465158852696,12.914247886895566,9.0,45.0,3.0,465.05640064477296,543.3148182208893,419.1334923911664,358.6083024703358,396.78237924445614,543.3123584887657
4330.000000000001,34.0251285875882,21.29787671274425,96.38336149948253,125.17646025035128,43.125270235808806,8.319267445901062,52.02165958724877,15.981561756126837,95.33329820337008,49.50760172063229,96.36166516108969,125.1645307650258,4.260049371960397,6.6896862500902445,3.2553096104324903,9.944995860522736,2.3344790147223646,0.053834519844600456,35.0,18.79712320696268,12.91264866868579,9.0,45.0,3.0,465.064025015638,543.4050019652782,419.1411231492175,358.672308347315,396.8457505818546,543.4025492603126
4340.000000000001,34.00237529410023,21.277947842903643,96.3741650405733,125.24128023659574,43.12138887513722,8.315674985930627,52.03389842457543,15.991390164462471,95.32172678376554,49.512638480164696,96.35241959945336,125.22933628677418,4.268813420516924,6.7008430396564105,3.255549505431396,9.956392545087805,2.3323559884896894,0.053888537925598896,35.0,18.799597764830025,12.91106075170842,9.0,45.0,3.0,465.07162287313713,543.4950770805336,419.1487263053852,358.73607399096977,396.9088830911351,543.4926313628343
4350.000000000001,33.979665409262616,21.25804458660616,96.36501551897135,125.3060578839016,43.11752571202733,8.312099127170768,52.0461244204818,16.001206480030703,95.31020486533747,49.51766972290943,96.34322102351135,125.29409947806346,4.277571330417005,6.711987627321801,3.2557865944010125,9.967774221722815,2.330241497282312,0.05394242139668297,35.0,18.802075229660037,12.909484073925626,9.0,45.0,3.0,465.0791943796237,543.5850439033392,419.156302042401,358.7996011361044,396.9717785277956,543.5826051325771
4360.000000000001,33.956998751683194,21.23816687217328,96.35591256843648,125.37079317162716,43.11368065353988,8.308539787109225,52.05833760736651,16.011010731795977,95.2987320721172,49.522695473422175,96.33406906684029,125.35882031898456,4.286323120569189,6.723120063685589,3.2560208938652,9.979140957550786,2.3281354850881235,0.05399617096923792,35.0,18.804555569764545,12.907918573904,9.0,45.0,3.0,465.0867396957547,543.6749027671888,419.16385053876655,358.86289150001954,397.034438627534,543.6724709042213
4370.000000000001,33.934375141260304,21.218314627984512,96.34685582815058,125.43548608303088,43.10985360777843,8.304996884156878,52.07053801814057,16.020802949125766,95.28730803358243,49.5277157564019,96.32496336844238,125.42349879252724,4.295068803110825,6.734240388842935,3.2562524148690413,9.990492803711977,2.326037896407173,0.05404978726336058,35.0,18.807038754050954,12.906364190446652,9.0,45.0,3.0,465.0942589803845,543.7646540063822,419.1713719638466,358.92594677830846,397.09686510529434,543.7622290119432
4380.000000000001,33.91179439909335,21.19848778279368,96.33784494208051,125.5001366029316,43.106044483558456,8.301470337341925,52.08272568566552,16.03058316133945,95.27593238406067,49.53273059658676,96.31590357210301,125.48813488405318,4.303808420227746,6.745348689851572,3.2564811912265847,10.001829881078155,2.3239486762630777,0.05410327127339725,35.0,18.809524751771107,12.904820862701513,9.0,45.0,3.0,465.10175239111055,543.8542979533695,419.17886648517504,358.9887686485622,397.1590596566996,543.851879789128
4390.000000000001,33.8892563471306,21.1786862651004,96.32887955800508,125.56474471989496,43.102253190335375,8.297960066244116,52.09490064293818,16.04035139785651,95.26460476171144,49.53774001856726,96.30688932542256,125.5527285814344,4.312541958856366,6.756444966920528,3.256707214637498,10.013152181558024,2.321867770119828,0.054156623292272846,35.0,18.812013532542267,12.903288530278472,9.0,45.0,3.0,465.1092200839767,543.9438349421923,419.1863342675786,359.05135877138355,397.2210239603985,543.941423569136
4400.000000000001,33.86676080856807,21.158910003872563,96.31995932940676,125.62931042424822,43.098479638129305,8.294465990925401,52.1070629222821,16.05010768754761,95.25332481048397,49.542744047032606,96.29792028170337,125.61727987586204,4.321269463975165,6.767529311355328,3.2569305207926846,10.024459832148011,2.3197951240296977,0.05420984433916056,35.0,18.81450506633206,12.901767132811132,9.0,45.0,3.0,465.11666221382166,544.0332653047661,419.1937754694016,359.11371878420067,397.28275967309776,544.0308606852352
4410.000000000001,33.84430760707481,21.13915892773167,96.31108391135146,125.69383370848232,43.094723737079406,8.290988031517657,52.11921255306847,16.059852056907573,95.24209217594844,49.54774270617446,96.28899609583456,125.6817887594317,4.329990940063088,6.77860175046507,3.257151114524097,10.035752864989169,2.3177306844071475,0.05426293491880129,35.0,18.816999324882655,12.900256611287489,9.0,45.0,3.0,465.1240789343681,544.122589373898,419.20119025295986,359.1758503151537,397.34426843991895,544.1201914699369
4420.000000000001,33.82189656753198,21.119432965135843,96.30225296311937,125.75831456566658,43.09098539847427,8.287526109177406,52.131349567498745,16.069584534693888,95.23090650788541,49.55273602012272,96.28011642691955,125.746255225489,4.3387064107620175,6.789662341535905,3.2573690149816046,10.047031356517511,2.3156743981561374,0.05431589577300031,35.0,18.81949627927992,12.898756906663948,9.0,45.0,3.0,465.131470397367,544.2118074796387,419.2085787763581,359.2377549756247,397.405551888365,544.2094162538745
4430.000000000001,33.799527515743925,21.09973204503024,96.29346614929783,125.822752994008,43.08726453373777,8.28408014514713,52.14347399740706,16.079305157028216,95.21976746149008,49.55772401310725,96.27128093936926,125.81067927165287,4.347415891941536,6.800711128774303,3.2575842355267874,10.05829536430109,2.3136262125152003,0.05436872753980102,35.0,18.82199589996196,12.897267960432146,9.0,45.0,3.0,465.13883675387314,544.3009199545769,419.2159412083704,359.2994343682563,397.46661162535366,544.2985353690875
4440.000000000001,33.77720027735231,21.08005609596881,96.28472313612025,125.88714899385332,43.08356105348835,8.280650059884524,52.15558587294689,16.089013995593234,95.20867469369011,49.56270670874658,96.26248929924202,125.87506089896716,4.356119411746328,6.811748175126532,3.2577967993674446,10.069544974493976,2.31158607529016,0.054421431005957206,35.0,18.8244981568385,12.89578971478295,9.0,45.0,3.0,465.1461781547032,544.389927132138,419.22327772189215,359.36089007150434,397.5274492453845,544.3875491501278
4450.000000000001,33.7549146799088,21.06040504643096,96.27602359345639,125.95150256389894,43.079874870507886,8.277235775812187,52.16768522357352,16.09871108397823,95.19762786500029,49.567684130595005,96.25374117623448,125.93940010633418,4.364816981727081,6.822773519251322,3.2580067161467823,10.080780235398104,2.309553934930237,0.0544740067482646,35.0,18.827003023453983,12.894322110939754,9.0,45.0,3.0,465.1534947477921,544.4788293404687,419.23058845411833,359.42212363524254,397.5880663274728,544.4764579256238
4460.000000000001,33.732670552615495,21.040778825664287,96.26736719768344,126.0158137071387,43.07620589871826,8.27383721637085,52.17977208091617,16.108396450281134,95.1866266425144,49.57265630264288,96.24503624654935,126.00369689639712,4.373508624004481,6.833787215802048,3.2582140031654814,10.09200121896753,2.3075297402128068,0.05452645547020249,35.0,18.82951047265016,12.892865090953194,9.0,45.0,3.0,465.1607866796711,544.567626908458,419.2378735461372,359.48313660113206,397.64846442814866,544.5652620242261
4470.000000000001,33.7104677251546,21.021177362711114,96.25875362842248,126.08008242873802,43.07255405219508,8.270454305106227,52.1918464773907,16.118070123222424,95.17567069660224,49.57762324872914,96.23637418963357,126.06795127452108,4.382194360707298,6.844789318837219,3.258418678047007,10.103207996884226,2.3055134403608566,0.054578777870607005,35.0,18.832020476270543,12.89141859722605,9.0,45.0,3.0,465.16805409593456,544.656320164945,419.2451331452476,359.543930495164,397.7086450891044,544.653961775244
4480.000000000001,33.68830602834284,21.00160058724072,96.2501825702957,126.14430873746625,43.06891924535929,8.267086965846715,52.20390844473528,16.12773213097188,95.16475970275229,49.582584992715454,96.22775468993952,126.1321632495364,4.390874199685443,6.8557798600882665,3.2586207477725777,10.114400607860844,2.3035049850859832,0.05463097446546074,35.0,18.834533006178447,12.889982572030815,9.0,45.0,3.0,465.17529714134525,544.7449094395272,419.2523673941224,359.6045068231423,397.7686098322175,544.7425575085671
4490.000000000001,33.66618529316289,20.98204842812555,96.24165370801097,126.20849264166624,43.06530139280579,8.263735122545256,52.215958014614586,16.1373825016326,95.15389333650653,49.58754155789888,96.21917743200211,126.19633282973184,4.399548167006359,6.866758898854327,3.258820232908947,10.125579131763274,2.301504324398192,0.054683045994021566,35.0,18.837048034472275,12.888556958871334,9.0,45.0,3.0,465.1825159594249,544.8333950602797,419.25957644737616,359.6648670878202,397.8283601727457,544.83104955241
4500.000000000001,33.64410535196074,20.9625208148118,96.23316673223457,126.27263415330964,43.06170040981912,8.260398699757332,52.22799521822083,16.14702126292167,95.14307127947028,49.59249296765785,96.21064210631869,126.26046002723444,4.408216289252781,6.87772649571535,3.259017154143645,10.136743649858994,2.2995114088599387,0.05473499319669288,35.0,18.839565533828303,12.887141700926064,9.0,45.0,3.0,465.1897106924624,544.9217773555115,419.2667604452161,359.7250127659534,397.8878976035165,544.9194382354908
4510.000000000001,33.622066037736005,20.94301767662756,96.22472133578819,126.33673328533472,43.058116212061854,8.257077622352766,52.240020086807725,16.156648442597884,95.13229321542394,49.59743924515925,96.20214840554064,126.3245448550024,4.416878574039103,6.888682681058919,3.2592115181698262,10.147894199228745,2.297526189394154,0.05478681657425836,35.0,18.8420854767989,12.885736742037524,9.0,45.0,3.0,465.19688148166415,545.0100566525908,419.2739195342394,359.78494532541174,397.94722360585786,545.007723885414
4520.000000000001,33.60006718652708,20.923538946802463,96.21631722615116,126.40079006188074,43.05454871544457,8.25377181539568,52.25203264888247,16.166264066214126,95.12155884327741,49.60238041481029,96.19369603698814,126.38858733713346,4.425535043972628,6.899627509888388,3.259403343073677,10.159030852962063,2.2955486177424334,0.05483851680710316,35.0,18.84460783518739,12.884342023609747,9.0,45.0,3.0,465.20402846885486,545.0982332837707,419.28105383382086,359.84466618426484,398.0063396158207,545.0959068345753
4530.000000000001,33.57810862809772,20.904084546926185,96.20795407856502,126.46480448093372,43.05099783607236,8.25048120409491,52.264032939417625,16.175868164491078,95.11086782853044,49.60731649623881,96.185284675719,126.45258747191484,4.434185721450393,6.910561031953041,3.2595926459656503,10.170153677918693,2.293578644827736,0.054890094575731456,35.0,18.84713258298592,12.882957495920834,9.0,45.0,3.0,465.2111517900412,545.1863075657204,419.28816354961583,359.90417685474114,398.0652471479818,545.1839874002534
4540.000000000001,33.556190201514816,20.884654411027952,96.19963161082275,126.52877657050703,43.04746349237653,8.247205715780638,52.27602098834044,16.185460764102686,95.10021988046569,49.61224751436311,96.17691403936739,126.5165452871678,4.442830618562874,6.921483286645831,3.25977943653598,10.18126272318181,2.291616223369585,0.054941550422247486,35.0,18.849659693512425,12.881583100057696,9.0,45.0,3.0,465.2182515836973,545.2742798277819,419.29524877657377,359.9634787139657,398.123947601156,545.2719659117365
4550.000000000001,33.53431174300809,20.865248466433343,96.19134952761898,126.59270634677785,43.04394560177912,8.243945276813124,52.2879968245686,16.19504189090827,95.08961469488656,49.61717349166918,96.16858383246141,126.58046079931376,4.451469756419834,6.932394324509769,3.259963731241523,10.192358055751292,2.289661305920825,0.05499288499948049,35.0,18.852189141200427,12.880218781982135,9.0,45.0,3.0,465.22532798381656,545.3621503908837,419.30230965739133,360.0225731738023,398.1824424013146,545.3598426904713
4560.000000000001,33.51247308824639,20.845866678224407,96.1831075365456,126.65659388363753,43.04044407973603,8.240699811696288,52.29996047650482,16.20461157034873,95.07905197102735,49.622094449894966,96.16029376243316,126.64433407900106,4.460103157583122,6.943294198499076,3.26014554670145,10.203439745200528,2.2877138453294545,0.0550440989589313,35.0,18.85472089889339,12.878864487752423,9.0,45.0,3.0,465.23238117415,545.4499196481964,419.3093463656816,360.0814616630205,398.240732956432,545.4476181256191
4570.000000000001,33.49067406856834,20.82650904051184,96.17490534852459,126.72043932225525,43.03695883052293,8.23746923453615,52.31191195649631,16.214169815019375,95.06853141285677,49.62701040771032,96.15204354007139,126.70816526924348,4.468730827261486,6.9541829283970555,3.2603248893255374,10.214507817722591,2.2857737940734766,0.05509519270659991,35.0,18.85725493106412,12.877520166226986,9.0,45.0,3.0,465.2394113823932,545.5375880771977,419.31635920464674,360.14014565208066,398.29882064070887,545.5352926972224
4580.000000000001,33.468914503149335,20.807175465647447,96.16674260811985,126.78424265590364,43.03348975764825,8.234253458690942,52.323851283237445,16.22371664259299,95.05805265517208,49.63192137736115,96.1438328097597,126.77195436382812,4.477352801345608,6.965060568948214,3.2605017912143177,10.225562360162533,2.2838411029591805,0.05514616706817396,35.0,18.85979120392352,12.876185780733977,9.0,45.0,3.0,465.2464187482669,545.6251560021619,419.32334865555674,360.1986267653925,398.3567070117488,545.6228667304384
4590.000000000001,33.44719423324702,20.78786588658164,96.15861904554218,126.84800392513084,43.030036778073615,8.2310524099546,52.33577848106847,16.233252075254995,95.04761542035347,49.63682737856249,96.13566130156052,126.83570140438474,4.4859690851651415,6.975927150669548,3.26067625673384,10.236603407403388,2.2819157272517288,0.05519702247841327,35.0,18.86232968893944,12.874861269893245,9.0,45.0,3.0,465.25340340569505,545.7126237567627,419.33031475816176,360.2569062602841,398.41439338402,545.7103405605263
4600.000000000001,33.4305503638523,20.77326545468179,96.14603349806296,126.89116212797036,43.02809727338687,8.229254328742286,52.34786259204377,16.24291122346642,95.03315196693276,49.640745669089135,96.12303814523911,126.8810554811352,4.492330328591988,6.984180927568032,3.259663576575628,10.24384450414366,2.280296361766955,0.05523561530724931,35.0,18.86530907881593,12.874053726041607,9.0,45.0,3.0,465.25901214488806,545.7760300248785,419.3325951374717,360.31879473996224,398.4798050421504,545.7766116012542
4610.000000000001,33.43533633931412,20.76783873734593,96.11363662645091,126.82529722462016,43.037401417697296,8.237879492018976,52.36318043339895,16.255152668433027,94.99962863478297,49.63721892924724,96.09062349921747,126.81567348232905,4.4911941889283336,6.981115275250999,3.257386902424855,10.238502177675857,2.2796836981388497,0.05525733319685128,35.0,18.872770707322328,12.884284044160324,9.0,45.0,3.0,465.2449469656957,545.709963820552,419.37170478113813,360.42229998774013,398.56805209585855,545.711188011124
4620.000000000001,33.44148360669672,20.7622877310838,96.08432546203747,126.75741611268433,43.048368957963525,8.248044884126216,52.38024022937504,16.268782966209642,94.96914559131261,49.63325832739957,96.06129332592457,126.74783338200864,4.4901754665239855,6.979239264889859,3.2551179801560943,10.234357245045953,2.279277796902836,0.05528209110661674,35.0,18.881231110884755,12.89479894988574,9.0,45.0,3.0,465.2287142864965,545.639451703893,419.39170808236946,360.5097462210084,398.6444925243832,545.6407468502556
4630.000000000001,33.44833685226611,20.75722941406468,96.05735154180744,126.69034967866128,43.06018066522269,8.25899054664626,52.39827474464705,16.283188366424156,94.94098463975891,49.62984965892184,96.03430003537903,126.68077425441568,4.489254221542651,6.97805929222028,3.2526583947660335,10.230717686986312,2.278934803445084,0.05530803519377375,35.0,18.890228546434457,12.904996395813273,9.0,45.0,3.0,465.21207634382114,545.5686043556415,419.4014160298875,360.5915453958969,398.7163445172103,545.5699268780633
4640.000000000001,33.45552199283481,20.752448987855587,96.03164194802739,126.62394322935536,43.07237349830184,8.270287042297468,52.41672812240779,16.29792442683413,94.91408364395187,49.62674478579408,96.00857094682559,126.61436115010288,4.4883847235228576,6.977192222046847,3.2501258010819045,10.227318023128753,2.278618846893655,0.05533449079193447,35.0,18.899461265023945,12.91508136990717,9.0,45.0,3.0,465.1953057872224,545.4978587283134,419.406660956528,360.6706763189746,398.7857197783732,545.499190530083
4650.000000000001,33.462849363696506,20.747816633355452,96.00665375646435,126.55808635101522,43.08471813030549,8.281721743729804,52.43533331437116,16.312777702510175,94.88790514754749,49.62380183752703,95.98356325426681,126.54849055622724,4.487543618584942,6.976482001903118,3.24756530076616,10.224047302669277,2.2783170865073905,0.055361123397743496,35.0,18.90878162019004,12.925081079219808,9.0,45.0,3.0,465.1785138599792,545.4273944775314,419.40968432775,360.74820671585366,398.85360532189367,545.4287263577015
4660.000000000001,33.47022387339912,20.743266747988056,95.98211379454746,126.4927216370935,43.09709978687838,8.29318827691418,52.45395708120133,16.327641758598133,94.86217870902465,49.62094934529665,95.95900384424931,126.48310866859896,4.4867191664731765,6.975851521605592,3.244998774272524,10.220850295878115,2.278023187244033,0.0553877653873873,35.0,18.918115845802788,12.935006387532098,9.0,45.0,3.0,465.16175571396417,545.3572996890949,419.41158816208485,360.82466464970463,398.9204975536195,545.3586270919825
4670.000000000001,33.47759811005828,20.738766444710222,95.95788436784687,126.42781821702933,43.109461322483575,8.304633711109773,52.472533190154735,16.34246373347196,94.83676797758692,49.618151425520075,95.93475505152077,126.41818641527766,4.485905478940527,6.975262201712956,3.242437103066641,10.217699304779597,2.277733972048112,0.055414333586677994,35.0,18.927427272541195,12.944862953757308,9.0,45.0,3.0,465.14505865373656,545.2876163045387,419.41292377932064,360.9003171448858,398.9866476381076,545.2889369943555
4680.000000000001,33.48494852617319,20.734299213585476,95.93389554750634,126.36335849848916,43.121774436142005,8.316031859432144,52.49102894139451,16.35721756834954,94.81160367253123,49.61539000283409,95.910746961398,126.35370710472358,4.485099578334984,6.974694690490102,3.239885665065568,10.21458035555567,2.2774478419379167,0.05544078689944687,35.0,18.936697797300496,12.954653896984382,9.0,45.0,3.0,465.1284360444221,545.218363169824,419.41396751540935,360.97530085395374,399.0521841123938,545.2196760731377
4690.000000000001,33.49226358581574,20.729856795192973,95.91011151514404,126.2993316085932,43.13402534503262,8.327369992524154,52.50942851125238,16.371890689316558,94.78665027348784,49.61265596389416,95.88694376211629,126.28966031288115,4.48429996323957,6.974139331681972,3.237347077648868,10.21148640933084,2.277163992828394,0.055467105551322886,35.0,18.94591866076223,12.964381061085192,9.0,45.0,3.0,465.11189424217423,545.1495475410184,419.41485736092767,361.0496867707046,399.11717377536826,545.1508521639776
4700.000000000001,33.49953773102656,20.72543503952687,95.88651341910636,126.23573002170184,43.146207492231305,8.338642077274187,52.527724476217706,16.38647723229917,94.76188905223071,49.609944654026606,95.86332660487848,126.22603873817236,4.483505854411518,6.973591270627487,3.2348225780622624,10.208413848689748,2.276882016033333,0.05549328023742386,35.0,18.955085749641228,12.974045660575372,9.0,45.0,3.0,465.0954361176898,545.0811709107473,419.4156625682688,361.12351324456125,399.1816527211424,545.082467049244
4710.000000000001,33.50676839414073,20.721031858527283,95.86309093420991,126.17254795294104,43.15831793358362,8.349845427463435,52.54591361327807,16.400974687074267,94.73730972022383,49.60725365406887,95.83988516548062,126.16283670734047,4.482716839526312,6.97304806630481,3.232312717570103,10.205360783874912,2.276601701425628,0.05551930693338301,35.0,18.964197267545444,12.983648587209188,9.0,45.0,3.0,465.0790628054591,545.0132319487451,419.41641794903694,361.19680217738266,399.2456415833405,545.014519543387
4720.000000000001,33.51395449715182,20.71664619216432,95.83983798387928,126.10978048776832,43.1703555242992,8.360979023128891,52.56399478403241,16.41538220694423,94.712906194178,49.60458165951837,95.81661336739181,126.10004936089484,4.48193269316806,6.972508484389596,3.229817709467941,10.202326193857536,2.276322937515157,0.05554518430304976,35.0,18.973252577552103,12.993190577138364,9.0,45.0,3.0,465.0627745754868,544.9457279207826,419.4171412057185,361.2695672982069,399.3091532945726,544.9470069839317
4730.000000000001,33.52109571438506,20.712277501695382,95.8167506604437,126.04742318615092,43.182320027797246,8.372042684813094,52.58196790969843,16.429699790071368,94.68867453810113,49.60192793200992,95.79350730251795,126.03767228616113,4.481153279640742,6.9719718964188,3.2273375918218408,10.19930948824064,2.2760456631955086,0.05557091229697774,35.0,18.982251622245883,13.002672279636954,9.0,45.0,3.0,465.0465712633683,544.8786554144433,419.4178413259552,361.34181812564213,399.37219683875975,544.8799259944893
4740.000000000001,33.5281920949091,20.70792550936926,95.79382616398367,125.98547188305145,43.194211657316906,8.38303666195668,52.59983343166727,16.44392787124076,94.664611913192,49.59929201883249,95.77056417028719,125.97570133017308,4.48037851168942,6.971437981475436,3.2248723165676645,10.1963102980431,2.275769842088268,0.0555964915369677,35.0,18.991194630960248,13.012094300836113,9.0,45.0,3.0,465.0304524895784,544.8120107129635,419.418522945126,361.4135620669138,399.4347791629188,544.8132728745808
4750.000000000001,33.53524386487043,20.703590064475065,95.77106223734044,125.92392257194864,43.2060308352352,8.393961449388598,52.61759202457464,16.45806714071665,94.64071601868787,49.59667360753508,95.74778171278456,125.91413249226969,4.47960832429231,6.970906573055238,3.222421790210307,10.193328363265543,2.2754954507938794,0.055621922945311035,35.0,19.000081978587502,13.021457229785485,9.0,45.0,3.0,465.0144177773229,544.7457899812256,419.41918845561446,361.4848053998781,399.4969062147504,544.7470437973614
4760.000000000001,33.54225134727098,20.69927107816187,95.74845691160927,125.86277131486992,43.21777810517396,8.40481759578455,52.635244496328696,16.472118309572124,94.61698483910259,49.59407245714101,95.7251579602864,125.8529618367188,4.478842665254801,6.970377580963717,3.2199859005448705,10.190363481508587,2.2752224722162366,0.055647207627865534,35.0,19.008914116954827,13.030761633339864,9.0,45.0,3.0,464.99846658633805,544.6799893009097,419.41983918560953,361.55555384575615,399.5585833964582,544.6812348481119
4770.000000000001,33.54921490874741,20.69496849829403,95.72600840077459,125.80201428276706,43.22945406051513,8.415605685998115,52.65279171984854,16.4860821294576,94.59341654140074,49.59148836907372,95.70269112594437,125.79218553509024,4.478081485105489,6.969850947445303,3.217564525887668,10.187415473332972,2.274950892969959,0.055672346700491454,35.0,19.017691519224968,13.040008058645526,9.0,45.0,3.0,464.9825983588123,544.6146047857176,419.42047591340656,361.62581273533607,399.6198157440176,544.6158421420297
4780.000000000001,33.55613493462379,20.69068228767384,95.70371500994189,125.741647709211,43.24105931542204,8.426326323516433,52.67023459513808,16.499959372753153,94.57000938346589,49.58892116458809,95.68037951402435,125.73179982036528,4.47732475296853,6.9693266560345615,3.215157552589236,10.1844842086238,2.274680701209208,0.055697341496003375,35.0,19.026414666990547,13.04919704514532,9.0,45.0,3.0,464.9668125279666,544.5496325761535,419.4210991696775,361.6955872110871,399.680608103112,544.5508618195443
4790.000000000001,33.56301181845031,20.68641241814913,95.68157509112648,125.68166786553552,43.25259449314273,8.436980119642953,52.68757403191477,16.513750818728568,94.54676167011344,49.58637067677671,95.6582214757033,125.67180096252213,4.476572416194234,6.96880466427104,3.2127648477380406,10.18156951200908,2.27441188601724,0.05572219307171703,35.0,19.03508404765733,13.058329125815646,9.0,45.0,3.0,464.9511085258577,544.4850688337076,419.42170933344767,361.7648823021953,399.7409652277307,544.4862900410766
4800.000000000001,33.56984594611318,20.682158853714952,95.65958706860545,125.6220711457504,43.26406020301437,8.447567672259936,52.70481091299843,16.52745722442802,94.52367177946115,49.58383674015124,95.63621543443837,125.61218535597374,4.475824441436924,6.968284959295242,3.2103862940867325,10.178671253381976,2.274144436754137,0.05574690265458612,35.0,19.043700141983493,13.067404819411363,9.0,45.0,3.0,464.9354857849386,544.4209098358123,419.42230673006674,361.83370285769314,399.80089164608233,544.4221230852523
4810.000000000001,33.57663771187762,20.67792157372145,95.63774935339629,125.56285389971733,43.275457066579726,8.458089589954113,52.72194614239447,16.541079362920073,94.50073807598439,49.5813192004124,95.61435980041848,125.55294934712208,4.475080789150758,6.967767523982371,3.2080217673819065,10.175789291364277,2.2738783433886005,0.05577147144408285,35.0,19.05226343758869,13.076424649212695,9.0,45.0,3.0,464.91994374447137,544.3571518106268,419.4228916312385,361.9020537491269,399.8603919814997,544.3583571764191
4820.000000000001,33.58338750151167,20.673700548055994,95.616060405775,125.50401257169152,43.286785691864765,8.468546468268244,52.73898060383312,16.55461799033185,94.47795897419645,49.57881790179204,95.5926530331065,125.4940893803634,4.474341422497576,6.967252343808215,3.2056711468843613,10.172923490692575,2.273613595856092,0.05579590061808904,35.0,19.06077440693224,13.085389123165442,9.0,45.0,3.0,464.90448184327573,544.2937910793117,419.42346428778706,361.9699397210542,399.91947069030925,544.2949886365898
4830.000000000001,33.590095696047214,20.669495747986787,95.5945187118904,125.44554365794228,43.29804667912994,8.478938895024044,52.755915170431095,16.56807385354773,94.45533291515174,49.576332692420976,95.57109361784968,125.43560195065989,4.473606303378737,6.966739402140947,3.2033343125434923,10.170073714684438,2.273350184392262,0.05582019131789431,35.0,19.06923351678097,13.094298742538912,9.0,45.0,3.0,464.8890995282528,544.2308240150548,419.4240249400468,362.03736543720487,399.97813216199046,544.2320138379117
4840.000000000001,33.59676267346216,20.665307143243975,95.57312277541475,125.38744368776912,43.309240623984955,8.489267453206196,52.77275070809676,16.581447692928236,94.43285835768931,49.573863422094966,95.54968005752536,125.3774835857858,4.472875391683476,6.966228678632177,3.2010111436003235,10.1672398222325,2.2730880992429814,0.05584434464794688,35.0,19.077641230095026,13.10315400472848,9.0,45.0,3.0,464.8737962481152,544.1682470234355,419.42457382700746,362.10433551496186,400.03638073564167,544.1694291846325
4850.000000000001,33.603388806165015,20.661134703068168,95.55187112450355,125.3297092433545,43.32036811331619,8.49953271721341,52.78948807056175,16.59474023837413,94.41053378578835,49.57140994318115,95.52841087950253,125.31973086689084,4.472148665191445,6.96572018075102,3.1987015332033435,10.164421713954363,2.2728273308685374,0.05586836191261528,35.0,19.08599800314136,13.11195539875564,9.0,45.0,3.0,464.85857145848655,544.1060565640021,419.4251111722931,362.17085449287777,400.09422068139463,544.1072311356071
4860.000000000001,33.60997446120956,20.656978395034685,95.53076230564189,125.27233694972408,43.3314297258812,8.509735253417432,52.80612809468432,16.6079522056134,94.38835770222732,49.56897210937416,95.50728462949202,125.26234041768764,4.471426073680091,6.965213871848045,3.196405355116716,10.16161922696476,2.2725678697403806,0.055892244048244416,35.0,19.09430429145817,13.12070340984286,9.0,45.0,3.0,464.8434246200616,544.0442491409431,419.42563719478653,362.236926854982,400.15165621417617,544.0454161939552
4870.000000000001,33.616520001373125,20.652838184212328,95.50979488045827,125.21532346595808,43.34242603434139,8.519875622048119,52.82267160788437,16.621084316272174,94.36632862526483,49.566549775075536,95.48629986835432,125.20530889606346,4.4707075817879804,6.964709737339941,3.1941224934213266,10.158832230761268,2.2723097059947768,0.055915992162849,35.0,19.10256054692292,13.129398519256029,9.0,45.0,3.0,464.82835519594016,543.9828212935796,419.42615212000914,362.3025570647912,400.2086915010565,543.9839808980794
4880.000000000001,33.62302578270264,20.648714035428554,95.48896743324026,125.15866550605124,43.353357600826094,8.529954373112332,52.8391194270076,16.63413734847478,94.34444509655667,49.56414279705206,95.46545517961961,125.14863301478204,4.469993174877505,6.9642077920046646,3.1918528521438643,10.156060644148528,2.2720528302432683,0.055939607598534974,35.0,19.11076720798133,13.138041200859732,9.0,45.0,3.0,464.81336265819937,543.9217696189344,419.42665621046893,362.3677494864351,400.2653306446188,543.9229218440271
4890.000000000001,33.62949215948511,20.644605893896312,95.4682785656731,125.10235978882014,43.364224985235765,8.539972054059717,52.855472351270855,16.64711199679516,94.32270567514063,49.56175103327348,95.44474916422014,125.09230949383392,4.4692827937999065,6.963707986597339,3.1895962998422647,10.153304286439605,2.2717972334453664,0.05596309113596287,35.0,19.11892472202686,13.146631921201047,9.0,45.0,3.0,464.79844645536554,543.8610907098139,419.4271496024697,362.43250840059056,400.3215776961046,543.8622356267509
4900.000000000001,33.635919492228645,20.640513649069533,95.44772691991103,125.04640297784708,43.37502875484425,8.549929218636521,52.8717311957189,16.66000895489003,94.30110895991136,49.559374349119366,95.42418046354685,125.0363349958879,4.468576405609971,6.963210317391467,3.1873527256121954,10.150563043003665,2.2715429079964644,0.05598644390210032,35.0,19.127033529970905,13.155171134900511,9.0,45.0,3.0,464.7836059535858,543.8007810627895,419.4276322775664,362.4968379019546,400.37743661553225,543.8019187422722
4910.000000000001,33.64230813892458,20.636437263002048,95.4273111753269,124.99079189774652,43.38576947078224,8.559826414428812,52.887896773030576,16.672828913837748,94.27965358836104,49.5570126149135,95.40374775622863,124.98070634261262,4.467874003037904,6.962714823044381,3.1851220347910694,10.147836857835452,2.2712898463420164,0.05600966729136917,35.0,19.135094065202907,13.163659287937094,9.0,45.0,3.0,464.768840616436,543.7408373611679,419.4281042248776,362.5607420564564,400.43291126360583,543.741967870679
4920.000000000001,33.64865844720602,20.63237670202551,95.40703001390388,124.93552342518166,43.39644767978122,8.569664175265132,52.9039698714382,16.68557254463809,94.258338201284,49.55466569965552,95.38344972351946,124.92542040902566,4.467175531425833,6.962221460899247,3.182904102278752,10.145125563178,2.2710380399894152,0.056032762080649445,35.0,19.143106756366763,13.172096830062571,9.0,45.0,3.0,464.75414992776166,543.6812563542867,419.42856556459594,362.6242249594065,400.4880054814333,543.6823797597707
4930.000000000001,33.65497075753169,20.62833193040012,95.38688212533715,124.88059447340538,43.407063918790215,8.579443025484125,52.919951266925914,16.698240507906064,94.23716144769706,49.55233347129371,95.3632850543958,124.87047410723028,4.466480960561122,6.9617302239628485,3.1806988219100942,10.142429045872944,2.270787480217704,0.056055729336147206,35.0,19.151072025824988,13.180484206578456,9.0,45.0,3.0,464.7395333787234,543.622034834362,419.42901645053695,362.6872906790905,400.5427230764315,543.6231512008625
4940.000000000001,33.661245404363136,20.62430291111349,95.36686621520721,124.82600199801855,43.4176187157915,8.589163480697323,52.93584172849452,16.71083345805738,94.21612199307229,49.55001579878734,95.3432524537275,124.8158643916853,4.465790274331553,6.961241125128391,3.178506100009656,10.139747225138048,2.2705381583679003,0.0560785702818702,35.0,19.158990283028967,13.18882185512888,9.0,45.0,3.0,464.7249904671024,543.5631696390411,419.4294570615129,362.74994322880656,400.59706780675185,543.5642790307002
4950.000000000001,33.66748271679078,20.620289605222126,95.34698100462813,124.7717429938578,43.428112590838175,8.598826048754518,52.951642013978685,16.723352040003874,94.19521851888209,49.547712551748525,95.32335064192819,124.76158825601108,4.465103424841085,6.9607541260618975,3.1763258219349924,10.13707994799689,2.270290065757586,0.05610128572489687,35.0,19.16686193129715,13.197110208407594,9.0,45.0,3.0,464.7105206955285,543.5046576475618,419.4298875933556,362.8121865746891,400.65104338096165,543.5057601275221
4960.000000000001,33.673683018497705,20.616291972573663,95.32722522882653,124.71781449367391,43.43854605454673,8.6084312542921,52.96735286988292,16.735796889036067,94.17444972120504,49.545423600878,95.30357835353331,124.70764273175864,4.464420385135036,6.960269224442097,3.1741578849448238,10.13442710938692,2.270043193766212,0.05612387671822728,35.0,19.174687367986564,13.20534969475102,9.0,45.0,3.0,464.69612357248326,543.4464957799021,419.43030817072326,362.87402463242023,400.7046534645439,543.4475914103152
4970.000000000001,33.67984662648208,20.61230997046107,95.3075976318516,124.66421356501598,43.44891960736346,8.617979626366377,52.98297502643639,16.748168626920574,94.15381430541362,49.54314881667352,95.2839343319095,124.65402488552604,4.463741130404479,6.95978641973793,3.172002188739051,10.13178860847698,2.2697975336125498,0.056146344325641154,35.0,19.18246698850851,13.213540742796283,9.0,45.0,3.0,464.68179861245375,543.3886809959307,419.4307189357097,362.93546128648734,400.7579016901777,543.3897698382787
4980.000000000001,33.68597385545728,20.608343555535328,95.28809697765924,124.6109373096491,43.459233748204966,8.627471651423946,52.9985092106216,16.760467872231345,94.1333109971364,49.54088807133724,95.26441734033646,124.60073181811129,4.4630656100312045,6.959305667016678,3.169858619698771,10.129164286715447,2.269553076689954,0.05616868927224123,35.0,19.19020118191503,13.221683769974447,9.0,45.0,3.0,464.66754533190823,543.3312102879374,419.4311200920284,362.9965003640347,400.8107916328849,543.332292403004
4990.000000000001,33.69206540936872,20.604392859984728,95.26872286140906,124.55798262688126,43.46948941680491,8.636908220571625,53.01395653614061,16.772695549006357,94.11293933792611,49.53864141623211,95.24502697297585,124.5477604434459,4.462393850447931,6.9588272296790485,3.1677270373727517,10.1265542670518,2.2693098382688266,0.05619091355907289,35.0,19.19789057133147,13.229779233396016,9.0,45.0,3.0,464.65336289774416,543.2740798807329,419.43150838804286,363.05714398048514,400.863325193301,543.2751553490663
5000.000000000001,33.69812099810093,20.600457619747942,95.24947296624988,124.50534726025052,43.4796864469934,8.646289206913423,53.029317203560886,16.784851857824663,94.09269699890845,49.536408507190345,95.225760912848,124.49510846394476,4.461725762784995,6.958350738150236,3.165607410299628,10.123958148449864,2.26906777482678,0.056213016815500526,35.0,19.2055352061974,13.237827444973902,9.0,45.0,3.0,464.63925143529747,543.217288256462,419.4318888535341,363.1173981957986,400.91550817498114,543.2183571053417
5010.000000000001,33.70414103579319,20.596537768698965,95.23034614727543,124.45302803955336,43.48982541396962,8.65561516543255,53.04459190160425,16.796937392376037,94.07258279109841,49.53418919773157,95.20661801424961,124.44277273827424,4.461061321053363,6.957876204689224,3.1634996469298597,10.121375851619083,2.2688268829331366,0.05623500026262557,35.0,19.21313547649032,13.245828859483538,9.0,45.0,3.0,464.6252102822328,543.1608319985548,419.4322613184634,363.17726652597025,400.9673437879212,543.16189429347
5020.000000000001,33.71012587072316,20.59263329368844,95.21134136521854,124.40102222719736,43.49990685166607,8.664886612710745,53.05978138658043,16.808952858560417,94.0525956369765,49.53198339923307,95.18759723723488,124.39075052416626,4.4604005005070215,6.957403648458599,3.1614036436996003,10.118807292158198,2.268587157365796,0.05625686490720568,35.0,19.22069179153584,13.253783878181425,9.0,45.0,3.0,464.6112389423366,543.1047081889024,419.4326255029108,363.236752360775,401.0188351730071,543.1057639898095
5030.000000000001,33.71607582456683,20.58874416653464,95.19245753792016,124.34932711706097,43.50993126115733,8.674104034695063,53.074886374616256,16.820898878436708,94.0327344173384,49.529791010281485,95.16869749898888,124.33903911423056,4.459743280561232,6.956933087835884,3.159319304060172,10.116252391896056,2.2683485921689615,0.05627861178170527,35.0,19.228204540241222,13.261692887721663,9.0,45.0,3.0,464.59733693874693,543.0489139762401,419.43298125173385,363.2958591010559,401.0699855362068,543.0499633419837
5040.000000000001,33.72199120684765,20.584870350580445,95.1736935556151,124.29794000337438,43.51989912864372,8.6832679032579,53.0899075640492,16.832776042894466,94.01299798567244,49.52761192271413,95.14991768909805,124.28763580114004,4.459089621672706,6.956464501763676,3.1572465221914303,10.113711023955108,2.2681111800935785,0.05630024167875618,35.0,19.235674101623655,13.269556280188796,9.0,45.0,3.0,464.58350380105986,542.9934465264337,419.4333285884575,363.354590237628,401.1207981330396,542.9944895143676
5050.000000000001,33.72787231355333,20.581011802337628,95.1550483278868,124.2468582545318,43.52981092095476,8.692378672078462,53.10484563105126,16.844584924743856,93.99338521593776,49.52544602426048,95.13125671651888,124.2365379519132,4.458439510527177,6.9559979059212615,3.155185214266984,10.111183120188246,2.267874913703309,0.05632175567576307,35.0,19.243100836996465,13.277374433558805,9.0,45.0,3.0,464.56973906954534,542.938303090026,419.43366758175057,363.41294918598584,401.17127613284293,542.9393397562327
5060.000000000001,33.73371943824006,20.577168479418333,95.13652074776437,124.19607922199344,43.53966710249984,8.701436792237018,53.119701252812874,16.856326097057774,93.97389496549097,49.52329320394944,95.11271347365177,124.18574291688748,4.457792903556486,6.9555332667213134,3.153135276537561,10.108668543258876,2.2676397854180363,0.056343154486730974,35.0,19.250485107623547,13.285147730794506,9.0,45.0,3.0,464.5560422889972,542.8834809055243,419.4339983537554,363.47093939368,401.22142276014,542.8845113051461
