time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,33.73953286527621,20.573340335218287,95.11810973308778,124.14560032492768,43.54946812410641,8.710442701963586,53.134475084764745,16.868000115176528,93.9545261173748,49.521153349300725,95.09428687772504,124.13524811442876,4.457149787103995,6.955070596509084,3.1510966270915928,10.106167223600677,2.267405787627141,0.05636443916315655,35.0,19.257827265905348,13.292876543133104,9.0,45.0,3.0,464.54241301185925,542.828977284414,419.434321012284,363.52856422882337,401.2712411496767,542.8300014720592
5080.000000000001,33.74531287699526,20.5695273224768,95.09981420569902,124.0954189933364,43.559214433701534,8.719396836463147,53.14916778100397,16.879607532863133,93.93527755874483,49.519026348872096,95.07597584997075,124.08505097363184,4.456510130175751,6.954609878024228,3.1490691741691466,10.103679052193376,2.2671729126743654,0.05638561053685456,35.0,19.265127658684374,13.30056124155874,9.0,45.0,3.0,464.52885079223904,542.7747895497927,419.43463570897217,363.5858270468604,401.3207344257795,542.7758075793953
5090.000000000001,33.7510597503793,20.565729393054998,95.08163310561406,124.04553270165452,43.56890647107358,8.728299623108969,53.163779980453086,16.89114889137585,93.9161481955043,49.51691209208718,95.05777932980563,124.0351489680649,4.455873902862545,6.954151095506988,3.1470528275296714,10.10120392303666,2.266941153013203,0.05640666943054241,35.0,19.272386628513967,13.30820219030818,9.0,45.0,3.0,464.51535519055454,542.7209150714813,419.43494258430695,363.6427311436924,401.3699056561,542.7219269963459
5100.000000000001,33.75677376137446,20.561946498141424,95.06356537775342,123.99593893299902,43.57854467463204,8.737151487658478,53.17831232162592,16.9026247311416,93.89713693849872,49.51481046950073,95.03969626155262,123.98553957992652,4.455241080632896,6.953694241400332,3.145047500888325,10.098741742288658,2.2667105010744035,0.05642761673541831,35.0,19.279604516697248,13.315799752987914,9.0,45.0,3.0,464.50192576740585,542.6673512275614,419.43524178006714,363.69927980182086,401.4187578957629,542.6683571002982
5110.000000000001,33.76245518007107,20.55817858895364,95.0456099904776,123.94663522523524,43.5881294734622,8.745952846961302,53.19276542904465,16.914035581035762,93.87824272273504,49.51272137314408,95.02172561298563,123.93622034617316,4.454611635629717,6.953239303367146,3.1430531061336557,10.0962924095008,2.2664809494831664,0.056448453271638194,35.0,19.286781659549035,13.323354284567417,9.0,45.0,3.0,464.4885620916481,542.6140954530591,419.4355334133316,363.75547622896863,401.4672941294418,542.6150953255809
5120.000000000001,33.76810427575396,20.554425615134047,95.02776591206762,123.89761911609952,43.59766129572992,8.754704116684307,53.2071399253393,16.925381967945498,93.8594644830536,49.51064469558048,95.00386635179936,123.88718880370352,4.453985546909357,6.952786277396614,3.141069561631208,10.09385583902782,2.2662524906557,0.05646917995220434,35.0,19.293918393328,13.330866143279875,9.0,45.0,3.0,464.47526373081007,542.5611451828239,419.4358176451924,363.81132364174096,401.5155173422736,542.5621391064432
5130.000000000001,33.773721312821294,20.55068752677209,95.01003213446847,123.84888819536845,43.60714056199664,8.763405705178286,53.2214364250702,16.936664411898562,93.84080117862847,49.508580330995926,94.98611746936464,123.83844254155888,4.453362778308727,6.952335137214774,3.139096775243281,10.091431912458056,2.26602511738119,0.05648979747000482,35.0,19.301015044206565,13.338335675422512,9.0,45.0,3.0,464.4620302597999,542.5084979049823,419.43609459345765,363.8668251707785,401.5634304491932,542.5094859305347
5140.000000000001,33.77930655312094,20.546964273998185,94.9924076617121,123.80044007790993,43.61656768866047,8.772058016643598,53.235655537221206,16.947883428038836,93.82225178102625,49.5065281751601,94.96847796914349,123.78997917377808,4.452743311489891,6.951885883061659,3.1371346688120405,10.0890205518737,2.265798822456241,0.056510306733932286,35.0,19.30807193421805,13.345763225251062,9.0,45.0,3.0,464.44886125691454,542.456151132905,419.43636439217374,363.9219839167213,401.61103633177873,542.4571333106206
5150.000000000001,33.78486025557523,20.543255806331786,94.97489151036925,123.7522724058748,43.625943087427565,8.780661450650427,53.24979786309688,16.959039524974287,93.80381527464029,49.504488124957845,94.95094686714296,123.74179634154892,4.452127120717052,6.951438503006948,3.135183159775192,10.08662166278214,2.265573598706589,0.05653070854699858,35.0,19.31508938284981,13.353149133558476,9.0,45.0,3.0,464.43575630354735,542.4041024077799,419.4366271774341,363.97680294458087,401.6583378346962,542.4050787871081
5160.000000000001,33.79038267704801,20.53956207278304,94.95748270267934,123.70438283579476,43.63526716723914,8.789216403911894,53.26386399814557,16.97013320674779,93.78549064968239,49.50246007820488,94.93352318504142,123.69389170067689,4.45151418022932,6.950992985281456,3.1332421656480367,10.084235150929493,2.2653494390104365,0.05655100370796508,35.0,19.322067711160003,13.360493740238894,9.0,45.0,3.0,464.4227149830438,542.3523492860033,419.4368830782405,364.0312852956015,401.70533778654254,542.3533199159162
5170.000000000001,33.79587406947386,20.535883005557135,94.94018028191442,123.65676904977886,43.644540329084656,8.797723265530465,53.277854527155526,16.98116501361301,93.76727691783809,49.500443933908635,94.91620596555887,123.64626293426409,4.450904466809618,6.950549318665061,3.1313116069065106,10.081860925571572,2.2651263357261384,0.05657119302779506,35.0,19.329007229286844,13.367797378872185,9.0,45.0,3.0,464.40973686369944,542.3008893443716,419.4371322507205,364.0854339867648,401.7520389526368,542.3018542755992
5180.000000000001,33.80133469102583,20.532218499785078,94.92298330424576,123.6094286656965,43.65376298317144,8.806182432752507,53.29177004304679,16.992135474701684,93.7491731028807,49.49843959511628,94.89899426430149,123.59890765923512,4.450297947790356,6.9501074869222474,3.129391398442443,10.079498885364687,2.26490428362652,0.0565912772271902,35.0,19.335908254179685,13.375060374341103,9.0,45.0,3.0,464.3968214556567,542.2497200680177,419.4373746420524,364.1392518257171,401.79844407775806,542.250679350536
5190.000000000001,33.80676479504304,20.528568507908236,94.90589086422689,123.56235945192287,43.662935529765136,8.814594293394407,53.30561112149132,17.00304507537902,93.73117826854919,49.496446968752814,94.88188717528212,123.55182364162188,4.449694610446025,6.949667505363656,3.1274814659042285,10.077148971267883,2.2646832768277947,0.05661125721975946,35.0,19.342771098575668,13.38228304371313,9.0,45.0,3.0,464.3839683506265,542.1988391145985,419.43761022357234,364.19274163208974,401.8445557991779,542.1997927957824
5200.000000000001,33.812164636489264,20.524932977844912,94.8889020308551,123.51555913437602,43.6720583738428,8.822959239752777,53.31937834883266,17.013894308989904,93.71329145213156,49.494465959025774,94.86488376694386,123.5050086071388,4.449094422821237,6.949229355010695,3.125581721680059,10.074811076690754,2.2644633085359795,0.05663113370253165,35.0,19.34959607704849,13.389465717322764,9.0,45.0,3.0,464.37117713156255,542.1482441019898,419.4378390531848,364.24590632413305,401.8903768205219,542.1491922294131
5210.000000000001,33.817534456861495,20.52131186070216,94.872015899937,123.46902552848064,43.68113189762309,8.831277673526243,53.333072284120895,17.024683646942435,93.69551171933732,49.49249647117267,94.847983134567,123.45846036978212,4.448497369666868,6.948793042847716,3.1236920908864185,10.072485133734132,2.2642443721369285,0.056650907534805,35.0,19.35638348753781,13.396608714340688,9.0,45.0,3.0,464.3584474052142,542.0979327482244,419.43806117284777,364.2987487272829,401.9359097600593,542.0988753680414
5220.000000000001,33.822874494524804,20.517705105543712,94.855231569328,123.42275646329092,43.6901564801555,8.839549980353922,53.34669348349762,17.035413557938284,93.67783813806928,49.490538409764206,94.83118437548211,123.41217675774192,4.447903428521274,6.948358561540248,3.1218124959718527,10.0701710575121,2.2640264608577563,0.056670579478507066,35.0,19.363133623162582,13.403712351288846,9.0,45.0,3.0,464.345778779918,542.0479027877748,419.4382766734788,364.3512716578368,401.98115722372376,542.0488399454516
5230.000000000001,33.8281849856791,20.514112661041565,94.83854814612026,123.37674978763948,43.69913249827824,8.847776524597862,53.36024249900658,17.046084507039723,93.66026978570812,49.48859168026706,94.81448659626433,123.36615561915602,4.447312565956364,6.947925884418636,3.119942854260552,10.067868738679188,2.2638095679956245,0.05669015014793132,35.0,19.369846774996176,13.410776939229208,9.0,45.0,3.0,464.3331708663172,541.9981519751644,419.43848567884623,364.4034779020252,402.02612179005587,541.9990837156988
5240.000000000001,33.833466163918665,20.51053447573014,94.82196474932297,123.33100337614866,43.70806032472439,8.85595766658588,53.37371987678102,17.056696954247343,93.64280575185975,49.48665618923718,94.79788891540804,123.32039482796176,4.446724765400722,6.947495010931908,3.118083095591616,10.065578106523525,2.2635936869406064,0.05670962036034832,35.0,19.3765232309363,13.417802785504987,9.0,45.0,3.0,464.3206232783537,541.9486780911628,419.4386883083775,364.45537020858296,402.07080600270206,541.9496044590906
5250.000000000001,33.83871826077398,20.506970497166886,94.80548050784768,123.28551512392828,43.71694032886255,8.864093763294193,53.38712615830551,17.067251355499366,93.62544513617,49.48473184447232,94.78139046131416,123.27489227871648,4.446140001762334,6.947065926754732,3.116233144282164,10.063299071036896,2.263378811069392,0.05672899081539034,35.0,19.383163276192647,13.42479019541804,9.0,45.0,3.0,464.308135631373,541.8994789371058,419.43888468183087,364.5069513001296,402.1152123778828,541.9003999766729
5260.000000000001,33.84394150527974,20.503420674010957,94.78909456135744,123.24028294996998,43.725772876293775,8.872185167982195,53.40046187902707,17.077748161583997,93.60818704942957,49.48281855470151,94.76499037314183,123.22964588955284,4.445558252185012,6.94663862123955,3.114392926779428,10.061031548018978,2.263164933914416,0.056748262231615845,35.0,19.389767193031677,13.431739469490594,9.0,45.0,3.0,464.2957075454885,541.850552338801,419.4390749108736,364.5582238626397,402.15934339955817,541.8514680935567
5270.000000000001,33.84913612373045,20.49988495403932,94.77280606027996,123.19530479812072,43.73455832826002,8.880232229654723,53.41372756827637,17.088187818083213,93.591030613444,49.48091622976011,94.74868780081958,123.18465360369424,4.444979499346801,6.946213091751532,3.112562374200924,10.058775465952456,2.262952049032085,0.05676743538606646,35.0,19.39633526066677,13.438650905702332,9.0,45.0,3.0,464.2833386433617,541.8018961477834,419.43925910928726,364.60919054915456,402.2032015206629,541.8028066608861
5280.000000000001,33.85430233985972,20.496363284800907,94.756614163622,123.15057863286654,43.7432970423313,8.888235293696082,53.4269237466845,17.09857076334714,93.57397495883905,49.47902478020308,94.7324819028591,123.13991338488978,4.44440371854175,6.945789324414431,3.1107414123826937,10.056530736797123,2.262740150009767,0.05678651095274483,35.0,19.402867757267245,13.445524799739417,9.0,45.0,3.0,464.27102855078647,541.7535082371645,419.4394373798371,364.65985398596894,402.24678916810007,541.7544135512263
5290.000000000001,33.85944037463595,20.49285561403877,94.7405180415976,123.10610244426464,43.75198937161244,8.896194701147524,53.4400509295202,17.108897431126877,93.55701922782303,49.4771441175335,94.7163718489868,123.09542322233034,4.443830882426233,6.945367301169662,3.108929965861336,10.054297267030996,2.262529230532188,0.05680548956009596,35.0,19.40936495891384,13.45236144322979,9.0,45.0,3.0,464.25877689756686,541.7053865064453,419.43960981910624,364.7102167633115,402.29010873531337,541.7062866633609
5300.000000000001,33.864550447100974,20.489361888577488,94.72451687326652,123.06187424090832,43.76063566609,8.904110789944866,53.45310962951366,17.119168252800876,93.54016257156984,49.47527415444831,94.70035681777613,123.0511811243706,4.44326097626884,6.94494702295339,3.1071279687357887,10.052074991689178,2.2623192842771647,0.056824371989537374,35.0,19.415827137036327,13.459161124898742,9.0,45.0,3.0,464.2465833148012,541.6575288737961,419.4397765292192,364.7602814472871,402.33316259153855,541.6584239155592
5310.000000000001,33.86963277527401,20.4858820547222,94.70860984314761,123.01789204122576,43.76923627431064,8.911983896458366,53.466100357378735,17.12938365778922,93.52340414680489,49.47341480397091,94.68443599326233,123.0071851088851,4.4426939766984175,6.944528475795041,3.1053353502819845,10.049863826077026,2.2621103048708227,0.05684315891005144,35.0,19.422254560413364,13.465924133017891,9.0,45.0,3.0,464.23444743406657,541.6099332667812,419.4399376339901,364.810050593478,402.37595308825905,541.6108232350722
5320.000000000001,33.874687569814256,20.48241606072509,94.69279616454989,122.97415393408151,43.77779153311511,8.919814346099713,53.47902360777322,17.13954406251912,93.50674314009994,49.471565980834725,94.66860858828836,122.96343326324404,4.442129861504864,6.944111649150938,3.103552041224864,10.0476636903758,2.2619022864342706,0.05686185096508559,35.0,19.42864748916901,13.472650742403571,9.0,45.0,3.0,464.22236890011186,541.5625976870731,419.44009320837125,364.8595266501263,402.4184824909736,541.5634826220156
5330.000000000001,33.87971504571168,20.47896385383092,94.67707503540974,122.9306579670511,43.78630178609951,8.927602470224542,53.491879882750766,17.149649897323684,93.49017872196403,49.46972760097708,94.65287380031344,122.91992363460535,4.4415686125441,6.943696536256048,3.101777974994092,10.04547451125014,2.2616952224669475,0.0568804488811653,35.0,19.43500618996802,13.479341239353232,9.0,45.0,3.0,464.210347349545,541.5155200918557,419.44024338715127,364.90871214916245,402.4607531181677,541.5164000334328
5340.000000000001,33.884715410935065,20.4755253798092,94.66144567099458,122.88740223844786,43.79476736657892,8.935348590542162,53.50466966974543,17.159701619083762,93.4737100809356,49.467899579907055,94.6372308441406,122.87665432125158,4.441010205754852,6.943283121298896,3.100013082318504,10.0432962036174,2.261489106825935,0.05689895327861642,35.0,19.441330923186054,13.485995901325907,9.0,45.0,3.0,464.19838242717054,541.4686984937689,419.44038828391666,364.9576095386081,402.50276722863913,541.4695734823144
5350.000000000001,33.88968887243847,20.472100586013653,94.64590729999102,122.84438486957588,43.80318860578923,8.943053026626785,53.51739345023118,17.169699639192288,93.45733641926545,49.46608183468118,94.621678947996,122.83362344336246,4.440454621704457,6.942871398272632,3.0982572964479487,10.04112869472058,2.2612839337757538,0.05691736482765858,35.0,19.447621947936625,13.49261499868686,9.0,45.0,3.0,464.1864737810354,541.4221309271157,419.4405279612175,365.0062212109096,402.5445270442089,541.423001001888
5360.000000000001,33.894635636181945,20.468689418107203,94.63045915540953,122.80160398978944,43.81156583367631,8.950716096642225,53.53005170478621,17.17964436065256,93.44105694349848,49.46427428300655,94.60621734443043,122.7908291298998,4.439901840303436,6.942461359010952,3.0965105500535124,10.038971909064465,2.2610796972886167,0.05693568418774605,35.0,19.45387952362819,13.49919880515654,9.0,45.0,3.0,464.17462105810944,541.3758154339631,419.4406624968682,365.0545495656047,402.5860347744589,541.3766806340986
5370.000000000001,33.89955590515034,20.465291822801305,94.61510048338457,122.75905775779376,43.819899375088966,8.95833811386228,53.54264490706929,17.189536180701964,93.4248708737554,49.46247684393171,94.59084527912663,122.7482695389096,4.439351842511744,6.9420529956317605,3.0947727785137,10.03682577414546,2.260876391465904,0.05695391201770846,35.0,19.46010390450124,13.5057475888039,9.0,45.0,3.0,464.16282391084167,541.3297500865207,419.44079198521774,365.10259696269753,402.62729259147847,541.3306104506751
5380.000000000001,33.90444988054265,20.461907746921213,94.5998305336978,122.71674434367776,43.82818955236231,8.965919389037651,53.55517352321734,17.199375490345062,93.40877743395704,49.46068943717768,94.57556200141643,122.70594283986418,4.438804605963342,6.941646294738103,3.0930439152260383,10.034690209964142,2.260674010404281,0.05697204893032397,35.0,19.4662953431386,13.512261616208209,9.0,45.0,3.0,464.1510819941616,541.2839329695236,419.4409165242551,365.1503657489304,402.6683026567849,541.2847885359325
5390.000000000001,33.909317760500564,20.458537137314007,94.5846485719661,122.67466195178416,43.836436683067845,8.97346022834199,53.56763801809045,17.209162679263443,93.39277586423692,49.45891198363847,94.56036677647508,122.66384723636492,4.438260113001752,6.941241251298681,3.091323896770064,10.032565148068748,2.260472548393152,0.05699009558015218,35.0,19.472454085500488,13.518741147927985,9.0,45.0,3.0,464.1393949672641,541.238362202581,419.44103618237176,365.19785821783665,402.70906708557885,541.2392130088849
5400.000000000001,33.914159743114254,20.455179940373913,94.56955386776352,122.6328087902146,43.844641084320365,8.980960937313341,53.580038857175246,17.218898137312067,93.37686540871123,49.4571444050805,94.54525887343372,122.62198093620545,4.437718342745702,6.940837853499907,3.0896126588721766,10.030450512372084,2.2602719996344,0.057008052581884475,35.0,19.478580375627477,13.525186444643396,9.0,45.0,3.0,464.1277624884997,541.1930359076855,419.441151057202,365.24507666167057,402.74958798291107,541.1938819914985
5410.000000000001,33.91897602286333,20.451836102930717,94.55454570358428,122.59118309922268,43.852803067695206,8.988421816209836,53.59237649782794,17.22858224764707,93.36104532481738,49.455386624047776,94.5302375743519,122.58034217885802,4.437179276143985,6.940436092469609,3.0879101390304857,10.028346231500096,2.260072358449976,0.05702592055663772,35.0,19.484674453347168,13.531597761964465,9.0,45.0,3.0,464.11618422186234,541.1479522407519,419.4412612356252,365.2920233296173,402.78986741459954,541.1487936390372
5420.000000000001,33.92376679353698,20.448505572135726,94.5396233646361,122.54978312519307,43.8609229438329,8.995843164222947,53.60465139688323,17.238215392703637,93.345314872801,49.45363856409904,94.5153021640049,122.53892920991603,4.436642893294764,6.940035958521932,3.0862162740687946,10.026252232590728,2.259873619250202,0.057043700114601074,35.0,19.490736557916136,13.537975353751278,9.0,45.0,3.0,464.1046598324818,541.1031093639413,419.4413667950096,365.3387004555441,402.8299074406344,541.1039461129968
5430.000000000001,33.92853224481217,20.445188295271866,94.5247861528396,122.50860715304714,43.86900101669573,9.003225274231,53.616864000753885,17.24779794643007,93.32967333014115,49.45190014982074,94.5004519438885,122.4977403140872,4.436109182641921,6.9396374545173085,3.084531007542149,10.024168462059457,2.2596757765302726,0.0570613919519099,35.0,19.49676692330212,13.544319468455797,9.0,45.0,3.0,464.0931889914924,541.0585054793336,419.4414678093468,365.38511022624175,402.869710071004,541.0593376155391
5440.000000000001,33.9332725673566,20.441884218346505,94.51003336549523,122.46765345591768,43.87703759204306,9.01056844054807,53.62901475846048,17.25733028451708,93.31411996940525,49.45017130589298,94.48568621087507,122.45677376362528,4.435578113290729,6.939240551438727,3.0828542702774806,10.022094821716207,2.2594788245721755,0.05707899652646364,35.0,19.502765784794637,13.55063035920358,9.0,45.0,3.0,464.0817713665654,541.0141387763869,419.44156438430775,365.4312548504292,402.90927732926343,541.0149663353377
5450.000000000001,33.94153078757964,20.43994688316536,94.50154600267602,122.4232184819566,43.890021327259696,9.022429762589638,53.64684115562208,17.271312140785483,93.304669349796,49.449755619752295,94.47718259195943,122.41250364820752,4.435345509569332,6.934353877071492,3.0871951676608327,10.021549044732325,2.259474267136724,0.05710413058797064,35.0,19.44228257592056,13.535570538432353,9.0,45.0,3.0,464.06688149649005,540.961354965606,419.5278648542574,365.4653104317728,402.9362943190149,540.9624121151727
5460.000000000001,33.94876362740235,20.438404777192087,94.49350091482178,122.38356390925838,43.90110051680363,9.03254907461411,53.66253170809125,17.283615770443646,93.29574491718424,49.449730232212914,94.46912286993336,122.37275183392023,4.435091729896388,6.935788692506806,3.0850935931688315,10.020882285675638,2.259453219000218,0.057126105663317245,35.0,19.45026073314284,13.5417869080988,9.0,45.0,3.0,464.0540407393136,540.9145366827099,419.5026425587853,365.49767307335645,402.9635241017223,540.9154797390712
5470.000000000001,33.95481895145731,20.436092949085094,94.48248972260367,122.343651198413,43.91072845203508,9.041341287508487,53.67651121806553,17.294575320192337,93.28389520710343,49.44896057686776,94.45809790039932,122.3327849041106,4.434719666655868,6.9363012727303355,3.083267204746017,10.019568477476351,2.259346527089931,0.05714602393311097,35.0,19.457306415519213,13.548108943327406,9.0,45.0,3.0,464.0419505368054,540.8692110847695,419.49066546890606,365.53647946368267,402.9962177255908,540.8700958349251
5480.000000000001,33.96025310697986,20.433361558609988,94.46996547570384,122.30364584680308,43.91959051156461,9.049432822372067,53.689585349537,17.304823046199886,93.2705551013765,49.447778572111815,94.44556034132077,122.29274585270912,4.4342835161934655,6.936366435087017,3.0815730919326216,10.01793952701964,2.2592013998282563,0.05716480967227836,35.0,19.463857792349927,13.55441562934766,9.0,45.0,3.0,464.0302378680606,540.8246977149269,419.48490012174506,365.578080356245,403.03153457718497,540.8255507382105
5490.000000000001,33.965359020708405,20.43042146246455,94.45670882700675,122.26369408999376,43.92804309825268,9.057149368845785,53.702169641052635,17.314684969354346,93.2564958837904,49.44638999155751,94.43229064669465,122.25277081000009,4.433813201624818,6.936201808605377,3.0799476721379007,10.016149480743278,2.259037317375652,0.05718294325936794,35.0,19.470142636975936,13.56069551428152,9.0,45.0,3.0,464.01874102631245,540.7807056859309,419.4822657447679,365.62096556355806,403.06807647876354,540.7815404468669
5500.000000000001,33.97028610066871,20.42738115055249,94.44311788611603,122.22387202621252,43.936267881818154,9.064656900749014,53.71447578690516,17.3243271620791,93.24211088516685,49.44490056891225,94.4186868244436,122.21293077506972,4.433327468751585,6.9359223696338015,3.078361441058738,10.01428381069254,2.2588639980417544,0.057200714104201765,35.0,19.476277045076078,13.566946021392368,9.0,45.0,3.0,464.0073787617,540.7370885703696,419.481218285276,365.66438244209183,403.1051342881908,540.7379119153396
5510.000000000001,33.975110438813694,20.4242958621154,94.42939481525545,122.18421771012947,43.944357416304015,9.07203996851945,53.72661168104063,17.333834296722102,93.22759982473379,49.44336407668617,94.40495098492845,122.17326122066004,4.43283513120009,6.935585435560959,3.0767988825096766,10.012384318070636,2.258686376039438,0.0572182605352872,35.0,19.482320174460934,13.573166106685052,9.0,45.0,3.0,463.9961096789824,540.6937712092843,419.48097356955697,365.70794982284286,403.1423484302207,540.6945866334797
5520.000000000001,33.97987080672945,20.42119367257311,94.41564205692124,122.14474974516855,43.95235889570804,9.07934168520086,53.738632379206805,17.343249564532073,93.21306389126029,49.44180781485272,94.39118554408259,122.133779437148,4.4323405860877765,6.93522001907616,3.0752520316884087,10.010472050764568,2.2585069572914644,0.05723565220576504,35.0,19.48830220662643,13.579355378470154,9.0,45.0,3.0,463.9849125989514,540.6507146143064,419.4811332117271,365.7514749799536,403.1795370690068,540.6515239086654
5530.000000000001,33.98458699914911,20.41808883879776,94.401911373035,122.10547684695013,43.96029644801863,9.086584095687272,53.75056606894891,17.352595081937352,93.19855419813663,49.44024562624866,94.37744225012636,122.09449347418872,4.43184609810888,6.934840920542865,3.0737168410710485,10.008557761613917,2.258327013179605,0.057252925291807394,35.0,19.49423859056327,13.585513760832669,9.0,45.0,3.0,463.9737766158681,540.6078981872182,419.4814948602741,365.7948609388649,403.2166086743584,540.6087022784051
5540.000000000001,33.98926917276711,20.414988594925944,94.38822880216384,122.06640271771748,43.96818248527216,9.093778545152022,53.762427291141535,17.36188226582749,93.18409644296695,49.438684521825,94.3637471344459,122.05540669190508,4.431353010515486,6.9344559755882615,3.0721913648779724,10.006647340466234,2.258147188165944,0.05727010104140949,35.0,19.50013728900421,13.591641328927947,9.0,45.0,3.0,463.9626960367396,540.565310675716,419.4819556703832,365.83805930888377,403.253517537296,540.5661100465048
5550.000000000001,33.99392254554595,20.411896577567973,94.37460721279587,122.0275284946635,43.976023415985054,9.100930896715395,53.77422359352364,17.37111705109612,93.16970331124392,49.43712801459122,94.35011306178419,122.01652005859154,4.430861278403376,6.934068021145428,3.0706740980652207,10.00474211921065,2.2579678059376698,0.05728718121248916,35.0,19.50600242997507,13.597738231613278,9.0,45.0,3.0,463.9516678415525,540.5229456174441,419.48246370883624,365.8810465492888,403.29024140358,540.5237405316043
5560.000000000001,33.99854986867552,20.408814624778874,94.36105290644196,121.9888540494208,43.98382264900668,9.108044274638928,53.785959022853056,17.38030262849594,93.15538100031466,49.435577871830795,94.33654633147762,121.97783335682595,4.430371656823595,6.933679733979111,3.069164790736932,10.002844524716044,2.25778902980065,0.05730417711299155,35.0,19.51183622960156,13.60380465232123,9.0,45.0,3.0,463.94069034328413,540.4807989571289,419.4829924567862,365.9238115146151,403.3267697048553,540.481589563119
5570.000000000001,34.00315260977798,20.405743638505957,94.34756877009904,121.95037859364992,43.99158203230554,9.115120378154929,53.797635806313565,17.38944076272196,93.14113233419708,49.43403495314072,94.32304982927137,121.93934575360664,4.4298842545292825,6.9332920449828555,3.0676631095811766,10.000955154564032,2.2576109396850885,0.057321091292850165,35.0,19.51763990684367,13.609840791335898,9.0,45.0,3.0,463.9297625482545,540.4388678892237,419.48352861347513,365.96634950206106,403.3630979468558,540.4396542778128
5580.000000000001,34.00773160293404,20.402684059815495,94.33415601374345,121.91210102581732,43.999302643131195,9.122160202851887,53.80925527547056,17.398532516519765,93.12695848031994,49.43249967151223,94.30962476432931,121.90105612419694,4.429399048291996,6.932905317421984,3.066168809256263,9.999074126678247,2.2574335745464054,0.0573379243869166,35.0,19.523414187787523,13.615846854584332,9.0,45.0,3.0,463.9188838064452,540.3971502365023,419.4840653707386,366.00865896143546,403.39922461313313,540.3979324686244
5590.000000000001,34.012287356407754,20.399636089929288,94.32081496930992,121.87402005772708,44.00698516333566,9.129164383299837,53.8208183039269,17.407578593642313,93.11285973825036,49.43097220874694,94.29627146797891,121.86296316867492,4.428916104976064,6.932519867528261,3.06468179996056,9.997201667488818,2.257256951933808,0.057354678105256816,35.0,19.529159544380093,13.62182305468923,9.0,45.0,3.0,463.90805364078784,540.355644121196,419.484599307628,366.0507400095899,403.4351497593025,540.3564222428752
5600.000000000001,34.0168201899607,20.39659980305333,94.30754554615507,121.83613442512694,44.0146300409012,9.136133340525191,53.832325487659205,17.41657948019997,93.09883599235485,49.42945262254949,94.2829898491258,121.82506561621943,4.428435410058799,6.932135784671427,3.063201986860156,9.995337771531585,2.2570810785290125,0.05737135297532103,35.0,19.5348762953584,13.62776958612494,9.0,45.0,3.0,463.89727168962816,540.3143479584081,419.48512875464695,366.09259349096175,403.4708741293636,540.3151220074121
5610.000000000001,34.02133036023324,20.393575218638887,94.29434741414073,121.79844271864846,44.022237650705534,9.143067428674044,53.84377734238216,17.42553559918332,93.08488688831393,49.427940919989965,94.26977957719936,121.78736205370484,4.4279569777410765,6.931753156929541,3.061729316910384,9.993482473839924,2.2569059555176847,0.05738794994772854,35.0,19.540564715332152,13.63368666558756,9.0,45.0,3.0,463.8865376137375,540.273260121799,419.4856529108203,366.1342207774345,403.5063989587538,540.2740301313287
5620.000000000001,34.025818067176026,20.390562319215974,94.28122014182,121.7609435758152,44.0298082966478,9.149966936993904,53.855174296904735,17.43444730532252,93.07101197299889,49.42643707250363,94.25664022037444,121.74985111719344,4.427480787563269,6.931371994039203,3.0602637249943414,9.991635719033544,2.256731581331738,0.0574044694613618,35.0,19.546225033949725,13.63957449473054,9.0,45.0,3.0,463.8758511101121,540.2323791089975,419.48617138200825,366.1756233757391,403.54172561708816,540.2331451106529
5630.000000000001,34.03028348828627,20.387561073681976,94.26816324584365,121.72363563393952,44.0373422547956,9.156832129191455,53.8665167473494,17.443314927530196,93.05721074235939,49.42494103755496,94.24357129494132,121.71253144259344,4.42700682546921,6.930992302179232,3.058805158058846,9.989797460238078,2.2565579530542688,0.05742091202861991,35.0,19.551857460967994,13.645433274972676,9.0,45.0,3.0,463.86521189126097,540.1917034494247,419.4866840180952,366.21680288952183,403.57685556287487,540.1924654732716
5640.000000000001,34.03472679000466,20.384571441216792,94.25517621669351,121.68651752861354,44.04483978731768,9.163663256142797,53.877805075070235,17.452138782928785,93.04348266630664,49.423452766164246,94.23057229102528,121.67540166488236,4.426535077756967,6.930614080892341,3.057353567009139,9.98796764790148,2.2563850669771774,0.05743727816152548,35.0,19.557462196879783,13.651263209531637,9.0,45.0,3.0,463.8546196732584,540.1512316863756,419.48719079289833,366.2577609718815,403.6117903025678,540.1519897619766
5650.000000000001,34.03914813134883,20.381593378044386,94.24225853691054,121.64958790864642,44.05230114695171,9.170460559972925,53.88903964839365,17.460919178221673,93.02982720735677,49.42197220541158,94.21764269082098,121.63846043203756,4.426065529821525,6.930237325527253,3.055908903795713,9.986146229322964,2.2562129191353484,0.05745356835176644,35.0,19.56303943560528,13.657064497222509,9.0,45.0,3.0,463.84407417918715,540.1109623852456,419.48769172786814,366.2984992814471,403.6465313453507,540.111716541371
5660.000000000001,34.043547666366266,20.378626839135848,94.22940968931762,121.61284544091478,44.05972657952211,9.177224276354819,53.900220826785194,17.46965641295759,93.01624382873757,49.42049930096909,94.20478197681264,121.6017064105002,4.4255981683876415,6.929862031562196,3.0544711229147192,9.984333154476916,2.256041505484097,0.05746978309759208,35.0,19.56858936638605,13.662837333486266,9.0,45.0,3.0,463.83357513770176,540.0708941347756,419.48818687460926,366.33901946383656,403.6810801902223,540.0716443999164
5670.000000000001,34.047925547378256,20.375671776891465,94.2166291553176,121.57628879563714,44.06711632863716,9.183954638792386,53.9113489677346,17.478350784916756,93.0027319920928,49.419033998661405,94.19198963006212,121.56513827001424,4.425132980195676,6.929488193778277,3.0530401787725645,9.982528372550842,2.2558708217870147,0.057485922895463434,35.0,19.574112176811074,13.668581915594018,9.0,45.0,3.0,463.8231222764357,540.0310255288585,419.4886762935621,366.3793231685469,403.7154383402311,540.031771931174
5680.000000000001,34.05228192417441,20.372728144356984,94.203916421224,121.53991665866393,44.074470634292,9.190651877350431,53.922424422765154,17.48700258699529,92.98929116437392,49.41757624380864,94.1792651365491,121.52875469585268,4.424669948853981,6.929115801542697,3.0516160244589443,9.98073182600164,2.255700863877252,0.05750198819406168,35.0,19.57960805175054,13.674298436677192,9.0,45.0,3.0,463.8127153274376,539.9913551786734,419.48916005182247,366.41941202571707,403.74960727845206,539.9920977458568
5690.000000000001,34.05661694402757,20.369795894892206,94.19127097919404,121.5037277336242,44.08178973250878,9.197316218329604,53.93344753757927,17.49561211070079,92.9759208186999,49.41612598199629,94.16660798810224,121.49255439133576,4.4242090648174885,6.92874485386068,3.0501986189739347,9.978943472834615,2.255531627605459,0.057517979521856735,35.0,19.58507717346737,13.679987087228824,9.0,45.0,3.0,463.80235402671786,539.9518817149242,419.4896382310798,366.4592876462707,403.7835884689609,539.9526204745431
5700.000000000001,34.0609307522683,20.366874979742025,94.17869232160176,121.4677207311214,44.08907385670233,9.203947885513116,53.944418652873686,17.504179673303156,92.96262042829844,49.414683159104875,94.15401767676593,121.45653606648494,4.4237503110033805,6.928375336760992,3.0487879154742794,9.977163252235274,2.255363108405701,0.05753389730512448,35.0,19.59051972337465,13.685648060765288,9.0,45.0,3.0,463.79203811020017,539.9126037772035,419.49011092890663,366.4989516596957,403.81738337543527,539.9133387563505
5710.000000000001,34.06522349415539,20.363965351754015,94.16617994725932,121.43189437064558,44.09632324015772,9.210547102424016,53.95533810869868,17.512705566072725,92.94938947309527,49.41324772145788,94.14149370102692,121.4206984405132,4.423293674261537,6.928007245439953,3.047383870522574,9.975391115962529,2.255195302542941,0.05754974201956197,35.0,19.59593588242137,13.6912815434888,9.0,45.0,3.0,463.781767315796,539.8735200126268,419.4905781901418,366.5384056245945,403.8509934417942,539.8742512383091
5720.000000000001,34.06949531405946,20.36106696302573,94.15373335968088,121.39624738180368,44.10353811445609,9.217114090893231,53.966206242559416,17.52119006947902,92.93622743771438,49.41181961613386,94.12903556407416,121.38504024282167,4.422839138791596,6.927640568900856,3.045986438889432,9.973627007790288,2.2550282058223967,0.057565514101237926,35.0,19.60132583064848,13.696887723724956,9.0,45.0,3.0,463.7715413815476,539.8346290785186,419.49104009019607,366.5776511203245,403.88442009975614,539.8353565777536
5730.000000000001,34.07374635395062,20.35817976708853,94.14135207214584,121.36077851782436,44.11071870742598,9.223649069197165,53.97702338915337,17.529633461599246,92.92313381693978,49.41039879093796,94.11664277886862,121.34956022582088,4.422386693278956,6.927275303963815,3.044595578715604,9.971870882679418,2.254861814285586,0.05758121403229922,35.0,19.606689743721063,13.702466784385647,9.0,45.0,3.0,463.7613600507665,539.7959296569285,419.4914966854722,366.6166896866516,403.91766475209863,539.7966534559381
5740.000000000001,34.077976754639245,20.355303717506047,94.12903560150998,121.32548654062782,44.11786524544231,9.230152254152358,53.987789880059815,17.538036017878653,92.9101081093019,49.408985193867856,94.10431486194989,121.31425715115968,4.42193632717089,6.926911448397116,3.043211248782867,9.970122697179985,2.2546961239396146,0.05759684230158943,35.0,19.612027795830727,13.708018908622536,9.0,45.0,3.0,463.7512230683384,539.7574204389601,419.4919480346516,366.6555228562024,403.95072878973303,539.758140563882
5750.000000000001,34.08218665583942,20.352438766947216,94.11678346851532,121.29037022144786,44.12497795232544,9.236623860115344,53.99850604498732,17.54639801210641,92.89714981714857,49.40757877436022,94.09205133374417,121.2791297900402,4.421488022903265,6.926548987502144,3.04183340440506,9.968382391907204,2.2545311307575826,0.05761239930188134,35.0,19.6173401595816,13.713544277884523,9.0,45.0,3.0,463.7411301794023,539.7191001253839,419.4923942177208,366.69415215065703,403.98361359725703,539.7198166025854
5760.000000000001,34.08637619537973,20.349584869169973,94.10459519989048,121.25542834703867,44.132057049706994,9.243064099317678,54.0091722083695,17.554719713761756,92.88425844922781,49.40617948092512,94.07985172067043,121.24417692810836,4.421041769420655,6.926187917439368,3.0404620052139157,9.966649922653282,2.2543668308203606,0.05762788550361773,35.0,19.622627005728926,13.71904307069957,9.0,45.0,3.0,463.7310811331544,539.6809674334539,419.49283530071136,366.7325790698448,404.01632053419854,539.6816802881177
5770.000000000001,34.090545510648624,20.346741976984504,94.09247032223426,121.220659705284,44.139102758282846,9.249473183007526,54.01978869185148,17.563001389957435,92.87143351400336,49.40478726355111,94.06771554901565,121.20939735350449,4.420597553298298,6.925828230282887,3.0390970091699665,9.964925239452851,2.2542032201094218,0.057643301346977274,35.0,19.62788850581421,13.72451546704474,9.0,45.0,3.0,463.7210756779974,539.6430210818896,419.49327135479376,366.7708051158032,404.0488509664453,539.6437303398068
5780.000000000001,34.09469473727283,20.343910043661367,94.08040836994688,121.18606310201392,44.14611529615965,9.255851319947226,54.03035581519016,17.571243306144083,92.85867452803505,49.40340207194038,94.05564235287356,121.174789871376,4.420155361062119,6.925469918143212,3.0377383746697784,9.963208292812988,2.254040294732747,0.057658647262016846,35.0,19.633124828372505,13.729961642904982,9.0,45.0,3.0,463.7111135653849,539.6052598079416,419.49370244392713,366.80883176242367,404.08120623264494,539.6059654942677
5790.000000000001,34.098824008650865,20.3410890232866,94.06840888410483,121.15163736094917,44.15309487819015,9.262198715810882,54.04087389215054,17.57944572291234,92.84598101487008,49.402023856372075,94.04363167301916,121.14035330480448,4.419715182316369,6.925112978558071,3.0363860620017964,9.961499040559866,2.253878050879073,0.057673923709844616,35.0,19.638336139887368,13.735381772330244,9.0,45.0,3.0,463.701194550989,539.5676823680184,419.4941286178338,366.84666046085977,404.1133876515988,539.5683845073369
5800.000000000001,34.102933458063845,20.338278868345185,94.05647140584243,121.11738130502891,44.16004171762087,9.268515589153196,54.0513432364624,17.58760890064093,92.83335249795256,49.40065256785823,94.03168305028304,121.10608647684091,4.419277002014612,6.924757401664041,3.0350400276693423,9.959797429333385,2.253716484572708,0.057689131092363406,35.0,19.6435226059906,13.740776031345604,9.0,45.0,3.0,463.6913183883468,539.5302875173794,419.4945499262354,366.8842926698021,404.1453965445208,539.5309861346808
5810.000000000001,34.10702321549973,20.335479533074647,94.04459548154473,121.0832937775536,44.166956023270735,9.274802153892663,54.06176415514085,17.59573309429095,92.82078850650926,49.39928815687381,94.01979603075563,121.07198823008105,4.418840808389684,6.924403182749764,3.033700231170943,9.958103413920707,2.2535555920036967,0.05770426984410649,35.0,19.648684389897483,13.746144591556517,9.0,45.0,3.0,463.6814848380632,539.4930740345702,419.49496641694174,366.9217298199487,404.1772342113092,539.493769154176
5820.000000000001,34.111093410591955,20.332690969723277,94.03278066230276,121.04937362941972,44.17383800406021,9.281058609541162,54.07213695483494,17.603818558358398,92.8082885742762,49.39793057492261,94.0079701652304,121.03805741522724,4.418406588550286,6.92405031384119,3.032366632210459,9.956416946051649,2.2533953692384,0.05771934038008331,35.0,19.65382165429463,13.751487624949846,9.0,45.0,3.0,463.67169365845785,539.4560407050529,419.4953781568301,366.95897333580734,404.2089019416715,539.4567323512887
5830.000000000001,34.11514417281077,20.329913132143528,94.02102650184824,121.01561971588546,44.180687868524075,9.287285155142852,54.082461939807885,17.611865545301328,92.79585223783961,49.396579773934434,93.99620500714447,121.0042928870402,4.417974329902497,6.923698787482933,3.031039191322536,9.954737978805468,2.253235812491732,0.05773434311993072,35.0,19.658934563500964,13.75680530107826,9.0,45.0,3.0,463.66194461001623,539.4191863182635,419.49578521364833,366.9960246287535,404.2404010173864,539.4198745150564
5840.000000000001,34.11917562988245,20.327145974615576,94.00933256267251,120.98203091128032,44.187505822381,9.293481987065832,54.09273941104909,17.619874304849873,92.78347904280008,49.39523570635231,93.9845001186997,120.97069351966394,4.417544020454546,6.923348597366318,3.029717869518091,9.953066466884408,2.2530769180338086,0.05774927848075236,35.0,19.66402327749944,13.762097785852689,9.0,45.0,3.0,463.65223745622,539.3825096830432,419.49618764572375,367.0328850864046,404.2717326940109,539.3831944543304
5850.000000000001,34.12318790910682,20.32438945116536,93.99769840947712,120.94860609547528,44.194292070728565,9.29964930099902,54.102969670990205,17.627845087683056,92.7711685369029,49.393898325564805,93.97285506430633,120.93725819230372,4.4171156494628825,6.922999738964246,3.0284026289506207,9.951402367914866,2.252918682155164,0.0577641468937227,35.0,19.669087954156847,13.76736524605468,9.0,45.0,3.0,463.64257196066575,539.3460096140221,419.49658551187935,367.0695560861281,404.30289822374766,539.3466909831187
5860.000000000001,34.12718113611409,20.321643515503013,93.98612361528846,120.91534416314788,44.20104681602926,9.305787290123078,54.11315301630941,17.635778139823458,92.75892027662074,49.39256758514205,93.96126941670737,120.90398579958782,4.416689201912669,6.922652201324554,3.0270934290772917,9.949745630401843,2.2527611012549986,0.057778948726915434,35.0,19.674128748937616,13.772607843749768,9.0,45.0,3.0,463.63294788886327,539.3096849399248,419.4969788617378,367.1060389818094,404.3338988319746,539.3103629303278
5870.000000000001,34.13115543818456,20.318908096597,93.97460775819472,120.8822439772402,44.20777026255308,9.311896149148707,54.12328974624533,17.643673709116683,92.74673382296075,49.391243440597805,93.94974275369884,120.8708752057089,4.41626466905935,6.922305983093332,3.0257902348340515,9.948096217927382,2.252604171942959,0.057793684439738015,35.0,19.679145818199455,13.777825740205005,9.0,45.0,3.0,463.62336497106463,539.2735344446442,419.49736771986505,367.14233508668747,404.36473573806734,539.2742090817418
5880.000000000001,34.135110944527696,20.316183138727865,93.96315042827796,120.84930442712177,44.21446261706088,9.317976074936835,54.13338016254984,17.65153204519345,92.7346087491591,49.38992584908164,93.93827466507395,120.83792529826206,4.4158420381114185,6.921961081450295,3.02449300610267,9.946454087552963,2.252447891412098,0.05780835443310555,35.0,19.68413931970412,13.783019093032864,9.0,45.0,3.0,463.6138229545892,539.2375569390795,419.4977520383843,367.17844567233755,404.3954101306954,539.2382282461882
5890.000000000001,34.13904778150773,20.313468600730232,93.95175121786384,120.81652443852244,44.2211240816541,9.324027260003673,54.143424561293834,17.659353393088907,92.72254463110275,49.38861476792465,93.92686474287592,120.80513500282314,4.415421300062751,6.921617496077305,3.02320170635963,9.944819202436936,2.2522922563007977,0.05782295914199851,35.0,19.689109408293405,13.788188061163057,9.0,45.0,3.0,463.6043216100247,539.20175128026,419.4981318394153,367.21437204539615,404.425923190181,539.2024192807353
5900.000000000001,34.14296607206437,20.310764440056005,93.94040971982272,120.78390294852828,44.2277548538754,9.330049892614513,54.153423232271145,17.667137994781285,92.71054104547758,49.38731015366324,93.91551257969843,120.77250325432824,4.415002436953006,6.921275211511701,3.0219162937771005,9.9431915052888,2.252137263179191,0.05783749887744741,35.0,19.694056235541662,13.793332801863698,9.0,45.0,3.0,463.59486071110985,539.1661163396585,419.4985071614457,367.2501155050175,404.45627608964094,539.1667810542804
5910.000000000001,34.14686593683788,20.308070612711106,93.92912552613518,120.7514389000046,44.234355127849845,9.336044157823265,54.1633764609282,17.674886113225,92.69859756822957,49.38601196260197,93.90421776724637,120.74002899762786,4.414585445273216,6.920934232626351,3.0206367373424468,9.941570969968797,2.251982908296278,0.05785197413656516,35.0,19.698979950688567,13.798453473386246,9.0,45.0,3.0,463.58544003296606,539.1306509967898,419.4988780811617,367.2856773663176,404.4864700022383,539.1313124491774
5920.000000000001,34.15074749568453,20.305387074599253,93.9178982323305,120.71913124541636,44.2409250969844,9.342010239925912,54.173284531226805,17.682597991414127,92.68671377889096,49.384720151269335,93.8929799007755,120.70771118363302,4.414170309769211,6.920594548919953,3.019362997371089,9.939957546291042,2.251829188441699,0.05786638525733153,35.0,19.7038807027007,13.803550229378516,9.0,45.0,3.0,463.57605935158745,539.0953541414385,419.4992446187148,367.3210588906104,404.5165060901813,539.0960123534121
5930.000000000001,34.15461086765402,20.30271378152935,93.90672743546446,120.6869789408422,44.24746495307426,9.347948321650108,54.183147722296965,17.690273860049558,92.6748892585848,49.38343467614652,93.88179857706886,120.6755487685561,4.413757019266342,6.9202561539859015,3.018095037739215,9.938351191725117,2.2516761000534364,0.05788073263089386,35.0,19.708758641593818,13.808623225598351,9.0,45.0,3.0,463.5667184438833,539.0602246670818,419.49960683391686,367.3562613620196,404.5463855095351,539.0608796608732
5940.000000000001,34.15845616929478,20.30005069038037,93.89561274080738,120.65498096454706,44.25397488430118,9.353858582339283,54.192966309964206,17.697913947108418,92.66312359702121,49.38215549411768,93.87067340113053,120.64354072965176,4.413345563684234,6.91991904412028,3.016832822921604,9.936751867041885,2.2515236397547675,0.05789501665016586,35.0,19.71361391337598,13.813672613221968,9.0,45.0,3.0,463.557417091774,539.025261491036,419.4999647641291,367.3912860301545,404.57610939114613,539.0259132877842
5950.000000000001,34.16228351770683,20.29739775681469,93.88455375141113,120.6231362877284,44.26045507977205,9.359741202074872,54.202740570336566,17.705518480637295,92.65141638154749,49.38088256217242,93.85960397574404,120.61168603834898,4.4129359302366655,6.919583210114567,3.015576316158505,9.935159526273074,2.251371804018068,0.05790923767849036,35.0,19.71844666424124,13.818698546151268,9.0,45.0,3.0,463.5481550745748,538.9904635226626,419.50031846960906,367.42613415896665,404.6056788723924,538.9911121440457
5960.000000000001,34.16609302751292,20.294754938460528,93.87355008108617,120.59144390850986,44.26690572384936,9.365596356530544,54.21247077481129,17.71308768486847,92.63976721063368,49.379615839220556,93.84858991445684,120.5799836924408,4.412528110060983,6.919248649063416,3.014325484000865,9.93357413306428,2.251220589488097,0.057923396115368245,35.0,19.723257036137,13.823701171209848,9.0,45.0,3.0,463.5389321777592,538.955829699784,419.50066800170106,367.46080697564656,404.6350950647381,538.9564751672697
5970.000000000001,34.1698848124854,20.292122192026795,93.8626013436976,120.5599028272581,44.27332700088919,9.37142422127482,54.22215719503432,17.720621784080265,92.6281756828597,49.37835528271154,93.837630830873,120.5484326915252,4.412122089629362,6.918915351434797,3.0130802891804787,9.931995640615277,2.2510699928182647,0.05793749229859969,35.0,19.72804517062832,13.828680637964965,9.0,45.0,3.0,463.52974818670464,538.9213589630419,419.50101339862016,367.49530570158026,404.66435907157665,538.9220012973211
5980.000000000001,34.1736589857981,20.289499474235868,93.85170715774835,120.5285120522733,44.279719093396885,9.377224970098323,54.2318000995083,17.728120999959856,92.6166414015708,49.377100851119614,93.82672634323615,120.51703204413089,4.411717861982454,6.9185833163375845,3.0118407004745684,9.930424016812154,2.2509200106349976,0.05795152664885986,35.0,19.73281120786902,13.83363709354694,9.0,45.0,3.0,463.5206028875512,538.8870502604876,419.5013547246532,367.5296315511823,404.6934719855331,538.8876894827765
5990.000000000001,34.17741566077489,20.286886741751005,93.84086714155644,120.49727059120096,44.286082183975786,9.38299877678304,54.24139975725572,17.73558555445362,92.60516396976617,49.375852503920896,93.81587606960304,120.48578075750316,4.411315410148769,6.918252527367702,3.0106066794270294,9.928859206794733,2.2507706395131435,0.05796549945733263,35.0,19.737555288215617,13.838570685143225,9.0,45.0,3.0,463.51149606597016,538.8529025393484,419.5016920411088,367.5637857414644,404.72243490382334,538.8535386705653
