time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.680872329143455,21.78716279291416,218.1079714182889,179.37226655083623,43.3157549004049,8.495277203280693,44.88762869179597,9.926048253422834,218.0045218728462,45.83469908718632,218.10566202968553,179.33390728820115,3.2129800267697823,3.2934610609628927,3.3602398146254533,6.6537008755883456,2.070881493240325,0.021977724828426765,35.0,17.461405895684038,13.03445176672568,9.0,45.0,3.0,453.5251672720476,563.1732840478561,413.31877969520286,260.42580096979816,288.748074876183,563.1176177691256
1360.0000000000002,41.59441552525463,21.73835767470649,218.97936644823912,180.09488604868704,43.241603566366166,8.426829036468803,44.82101011606268,9.866177868024922,218.8754397734472,45.838282156415005,218.9770462951681,180.05858987450307,3.2440133001018028,3.3219915527112827,3.3706641340702204,6.692655686781503,2.063078991251816,0.022042582525916857,35.0,17.478537338639057,13.003780965280043,9.0,45.0,3.0,453.5999876151724,563.9408353220176,413.23292490338093,260.31689838484044,288.65377163727544,563.8882731829274
1370.0000000000002,41.52174876842914,21.693079227176213,219.90053243316555,180.7988704013748,43.18156148783452,8.371341326695076,44.77196911040495,9.822061413457448,219.79609335850543,45.84325876140775,219.89820098446413,180.7619205171005,3.27551546460228,3.347394630847458,3.385240751679546,6.732635382527004,2.055443015087244,0.022114240369409063,35.0,17.44274451407341,12.958673095923416,9.0,45.0,3.0,453.65626207217394,564.6650219514711,413.29673731086655,260.2170612681662,288.55785891255886,564.6115604769312
1380.0000000000002,41.4499791624429,21.64956774903817,220.82878913014875,181.50663713437115,43.12224744784407,8.3164696736157,44.723597087744686,9.778511165867599,220.72384796969465,45.84768306776283,220.826446665912,181.47010339986167,3.3071194801479566,3.3729115108095247,3.3993614455940144,6.772272956403539,2.047785995352232,0.022184123913778143,35.0,17.40729867694415,12.9137622941941,9.0,45.0,3.0,453.713692652958,565.3933528759176,413.3516709993268,260.1176979650013,288.461018257125,565.340562860859
1390.0000000000002,41.371304165872566,21.599971650338432,221.7398085704376,182.20727976049332,43.05425494790626,8.253499587745921,44.66067179913536,9.721805774270763,221.63438516316745,45.85162411109144,221.73745561886656,182.166559279714,3.337524018823474,3.3856853921486314,3.4235377022774527,6.809223094426084,2.0402019748838947,0.022245106391571824,35.0,17.429990339291578,12.908831895154606,9.0,45.0,3.0,453.77370414182496,566.1179123828747,413.9188024954348,260.01809094053056,288.36617344999814,566.05905002907
1400.0000000000002,41.2981089230244,21.560255910765648,222.54395327720655,182.87372410818904,42.99435888127592,8.197966443434154,44.61283024712489,9.67865350819875,222.43807392451896,45.855509342729306,222.54158989448416,182.8407468176287,3.3681702342961355,3.424797686236444,3.423364574895548,6.848162261131992,2.0331995667561884,0.022313402864680035,35.0,17.392135788496603,12.842279589237933,9.0,45.0,3.0,453.8394112816444,566.8284318913811,413.3423093574861,259.9204133044012,288.2842545122545,566.7809664394554
1410.0000000000002,41.231914503207754,21.51878126385532,223.4357742344554,183.54305193286055,42.940236698045645,8.147737477230406,44.56944131605212,9.639487137427976,223.3294058913525,45.860330769876605,223.43340016188247,183.50843586905816,3.3991121546952727,3.449692684766472,3.437058166887435,6.886750851653907,2.0260440192128044,0.02238250450591554,35.0,17.359797805669757,12.800487005320235,9.0,45.0,3.0,453.8902608250437,567.5150953839042,413.3905788958256,259.8305442723971,288.1955018662112,567.4652848197527
1420.0000000000002,41.16628984220826,21.47863022449343,224.3272100492732,184.21291949376564,42.88651448666275,8.097832821405062,44.52637974280564,9.60058776206597,224.22036414343617,45.864579925852354,224.3248255623068,184.17871426005075,3.4295837291562776,3.474086217062228,3.4499390887007606,6.924025305762989,2.0189112885330807,0.022446828974256653,35.0,17.327633621183452,12.758752562179607,9.0,45.0,3.0,453.9421462910633,568.2035626113538,413.4339859799947,259.7401572143657,288.1065125040648,568.1544039154584
1430.0000000000002,41.10189417514157,21.43887402439276,225.20676726776597,184.8721788789362,42.833863837851865,8.048877842346712,44.48424066456384,9.562494369575802,225.09945127254443,45.86874511402755,225.20437253403304,184.83857122920276,3.46032301392256,3.4988140927721942,3.463077215865854,6.961891308638048,2.01191948862201,0.022513612797395704,35.0,17.296083051451035,12.717596212898002,9.0,45.0,3.0,453.9924994287489,568.881262014764,413.4724378398664,259.6509589403781,288.01961124227824,568.8330250584618
1440.0000000000002,41.03868297699772,21.39958826186728,226.07364316120743,185.520598282336,42.78223888316206,8.000832882667455,44.44297603924728,9.525165396802606,225.9658643980532,45.87286099490041,226.0712383527353,185.48754042276929,3.4903392499518096,3.522857404594536,3.475527287264343,6.998384691858878,2.0050729143178567,0.022576516538884078,35.0,17.265124385288175,12.67706976817692,9.0,45.0,3.0,454.04151551515054,569.5480750065353,413.5072881771309,259.5629327103184,287.93491038132754,569.5006872061505
1450.0000000000002,40.97662874983428,21.360893826736287,226.92737961614705,186.15829436289164,42.73161221677065,7.953675249834589,44.40255930631327,9.48857855973773,226.819145445248,45.876929601740926,226.92496489848213,186.12575550540905,3.5200563720301594,3.546642953055616,3.4877302146888707,7.034373167744486,1.998369464659305,0.02263837115015595,35.0,17.234743777824633,12.637180479311496,9.0,45.0,3.0,454.08942888405016,570.2042765952272,413.5391645369692,259.47639246050534,287.8524112889708,570.157690451289
1460.0000000000002,40.9157056116154,21.3228460026167,227.7678301437276,186.7854055304423,42.68195877651933,7.907384111377554,44.362966789786185,9.452713794112585,227.65914787711804,45.880952933754656,227.76540567867303,186.7533744383584,3.5495624318688934,3.570249685700439,3.499787726902128,7.070037412602567,1.9918053417305563,0.02269978010306596,35.0,17.20492934026754,12.597945914018396,9.0,45.0,3.0,454.13636982897543,570.8500720013736,413.56882656683206,259.3916622501863,287.77208228841886,570.8042686707587
1470.0000000000002,40.855880416173534,21.285458186642074,228.59498877898423,187.40210756439703,42.63324669701444,7.861931145741323,44.32416852834721,9.417544929680787,228.48586565848967,45.88493177946867,228.59255472573685,187.37056481477927,3.578852265490348,3.5936630026851977,3.511706329292162,7.10536933197736,1.98537654110286,0.02276072349718149,35.0,17.175664439439743,12.55937249244488,9.0,45.0,3.0,454.1824167119572,571.4856761064699,413.596890052274,259.30889785698974,287.69387556108524,571.4406249896723
1480.0000000000002,40.797118275961445,21.248724692631697,229.4089089942724,188.0085660705909,42.58544268052619,7.817287505189027,44.286133347726846,9.383045199753267,229.29935218234672,45.8888664220251,229.40646551093204,187.97749670526017,3.6077690855612063,3.6167196047553225,3.523342828790159,7.1400624335454825,1.979079665081949,0.022820221560442607,35.0,17.146930799788493,12.52145653168634,9.0,45.0,3.0,454.2276215404216,572.1112708933144,413.62378227818743,259.2281371939326,287.6177377660628,572.0669480273315
1490.0000000000002,40.73938655839584,21.21263395608753,230.20968683729632,188.60494976456064,42.538515876292806,7.7734267029957795,44.248832550386574,9.349189994814141,230.09970340543748,45.89275712862991,230.20723407930927,188.5743448582681,3.636315956478096,3.639419907406392,3.5347098596956434,7.174129767102035,1.9729115547072649,0.0228783184592549,35.0,17.11871138834033,12.484189048231713,9.0,45.0,3.0,454.2720233542036,572.727030548934,413.6497839458669,259.1493618107883,287.54361306240844,572.6834208494229
1500.0000000000002,40.68265560423814,21.177173492323845,230.997453325264,189.19143642920235,42.49243852743803,7.730324990161477,44.21224052861032,9.31595740920818,230.88705024327976,45.89660410682393,230.99499144445932,189.16128553323423,3.664593075048044,3.661862911668592,3.54591191462905,7.2077748262976415,1.966869084421644,0.022935661630045227,35.0,17.090990784764813,12.447558911618898,9.0,45.0,3.0,454.3156545977389,573.3331327736485,413.67508711816015,259.07253098417965,287.47144389840804,573.2902190521378
1510.0000000000002,41.26419401119261,21.175274488460445,192.8487962475241,167.50219718184633,43.17144495508101,8.361986523942676,45.097425101370234,10.114160329396952,192.7203778369288,45.62123868030153,192.84590716643044,167.9481568037388,3.0903235050556885,3.873463088208952,3.170342186564824,7.043805274773775,2.279310002092109,0.02374088277598444,35.0,17.439120276207007,12.427413451552354,9.0,45.0,3.0,453.3047299797177,554.9139038733188,391.7580884489981,258.2187328791266,291.7484840133023,555.5727793439288
1520.0000000000002,41.41802685611744,21.26022398337892,165.16571687088438,149.99984031221425,43.38356578902869,8.557795949436525,45.364343745579525,10.352543174189975,165.02655630571633,45.89614079249554,165.16253340467927,150.13968952378184,2.63032281465928,3.6469757189999417,3.1044531211909336,6.751428840190876,2.5667681558187088,0.024135003006527544,35.0,17.511917870988555,12.549243213705552,9.0,45.0,3.0,453.16722862655286,540.917370326612,389.81004632861686,261.1813852776403,298.0094965117849,541.127367716433
1530.0000000000002,41.27895868590352,21.68631435063952,150.90504506894075,141.3036116804363,43.336013322850725,8.513962303201083,45.39531607848362,10.380135954029695,150.75375418802122,46.18703390297077,150.90155954484726,141.2876772716928,2.4485815354148355,3.500411543352972,3.1550060099378645,6.655417553290836,2.7180706286602314,0.024709370796066416,35.0,17.496004267196383,12.516248728998562,9.0,45.0,3.0,454.06624982024744,535.0627468016106,393.39942513134713,265.7148298424973,302.97558051847534,535.0408122893867
1540.0000000000002,41.221672878104286,22.214796753745475,141.7729987432917,135.6525911500376,43.34990825574931,8.52677433164803,45.47528770604016,10.451316788865256,141.6111032904552,46.42537595956509,141.7692638421736,135.63689372460755,2.3345833445317306,3.384834769465566,3.1881203062436567,6.572955075709222,2.8154724444106844,0.025160646712266622,35.0,17.514561410767385,12.534468388157793,9.0,45.0,3.0,454.97206132023285,531.5680181184686,397.039092523907,270.32850584056285,307.1817579166159,531.546737913557
1550.0000000000002,41.231617957138496,22.686851477760055,135.47260511446268,131.54384897512347,43.42130038130279,8.59255369325092,45.61023819797967,10.571219525742665,135.3009661758758,46.633663711733504,135.4686528421601,131.53429877469415,2.2565910643987057,3.2975948477224937,3.2128643996377035,6.510459247360197,2.885085982158217,0.025574412080932203,35.0,17.505512646641307,12.572354945948916,9.0,45.0,3.0,455.6712166863199,529.0349962532214,400.09381718380627,274.46573277387546,310.85298779306265,529.0231027365913
1560.0000000000002,41.258566547685135,23.08842972731537,130.8402524428714,128.4179763248402,43.50307371707614,8.667798708564703,45.747392654997526,10.69280812622418,130.65968937549215,46.812500244262935,130.83610887731805,128.40964614900923,2.200080106579705,3.2438926952360414,3.219567265732595,6.4634599609686365,2.9378293734117165,0.025945578464278408,35.0,17.56295382274061,12.643315292732552,9.0,45.0,3.0,456.2318475306412,527.1237478945612,402.09694613324393,278.0077002463094,314.12393987594106,527.1138733046811
1570.0000000000002,41.293702187233336,23.437733443689183,127.2513572506346,125.93708035487772,43.5901822996282,8.7478376906559,45.89103083939833,10.819850489551698,127.0625399326811,46.966999865466725,127.2470416831048,125.93042416385344,2.1571834640809606,3.214343570776536,3.212839352232228,6.427182923008764,2.979432686198056,0.02628287431367647,35.0,17.56111133017447,12.685919906847856,9.0,45.0,3.0,456.6981538174096,525.621244448295,403.3232213167865,281.0824300742394,317.1080007555836,525.6140335603964
1580.0000000000002,41.33677223941862,23.745413357073065,124.40071196424891,123.91571182704836,43.67857197168877,8.828930910613908,46.028656802931295,10.941295977942843,124.20416403789156,47.100719385517095,124.39623886950643,123.90867712130635,2.1241104356237046,3.180454617763479,3.218827727277736,6.3992823450412155,3.0126881529877645,0.026599420909637416,35.0,17.621710180402545,12.763732190640155,9.0,45.0,3.0,457.08766733011936,524.3954420226644,404.82687590357466,283.8156802759473,319.84449250247496,524.3878342437706
1590.0000000000002,41.375591798730795,24.02266165752457,122.05256983732924,122.24495650944316,43.761233830814966,8.904658394833062,46.15916849932656,11.056210663402965,121.84879276320648,47.2153076730545,122.04795179694958,122.23765199795348,2.097956396260867,3.1652211855840866,3.210801011920837,6.376022197504923,3.039158587313226,0.026890521058538248,35.0,17.67829469991642,12.831692683235872,9.0,45.0,3.0,457.43785698639954,523.4068013399906,405.6991087782257,286.29640159634505,322.3921882867107,523.398944924192
1600.0000000000002,41.42063892286421,24.2765251483209,120.09646820501976,120.83007910852945,43.84823164564588,8.984243202901723,46.29416854474345,11.174821047395142,119.88581433278137,47.31446325360543,120.09171381408918,120.82408166009112,2.0772855011964264,3.1499372730738218,3.2075597389965105,6.357497012070333,3.060483023835044,0.027170247776359287,35.0,17.6754768372341,12.876783800563942,9.0,45.0,3.0,457.74236177686953,522.5700754544114,406.6367465057306,288.58262475468086,324.76544351246656,522.5642879504771
1610.0000000000002,41.46182401275221,24.50699457512889,118.44567268991736,119.63461745255694,43.92921243756627,9.058216797660464,46.41955860857677,11.284754647241868,118.2285088647764,47.39893293050847,118.44079052572422,119.62778349088892,2.060984615798058,3.1446845066511653,3.197422280647285,6.34210678729845,3.077221799078131,0.027433919618974307,35.0,17.730757449685086,12.942448192289078,9.0,45.0,3.0,458.01793603034895,521.8770202925589,407.24941511155566,290.699453419759,326.9720285721359,521.8701261604073
1620.0000000000002,41.498699717458585,24.71627353129469,117.02049929115394,118.60390275613616,44.00432702021265,9.126741047975997,46.5375945863031,11.388036852374114,116.79712519738806,47.471087510630575,117.01549607262324,118.59692590839308,2.0480056451686495,3.141947625079803,3.1873305982809335,6.3292782233607365,3.0904593638654405,0.02768471286475032,35.0,17.78240964204946,13.003750281344594,9.0,45.0,3.0,458.2686961527983,521.2920627275699,407.8017173362583,292.67209277225504,329.0461546747208,521.2850785975255
1630.0000000000002,41.53230030340033,24.90709526778357,115.77991376310294,117.7079609025448,44.074913434346506,9.191055088775727,46.64981558204043,11.486047709432285,115.55058363696364,47.53286450010143,115.7747950262663,117.70092226507792,2.037803811161739,3.1414187559180924,3.1773874315894375,6.31880618750753,3.1007922121341105,0.02792553023461257,35.0,17.831271078701604,13.061725630382966,9.0,45.0,3.0,458.49710688505405,520.7934561861124,408.3007396816848,294.52000195190686,330.9959371533644,520.7864950773643
1640.0000000000002,41.56271020074038,25.081034183298016,114.69161564816152,116.92413039542872,44.141275121692416,9.251449102438812,46.75671412674225,11.579245444942728,114.45655244714077,47.58577265723574,114.68638611609568,116.91707321008904,2.02994839540706,3.142774182216213,3.1677077433991103,6.310481925615323,3.10869081198978,0.028157983023027335,35.0,17.877547239920546,13.116586358772508,9.0,45.0,3.0,458.7054364741877,520.3659506270526,408.75375952493846,296.2560802412842,332.82860286289275,520.359070411316
1650.0000000000002,41.58977473006901,25.23920951245532,113.72959186519438,116.2340905310512,44.203432075313984,9.307954592550857,46.85846759744412,11.667807730331162,113.48899270722312,47.63116967833941,113.72425561631836,116.2270255564834,2.02408103180776,3.145766956747202,3.158377095986725,6.304144052733927,3.114570984889637,0.028383172923930753,35.0,17.92126611115583,13.16829764317373,9.0,45.0,3.0,458.8956460809264,519.9975443553709,409.1654338940734,297.88904120706,334.55224182173527,519.990755736391
1660.0000000000002,41.61335521985599,25.382735665513447,112.8729258717384,115.62312775370674,44.261385023184886,9.360585337331315,46.95520374845328,11.751869551063692,112.62696582247632,47.670249931949456,112.86748645359084,115.61605010926372,2.019911678349173,3.1501967190521807,3.149458467096754,6.299655186148935,3.118777545411044,0.028602000655304487,35.0,17.96244151438202,13.216810649139802,9.0,45.0,3.0,459.0696476739933,519.6788693322261,409.53983545775657,299.42661278315114,336.1752121020462,519.6721606477142
1670.0000000000002,41.633402306826746,25.512758548688,112.1048480342447,115.07941625471386,44.3151953579407,9.409407844041597,47.04708497424602,11.8315908767604,111.85368306417315,47.704042458029335,112.09930854974412,115.07231450053224,2.0171856642930424,3.1558521035038467,3.140969598105212,6.2968217016090575,3.1215875727611264,0.028814950049903316,35.0,18.001121385986778,13.262144214558418,9.0,45.0,3.0,459.2292435540434,519.4025381651153,409.8811925428474,300.8763324731437,337.70558799650183,519.3958886933252
1680.0000000000002,41.64994829441217,25.630403174219335,111.41188574886316,114.59339508978962,44.36498399239012,9.454541659053405,47.134313448510554,11.90716705100823,111.15565526496604,47.733420224745934,111.4062489247699,114.58625949869986,2.015719908218484,3.1625856523709546,3.132958203566468,6.2955438559374235,3.123223534316083,0.02902279188213196,35.0,18.03738787940398,13.304380918604808,9.0,45.0,3.0,459.376064923529,519.1626388036547,410.1936028399568,302.24540074106466,339.15088218462074,519.1560308411248
1690.0000000000002,41.66301199060276,25.73666241147112,110.7831330024414,114.15729942212812,44.410843756327765,9.49607997474476,47.21708358224392,11.978783045762384,110.52196262287596,47.75911381527692,110.77740126240413,114.15009449836953,2.015342770202724,3.170225608927347,3.1254309175660056,6.295656526493353,3.1238639002635136,0.029225853511329936,35.0,18.0713242096719,13.34381916403862,9.0,45.0,3.0,459.51156264250585,518.9544270908676,410.48109858060366,303.5404777924246,340.5179766127946,518.9478055827176
1700.0000000000002,41.66980552864744,25.831992605024823,110.20562824850523,113.76773454061627,44.44996374394957,9.531488451813232,47.29295693576199,12.0443477738267,109.93965752150214,47.781365860981,110.19980432613995,113.75997060282162,2.0158543910339395,3.1778896412702764,3.1187506371773184,6.296640278447595,3.123559075721746,0.029421827450721687,35.0,18.101409284932515,13.383532055005446,9.0,45.0,3.0,459.64084724812255,518.7811980491574,410.76990450891446,304.76864940669896,341.8192344755621,518.7738430217214
1710.0000000000002,41.6718393435146,25.91814457544513,109.67030537150436,113.41581601771378,44.483905546330526,9.562191317312797,47.363132540199565,12.10491871745586,109.39964412648796,47.800745375629326,109.66439135137664,113.40784772335924,2.017123264154072,3.1855671962882712,3.112840255011741,6.298407451300012,3.12247028390771,0.02961241316178204,35.0,18.12842116887373,13.420061985868472,9.0,45.0,3.0,459.76408672384247,518.6357054259095,411.0603052420574,305.94086637683205,343.0653403005052,518.6281348570797
1720.0000000000002,41.67038933927186,25.996182802497174,109.17464004872708,113.09744728305202,44.51401919864243,9.589416725435456,47.42899026040907,12.16170128999522,108.89938205887672,47.817846039620285,109.16863767010466,113.08935677024158,2.0191090019745768,3.1933915004767943,3.1076053167810667,6.300996817257861,3.1206818508044067,0.029798933957373184,35.0,18.15317308949915,13.454069901046353,9.0,45.0,3.0,459.8808234870132,518.5133157790428,411.34869354641927,307.06290529552285,344.25589228802664,518.5056481130019
1730.0000000000002,41.66600525382234,26.06662887449312,108.71555724190048,112.80937669095306,44.54090645453526,9.613713531610642,47.49118011498292,12.215266357441408,108.4357875264266,47.833075739636,108.7094680567381,112.8012155310002,2.0217649049773065,3.2015115222789747,3.102943959857256,6.30445548213623,3.1182930649431735,0.02998198725198557,35.0,18.17601709006658,13.485706003243196,9.0,45.0,3.0,459.9909602955818,518.4110767988825,411.62991198243253,308.13630651264293,345.3917102477095,518.403385665412
1740.0000000000002,41.659056028262235,26.12994724564254,108.28979286060014,112.54852120066528,44.564981633413886,9.635459829446065,47.55015930490986,12.266016916520869,108.005588642508,47.846771246623355,108.28361825967622,112.54032080259044,2.0250350351655837,3.2100464961371373,3.098755941356171,6.308802437493308,3.11540409323212,0.03016195446350261,35.0,18.19719323203105,13.514983256244932,9.0,45.0,3.0,460.09460461603015,518.3264726172936,411.89946703244493,309.16222747106934,346.47484903148205,518.3188021718656
1750.0000000000002,41.64983459994907,26.186638170224118,107.89422928430534,112.31212697563114,44.5865741100486,9.654956040666718,47.60629272506004,12.314275014503949,107.6056607734914,47.85921385793933,107.88797051592918,112.30390600398766,2.028871187330675,3.219072580717319,3.094974109072972,6.31404668979029,3.1120983575588608,0.030339228681866576,35.0,18.2168936251536,13.541948062440667,9.0,45.0,3.0,460.19203722849,518.25741863002,412.15476801644905,310.1424808378101,347.5078931416426,518.2497944681533
1760.0000000000002,41.638581320426624,26.23720787223988,107.52599708944044,112.09777077286044,44.60595295199476,9.672447432314016,47.65987920550057,12.36030344961216,107.2331282228852,47.87063674009221,107.51965527701324,112.08953970663578,2.0332236084035653,3.228617742618181,3.091543664004947,6.320161406623129,3.1084438428223624,0.03051406691827281,35.0,18.23527628535692,13.566685215974417,9.0,45.0,3.0,460.2836304756773,518.2021841325741,412.39466423476654,311.07930459145297,348.4936302042358,518.1946199872929
1770.0000000000002,41.625496835266055,26.28214582378297,107.18249756711288,111.90332372639068,44.623341640818815,9.68813759001904,47.71116756268021,12.404321018814244,106.88538672406388,47.881232199846174,107.17607372518007,111.89508798968416,2.038047068172963,3.2386860240423068,3.0884241351411905,6.327110159183498,3.104496583023241,0.030686686411780906,35.0,18.25247332358242,13.589300949466748,9.0,45.0,3.0,460.3697941329861,518.1593157730257,412.61888756964225,311.9751069509725,349.4348878479424,518.1518181026653
1780.0000000000002,41.610751587395306,26.321914122752844,106.8613969325408,111.72691375849756,44.63892896735825,9.70219838759584,47.76036846623194,12.446513113839956,106.56009756472169,47.89115824089862,106.85489198071782,111.71867553425,2.0432993619095163,3.2492649934926017,3.085582568499684,6.3348475619922855,3.100303205729094,0.03085725249236861,35.0,18.26859694856512,13.609911949533398,9.0,45.0,3.0,460.4509446424384,518.1275799013778,412.82769961241854,312.8323235087688,350.3344401868161,518.1201505416268
1790.0000000000002,41.59449230414113,26.356942879265944,106.56060831673987,111.56689133544144,44.65287649792607,9.71477688803776,47.80766257200449,12.48703937311882,106.2551695125061,47.9005443340804,106.5540230917972,111.55865098448504,2.048943654154369,3.260335753819271,3.0829946819097587,6.34333043572903,3.095902819419903,0.031025924768691152,35.0,18.283743596965447,13.628638827023453,9.0,45.0,3.0,460.5274880695369,518.1059195044013,413.021678563118,313.6533372519553,351.19495475660625,518.0985577361338
1800.0000000000002,41.5768467648783,26.387628609051035,106.27826926884894,111.42179937463528,44.66532408756156,9.726000229594204,47.85320652638424,12.526037474238592,105.96873624244988,47.90949636718619,106.27160453510815,111.41355604199867,2.0549445128986408,3.271870857890184,3.0806374950558446,6.352508352946028,3.091328409634466,0.031192807260346726,35.0,18.29799702755201,13.645601974665738,9.0,45.0,3.0,460.5998102631777,518.0934213826263,413.2015842811453,314.4404349769578,352.0189637424291,518.0861248109184
1810.0,41.55792710625346,26.414334919232715,106.01271848240069,111.29034749083286,44.67639371887569,9.73597919721567,47.89713718525357,12.563627551886896,105.69913301022414,47.9181007759243,106.0059749408175,111.28209963073488,2.061270886666455,3.2838419642164016,3.078493191905594,6.362335156121995,3.0866079743702888,0.03135800272142483,35.0,18.311430441578754,13.660918961431603,9.0,45.0,3.0,460.66827271357056,518.0892910847205,413.36827318734106,315.19578371937297,352.8088498353506,518.0820563971423
1820.0,41.5422377060144,26.43827236756869,105.76756838464652,111.16581223014452,44.690995524488216,9.749139523538531,47.94566233667201,12.605118460489734,105.44992571354992,47.92706243960606,105.76074576251511,111.15790265811891,2.067937221687973,3.2913913837721944,3.081880521194001,6.373271904966195,3.081946510815233,0.03152568847131276,35.0,18.269474260278056,13.657431251789715,9.0,45.0,3.0,460.7276065722388,518.0811420229384,413.677668431323,315.9199137038283,353.55705130508727,518.074466322938
1830.0,41.52372025800937,26.458038643536497,105.53870254962376,111.05829604395086,44.70235821462766,9.75937829102219,47.98952625185147,12.642596187149875,105.21707436359507,47.93579917797638,105.53180216963116,111.05034122558531,2.0749222135760053,3.3050052359475055,3.079873312794509,6.384878548742016,3.077165258035412,0.03168968144274258,35.0,18.283208509982103,13.670749051241955,9.0,45.0,3.0,460.78525101609154,518.0864800693602,413.79369183420414,316.6051694958123,354.268431381709,518.0798046563689
1840.0,41.503462255077686,26.474498986299864,105.31972392344105,110.96011217144394,44.71188892431178,9.76796479411638,48.03137311396865,12.67832658658216,104.99414449805089,47.94414212103396,105.31274638853392,110.95207570845804,2.0820938569154888,3.3187930838453177,3.078075087142996,6.396868170988313,3.0723245975399647,0.031851609042859594,35.0,18.29586045003424,13.68172290993806,9.0,45.0,3.0,460.8407674012408,518.0985993422713,413.90313846682415,317.265160680486,354.95822886678314,518.0918707546474
1850.0,41.48187675563791,26.488317261917476,105.1108124379434,110.87135301728512,44.719988147551895,9.775260557292256,48.07158316431382,12.712637414955507,104.7813139683996,47.952228326871705,105.1037582919608,110.86325455681254,2.0894679618262257,3.3326583987311107,3.0765289560809057,6.409187354812016,3.067377663551392,0.03201186735921493,35.0,18.30766316469004,13.691599488778309,9.0,45.0,3.0,460.8944783692304,518.1174659638705,414.0104995899837,317.9046110593886,355.6256497806337,518.11071208701
1860.0,41.45915212928451,26.49966344375156,104.91162944422932,110.79146466156972,44.72685313286562,9.781443750454343,48.1103648325354,12.74570889228346,104.57824206046584,47.96012911545592,104.90449919117204,110.78331822629582,2.0970239048767927,3.3466156556565707,3.0751918049335294,6.4218074605901005,3.0623434695501976,0.032170414107376345,35.0,18.318732862661246,13.700472944572766,9.0,45.0,3.0,460.94633985691615,518.1424776214731,414.1147319889036,318.5240506047799,356.2710140327097,518.1357181612675
1870.0,41.43542711039487,26.508692510940364,104.7216868067406,110.71985437041002,44.73263222021243,9.786648342044998,48.14787773944148,12.77767915181846,104.38443869409136,47.96789392092626,104.71448091341104,110.71166903145648,2.104761493346268,3.3607222279043043,3.0740459653072643,6.434768193211569,3.057243404325691,0.03232752975527879,35.0,18.329156312390182,13.708371522750268,9.0,45.0,3.0,460.996363650493,518.173085871753,414.2145634190583,319.12390884142854,356.8950418609119,518.1663333568639
1880.0,41.410810536597324,26.515560603038125,104.54045393932527,110.6559645374972,44.73744126039972,9.79097893550488,48.184247088504925,12.808656645276756,104.19937154888558,47.97555969626626,104.53317284236164,110.64774618763688,2.1126393043682854,3.3749505381940215,3.0730236863354725,6.447974224529494,3.0520942269686424,0.03248284724396563,35.0,18.33900171819357,13.715337216467162,9.0,45.0,3.0,461.0446098255569,518.2088275723031,414.3093598672056,319.7048548108839,357.49861304144684,518.2020899372054
1890.0,41.385388862788986,26.52041871313156,104.3673919841202,110.59927754557872,44.74137176447705,9.794518139157049,48.21957233353557,12.838727666135298,104.02250022394004,47.98315404361614,104.36003608943648,110.5910297125414,2.1207055868934375,3.389403056796694,3.072194554018701,6.461597610815395,3.0469093167622607,0.032637360200569655,35.0,18.348323254495423,13.7214196729837,9.0,45.0,3.0,461.0911657381965,518.2493073434824,414.3989029000025,320.26768226393284,358.0826824717262,518.2425891189907
1900.0,41.359232435771375,26.52340952079965,104.20197409251848,110.5493157591298,44.74449776770901,9.797332767844976,48.25393432710935,12.867962841385348,103.85329650703297,47.99069756820165,104.19454378445464,110.54104003037594,2.1289086298104323,3.4040140143101723,3.071486474271292,6.475500488581464,3.0416995816105414,0.03279050767008511,35.0,18.357164966824428,13.72667121571004,9.0,45.0,3.0,461.1361315821176,518.2941827539174,414.4832247608618,320.8132363247444,358.6482268311607,518.2874856844156
1910.0,41.332400308966605,26.524666626649434,104.04369669188644,110.50563689550393,44.74688104875449,9.799478556469694,48.2874007940341,12.896421106573769,103.69125559853806,47.998205641696586,104.0361923347064,110.49733522944786,2.1372222623467008,3.4187527885953934,3.070867430132006,6.489620218727399,3.036474181024907,0.03294210503728086,35.0,18.365563723241447,13.731144470680649,9.0,45.0,3.0,461.1796117503096,518.3431492097316,414.5625078473668,321.34237432351705,359.19621225788,518.3364755969349
1920.0,41.30494328193112,26.524313810034528,103.89208651331606,110.46783512136092,44.7485744424679,9.801003152599662,48.32002978132522,12.9241529137754,103.5359031223626,48.00568981364211,103.88450845050808,110.45950785756143,2.145676250127888,3.433674505658945,3.0703869106339057,6.504061416292851,3.0312408108656608,0.03309281295406156,35.0,18.37355108907883,13.734890688217718,9.0,45.0,3.0,461.22170902322733,518.3959361503707,414.63701694258174,321.855937410415,359.7275717956226,518.3892859810094
1930.0,41.27690618436733,26.522465568597735,103.74670255176468,110.4355353268781,44.749624328509114,9.80194836424414,48.35187228448468,12.95120260555558,103.38679707170998,48.013158730348096,103.73905111204108,110.42718318216237,2.1542287385878462,3.448717490156581,3.0699919886257385,6.51870947878232,3.0260061812449432,0.03324217520277807,35.0,18.381154803481135,13.73795884896714,9.0,45.0,3.0,461.26252180454645,518.4522970158232,414.70705564340034,322.35473604040465,360.24319521437496,518.445670841572
1940.0,41.24832936830804,26.519227325022936,103.6071369824066,110.4083924246748,44.750072261596166,9.802351633024273,48.382973982354166,12.977609907021986,103.24352870646344,48.020618893621474,103.59941247895156,110.40001582100678,2.1628812130434247,3.463887962016861,3.069692030283045,6.533579992299906,3.0207761540017266,0.03339039005273089,35.0,18.38839969273988,13.74039516136753,9.0,45.0,3.0,461.30214211580267,518.5120072566223,414.7729387238316,322.83954035875365,360.74392173800845,518.5054052239782
1950.0,41.21924982119481,26.514696205455152,103.47301372421916,110.38608764530358,44.74995618529432,9.802247131213619,48.41337651665492,13.003411026207973,103.10572110639433,48.028075224028605,103.46521645712626,110.37768697042044,2.171616772308248,3.4791618954462256,3.069469989240712,6.548631884686937,3.015555952686019,0.03353736061883172,35.0,18.39530839300835,13.742242902391467,9.0,45.0,3.0,461.34065501095375,518.5748597171686,414.8349758608157,323.3110773606708,361.23053965165326,518.5682819415567
1960.0,41.18970178415843,26.50896137265425,103.3439875336757,110.36832693751415,44.74931112707521,9.801666390957676,48.44311828880144,13.028639341929592,102.97302825484012,48.035531391216075,103.33611778959028,110.35990258390228,2.1804460709410547,3.494559027705024,3.069347435749146,6.5639064634541695,3.010350290672984,0.033683404581743265,35.0,18.40190174958002,13.743542235466748,9.0,45.0,3.0,461.37813811763726,518.6406627199901,414.8934592796613,323.7700270179248,361.70378363218504,518.6341093415384
1970.0,41.159717368714965,26.502104974586587,103.21974132015148,110.35483818701748,44.748169854399926,9.800638897821386,48.47223509080165,13.053326172951358,102.845132348365,48.04299026037984,103.2117993750128,110.34639059476012,2.1893500818141685,3.5100513531360016,3.0693035003761664,6.579354853512168,3.005163453832059,0.03382837170917013,35.0,18.408199235321263,13.744330431147432,9.0,45.0,3.0,461.4146620693769,518.7092377415646,414.9486611665914,324.21702540346234,362.1643394322573,518.7027089841208
1980.0,41.12932689872278,26.494202702332245,103.09998388976912,110.345369095791,44.746563261904846,9.799192441817864,48.500760606088576,13.077500920558975,102.7217415296949,48.05045394581094,103.09197000929716,110.33689875851104,2.198316790398458,3.5256220907491334,3.0693269189049377,6.594949009654071,2.999999380643723,0.03397221129945663,35.0,18.41421916046312,13.744641939258372,9.0,45.0,3.0,461.4502907986957,518.780417768996,415.0008298089528,324.6526657801358,362.61284544259325,518.7739139475312
1990.0,41.098559141567,26.485324217903155,102.9844484063228,110.33968588199946,44.744520624884125,9.797353347723572,48.528726668674366,13.101191171729909,102.6025883455932,48.05792410123513,102.97636284646102,110.33119337065456,2.207340372428977,3.541264470909632,3.069414699397194,6.610679170306826,2.994861713616181,0.03411496013726554,35.0,18.419978801280426,13.74450846751671,9.0,45.0,3.0,461.48508181331226,518.8540463559808,415.05018855691145,325.07749953581794,363.04989436443583,518.8475679096509
2000.0,41.06744155809868,26.47553385703628,102.8728899690245,110.33757129152605,44.74206986808599,9.79514671890638,48.55616354679969,13.124423132653533,102.48742731718714,48.065402019780954,102.86473297603268,110.3290571849688,2.2164247323702058,3.556987466621941,3.0695768857969794,6.626564352418921,2.9897538389822014,0.03425679821629219,35.0,18.425494597197545,13.743959191050635,9.0,45.0,3.0,461.5190868378917,518.9299763365658,415.0969372952735,325.4920400011323,363.4760371068113,518.9235237281047
2010.0,41.03600059831503,26.464891210508934,102.76508323918728,110.33882242340871,44.73923788366145,9.792596725199983,48.58310028236832,13.147221920431662,102.37603256108208,48.072888719054795,102.7568550515288,110.33028740592287,2.2255508912944806,3.572763525489441,3.0697913151837577,6.642554840673199,2.984678924510951,0.03439754570423332,35.0,18.430782331563247,13.743020914579176,9.0,45.0,3.0,461.55235220834754,519.0080682589712,415.14125298645774,325.89676613907324,363.89178708403006,519.0016421128067
2020.0,41.004261732370125,26.45345123123542,102.6608223721914,110.34325091577352,44.736050572220094,9.78972664129128,48.60956474419827,13.169611611789549,102.26819772050376,48.08038510868903,102.6525232197012,110.33469574210898,2.234723161604048,3.5886027651111663,3.070067691833808,6.658670456944974,2.979639971228243,0.03453737635158384,35.0,18.435857154062603,13.741717882613102,9.0,45.0,3.0,461.58491899200646,519.0881905944944,415.1832868583251,326.2921197765784,364.2976180824734,519.081791646287
2030.0,40.97225016272005,26.44126528952114,102.55991760225434,110.3506791390394,44.73253358762456,9.786559518677391,48.635584345795145,13.191615853366784,102.16373253337572,48.08789205326849,102.55154770733787,110.34210465844836,2.2439293043063966,3.604488989641808,3.070392454759526,6.674881444401335,2.97463981222196,0.03467620377488632,35.0,18.44073401199836,13.740072101226817,9.0,45.0,3.0,461.6168234177079,519.1702165993354,415.22316942422617,326.67851572764107,364.6939728316688,519.1638457289342
2040.0,40.939991127828414,26.428381015828563,102.46219670883704,110.36094077562808,44.72871266722378,9.783118484344302,48.661186361281146,13.213258130757936,102.06246429794491,48.095410581963904,102.45375628598812,110.35234802383955,2.253168384209367,3.6204247082099648,3.0707670982229067,6.691191806432872,2.9696812068401175,0.03481411156849767,35.0,18.445427816792744,13.738102567730095,9.0,45.0,3.0,461.64809619392406,519.2540240329492,415.2610009426807,327.05633450501807,365.0812569306789,519.2476823956438
2050.0000000000005,40.907511526737615,26.41484337198932,102.3675045685128,110.37387764934095,44.7246153431571,9.779428283335278,48.68639945248509,13.234563085199795,101.96423739889944,48.10294224812901,102.3589938242658,110.3652680731928,2.2624344148340927,3.6364052533629887,3.071185436948239,6.707590690311228,2.964766910515328,0.03495110251602251,35.0,18.449954389228598,13.735824078937355,9.0,45.0,3.0,461.6787615540152,519.339490866504,415.29684295014806,327.42592570110486,365.459840394241,519.3331802134885
2060.0000000000005,40.87484545719841,26.400694861607636,102.2757091394762,110.38933149234992,44.72027669117616,9.775520458617391,48.71125916932564,13.255561325096153,101.868919202962,48.110490253465855,102.26712827016868,110.38070822751718,2.2717230340324197,3.652430944924347,3.0716419139853928,6.72407285890974,2.9598999341808767,0.035087206607846345,35.0,18.454333859514687,13.733242170633162,9.0,45.0,3.0,461.7088290376231,519.4264792252902,415.3306762807613,327.78760258111544,365.8300434954732,519.4202037311696
2070.0000000000005,40.84146216765908,26.385842532720854,102.18610342398397,110.40785969765534,44.71516389433816,9.770914998728642,48.735322866768776,13.275879543375597,101.7758110615194,48.1179615852289,102.17745280177482,110.39913693872457,2.281018892765037,3.66835229721586,3.072192132114182,6.740544429330042,2.955058570847344,0.03522180130767631,35.0,18.458287825652405,13.731104497930858,9.0,45.0,3.0,461.7389842250156,519.5162812957504,415.36623328510626,328.1420704639781,366.1934291698675,519.5099178546894
2080.0000000000005,40.80747406514351,26.37040873520033,102.09802799304518,110.42878254401565,44.70936565427415,9.765691636754186,48.75858652515039,13.295515073448144,101.68424930314455,48.12529244355363,102.08930790752856,110.42001125404488,2.290310188177851,3.6841122173760854,3.072842951765124,6.75695516914121,2.9502358257057657,0.03535505213940628,35.0,18.46183242360172,13.72877235404053,9.0,45.0,3.0,461.7692295613151,519.6083851401511,415.4051102347855,328.49128135259946,366.55168451756816,519.6020064187805
2090.0000000000005,40.77308344279654,26.35444891436822,102.01177647759508,110.45188804196728,44.70309289015268,9.76004023072994,48.78125768248647,13.314643702130809,101.59452488125572,48.13254146405677,102.00298716340392,110.44307919809133,2.2995998958885155,3.6997444630708087,3.0735883084627527,6.773332771533561,2.9454396756773606,0.03548718927238091,35.0,18.46509419755648,13.726291506298368,9.0,45.0,3.0,461.7993333135194,519.7022759423725,415.4464997332868,328.83529237979616,366.9041591525409,519.6958973842402
2100.0000000000005,40.73838011843549,26.33799019889369,101.92749100465436,110.47711630974442,44.69644069309484,9.754046333018382,48.80343715319959,13.333350955453852,101.50677918840618,48.139741059278656,101.91863268019068,110.46827691957724,2.30888957297148,3.7152978356583666,3.0744071225528606,6.789704958211225,2.9406798132285963,0.03561830072786293,35.0,18.468128463515143,13.723651593168768,9.0,45.0,3.0,461.82919664075496,519.7977640252261,415.48908675157895,329.1737078669299,367.2505169335397,519.7913953798133
2110.0000000000005,40.70342491390453,26.32105801566865,101.84521897666234,110.50438901640786,44.68947349963468,9.747767900641064,48.82519362637269,13.351695151466572,101.421059057531,48.146910915143,101.83629184846497,110.49552363442508,2.31817928523261,3.7308052184450498,3.075284372021501,6.806089590466551,2.935963423460415,0.03574845389357098,35.0,18.470972616324616,13.720843823948655,9.0,45.0,3.0,461.8587630036865,519.8947006497982,415.5319992710961,329.5063383802187,367.5906518023658,519.888348151804
2120.0000000000005,40.6682609148365,26.30367794072117,101.76495389423474,110.53362198060556,44.68223676496552,9.741245804607502,48.846575648059336,13.369717548511916,101.3373575295243,48.15406315613603,101.75595815984002,110.52473359290678,2.327467692970997,3.7462859252770766,3.076209679107515,6.822495604384592,2.9312955127105207,0.03587769409536545,35.0,18.47365304092591,13.717867433025162,9.0,45.0,3.0,461.888003411618,519.9929671455773,415.5747201055311,329.8331540246472,367.9245900305978,519.9866347860288
2130.0000000000005,40.63291967868218,26.28587480325729,101.68665822699052,110.56472998399012,44.67476360202508,9.734509806616243,48.8676186614459,13.387448307247835,101.25563669576783,48.16120513340234,101.67759407694606,110.55582059715778,2.336752695034268,3.761751002157673,3.077175698416253,6.838926700573926,2.9266797103121065,0.03600605332250072,35.0,18.47618894480325,13.714726209693596,9.0,45.0,3.0,461.91690554581504,520.0924655943571,415.61694953420346,330.1542171748843,368.252434258288,520.0861559655992
2140.0000000000005,40.597425205234885,26.267672223659645,101.61027805141552,110.59762998737268,44.66707901578637,9.727582370978608,48.88834946065345,13.40491026141143,101.17584231936443,48.16834125712479,101.6011456707657,110.5887010180778,2.346031804513168,3.7772065077341432,3.078177073131735,6.855383580865878,2.922118774211784,0.036133555203775904,35.0,18.478594792500928,13.711426279177658,9.0,45.0,3.0,461.945466967396,520.1931130504443,415.6585194730199,330.46964016755726,368.57432746980095,520.1868279043906
2150.0000000000005,40.561796809940496,26.24909281414051,101.53574990848396,110.63224041236526,44.65920303882351,9.720481488101028,48.90878958266863,13.422121786481569,101.09791065840294,48.17547405645445,101.526549477509,110.62329287650816,2.355302438906352,3.7926555489014624,3.079209845268592,6.871865394170055,2.9176148594152087,0.03626022053701587,35.0,18.4808821611328,13.707975389260184,9.0,45.0,3.0,461.9736909723404,520.2948356468861,415.69934525184647,330.77956816099254,368.8904374266488,520.2885761664352
2160.0000000000005,40.52605047430108,26.23015778707827,101.4630071063574,110.66848329707688,44.65115214538897,9.713221947397757,48.928956767438926,13.439098117397409,101.02177477183452,48.1826049015516,101.45373880129428,110.6595179818762,2.364561870290807,3.8080993264495246,3.0802708040787774,6.888370130528303,2.91316975760974,0.03638606559411859,35.0,18.483060542716768,13.704381732651996,9.0,45.0,3.0,462.00158394994486,520.3975671966105,415.73938928508966,331.08415784460465,369.200940113757,520.3913342416298
2170.0000000000005,40.49019998467718,26.21088719125345,101.3919820203104,110.7062838134808,44.642940488596174,9.705816451445456,48.94886629665486,13.45585242367656,100.9473668055324,48.189734409232926,101.3826460137667,110.69730133859788,2.3738075128982494,3.8235381648562914,3.0813574947467854,6.904895659603078,2.9087849887090007,0.036511107086267175,35.0,18.48513808522307,13.700653771323289,9.0,45.0,3.0,462.029153967252,520.5012468594504,415.7786440684101,331.38357252302364,369.50601450627835,520.4950410543711
2180.0000000000005,40.45425750051924,26.19129983324348,101.32260836606996,110.74557095537916,44.63458051164872,9.698276166273274,48.96853163765287,13.472396219669804,100.874620264903,48.196862772008494,101.3132048273988,110.73657183881868,2.383036598765317,3.838971466685925,3.0824675420240895,6.921439008710015,2.9044619005415626,0.036635356887764085,35.0,18.487121925528808,13.696799741575546,9.0,45.0,3.0,462.0564097835528,520.6058184987136,415.8171172872859,331.6779740146402,369.80583674184254,520.5996403265285
2190.0000000000005,40.41823408641178,26.171413527663677,101.2548215486366,110.78627673464712,44.62608351508349,9.690611212226543,48.98796503267402,13.48873997380025,100.80347035589678,48.203989911615615,101.24535064414734,110.77726142134048,2.392246467367724,3.8543983434505806,3.0835989143402696,6.937997257790851,2.9002016942781745,0.036758827051599934,35.0,18.48901853644543,13.692827759655302,9.0,45.0,3.0,462.0833603906812,520.7112292733984,415.8548273528476,331.9675229507868,370.1005796707782,520.7050791164864
2200.0000000000005,40.382139819642475,26.151244950616896,101.18855965089888,110.82833675553871,44.61745977238053,9.682830784984162,49.00717765011439,13.504893238146453,100.73385497549503,48.211115546480805,101.17902154408476,110.81930563908725,2.401434660508602,3.8698179400201234,3.0847499766587894,6.954567916678913,2.896005471665008,0.036881530904454736,35.0,18.49083379053104,13.688745616499489,9.0,45.0,3.0,462.1100146405012,520.81742974238,415.8917977222432,332.2523743845802,370.39040956716946,520.8113079134265
2210.0000000000005,40.3459840248051,26.13080977660257,101.12376379645366,110.87169014114473,44.608718780396885,9.674943405270483,49.026179829547225,13.520864855945774,100.66571507332884,48.21823933208299,101.11415864820415,110.8626435756621,2.4105985934679963,3.8852290637019697,3.085918964101374,6.971148027803344,2.8918742617261444,0.037003478088510414,35.0,18.492573104463474,13.684560625972948,9.0,45.0,3.0,462.136381081655,520.924373488979,415.9280524834588,332.5326766023048,370.675485503921,520.9182802477352
2220.0000000000005,40.30977547481001,26.11012289509597,101.06037735615278,110.91627844927848,44.59986947513169,9.666957092160544,49.04498131402512,13.536663158003703,100.59899385154432,48.225360836404654,101.05070532483172,110.90721675702092,2.419735883146705,3.900630654556613,3.0871044221662296,6.987735076722841,2.887809006508496,0.037124680211894176,35.0,18.494241573586294,13.68027993258636,9.0,45.0,3.0,462.16246796107754,521.0320161256008,415.9636187066,332.8085745541343,370.95596164150527,521.0259516897651
2230.0000000000005,40.27352234032693,26.08919825521997,100.99834675544568,110.96204648813692,44.59092017627087,9.658879312781378,49.06359120408705,13.552295924987902,100.53363757730766,48.23247959847277,100.98860799706613,110.95296996641304,2.428844196864234,3.9160216785173247,3.0883049652685135,7.00432664378584,2.883810601284675,0.03724514801513031,35.0,18.495843930350475,13.675910202961688,9.0,45.0,3.0,462.188283082516,521.1403158721889,415.9985219148526,333.08020557432053,371.2319845231649,521.1342804271061
2240.0000000000005,40.23723228616571,26.0680491844966,100.93762127681066,111.00894226608663,44.58187868723497,9.65071707234199,49.08201805424713,13.56777046939868,100.46959538429071,48.2395951602914,100.9278159451694,110.99985116836336,2.437921228799828,3.931401090326468,3.0895192337534008,7.020920324079869,2.8798798915813286,0.037364891140557015,35.0,18.497384607272977,13.671457704532996,9.0,45.0,3.0,462.2138341132336,521.2492336109367,416.0327865580721,333.3477006539962,371.50369370422993,521.2432272827732
2250.0000000000005,40.200912550818856,26.046688343289304,100.87815232033849,111.05691601124391,44.57275238144339,9.642476991778553,49.10026996418973,13.583093712931372,100.40681852859896,48.24670702684261,100.86828056711676,111.04781058428664,2.4469646424128806,3.946767666062207,3.0907458465923576,7.037513512654565,2.876017654965001,0.03748391767557608,35.0,18.498867792262672,13.666928514704182,9.0,45.0,3.0,462.2391283987956,521.3587320043397,416.0664383806703,333.61118721554897,371.7712238208168,521.3527549126721
2260.0000000000005,40.16456993950505,26.02512747144613,100.81989383690014,111.10592028407892,44.56354819643681,9.634165302238728,49.11835457661716,13.598272185351677,100.34526082347053,48.25381470593294,100.80995581173391,111.0968007623627,2.4559724317192986,3.962120691575176,3.0919838370616066,7.054104528636783,2.872224638001564,0.037602239525252816,35.0,18.500297416691357,13.662328321737732,9.0,45.0,3.0,462.26417261624937,521.4687753424816,416.0995010226819,333.87078602858963,372.0347031243039,521.4628275923079
2270.0000000000005,40.128210893800635,26.003377662414096,100.7628022206807,111.15591007130712,44.554272703249325,9.625787907514791,49.13627913861652,13.61331207664574,100.28487853214304,48.26091773802074,100.75279807128184,111.14677667297492,2.4649423618768007,3.9774590729940384,3.093231920418934,7.070690993412972,2.8685015531273383,0.03771986386712876,35.0,18.50167720161193,13.657662447751363,9.0,45.0,3.0,462.28897305832623,521.5793297426214,416.1319960246378,334.12661203610884,372.29425384588166,521.5734114185409
