time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,40.09184151308845,25.98144942038232,100.70683595151084,111.20684243790116,44.5449321317412,9.617350406737044,49.1540505395727,13.6282192918207,100.22563000799676,48.26801567077689,100.69676582371213,111.19769536690973,2.4738726023787327,3.9927823079135374,3.0944893177996,7.0872716257131385,2.8648490706022725,0.037836803018479526,35.0,18.503010672110637,13.652935973762908,9.0,45.0,3.0,462.3135356831485,521.6903628990638,416.1639444550039,334.3787757585829,372.54999308826007,521.6844740682856
2290.0000000000005,40.05546755825492,25.95935268091404,100.65195545255818,111.25867642321872,44.53553237191556,9.60885809537757,49.17167531749261,13.642999519668024,100.16747555267791,48.27510804433251,100.64181949041344,111.24951586555034,2.482760979213564,4.0080892914563755,3.095754815802511,7.103844107258886,2.8612678251085977,0.03795306301648372,35.0,18.504301160432647,13.648153738049077,9.0,45.0,3.0,462.3378661392284,521.8018440284891,416.19536663519966,334.6273831905442,372.8020330497636,521.7959847354169
2300.0000000000005,40.0190944984082,25.93709685383237,100.59812315938396,111.31137305597656,44.52607902450856,9.600316010772701,49.189159701649366,13.65765808711052,100.11037748531048,48.28219444086085,100.58792150522424,111.30219918897971,2.4916054717474614,4.023379173472264,3.097027355965014,7.120406529437277,2.857758425310992,0.03806865121581702,35.0,18.505551828955504,13.643320241400772,9.0,45.0,3.0,462.3619697561135,521.9137438360705,416.2262806616304,334.8725353343402,373.0504809597479,521.9079141154476
2310.0000000000005,39.98272749191779,25.91469083704459,100.54530333059732,111.36489523910592,44.516577377183786,9.591728910439087,49.20650959674615,13.672200028457157,100.05429995275128,48.28927444550925,100.5350361251041,111.35570822595416,2.5004044966526786,4.038651750384861,3.0983064294606857,7.1369581798455455,2.8543214465498994,0.0381835806543177,35.0,18.50676565751144,13.638439780874704,9.0,45.0,3.0,462.38585159423343,522.0260344785993,416.25670428017065,335.1143290401384,373.29543933163177,522.0202343476275
2320.0000000000005,39.946371424204415,25.89214306876437,100.49346187481318,111.41920754838424,44.50703244563922,9.58310130904101,49.22373062155532,13.686630132872835,99.99920875594248,48.29634765655476,100.48312925707974,111.41000753959366,2.5091559690829093,4.0539059780942965,3.099590887803476,7.153496865897773,2.8509574351061,0.03829785580941023,35.0,18.507945472336527,13.63351642345748,9.0,45.0,3.0,462.4095164622087,522.1386893951175,416.28665427679096,335.35285727184555,373.5370065088222,522.1329188555542
2330.0000000000005,39.910030922139605,25.86946155273881,100.4425662986824,111.47427619083736,44.49744898844449,9.57443749163491,49.240828124650896,13.700952957935726,99.9450712978248,48.30341369353829,100.43216840626964,111.46506332431473,2.517858170792453,4.069141379354992,3.10088002024752,7.170021399602512,2.847666911018212,0.0384114858706427,35.0,18.50909394959837,13.628554004504906,9.0,45.0,3.0,462.43296893163296,522.2516832790512,416.3161463654696,335.5882091362181,373.775276781418,522.2459423172454
2340.0000000000005,39.87371035657522,25.846653873104344,100.3925856365072,111.53006894849574,44.487831508306286,9.565741514649405,49.257807186916175,13.71517283209164,99.89185651295651,48.310472190345706,100.38212260550183,111.520843352542,2.5265093569694064,4.08435739904332,3.1021730736458224,7.186530472689142,2.8444503689903278,0.03852447874692401,35.0,18.510213618310328,13.623556154665664,9.0,45.0,3.0,462.45621335526494,522.364992042864,416.3451954902776,335.8204700546735,374.0103404751256,522.3592806339374
2350.0000000000005,39.83741386548678,25.82372723229525,100.34349031670192,111.58655503963143,44.47818427474916,9.557017226228991,49.27467264385882,13.729293873680549,99.83953473365808,48.31752279405214,100.33296228177116,111.57731683165372,2.535107819872396,4.099553507981297,3.103469328498456,7.203022836479754,2.8413082788890285,0.03863684210273127,35.0,18.5113068739833,13.61852631747854,9.0,45.0,3.0,462.4792538862179,522.4785927107903,416.3738159000711,336.049722118114,374.24228431242426,522.4729108167844
2360.0000000000005,39.801145366103135,25.800688473204676,100.2952520683541,111.6437050297156,44.46851134006136,9.548268280501702,49.29142910257758,13.743320005450812,99.788077595828,48.32456516957303,100.28465916278071,111.63445431814064,2.543651904878508,4.114729233348887,3.1047681142932047,7.219497347642092,2.8382410870747337,0.03874858363984304,35.0,18.5123759898774,13.613467750996731,9.0,45.0,3.0,462.5020944916525,522.592463354112,416.40202110223225,336.2760442884438,374.4711916823724,522.5868109266547
2370.0000000000005,39.76490855487837,25.777544132223056,100.24784391008308,111.70149088840952,44.45881653462446,9.539498133204857,49.308080940460975,13.75725495376082,99.73745802872111,48.3315989926968,100.23718626582873,111.6922277625718,2.5521399998408247,4.129884138751649,3.106068803187503,7.235952941939151,2.8352492192397167,0.038859710909122346,35.0,18.513423111389898,13.608383540603429,9.0,45.0,3.0,462.5247390284195,522.7065831749039,416.42982397796,336.4995123384478,374.6971425436015,522.7009601409461
2380.0000000000005,39.72870689869425,25.754300659102853,100.20124004367892,111.75988622581872,44.44910345530703,9.530710031028434,49.32463229496958,13.771102240317704,99.68765014991021,48.33862394758143,100.19051779145764,111.7506107604749,2.560570473894233,4.145017719262189,3.107370726341794,7.252388445603982,2.83233307559554,0.038970230313225045,35.0,18.51445025194596,13.603276603725988,9.0,45.0,3.0,462.5471915666824,522.8209329074185,416.45723718516047,336.7201994164289,374.9202136990496,522.815339175547
2390.0000000000005,39.6925436665008,25.73096396437819,100.1554156887864,111.81886543917932,44.43937550316909,9.521907045570742,49.34108709041308,13.78486520486382,99.63862909603053,48.34563972386036,100.14462895807452,111.80957771242294,2.568941847052247,4.160129652045746,3.108673405778471,7.268803057824216,2.8294930327694505,0.03908014993924684,35.0,18.51545931133711,13.598149743336876,9.0,45.0,3.0,462.5694557048132,522.9354937297225,416.4842733911876,336.93817618810243,375.14047930223745,522.9299292153215
2400.0000000000005,39.65642195759689,25.707539619557224,100.11034716314032,111.8784039692614,44.42963591339064,9.513092100286826,49.35744907713149,13.798547038195013,99.59037110413897,48.35264603070243,100.09949608222225,111.86910405346322,2.5772525585556547,4.175219474392452,3.109976245549915,7.285195719942368,2.826729454883204,0.03918947597604282,35.0,18.51645209438766,13.593005585399736,9.0,45.0,3.0,462.59153480946713,523.0502475657646,416.51094408171616,337.15351027854166,375.3580105974461,523.0447121782332
2410.0000000000005,39.62034470932005,25.68403292541535,100.06601182141884,111.9384783225314,44.41988776124276,9.50426797577336,49.37372183811674,13.812150787909104,99.54285345071952,48.35964259560711,100.05509651741338,111.92916628344877,2.5855011373733774,4.190286843976736,3.1112787421175176,7.301565586094254,2.824042689655108,0.03929821530562125,35.0,18.517430315363697,13.587846613399163,9.0,45.0,3.0,462.61343210079855,523.1651771559959,416.5372600511356,337.36626671413086,375.57287606481816,523.1596707974666
2420.0000000000005,39.58431470082181,25.660448926751315,100.02238798599566,111.99906601541612,44.41013396538398,9.495437312635149,49.38990879142245,13.825679395498073,99.49605438234913,48.36662916208553,100.01140858488876,111.9897419119863,2.5936861742817365,4.205331489481664,3.1125804512060764,7.317911940687741,2.8214330682139184,0.03940637509612934,35.0,18.5183955999932,13.582675179410783,9.0,45.0,3.0,462.6351506681482,523.2802660242684,416.56323155400753,337.57650812123467,375.785141592716,523.274788589286
2430.0000000000005,39.54833455674047,25.636792426183547,99.97945488394429,112.06014552424762,44.40037729141925,9.486602614591165,49.40601319151378,13.839135708965784,99.44995305263734,48.37360548748472,99.96841151062372,112.05080940920304,2.601806221784934,4.220353050571436,3.1138808681853485,7.334233918756784,2.8189009071264475,0.03951396129740303,35.0,18.51934949314108,13.57749350965014,9.0,45.0,3.0,462.656693484478,523.3954984485462,416.5888682854294,337.7842947639687,375.9948706335518,523.3900498248985
2440.0000000000005,39.512406762346366,25.613067998656103,99.93719260782692,112.12169622609753,44.390620368294286,9.477766260130693,49.42203815063118,13.852522375368553,99.40452948273611,48.38057134388338,99.92608538610963,112.11234814663344,2.609859935464294,4.235351307385738,3.1151795948816647,7.350530902267403,2.816446508252843,0.0396209808142314,35.0,18.520293462048187,13.572303709030509,9.0,45.0,3.0,462.6780634043,523.5108594025899,416.61417940257206,337.9896847317403,376.2021243009799,523.505439472216
2450.0000000000005,39.476533667145134,25.589280003288135,99.8955820732554,112.18369836618588,44.38086569196344,9.468930471541398,49.437986643204376,13.865841920658909,99.3597645189076,48.387526517803,99.88441112591536,112.17433836403274,2.6178459710865964,4.250326005809312,3.116476223416445,7.366802229225758,2.8140701594326423,0.039727439951032166,35.0,18.521228893089926,13.567107767491166,9.0,45.0,3.0,462.6992631754079,523.6263345373068,416.6391737474788,338.19273402577016,376.4069614731867,523.6209431763698
2460.0000000000005,39.44071748830013,25.565432594215448,99.85460496886081,112.24613301562692,44.37111562622944,9.460097380777654,49.45386150605315,13.879096753444683,99.31563978244552,48.39447080843547,99.84337041765782,112.23676112670312,2.6257629886175584,4.265276871428208,3.1177703335216163,7.383047204949823,2.811772135167818,0.03983334448724368,35.0,18.522157097952288,13.561907570772007,9.0,45.0,3.0,462.72029544942006,523.7419101539332,416.6638596830738,338.393496657944,376.60943891704545,523.7365472323022
2470.0000000000005,39.4049603152209,25.541529731244395,99.814243708568,112.3089820285702,44.361372407938646,9.451269018667858,49.4696654429901,13.892289168983892,99.27213762184448,48.40140402598024,99.80294567427306,112.29959828380056,2.6336097482822165,4.280203762206149,3.119061608978491,7.39926537118464,2.8095526970200666,0.03993870114923621,35.0,18.523079316647227,13.556704906125333,9.0,45.0,3.0,462.7411627902592,523.8575731749011,416.6882452037033,338.5920247651941,376.8096114082634,523.8522385572766
2480.0000000000005,39.369264117377895,25.5175751905918,99.77448139240543,112.37222799807842,44.35163815550571,9.44244731004693,49.48540103340862,13.905421356498207,99.22924107344953,48.40832599111974,99.7631199948252,112.36283242356792,2.6413849670602803,4.295106434512838,3.1203496672389175,7.415456101751757,2.807412094119988,0.040043515449721886,35.0,18.523996722707352,13.55150146706319,9.0,45.0,3.0,462.76186767780047,523.9733111072117,416.71233798147006,338.7883687146661,377.0075318320553,523.9680046533396
2490.0000000000005,39.333630748467925,25.49357257174745,99.7353017984384,112.43585425048228,44.341914871968,9.433634076429255,49.50107073539839,13.918495401908956,99.18693385361063,48.415236535728575,99.72387715644632,112.42644686717476,2.6490874454774995,4.30998475169466,3.1216342095657934,7.431618961260455,2.8053505647568007,0.040147793605653306,35.0,18.524910424274253,13.546298851956522,9.0,45.0,3.0,462.78241251161415,524.0891120382634,416.7361452967047,338.98257706260307,377.2032511826947,524.0838336024285
2500.0000000000005,39.29806195763145,25.46952531289241,99.69668931316345,112.49984476338057,44.33220445827718,9.424831047965426,49.51667689837731,13.931513298505138,99.14520028842817,48.42213550404216,99.68520154470924,112.4904255888638,2.6567159710160717,4.324838523909548,3.122914905158255,7.447753429067801,2.803368335313383,0.04025154111431907,35.0,18.525821472624955,13.541098575771857,9.0,45.0,3.0,462.80279961595136,524.2049645674978,416.759674171622,339.1746968340136,377.39681879001967,524.1997140010293
2510.0000000000005,39.262559372805406,25.44543689395948,99.65862890094347,112.56418444475582,44.32250869111951,9.416039843246551,49.53222174934007,13.94447693559482,99.1040252850543,48.429022741051135,99.6470781231079,112.5547534702701,2.6642693992380577,4.339667637684853,3.124191487604666,7.463859125289519,2.801465620340073,0.040354763907615845,35.0,18.526730850610534,13.535902081955271,9.0,45.0,3.0,462.82303154934783,524.3208582150814,416.7829316490965,339.36477366515,377.5882823167032,524.3156353342389
2520.0000000000005,39.22712450036894,25.421310606648888,99.6211060822327,112.62885885557093,44.31282922379896,9.407261970004809,49.54770737789384,13.957388086161131,99.06339430875624,48.435898097409336,99.60949241125144,112.61941608739426,2.6717465641618894,4.354471892182958,3.1254636540622016,7.479935546245159,2.799642618270408,0.04045746701873197,35.0,18.52763947029291,13.530710736549054,9.0,45.0,3.0,462.8431107834322,524.4367830475685,416.80592493757314,339.5528519111501,377.77768784613767,524.4315876912609
2530.0000000000005,39.191758759880805,25.3971494400987,99.58410679243312,112.69385376326238,44.3031676280475,9.398498862939677,49.56313578889284,13.970248450875204,99.02329323912349,48.44276142342926,99.57243034369054,112.68439920470166,2.6791463965227105,4.369251200341285,3.1267312128398514,7.495982413181138,2.7978995186340856,0.04055965658177161,35.0,18.528548197594205,13.525525871473803,9.0,45.0,3.0,462.86303949098345,524.5527291509854,416.82866123308986,339.7389746738335,377.9650803295799,524.5475611556387
2540.0000000000005,39.15646349133578,25.372956231941146,99.5476176577976,112.75915562900758,44.29352539632484,9.389751885736471,49.57850889941116,13.983059655664704,98.98370864885699,48.44961259148812,99.53587854585662,112.74968928204436,2.686467730175377,4.384005320341986,3.1279938305591006,7.511999150901087,2.7962365103156075,0.04066133668915104,35.0,18.52945785456194,13.520348684247097,9.0,45.0,3.0,462.8828197467549,524.668687120082,416.85114649526304,339.9231828507799,378.15050272043993,524.6635463218907
2550.0000000000005,39.12123996688474,25.348733716807715,99.51162569174753,112.82475132758616,44.2839039579358,9.3810223456249,49.59382856307709,13.995823272079065,98.9446274979726,48.45645148427519,99.49982403034767,112.81527319044147,2.693709588418756,4.398734275789021,3.1292513769891896,7.527985652778211,2.7946537685962065,0.040762513886954586,35.0,18.530369229176245,13.515180345042268,9.0,45.0,3.0,462.90245357780833,524.7846478750092,416.8733868574015,340.1055166110412,378.33399696170426,524.7795341065365
2560.0000000000005,39.086089374051696,25.324484487099937,99.47611851494342,112.8906283726206,44.274304655905375,9.37231147233922,49.60909654052536,14.00854079274876,98.90603735600777,48.46327799646389,99.46425441703501,112.88113844187096,2.7008709127943926,4.413437942608924,3.1305036085267104,7.543941551135635,2.7931514665876693,0.040863192921986966,35.0,18.531283058876735,13.51002192313524,9.0,45.0,3.0,462.92194293452144,524.9006028231215,416.89538768893607,340.2860141996144,378.5156031879069,524.8955159162009
2570.0000000000005,39.051012835271365,25.300211045980348,99.44108404668168,112.95677461613752,44.2647287732673,9.363620441909006,49.62431453137576,14.021213701655938,98.86792609094984,48.4700920300586,99.42915762441875,112.94727288527952,2.7079507019287417,4.428116240916588,3.1317503295873617,7.5598665705039485,2.7917297627018924,0.04096337902033143,35.0,18.532200049668404,13.50487447099357,9.0,45.0,3.0,462.94128973521066,525.0165436509412,416.9171547133545,340.4647134234654,378.69536078138174,525.0114834346855
2580.0000000000005,39.01601138772329,25.275915754005155,99.4065108263123,113.02317856871502,44.25517750345156,9.354950349725527,49.63948413561581,14.033843415639922,98.83028219375127,48.476893495232446,99.39452219109543,113.01366502911594,2.7149479643447707,4.442769098012208,3.132991341358416,7.575760439370624,2.7903888173410967,0.0410630769681654,35.0,18.533120858550262,13.499738933540923,9.0,45.0,3.0,462.9604958225808,525.1324625486735,416.93869271850434,340.64164990831006,378.87330720805534,525.1274288507401
2590.0000000000005,38.98108601928784,25.2516009049412,99.37238761707674,113.08982899195814,44.245651997950816,9.346302253749286,49.654606913200965,14.046431255786048,98.7930943784488,48.48368231305824,99.36033687954064,113.08030363279744,2.721861756921544,4.457396471869353,3.134226476568025,7.591622948437378,2.789128775233459,0.04116229194224423,35.0,18.534046120367805,13.494616246926796,9.0,45.0,3.0,462.97956301517934,525.2483519133297,416.9600068881393,340.81685915074576,379.04947943977214,525.2433445598534
2600.0000000000005,38.94623764047366,25.22726866794449,99.33870368937718,113.15671519491946,44.23615332803386,9.337677139704342,49.66968433900336,14.05897847077756,98.75635186844916,48.49045840883582,99.32659095941933,113.14717800344748,2.7286911474004105,4.471998317428679,3.135455566719616,7.607453884148295,2.7879497800239577,0.04126102874751248,35.0,18.53497642218963,13.489507267124113,9.0,45.0,3.0,462.99849306963466,525.3642045663787,416.9811018377953,340.9903749485961,379.22391287927695,525.3592233822897
2610.0000000000005,38.911467103624794,25.20292112690868,99.30544865339255,113.22382686143628,44.22668250854693,9.329075942631905,49.68471782656759,14.071486257172182,98.72004422759017,48.49722171650632,99.293274040184,113.21427782241528,2.7354352318125015,4.486574599188993,3.1366784571712527,7.623253056360246,2.7868519669935927,0.04135929218588705,35.0,18.535912321575665,13.484412812326925,9.0,45.0,3.0,463.01728770662487,525.4800136272193,417.0019821603282,341.1622302836853,379.39664197528265,525.475058435452
2620.0000000000005,38.87677520108367,25.178560275175695,99.27261247670893,113.29115406848943,44.217240495221525,9.320499544397649,49.69970872548869,14.083955757282412,98.68416137811248,48.50397217672663,99.26037608870723,113.28159316538704,2.7420931315331933,4.5011252928502525,3.137895002952481,7.639020295802733,2.785835465599781,0.0414570869924354,35.0,18.536854345036204,13.479333651116749,9.0,45.0,3.0,463.03594860652714,525.5957725258471,417.02265223711186,341.33245713186847,379.56770013331015,525.5908431489759
2630.0000000000005,38.84216266750499,25.154188018452373,99.24018546842734,113.35868726854956,44.20782818672177,9.311948775503993,49.71465832714519,14.096388064005168,98.64869358470986,48.51070973467967,99.22788741338724,113.34911448264984,2.7486639929984107,4.5156503805575525,3.1391050716568887,7.654755452214442,2.7849003995079684,0.04155441783622557,35.0,18.537802984775908,13.474270511680343,9.0,45.0,3.0,463.0544774102024,525.7114749884169,417.04311634711297,341.50108651941235,379.7371197463344,525.7065712474046
2640.0000000000005,38.80763018444863,25.12980619215574,99.20815825781048,113.42641727684348,44.19844642939479,9.303424419359942,49.729567867727646,14.10878422339698,98.61363143314495,48.51743434264296,99.1957986427989,113.41683258439669,2.7551469815053755,4.530149844556407,3.1403085323924618,7.670458376948867,2.7840468869496875,0.04165128923620364,35.0,18.538758704060854,13.46922407851747,9.0,45.0,3.0,463.07287573637205,525.8271150333832,417.063378600976,341.66814858579363,379.90493227616514,525.822236743614
2650.0000000000005,38.77317836450788,25.1054167831166,99.17652178789999,113.49433560868306,44.189095996719566,9.294927193561191,49.74443851019546,14.12114521973126,98.57896582581705,48.524145955123856,99.16410071933473,113.48473897096989,2.7615412940976527,4.544623685825214,3.141505265386616,7.68612895121183,2.7832750383416998,0.04174770565547816,35.0,18.539721927380583,13.46419499051251,9.0,45.0,3.0,463.0911455136453,525.9426874422572,417.0834432162487,341.8336728142102,380.07116822751345,525.9378343997397
2660.0000000000005,38.738807746516336,25.08102155009226,99.145267210969,113.56243390334618,44.1797775871238,9.286457747849454,49.75927133377618,14.133471966843842,98.54468787452046,48.530844515358474,99.13278479462566,113.55282529424396,2.76784614367978,4.559071859804898,3.142695171276628,7.701767031081526,2.782584952804576,0.04184367140051084,35.0,18.540693035375,13.459183893185468,9.0,45.0,3.0,463.1092884605145,526.058187031279,417.10331507065933,341.9976881959043,380.23585743245934,526.0533590508313
2670.0000000000005,38.70451883809549,25.056622086395976,99.11438598200333,113.6307039476531,44.17049187221362,9.278016707900237,49.7740673857441,14.145765351229045,98.51078899353922,48.53752997962556,99.10184232301008,113.62108334124906,2.774060770111224,4.573494355544212,3.143878156082612,7.717372511626823,2.781976730566505,0.041939190818691456,35.0,18.54167239361857,13.454191364565816,9.0,45.0,3.0,463.1273061085494,526.1736086205016,417.1229982900346,342.16022254946296,380.3990288674,526.1688055185728
2680.0000000000005,38.67031211257836,25.03221991881719,99.0838698658445,113.69913783967326,44.161239490805066,9.269604669873274,49.78882767824418,14.158026229432837,98.47726090770387,48.54420231331403,99.0712650686884,113.68950520965753,2.7801844373288302,4.58789117583394,3.145054130710314,7.732945306544255,2.7814504687947896,0.04203426819691456,35.0,18.542660350985727,13.449217944306156,9.0,45.0,3.0,463.1451999447279,526.2889472553558,417.142496689322,342.3213028011132,380.560710590416,526.2841688491674
2690.0000000000005,38.636188007989006,25.00781651195331,99.05371090592051,113.76772796648744,44.15202104777805,9.261222199017139,49.803553187836734,14.170255427709035,98.44409562103817,48.550861490215134,99.04104507445592,113.75808328581452,2.786216428643729,4.602262326005516,3.146223006332881,7.748485332338396,2.7810062609207264,0.04212890769912939,35.0,18.543657237396015,13.444264137345783,9.0,45.0,3.0,463.1629714191798,526.4041981966116,417.1618138729225,342.4809550953308,380.7209298400079,526.3994443036664
2700.0000000000005,38.602146927474905,24.983413269120263,99.0239014201156,113.83646700070868,44.142837115108605,9.252869801073873,49.81824485443273,14.18245374116958,98.41128541273591,48.55750749110501,99.01117465757291,113.82681024210324,2.792156067894716,4.616607845984454,3.1473847217858077,7.763992567770261,2.78064419716492,0.04222311368331908,35.0,18.544663364671464,13.43933041142941,9.0,45.0,3.0,463.1806219459701,526.5193569178974,417.18095329826286,342.6392047812834,380.87971303275606,526.5146273566612
2710.0000000000005,38.568189239606646,24.959011537934487,98.9944339605113,113.90534786730518,44.133688231170936,9.24454796233016,49.832903582938215,14.19462193518484,98.37882279664473,48.564140303129136,98.98164636950207,113.8956790023464,2.798002676336092,4.630927739566175,3.1485391905127638,7.779466930078938,2.7803643634343973,0.042316890066493515,35.0,18.54567902698051,13.43441720813462,9.0,45.0,3.0,463.1981529105436,526.6344190866529,417.19991829301017,342.7960765748359,381.0370858961375,526.6297136752765
2720.0000000000005,38.53431527561318,24.934612607243135,98.96530133192451,113.97436376702632,44.12457489576455,9.236257154061036,49.84753023634061,14.20676074457117,98.3467005402387,48.57075991792657,98.95245301445568,113.9646827667466,2.8037556164549207,4.645222049429516,3.1496863507396644,7.794908400169183,2.7801668427953405,0.042410240966962096,35.0,18.54670449719777,13.429524937881126,9.0,45.0,3.0,463.2155656698088,526.7493805835168,417.2187119639213,342.9515944251812,381.19307338274206,526.744699140639
2730.0000000000005,38.50052532930662,24.910217710488663,98.93649655955984,114.04350814842483,44.1154975709618,9.227997813404272,49.86212563482047,14.218870931842844,98.3149116320541,48.57736632937713,98.92358761703994,114.03381498222036,2.809414269283359,4.659490810759142,3.150826144401937,7.8103169551610785,2.7800517141793324,0.04250317037478879,35.0,18.54774002910148,13.42465399026662,9.0,45.0,3.0,463.2328615570657,526.8642374851185,417.2373374286706,343.1057816736938,381.3476997654216,526.8595798283484
2740.0000000000005,38.466819663905774,24.885828036926,98.90801283426627,114.11277465044554,44.10645669156672,9.219770352848968,49.8766905706571,14.230953188786089,98.28344922635584,48.58395953684072,98.89504336750808,114.10306928825798,2.8149780283602985,4.673734049597038,3.151958501619478,7.825692551216515,2.780019052502132,0.04259568209572013,35.0,18.54878586538604,13.419804730090164,9.0,45.0,3.0,463.2500418873461,526.9789860214312,417.2557976688108,343.2586611859048,381.5009888482492,526.9743519703494
2750.0000000000005,38.4331985123918,24.861444712790103,98.87984366159907,114.18215722474925,44.09745265791423,9.211575153658998,49.891225796454926,14.243008151422032,98.25230679373605,48.59053954172225,98.86681377084254,114.17243963525152,2.8204463522660728,4.687951871965577,3.1530834102041574,7.841035282169734,2.780068933369321,0.04268778046197537,35.0,18.54984222451856,13.414977480945195,9.0,45.0,3.0,463.2671079309762,527.0936226435301,417.27409534012713,343.41025477308705,381.6529634057982,527.0890120171521
2760.0000000000005,38.39966207804481,24.83706883699034,98.85198261210147,114.2516499338126,44.08848584638479,9.203412575418158,49.90573204361782,14.255036437671151,98.22147786899917,48.59710635316719,98.83889239699975,114.24192008539676,2.825818655601698,4.7021442651562735,3.154200783312521,7.856345048468795,2.780201423362729,0.042779468814770974,35.0,18.550909313437895,13.41017256906082,9.0,45.0,3.0,463.28406096225046,527.2081439132838,417.2922334208957,343.5605843214232,381.803646107456,527.2035565314305
2770.0000000000005,38.366210534735046,24.81270144719906,98.82442354963965,114.3212471327879,44.07955659995249,9.195282947405246,49.92021000324157,14.267038631533865,98.19095628190537,48.6036599802893,98.81127310928431,114.31150499418784,2.831094416835524,4.716311300382003,3.155310587695723,7.871621888077726,2.780416591289911,0.042870751008507166,35.0,18.55198731950753,13.405390272450973,9.0,45.0,3.0,463.3009022122338,527.322546599768,417.31021442844406,343.7096706201588,381.95305864609,527.3179822838881
2780.0000000000005,38.33284402707974,24.788343540308855,98.79716047541984,114.39094334031633,44.070665233903085,9.187186573775307,49.93466033777212,14.279015292788928,98.16073599964268,48.610200433774814,98.7839499083412,114.38118887901568,2.836273144014398,4.730453053970236,3.1564128057863687,7.886865859756605,2.7807145007880694,0.042961630976890895,35.0,18.553076416525982,13.400630869437634,9.0,45.0,3.0,463.31763289693254,527.4368276060321,417.3280410817322,343.85753416628927,382.10122230194946,527.4322861770013
2790.0000000000005,38.29956266831421,24.763996207422448,98.77018756803223,114.46073345810674,44.06181203040098,9.179123728590127,49.949083676217946,14.290966953052587,98.13081116837068,48.61672772789592,98.75691697222217,114.45096662624996,2.8413543476963414,4.744569579625923,3.1575073950222774,7.9020769746482,2.781095212941284,0.043052112256294496,35.0,18.554176762190423,13.395894606595618,9.0,45.0,3.0,463.3342544068038,527.5509842439545,417.3457160011116,344.0041950038316,382.24815780411024,527.5464655026669
2800.0000000000005,38.26636651937025,24.73966054216686,98.74349913401271,114.53061269319592,44.05299721391181,9.171094633405287,49.96348058409159,14.302894090909774,98.10117606387927,48.62324186606866,98.7301686069502,114.52083345244417,2.8463375453080184,4.758660879871296,3.1585943092651108,7.917255189136408,2.781558779698293,0.043142198034340155,35.0,18.555288481315188,13.391181735451028,9.0,45.0,3.0,463.35076821158685,527.6650141596616,417.36324242138534,344.1496730350749,382.39388541041615,527.6605179212144
2810.0000000000005,38.233255621149674,24.715337419159997,98.71708958325422,114.60057610600865,44.044220993774246,9.163099496015036,49.97785160569799,14.314797166994026,98.07182506382568,48.62974285582908,98.70369922188611,114.59078442151554,2.8512223141345827,4.772727023078361,3.159673553620819,7.932400576699181,2.7821052526754166,0.043231892130072086,35.0,18.556411690269957,13.386492491303445,9.0,45.0,3.0,463.3671755062716,527.7789147281504,417.380623376048,344.2939876092329,382.53842509632926,527.7744408135521
2820.0000000000005,38.200230006600314,24.69102766825949,98.69095358437949,114.67061897482569,44.035483570338016,9.155138516033562,49.99219727433213,14.32667663245013,98.04275280555608,48.63623070965633,98.67750348513053,114.66081481237109,2.8560082438766803,4.786768082548921,3.160745123378987,7.947513205927907,2.7827346867669176,0.04332119813888841,35.0,18.55754649831374,13.381827065786524,9.0,45.0,3.0,463.3834774335936,527.8926834504417,417.397861326583,344.4371571178584,382.68179599858655,527.8882316826451
2830.0000000000005,38.167289692460606,24.66673209752332,98.66508589465592,114.74073668558088,44.02678513244111,9.147211882588637,50.006518114633714,14.33853293089345,98.01395401453256,48.64270544956889,98.65157615342095,114.73092001078436,2.8606949134865878,4.800784075710587,3.1618089759843726,7.96259305169496,2.783447131728643,0.04341011915770537,35.0,18.55869301024092,13.377185649241651,9.0,45.0,3.0,463.39967512825234,528.0063179160669,417.41495883064874,344.5791998570835,382.8240170472951,528.0018881188847
2840.0000000000005,38.134434683807605,24.642451477332656,98.63948150498328,114.810924840197,44.01812585431726,9.139319771494343,50.02081463005982,14.350366488049303,97.98542365104996,48.64916710289241,98.62591221714268,114.80109561999194,2.86528196461901,4.814775105005936,3.162865114560048,7.977640219565987,2.7842426393197064,0.04349865881760247,35.0,18.55985132224941,13.372568390842105,9.0,45.0,3.0,463.4157696882572,528.1198158545144,417.43191797713064,344.7201332799864,382.9651064178129,528.115407854618
2850.0000000000005,38.10166496336372,24.618186545787463,98.61413551141514,114.88117916625164,44.00950588952959,9.1314623397098,50.03508730422828,14.362177712883748,97.95715678054025,48.65561569601351,98.60050677183571,114.87133736655971,2.86976904537279,4.828741239302674,3.1639135335606614,7.992654772863336,2.7851212576672943,0.043586820491395006,35.0,18.56102152035828,13.36797544777778,9.0,45.0,3.0,463.4317621985904,528.2331750970656,417.4487410671511,344.85997460309375,383.1050819472245,528.2287887207848
2860.0000000000005,38.06898049995432,24.59393801312126,98.58904315393133,114.95149553876092,44.000925378348775,9.123639732051684,50.04933660483898,14.373967000865376,97.92914861273482,48.662051261371566,98.57535505696886,114.94164112594922,2.874155816600593,4.842682541683152,3.1649542153957206,8.007636757078872,2.7860830337827345,0.04367460737299983,35.0,18.562203683707253,13.363406950142688,9.0,45.0,3.0,463.4476537246133,528.3463935805534,417.4654301794501,344.99874059102035,383.2439610370162,528.3420286558618
2870.0000000000005,38.03638126732604,24.569706578097847,98.56419994090258,115.02187006067992,43.99238444621341,9.115852079780893,50.063562961832154,14.385734715914625,97.90139462928461,48.66847384202288,98.55045258046552,115.01200299947492,2.878441991254504,4.856599135391096,3.165987179878422,8.022586315269518,2.7871280156571974,0.04376202299174512,35.0,18.56339787769156,13.358862990192904,9.0,45.0,3.0,463.4634453063516,528.4594693744233,417.4819869964445,345.13644710959727,383.3817602288309,528.4551257280166
2880.0000000000005,38.00386715246372,24.54549285393489,98.53960112128003,115.09229874509988,43.98388318627745,9.108099484675165,50.07776682851341,14.39748124299723,97.87389004417281,48.67488345275893,98.52579459067738,115.08241900337627,2.8831101512414468,4.870491036833792,3.16701240180022,8.037503438634014,2.787789233502965,0.04384907032783271,35.0,18.564604166687676,13.354343732923724,9.0,45.0,3.0,463.4791379948422,528.5724005974316,417.498414298062,345.27311104482527,383.51849686352153,528.568078061412
2890.0000000000005,37.97143812416129,24.52129750628717,98.51524255824738,115.16277801608231,43.97542170554781,9.100382061091182,50.09194859717284,14.40920697401168,97.84663069692164,48.68128015526315,98.50137695039177,115.15288556130054,2.8931228344839317,4.884358381289122,3.1680298845089183,8.05238826579804,2.7832859945728528,0.04393575264600971,35.0,18.565822602868646,13.349849206453255,9.0,45.0,3.0,463.49473278797694,528.6851855205358,417.514713020784,345.40874706559185,383.65418639608527,528.6808839273477
2900.0000000000005,37.93909403881095,24.497121096104248,98.49111975539385,115.2333041488776,43.96700006220862,9.092699878796623,50.10610867339193,14.42091227936544,97.81961205698832,48.68766396749624,98.47719516261283,115.22339894523692,2.90312640428913,4.898201201901648,3.169039645812944,8.067240847714592,2.778811434388771,0.04402207316173601,35.0,18.567053236357538,13.345379561395134,9.0,45.0,3.0,463.51023070711545,528.7978224497143,417.53088634005456,345.54337148199755,383.788845341056,528.7935416283989
2910.0000000000005,37.90683483581516,24.472964231107483,98.46722881776013,115.30387382772074,43.95861833437685,9.08505302567022,50.120247418815055,14.43259746502656,97.79283020696121,48.69403494843294,98.45324533200127,115.29395584427454,2.9131208268431235,4.912019639070404,3.170041671673121,8.082061310743523,2.774365291089506,0.04410803486106764,35.0,18.56829610303089,13.340934797373222,9.0,45.0,3.0,463.52563271100337,528.9103098488251,417.5469345694145,345.6769979091624,383.92248833141815,528.9060496359481
2920.0000000000005,37.87466034669107,24.448827428903883,98.4435654657364,115.3744835607427,43.95027655658484,9.077441549753587,50.134365214558834,14.444262852819122,97.76628083337347,48.70039312540717,98.4295231783648,115.36455276176896,2.9231060872261594,4.9258137376960045,3.171035994380184,8.09684973207619,2.769947271999144,0.0441936410248643,35.0,18.56955123770308,13.336515043434416,9.0,45.0,3.0,463.5409397952682,529.022646195647,417.5628609535884,345.8096421455682,384.0551312216039,529.0184064222833
2930.0000000000005,37.842570484595925,24.424711248528013,98.42012602122627,115.4451302616979,43.94197477929036,9.069865513535037,50.14846238967821,14.455908721316462,97.7399602365194,48.706738559445,98.40602502323932,115.43518661730845,2.9330821528515,4.939583635140792,3.172022601836865,8.111606236977657,2.7655571219141177,0.044278894510039725,35.0,18.570818660682047,13.33212027860668,9.0,45.0,3.0,463.5561528877592,529.1348301210987,417.57866572722935,345.9413171227459,384.1867879343652,529.1306106271572
2940.0000000000005,37.810565048013686,24.400616264104254,98.39690640372643,115.51581080556196,43.93371300227377,9.062324933166336,50.16253928958666,14.467535362391628,97.71386430347387,48.7130712779412,98.38274678555965,115.50585426765171,2.943049000581768,4.953329357158345,3.173001515554442,8.126330872712787,2.7611945540513974,0.044363798294563626,35.0,18.572098389313226,13.327750613971716,9.0,45.0,3.0,463.5712731077216,529.2468604690722,417.59435217233937,346.0720380889832,384.31747365783895,529.2426610705712
2950.0000000000005,37.778643873343675,24.37654314558353,98.37390297011262,115.58652253844848,43.925491209577466,9.054819810327274,50.17659619203898,14.479143011831924,97.68798936934536,48.71939132243904,98.35968482182355,115.57655307089976,2.953006615391262,4.967051023276532,3.173972746059412,8.141023769335945,2.756859306343711,0.044448355282369914,35.0,18.573390414051065,13.32340605442056,9.0,45.0,3.0,463.5863016467226,529.3587364345835,417.60992161968136,346.2018183075135,384.44720210891626,529.3545569647849
2960.0000000000005,37.74680678805369,24.35249237463603,98.35111212914182,115.65726261169756,43.91730937563717,9.047350137813964,50.190633352984094,14.49073188724958,97.66233181965542,48.725698740083935,98.33683554039283,115.64728018205729,2.962954970958674,4.980748701903311,3.1749363129668007,8.155685014870112,2.752551116978775,0.04453256823689572,35.0,18.574694718645787,13.31908661998682,9.0,45.0,3.0,463.60123944995377,529.4704569099698,417.62537590301577,346.3306709563486,384.5759868780209,529.466297208006
2970.0000000000005,37.71505354211788,24.32846434363222,98.32853004379795,115.72802805867524,43.90916745162169,9.039915884551988,50.20465105963324,14.502302231898907,97.636887785442,48.73199354980045,98.31419510369676,115.71803263108391,2.972894056832675,4.994422428357918,3.1758922558186606,8.17031468417658,2.7482697089048784,0.044616440147013166,35.0,18.576011292244004,13.314792392955267,9.0,45.0,3.0,463.6160874552812,529.5820207876243,417.6407181668623,346.45861028568766,384.70384229043,529.5778806889623
2980.0000000000005,37.6833839655917,24.304459486996397,98.30615337973747,115.79881622883232,43.901065421362006,9.03251702283467,50.21864957999719,14.513854273009542,97.61165390959104,48.73827580539523,98.29176017699852,115.78880777303368,2.9828238560517284,5.0080723279630135,3.17684058405982,8.184912912022833,2.7440148352765794,0.04469997378625126,35.0,18.577340125276407,13.310523332100727,9.0,45.0,3.0,463.6308465362666,529.6934270561569,417.65594909451687,346.5856482650129,384.8307811006572,529.6893064047523
2990.0000000000005,37.65179788283607,24.280478234359464,98.28397888511907,115.86962455674175,43.89300325849764,9.025153536645917,50.23262916551977,14.525388223975368,97.58662691761445,48.74454556955436,98.26952750806566,115.85960304262136,2.9927443519162216,5.021698500431784,3.1777813170803046,8.199479817512088,2.7397862474494525,0.044783171883274554,35.0,18.578681203787713,13.306279414355288,9.0,45.0,3.0,463.6455175670084,529.8046747638125,417.6710699016864,346.7117969550747,384.9568158397602,529.8005734046395
3000.0000000000005,37.6202950270478,24.25652092687,98.26200300942955,115.94045035064858,43.88498089918992,9.01782538393877,50.24659008307463,14.536904310759894,97.56180322748772,48.75080287152673,98.24749354583425,115.93041574358068,3.0026555401033783,5.035300992007506,3.1787144949762958,8.2140154869838,2.7355836782733327,0.04486603733684185,35.0,18.580034513645277,13.30206069953033,9.0,45.0,3.0,463.6601014361879,529.9157629822403,417.68608345418534,346.83706973114624,385.0819599234072,529.9116807550768
3010.0000000000005,37.58887523515728,24.23258797378241,98.2402228152996,116.01129130186706,43.87699831298902,9.01053255303492,50.26053256086672,14.548402727271592,97.53717988315096,48.75704778227805,98.22565535261096,116.00124357448016,3.012557405493673,5.048879957573421,3.179640120193421,8.228520077766841,2.731406897927118,0.044948572753651855,35.0,18.581400033815783,13.29786709473251,9.0,45.0,3.0,463.6745989683748,530.0266908976214,417.7009895845976,346.96147717293616,385.2062248364846,530.0226276528928
3020.0000000000005,37.557538227379446,24.20867968725986,98.21863491195712,116.08214488014818,43.869055423179354,9.003274989859278,50.2744568505744,14.559883686630316,97.5127534625126,48.763280337056415,98.20400953707532,116.07208399833746,3.022449943324708,5.062435430230979,3.1805582346624575,8.242993664893437,2.7272556434222066,0.0450307809164566,35.0,18.582777742853125,13.293698655372625,9.0,45.0,3.0,463.68901102948325,530.1374576918405,417.71579128496495,347.08503228118064,385.3296234876156,530.1334132717318
3030.0000000000005,37.5262838267444,24.18479644625569,98.1972365199245,116.15300893934308,43.86115218408237,8.996052668559457,50.288363161156845,14.571347366586169,97.48852116805219,48.76950060882524,98.18255331943448,116.1429348765294,3.0323331509200275,5.075967583287949,3.1814688529481017,8.25743643623605,2.7231296909875145,0.04511266450584465,35.0,18.584167611229304,13.289555274319582,9.0,45.0,3.0,463.70333842095033,530.248062664004,417.73048830015045,347.2077451237655,385.4521668345645,530.2440369216883
3040.0000000000005,37.49511176449126,24.160938555632868,98.17602452233322,116.22388117797816,43.85328850980301,8.988865526397944,50.302251710576805,14.582793952180907,97.46447985535481,48.77570864429816,98.1612835823381,116.21379390243112,3.0422070149030644,5.089476454828301,3.1823720056217097,8.27184846045001,2.719028790587935,0.04519422605098324,35.0,18.585569607523663,13.28543696634506,9.0,45.0,3.0,463.71758197964647,530.3585051222724,417.7450830208096,347.32962769181023,385.57386689660086,530.354497904776
3050.0000000000005,37.46402179243402,24.137106318863633,98.15499601255392,116.29475944752426,43.84546431931552,8.9817135049434,50.316122706150736,14.59422364150447,97.44062659380928,48.78190449597611,98.14019741873447,116.28465892961702,3.052071540197963,5.102962164833937,3.1832677252042703,8.286229890038209,2.7149527070065824,0.04527546827451548,35.0,18.58698369513479,13.281343684273509,9.0,45.0,3.0,463.7317425084584,530.4687844419759,417.75957657926494,347.4506908510514,385.6947349850975,530.4647956000008
3060.0000000000005,37.43301365814926,24.113300030244773,98.1341481570298,116.36564167260316,43.83767952589682,8.974596540413813,50.32997634493167,14.60563666135431,97.4169585260941,48.7880882203629,98.11929199464882,116.35552788322956,3.0619267201976346,5.116424805868959,3.184156036025614,8.300580841894574,2.7109012071192886,0.04535639367901105,35.0,18.588409836488097,13.277275382712617,9.0,45.0,3.0,463.74582080295727,530.578900047492,417.77397022705486,347.570945300514,385.81478218400446,530.5749294332501
3070.0000000000005,37.40208710535545,24.089519971083405,98.11347818948893,116.43652584136902,43.82993403910679,8.967514565484692,50.34381281828972,14.617033177514315,97.3934728623332,48.79425987472399,98.09856454339292,116.42639875192236,3.071772554353271,5.12986448034,3.1850369666993505,8.31490144703935,2.706874060468961,0.04543700481077007,35.0,18.58984799387065,13.27323201022557,9.0,45.0,3.0,463.75981764566023,530.6888514029406,417.7882651582229,347.6904015344219,385.9340193499156,530.6848988701151
3080.0000000000005,37.37124187174394,24.065766409871514,98.09298340924337,116.50741001086315,43.822227761772616,8.960467506530165,50.35763231086733,14.628413346799334,97.370166878498,48.8004195170634,98.07801236386659,116.49726959304286,3.0816090451886025,5.143281292613932,3.1859105496944093,8.329191842308342,2.702871039177708,0.04551730421177946,35.0,18.59129812321657,13.269213511672037,9.0,45.0,3.0,463.7737338095652,530.7986380205488,417.8024625729945,347.8090698432483,386.05245711690475,530.7947034240202
3090.0000000000005,37.340477689275616,24.042039599852785,98.07266117654608,116.57829229861898,43.81456059051855,8.953455284104109,50.371434999107535,14.63977731916691,97.34703791172451,48.80656720555498,98.05763281591379,116.5681385247616,3.0914361947264046,5.156675344258252,3.186776816739565,8.343452160997817,2.698891918012308,0.04559729436984086,35.0,18.592760177269497,13.26521982730884,9.0,45.0,3.0,463.78757005443447,530.9082594522564,417.81656365047655,347.9269603136748,386.17010590885815,530.904342648546
3100.0000000000005,37.309794277860405,24.018339898586987,98.05250890802269,116.64917105146468,43.80693240713508,8.946477805042719,50.38522104567313,14.651125233130756,97.3240833568072,48.812702996604,98.03742331576994,116.63900388194112,3.101254003338364,5.170046733007172,3.187635795336616,8.357682528343789,2.6949364738738297,0.04567697766099768,35.0,18.594234101809263,13.261250893654108,9.0,45.0,3.0,463.80132729902624,531.0177155218087,417.8305696607607,348.0440829322736,386.28697593951694,531.0138163519438
3110.0000000000005,37.27919133057102,23.99466767276681,98.03252402999054,116.72004474107,43.79934306201894,8.9395349473063,50.39899057724847,14.662457197505487,97.30130061926295,48.81882693651124,98.01738128938048,116.70986414523924,3.1110624750089717,5.183395537100239,3.1884875229266765,8.371883060026915,2.6910044807129028,0.045756356429778815,35.0,18.5957198244808,13.257306662750864,9.0,45.0,3.0,463.81500651348256,531.1270062131441,417.8444823947306,348.1604478317957,386.4030773255894,531.1231245310961
3120.0000000000005,37.24866854037637,23.971023133577773,98.01270401444158,116.79091166528347,43.79179240766981,8.932626590611221,50.41274371707276,14.673773318203075,97.27868714912077,48.82493907165463,97.99750420834899,116.78071761512616,3.120861611376888,5.196721833366506,3.1893320396233658,8.386053872989871,2.6870957181885555,0.04583543301342916,35.0,18.597217272710225,13.253387076565788,9.0,45.0,3.0,463.82860845534606,531.2361312414381,417.85830339711646,348.27606472405904,386.51842002954464,531.2322669054814
3130.0000000000005,37.218225606808446,23.947406483341467,97.99304641629408,116.86177017594582,43.78428030448158,8.925752621732215,50.426480596259104,14.68507370754594,97.25624047935916,48.831039453385806,97.97778962720426,116.85156264458584,3.13065141906323,5.210025716095401,3.190169385066284,8.400195101161685,2.6832099702991634,0.04591420978495544,35.0,18.598726379363256,13.249492062771653,9.0,45.0,3.0,463.8421338593274,531.3450903381331,417.8720339467204,348.39094301631314,386.6330137545708,531.341243208831
3140.0000000000005,37.187862231768634,23.923817916763483,97.97354886134349,116.93261868233418,43.77680661553127,8.91891292973895,50.44020134763348,14.696358479193409,97.23395821394027,48.83712813702209,97.95823517135288,116.92239764334175,3.1404319033580106,5.22330727982011,3.1909995950047767,8.414306874824888,2.679347024155376,0.04599268905704839,35.0,18.60024707952374,13.245621543898778,9.0,45.0,3.0,463.85558344532086,531.4538832635388,417.8856752089668,348.5050918939376,386.7468679798417,531.4500532027877
3150.0000000000005,37.15757811703916,23.900257620123227,97.95420903680463,117.00345564704963,43.76937120366444,8.912107403331277,50.453906102456855,14.70762774544488,97.21183801839553,48.843205180082975,97.9388385276228,116.99322107481277,3.150203071406968,5.236566622845686,3.1918227056147814,8.428389328460467,2.67550666970054,0.04607087313023672,35.0,18.60177930867945,13.241775438450816,9.0,45.0,3.0,463.8689579210719,531.5625098074603,417.8992282793991,348.61852034508473,386.8599919823752,531.5586966789823
3160.0000000000005,37.12737296304088,23.876725771184056,97.9350246859079,117.07427958475756,43.761973929972655,8.905335929446212,50.46759498864247,14.718881615775617,97.18987761445901,48.8492706414745,97.91959743886004,117.06403145410792,3.1599649319379175,5.249803845886044,3.1926387536421585,8.442442599528203,2.671688699516893,0.04614876428868834,35.0,18.60332300173621,13.237953661352492,9.0,45.0,3.0,463.88225798394245,531.6709697910177,417.91269420544927,348.7312371750881,386.9723948504324,531.6671734598503
3170.0000000000005,37.09724646807021,23.853222538734883,97.91599360314483,117.14508905853272,43.75461465309771,8.89859839262152,50.481268130097845,14.730120196298683,97.1680747752921,48.85532458071492,97.90050969917424,117.13482734475622,3.1697174949046087,5.263019050825334,3.1934477764368534,8.456466827262188,2.6678929087075254,0.04622636479651806,35.0,18.6048780926148,13.234156124602125,9.0,45.0,3.0,463.895484321466,531.7792630648019,417.92607400283686,348.84325101872463,387.0840854952375,531.7754833972988
3180.0000000000005,37.0671983280942,23.829748083070168,97.89711363198896,117.21588267950956,43.74729322889437,8.891894674686569,50.494925646335616,14.741343589448206,97.14642732322456,48.861367057846046,97.88157315165968,117.20560735813962,3.1794607687988967,5.276212336106659,3.1942498092220606,8.470462145328721,2.6641190948012867,0.04630367685853833,35.0,18.6064445140122,13.230382737401044,9.0,45.0,3.0,463.90863761232606,531.8873895098761,417.9393686599135,348.95457034722733,387.1950726579467,531.8836263734211
3190.0000000000005,37.037228236713936,23.806302555941897,97.87838266280262,117.28665910368608,43.74000951029272,8.885224654636033,50.50856765180709,14.752551893435736,97.12493312766031,48.86739813309338,97.86278568630237,117.2763701508789,3.1891947670415046,5.289383807116526,3.1950448918823566,8.484428698998883,2.660367057754069,0.046380702715432216,35.0,18.608022197606488,13.226633406579252,9.0,45.0,3.0,463.921718526389,531.9953490348065,417.95257914472046,349.0652034728708,387.30536491464505,531.9916022983153
3200.0000000000005,37.00733588481226,23.78288610081393,97.85979862965021,117.35741703132068,43.73276334698056,8.87858820833867,50.52219425402314,14.763745200710844,97.10359010189069,48.87341786661853,97.84414523679331,117.3471144236018,3.1989195001338446,5.302533563303252,3.195833060616552,8.498366623919804,2.656636599815727,0.04645744452906468,35.0,18.609611075782823,13.222908037275374,9.0,45.0,3.0,463.9347277255868,532.1031415769172,417.965706402542,349.1751585578973,387.41497068564337,532.099411110482
