time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,36.97752096189112,23.75949885337656,97.84135951182871,117.42815520442122,43.725554586859545,8.871985209870614,50.53580555911812,14.77492360253592,97.08239620460259,48.87942631888228,97.82564978205848,117.41783891880289,3.208634979418468,5.315661704355393,3.1966143521475967,8.51227605650299,2.6529275256002327,0.04653390443949974,35.0,18.611211078243173,13.219206531872828,9.0,45.0,3.0,463.947665862654,532.2107670978882,417.9787513583437,349.28444361325387,387.5238982322024,532.2070527729326
3220.0000000000005,36.947783154475765,23.73614094154232,97.82306333064953,117.49887240872572,43.71838307391864,8.865415529567656,50.5494016673596,14.786087218858595,97.06134943671309,48.885423550337634,97.80729734304158,117.48854242241788,3.2183412193797247,5.328768331937689,3.197388806372839,8.526157138310527,2.649239641517497,0.04661008459666649,35.0,18.612822132098927,13.215528792298867,9.0,45.0,3.0,463.9605335835238,532.3182255885239,417.9917149621347,349.39306653570566,387.6321556654429,532.3145272774024
3230.0000000000005,36.91812214652405,23.712812485432494,97.8049081455296,117.56956746837083,43.71124864913622,8.858879034850759,50.56298267269339,14.797236177314687,97.04044783742432,48.89140962077392,97.7890859787948,117.55922375914048,3.2280382329834927,5.3418535462547245,3.1981564615358686,8.540010007790595,2.6455727570170526,0.0466859870954694,35.0,18.614444165596357,13.211874716721807,9.0,45.0,3.0,463.9733315267258,532.4255170640814,418.0045980990175,349.5010350278142,387.7397509559149,532.4218346405571
3240.0000000000005,36.88853762270705,23.68951359872881,97.78689206012723,117.64023924390943,43.70415115411172,8.852375593553688,50.57654866910375,14.808370559098876,97.01968949028883,48.89738459081156,97.77101379261315,117.6298817900626,3.2377260359286955,5.354917451648513,3.198917356708492,8.553834808357005,2.6419266835538355,0.0467616140398681,35.0,18.616077107398667,13.208244201184073,9.0,45.0,3.0,463.9860603203383,532.5326415576023,418.017401619926,349.6083566716239,387.84669192126927,532.5289748968166
3250.0000000000005,36.85902926592179,23.666244388405403,97.76901321844606,117.71088663581804,43.697090427916585,8.845905071038771,50.59009974783564,14.819490442808103,96.99907251939263,48.90334852136641,97.75307892813984,117.70051541605454,3.2474046416252462,5.3679601466632105,3.1996715290661752,8.567631675729386,2.6383012347489583,0.04683696746757197,35.0,18.617720882759443,13.204637140282388,9.0,45.0,3.0,463.9987205853615,532.639599127186,418.03012637727386,349.71503891390427,387.95298623612314,532.6359481054543
3260.0000000000005,36.82959675757171,23.643004952597156,97.75126980193409,117.78150857758068,43.69006630755747,8.839467330621403,50.60363599637851,14.830595903914457,96.9785950864188,48.90930147321717,97.73527956646488,117.77112357095314,3.257074066608072,5.380981733784564,3.200419018633675,8.58140075241824,2.6346962264063403,0.046912049431148135,35.0,18.61937541598724,13.201053426923975,9.0,45.0,3.0,464.0113129324391,532.7463898485421,418.04277320774446,349.821089068132,388.058641439522,532.7427543432901
3270.0000000000005,36.80023976970575,23.61979550821019,97.73366002359619,117.85210422273376,43.683078617258985,8.833062223745912,50.617157490823594,14.84168700849972,96.95825538602524,48.91524350442801,97.71761392025597,117.84170539763504,3.266734326001683,5.39398231157676,3.2011598613379544,8.595142172914713,2.6311114756107923,0.046986861883554346,35.0,18.621040625518727,13.197492953718497,9.0,45.0,3.0,464.0238381461212,532.8530140710111,418.0553430764159,349.9265144419082,388.16366493562634,532.8493939459032
3280.0000000000005,36.770957923165966,23.59661620967239,97.71618195078415,117.92267267855976,43.67612714862292,8.826689571790268,50.63066429173321,14.852763809877445,96.9380514639777,48.92117465358854,97.70008005647128,117.91226001105248,3.2763854354884985,5.40696192957034,3.201894102185335,8.608856031755673,2.6275467893697684,0.04706140674889783,35.0,18.622716417409375,13.193955662018825,9.0,45.0,3.0,464.03629700223416,532.9594721729292,418.0678379636103,350.03132304875766,388.2680645226844,532.955867302636
3290.0000000000005,36.74175094176974,23.57346718633028,97.69883409777641,117.99321311534686,43.66921173276212,8.820349231398609,50.64415642774164,14.863826335161209,96.91798182297187,48.92709499168933,97.68267648917869,117.98278658523782,3.286027414827663,5.419920733639084,3.2026217869118203,8.622542520550905,2.6240020036482608,0.04713568601163206,35.0,18.624402699382017,13.190441379129652,9.0,45.0,3.0,464.0486900880264,533.0657643250827,418.0802577536589,350.13552080591444,388.37184660730105,533.0621745898321
3300.0000000000005,36.7126184547404,23.550348479488488,97.68161461080243,118.06372453646544,43.662332171749455,8.814041013607607,50.65763396229424,14.874874639995426,96.8980445869238,48.933004560594725,97.66540136420414,118.05328412536836,3.2956602720824244,5.43285876463195,3.203342956759132,8.636201721391082,2.6204769328163,0.047209701484966886,35.0,18.62609938338926,13.18695004167222,9.0,45.0,3.0,464.0610180126508,533.1718907090298,418.092604169547,350.239115246742,388.4750187263697,533.1683159921406
3310.0000000000005,36.683560134047845,23.527260153163013,97.6645218333546,118.13420603559229,43.65548829058366,8.807764761800456,50.671096962736655,14.885908783194452,96.87823808037362,48.93890341691287,97.64825302469437,118.12375172454152,3.305284029019304,5.4457761271713485,3.204057655897603,8.649833783068953,2.616971403100691,0.047283455150728966,35.0,18.627806388695888,13.183481528528944,9.0,45.0,3.0,464.0732813515106,533.2778514976216,418.10487799533746,350.3421130771691,388.5775878053712,533.2742916822325
3320.0000000000005,36.65457565629122,23.504202272751627,97.64755416372499,118.20465675333752,43.64867991535687,8.801520328794481,50.68454549366186,14.896928821288384,96.85856068326781,48.94479162076544,97.63122986860672,118.19418852420404,3.3148987090631694,5.458672930098615,3.2047659292575164,8.66343885935613,2.613485243355904,0.047356948982137846,35.0,18.629523634267173,13.1800357228704,9.0,45.0,3.0,464.08548067443826,533.3836468888696,418.1170799451773,350.4445208352926,388.6795605936043,533.3801018598348
3330.0000000000005,36.625664689556125,23.4811748901501,97.63070999314563,118.27507583420112,43.641906869117435,8.795307564459106,50.697979621192026,14.907934812032636,96.8390107675224,48.95066922984353,97.6143302868224,118.26459366819694,3.3245043191915835,5.471549245792011,3.2054678063165003,8.67701705210851,2.6100182821294973,0.04743018469738912,35.0,18.631251039281608,13.176612513477837,9.0,45.0,3.0,464.0976165452629,533.4892770879813,418.12921090436384,350.5463451245274,388.78094384770947,533.4857467298667
3340.0000000000005,36.59682691069365,23.458178060493708,97.61398778638525,118.34546247877417,43.635168977747696,8.789126321108425,50.711399407710886,14.9189268100925,96.81958677982416,48.95653630410874,97.59755274377807,118.33496635869368,3.3341008869964246,5.484405190935457,3.2061633337628286,8.690568524698286,2.606570352622807,0.047503164274715855,35.0,18.632988522877383,13.17321178149308,9.0,45.0,3.0,464.1096895186022,533.594742325565,418.14127149531544,350.64759222752514,388.88174407414607,533.5912265256413
3350.0000000000005,36.56806199429905,23.43521183250465,97.59738602477888,118.4158159031706,43.62846606559789,8.782976449497822,50.724804913322856,14.929904868240612,96.80028718318825,48.962392903680325,97.58089572047409,118.40530581176957,3.3436884373501408,5.497240871312604,3.206852556889365,8.704093428201968,2.6031412888157504,0.04757588963299119,35.0,18.63473600442171,13.169833409491105,9.0,45.0,3.0,464.12170014331207,533.700042839844,418.15326244920305,350.7482684148804,388.9819677178938,533.6965414859053
3360.0000000000005,36.53936961423357,23.41227624974391,97.58090321755736,118.48613535063396,43.62179795586213,8.776857799169646,50.738196195240285,14.940869036857578,96.7811104686812,48.9682390878022,97.56435772580953,118.47561127116312,3.3532669766597336,5.510056362267151,3.207535502399096,8.717591864666247,2.5997309266887068,0.04764836240226797,35.0,18.636493403353366,13.166477279770618,9.0,45.0,3.0,464.13364896193343,533.8051788849665,418.16518446608416,350.8483798439294,389.0816211160509,533.8016918660392
3370.0000000000005,36.51074944455858,23.38937135139747,97.5645379029423,118.55642008997484,43.61516447134403,8.770770219156475,50.75157330960588,14.951819365425422,96.76205515649588,48.97407491568083,97.5479372976749,118.5458820060374,3.36283653722998,5.522851780806211,3.2082122215507867,8.731064002356998,2.5963391041150365,0.04772058455683708,35.0,18.63826063829828,13.163143273719015,9.0,45.0,3.0,464.14553651036414,533.9101507282069,418.17703823399006,350.94793256933326,389.1807104989932,533.9066779343553
3380.0000000000005,36.48220115935075,23.366497172329844,97.54828864670633,118.62666941480194,43.60856543427939,8.764713557819618,50.76493631061571,14.962755901811192,96.74311979450883,48.97990044633764,97.53163300151465,118.6161173103264,3.372397135915973,5.535627217649868,3.208882750417644,8.74450996806751,2.592965660816939,0.047792557827197206,35.0,18.6400376277075,13.15983127219988,9.0,45.0,3.0,464.1573633182224,534.0149586498721,418.18882442903913,351.0469325466262,389.2792419944341,534.0114999721558
3390.0000000000005,36.45372443220284,23.34365374311409,97.53215404080265,118.69688264354608,43.602000665492554,8.758687662075829,50.77828524876177,14.973678716810808,96.72430295693624,48.985715738436056,97.51544342895752,118.68631650278104,3.3819487977553373,5.548382774417256,3.2095471328490843,8.757929907266341,2.5896104379460567,0.04786428403597803,35.0,18.641824289423713,13.156541157160971,9.0,45.0,3.0,464.1691299096502,534.1196029442224,418.2005437508013,351.145385661806,389.3772216309978,534.1161582746804
3400.0000000000005,36.42531893545243,23.320841089707127,97.516132698944,118.76705911709008,43.59546998387624,8.752692376920209,50.791620167561206,14.984587898983987,96.70560323990877,48.991520849516746,97.49936719339237,118.75647892479088,3.3914915358030044,5.561118533666452,3.210205401317682,8.771323934984133,2.5862732789947374,0.0479357648129531,35.0,18.643620544270505,13.153272809935515,9.0,45.0,3.0,464.18083680404254,534.2240839191422,418.21219685806966,351.2432976688316,389.47465534895287,534.2206531510407
3410.0000000000005,36.40091324467812,23.299340206538833,97.50631989498461,118.83276550984424,43.59384263262535,8.751198333445586,50.81102656989857,15.000460244739829,96.69301406188335,48.99852966223409,97.48949748640186,118.8223944968579,3.401170355567706,5.569610533903584,3.2162139355208614,8.785824469424446,2.5831768335396896,0.048012963204637535,35.0,18.586004885314424,13.131167555009768,9.0,45.0,3.0,464.18834431083457,534.3185430586344,418.3163186142656,351.329952415351,389.55802827349993,534.3154268073471
3420.0000000000005,36.374991241282245,23.277718818761684,97.4958913957034,118.9024679770302,43.58995455982243,8.747628590058412,50.82714787926236,15.01364224769992,96.67987762908541,49.00550745609701,97.4790134542556,118.89198410856396,3.4108089135599826,5.583752809259462,3.2163701426296374,8.800122951889099,2.580069178576204,0.04808692598607044,35.0,18.589412868345107,13.127722903863116,9.0,45.0,3.0,464.19795762273213,534.4187246021504,418.30082571884617,351.41424320863666,389.643016515938,534.4154897413082
3430.0000000000005,36.34818991009258,23.255681755611704,97.4829947389554,118.97178443894497,43.585010763539685,8.743089212888604,50.842042752678594,15.025818602330103,96.66429554190333,49.01191303668753,97.46606175473752,118.96124266553608,3.4203560806309294,5.597166152290348,3.216730356930212,8.81389650922056,2.5768944231077606,0.04815922612657252,35.0,18.592148766917774,13.124459067064096,9.0,45.0,3.0,464.2083292835778,534.5199350167162,418.2978400524029,351.50419290209425,389.7329961617699,534.5166550891252
3440.0000000000005,36.32095041628912,23.233415439730663,97.46880074146189,119.0408100134444,43.57951817627285,8.738045483849476,50.85627107752361,15.037447527275162,96.64742945865687,49.01798879147998,97.45181300016318,119.03023064724208,3.4298514919811853,5.610179457895592,3.217206681385319,8.827386139280911,2.573693397489332,0.04823057553648,35.0,18.594528584770895,13.121323709184594,9.0,45.0,3.0,464.2190517037798,534.6215492749127,418.3015718437448,351.59685920866684,389.8253870256201,534.6182514009827
3450.0000000000005,36.293507160407366,23.211039125148886,97.45396440969324,119.10966735457812,43.573746148276825,8.732744635758138,50.87013553815655,15.048776675757152,96.62992992832368,49.02388335798696,97.43692209718003,119.09906115730882,3.439312826335352,5.622967056145852,3.217739901538517,8.840706957684368,2.5704864326355263,0.04830127171236137,35.0,18.59672150077131,13.118263295070278,9.0,45.0,3.0,464.2299354705801,534.723311263015,418.3088389975403,351.6907192780335,389.91881922862177,534.72000976776
3460.0000000000005,36.26598568029127,23.188617829070157,97.43883651132381,119.17842337314788,43.567838964040234,8.72731911898637,50.88379829661169,15.059938697026553,96.612145314699,49.029677070315806,97.42173975928381,119.16779608210204,3.448754656396199,5.635629751283641,3.218303412009777,8.85393316329342,2.567284149039874,0.04837154583486079,35.0,18.598818172651136,13.115251382673932,9.0,45.0,3.0,464.24088067384866,534.8250857246537,418.3179604298878,351.78497380595434,390.01256403880274,534.821788204196
3470.0000000000005,36.23845271104869,23.166186347701228,97.42360336424369,119.24711357187653,43.561873368163376,8.72183939383848,50.89734567672081,15.071004190984128,96.5942606529065,49.035412802200256,97.4064522759256,119.23646821873577,3.458179252985212,5.648212239361633,3.2188779434495074,8.86709018281114,2.564092123089566,0.048441444442691085,35.0,18.60086682862368,13.112273982167949,9.0,45.0,3.0,464.2518345088213,534.926800952187,418.32804333165853,351.8792001874865,390.1062360131826,534.9235113802412
3480.0000000000005,36.210943966303226,23.1437633662398,97.40836424609049,119.3157563919666,43.55589062731977,8.716343355760273,50.91082430394297,15.082011283664428,96.57637450489305,49.04111366299543,97.3911589086068,119.30509461210096,3.467592228790049,5.66074571331971,3.219457219477046,8.880202932796756,2.5609132639841374,0.048511054907682864,35.0,18.602893449593807,13.109323677826636,9.0,45.0,3.0,464.2627687970064,535.0284182563931,418.3386096325201,351.97317549377146,390.1996317990949,535.0251387386148
3490.0000000000005,36.183478219783446,23.121358810800075,97.39317113565679,119.3843613087716,43.54991250007778,8.710850991878601,50.924258854074935,15.092980150613698,96.55853846581127,49.04679189651392,97.37591162763002,119.37368396382624,3.4769948932315167,5.673244007637698,3.220036377901693,8.89328038553939,2.557749050150022,0.04858040075568749,35.0,18.604911743560763,13.10639648502172,9.0,45.0,3.0,464.2736688601751,535.1299172804027,418.34940663437817,352.06678385208846,390.2926461657447,535.1266488877113
3500.0000000000005,36.1560654126556,23.09897803355426,97.37805132527085,119.45293311447512,43.5439505936635,8.705372969613677,50.93766260014699,15.103921643835292,96.54077961406611,49.05245409931489,97.36073772053368,119.44224065598452,3.4863890122105663,5.6857162979487015,3.220613799430831,8.906330097379533,2.5546002084639485,0.04864951005137746,35.0,18.606929038715748,13.103490239740609,9.0,45.0,3.0,464.2845270501004,535.2312872218554,418.3602993754378,352.15996568184823,390.38522522844056,535.228030477202
3510.0000000000005,36.12871068277335,23.076623852153546,97.36301862218049,119.52147392663731,43.53801103302123,8.69991492263921,50.95104269017074,15.11484160820254,96.5231116293737,49.058103793448645,97.34565099184375,119.510766602488,3.495774609113988,5.698165979075804,3.22118777097806,8.919353750053862,2.5514670559136805,0.04871838555300471,35.0,18.608949227723087,13.100603796087398,9.0,45.0,3.0,464.29533947853577,535.3325223354583,418.37121677502864,352.2526922300503,390.4773432194556,535.3292774900622
3520.0000000000005,36.101416671014746,23.054297822205967,97.34807999478012,119.58998468709107,43.532096990081065,8.694479772862962,50.96440287908106,15.125743115499176,96.50554141323865,49.06374287613795,97.33065840851769,119.57926261913718,3.505151799699578,5.7105950665148235,3.221757503910181,8.932352570425003,2.5483497094735195,0.04878703076446984,35.0,18.610974324361223,13.097736449783724,9.0,45.0,3.0,464.3061042861969,535.4336196796886,418.38212101226645,352.3449497922362,390.56898819475487,535.430386816708
3530.0000000000005,36.07418465994357,23.032000768615376,97.3332385737702,119.65846558556392,43.526210114186114,8.689069043828624,50.97774524562626,15.136627867735626,96.48807204989772,49.069372386507204,97.31576310027738,119.64772883844712,3.5145208354081494,5.723004965905171,3.222322747140961,8.945327713046133,2.545248166670006,0.04885545078412964,35.0,18.613005396962933,13.094887814527285,9.0,45.0,3.0,464.3168206582619,535.5345777602867,418.39299224524206,352.4367336206116,390.6601563135613,535.5313568869256
3540.0000000000005,36.04701520587893,23.009733126111367,97.31849547573928,119.72691642285469,43.520351218092394,8.683683490609097,50.99107092593294,15.147496796800285,96.47070462369916,49.07499289209658,97.30096618305875,119.71616502912372,3.5238818036777446,5.735396372935309,3.2228833310867357,8.958279704022043,2.5421623661362927,0.04892364826666528,35.0,18.615042987968764,13.09205764333086,9.0,45.0,3.0,464.32748833896216,535.6353958487542,418.40382019696074,352.5280434453997,390.7508478509509,535.6321869298166
3550.0000000000005,36.01990848109741,22.987495123672545,97.30385076391066,119.79533681289286,43.51452067195632,8.678323461626576,51.00438055809212,15.158350439133756,96.45343917321385,49.080604712939646,97.28626771960137,119.78457078794396,3.533234760179553,5.747769695063793,3.2234391796049477,8.97120887466874,2.5390922153762685,0.04899162532716828,35.0,18.617087360202675,13.089245766325805,9.0,45.0,3.0,464.33810736884976,535.7360736379541,418.4145996782737,352.61888136767107,390.8410652252561,535.7328766158068
3560.0000000000005,35.99286445236926,22.965286878919077,97.28930394799181,119.8637262800898,43.50871860873491,8.672989087299754,51.017674511674,15.169189156830669,96.43627518764976,49.086208036657865,97.27166721922111,119.85294563047644,3.542579743176604,5.760125185811716,3.223990266383223,8.984115452194938,2.5360376063515093,0.049059383777054086,35.0,18.619138628052095,13.086452054511485,9.0,45.0,3.0,464.3486779452669,535.8366110526777,418.42532818805626,352.70925068829894,390.9308119634984,535.8334258583433
3570.0000000000005,35.9658829801195,22.943108449352,97.27485425566837,119.93208430428616,43.50294503881789,8.667680385342294,51.03095301525924,15.180013147935767,96.41921187632978,49.09180298110846,97.25716390925939,119.92128903206329,3.5519167800093325,5.7724630169124,3.2245365875628247,8.996999604475224,2.532998423586823,0.049126925238851184,35.0,18.62119683149018,13.083676397529416,9.0,45.0,3.0,464.3592003432602,535.9370081362944,418.43600458585536,352.79915530441986,391.0200921409056,535.9338346952436
3580.0000000000005,35.93896386826874,22.920959859977472,97.26050077730163,120.00041035509923,43.49719990663903,8.66239731276795,51.04421622454054,15.190822543281342,96.40224831251801,49.09738962771621,97.2427568797607,119.9896004599202,3.5612458958368034,5.784783319952675,3.225078155929764,9.009861475882438,2.52997454806904,0.04919425127430048,35.0,18.623261966130254,13.080918696712615,9.0,45.0,3.0,464.3696748783386,536.0372650042658,418.446628494778,352.88859940826615,391.1089100813113,536.0341032392131
3590.0000000000005,35.91210688954727,22.898841116802203,97.2462425351346,120.06870390410847,43.491483120101705,8.657139792923942,51.05746425091078,15.201617437522144,96.38538350208339,49.1029680379263,97.22844515266664,120.05787938443154,3.5705671113914015,5.797086199682044,3.225614989914507,9.022701189596551,2.5269658595159488,0.049261363359289406,35.0,18.62533400623585,13.078178859611228,9.0,45.0,3.0,464.380101886836,536.1373818162577,418.4571999382045,352.97758731789645,391.19727021715113,536.1342316487682
3600.0000000000005,35.88531180115559,22.8767522148072,97.23207852477091,120.13696443010632,43.48579456875495,8.651907732193706,51.07069718520104,15.212397908507228,96.36861642467096,49.10853826263411,97.21422772328835,120.12612528393066,3.5798804470071306,5.809371750054307,3.2261471121890346,9.035518862243341,2.523972237619628,0.04932826294446143,35.0,18.62741291380013,13.075456796107517,9.0,45.0,3.0,464.39048171327926,536.2373587567165,418.4677191366256,353.0661233856999,391.28517700318713,536.2342201081825
3610.000000000001,35.85857835192677,22.854693142220697,97.21800773678318,120.20519142534432,43.48013413181158,8.646701027364827,51.08391510650009,15.223164024479502,96.35194605518474,49.114100347341946,97.20010358191145,120.1943376504558,3.5891859221629034,5.821640057544833,3.2266745474876126,9.048314605032449,2.5209935626794677,0.04939495144934396,35.0,18.629498643157035,13.072752417060428,9.0,45.0,3.0,464.40081470543066,536.3371960294469,418.4781864196266,353.15421194833544,391.3726348728068,536.3340688214136
3620.000000000001,35.831906286309135,22.832663882573627,97.2040291662988,120.27338439592688,43.47450168284979,8.641519569950617,51.0971180864123,15.233915847551714,96.3353713732828,49.11965433451519,97.1860717233803,120.26251599010163,3.598483556671276,5.8338912057683805,3.227197322060722,9.061088527829105,2.5180297158870246,0.04946143028047914,35.0,18.63159114516924,13.070065633850277,9.0,45.0,3.0,464.4111012111287,536.4368938520377,418.488602169279,353.2418573064561,391.4596482192047,536.4337780064636
3630.000000000001,35.80529534679272,22.810664416199128,97.19014181952932,120.34154286295404,43.46889709238612,8.63636324855571,51.110306191742794,15.244653435898726,96.31889136989042,49.12520026506007,97.17213115362664,120.33065982404896,3.6077733679583694,5.846125272483505,3.227715460606612,9.073840733090115,2.515080579527915,0.049527700794809386,35.0,18.6336903687789,13.067396357852374,9.0,45.0,3.0,464.42134157667886,536.5364524532392,418.49896679034345,353.3290637096641,391.5462213816889,536.5333478926199
3640.000000000001,35.77874527432319,22.788694718279658,97.17634471297296,120.4096663582859,43.463320229189904,8.63123195008501,51.12347948664209,15.255376845506705,96.3025050462508,49.13073817867007,97.15828088886953,120.39876868453882,3.6170553785884447,5.858342341939019,3.2282289926440257,9.086571334583043,2.512146036903941,0.04959376440443233,35.0,18.635796262025114,13.064744501149107,9.0,45.0,3.0,464.4315361436424,536.6358720678281,418.5092807051559,353.4158353615411,391.63235865088785,536.6327787155889
3650.000000000001,35.752255808808805,22.766754800142223,97.16263688064531,120.47775448322945,43.45777095913381,8.626125558685771,51.13663803163285,15.266086129382984,96.28621142169187,49.13626811453963,97.1445199628539,120.46684216784388,3.6263296058054935,5.870542490298951,3.2287379420520734,9.099280432351025,2.5092259726704733,0.04965962241979857,35.0,18.637908771529226,13.062109974606868,9.0,45.0,3.0,464.4416853031459,536.7351530101441,418.5195443477946,353.50217641942265,391.7180642466046,536.7320707834241
3660.000000000001,35.72582667478337,22.744844753316382,97.14901734420044,120.54580699724966,43.452249128067095,8.621043939985213,51.14978186602065,15.2767813232482,96.27000950455475,49.14179010462857,97.13084739698532,120.5348800344886,3.635596068101509,5.882725782035696,3.2292423352228306,9.111968117258526,2.506320269516837,0.04972527610102136,35.0,18.64002783306529,13.059492700100122,9.0,45.0,3.0,464.4517895758247,536.8342958108492,418.52975849496966,353.58809122976766,391.80334237819136,536.8312246285935
3670.000000000001,35.699457594652266,22.72296454981688,97.13548511908024,120.61382349404118,43.446754580347125,8.615986958139102,51.162911021316,15.287462456471246,96.25389829597226,49.147304177696526,97.11726220644447,120.60288188153726,3.6448547850089006,5.894892278211875,3.229742205757816,9.124634483969693,2.503428811896386,0.04979072675739899,35.0,18.64215338030152,13.056892601181744,9.0,45.0,3.0,464.4618493258879,536.9333007819082,418.5399239000196,353.6735839991289,391.888197254296,536.9302405679512
3680.000000000001,35.673148300834484,22.70111415060916,97.12203925604089,120.68180355326598,43.441287171372245,8.610954487368474,51.176025540434246,15.298129567691092,96.23787683211447,49.15281036530456,97.10376344172079,120.67084728547576,3.654105775215192,5.907042045776064,3.2302375844899207,9.137279630265985,2.500551487108466,0.04985597568785236,35.0,18.644285352772496,13.054309591816605,9.0,45.0,3.0,464.47186488777953,537.032168192494,418.55004113996216,353.75865876456953,391.97263297420193,537.0291188668594
3690.000000000001,35.64689852617832,22.67929352030734,97.10867882866464,120.74974679401896,43.435846758702944,8.60594640379162,51.189125471119794,15.308782699460096,96.22194417213808,49.158308703318646,97.09035017613196,120.7387758735316,3.6633490576353385,5.919175159079717,3.2307284953383646,9.14990365441808,2.497688183807488,0.04992102416462045,35.0,18.646423692011183,13.051743582673794,9.0,45.0,3.0,464.4818366000272,537.1308983480287,418.5601106261955,353.84331946652986,392.05665357683546,537.127859841953
3700.000000000001,35.62070801251452,22.65750262103552,97.09540294125898,120.81765282719851,43.430433206963926,8.600962589938717,51.20221086416699,15.319421896793983,96.20609940586307,49.16379922819209,97.07702151371937,120.80666725305348,3.6725846520436303,5.931291691455108,3.2312149670384014,9.162506658493507,2.4948387924550577,0.049985873474463934,35.0,18.648568343251554,13.049194484668533,9.0,45.0,3.0,464.4917647843517,537.2294915218995,418.5701328035768,353.92756996651605,392.1402629943613,537.2264637622965
3710.000000000001,35.59457650161253,22.635741414916083,97.08221071219482,120.8855212840412,43.425046381391766,8.596002922991715,51.2152817709737,15.330047205180676,96.19034163724784,49.16928197755203,97.06377657258899,120.87452105551812,3.6818125798112935,5.943391718957799,3.2316970282637656,9.175088747221565,2.4920032044900617,0.050050524906908325,35.0,18.650719252352527,13.046662208407838,9.0,45.0,3.0,464.5016497624413,537.3279480039223,418.58010809590473,354.0114140757206,392.2234651111149,537.3249309184239
3720.000000000001,35.56850373729588,22.614009863032663,97.06910127722973,120.95335180761975,43.419686149228845,8.591067276103331,51.22833824391654,15.34065867177361,96.17466998769366,49.17475698961306,97.05061448823432,120.94233692420266,3.6910328616852928,5.955475316535018,3.2321747068663416,9.187650023401359,2.4891813125734026,0.050114979730092,35.0,18.652876366434214,13.044146663440928,9.0,45.0,3.0,464.51149185141935,537.4262680869625,418.5900369119752,354.09485554556323,392.30626374926135,537.4232616038634
3730.000000000001,35.54248946286275,22.592307924782915,97.05607378463506,121.02114405536042,43.41435237561216,8.58615553194096,51.24138033160387,15.351256385173995,96.15908359125913,49.18022430230627,97.037534408665,121.01011451656149,3.700245518053882,5.967542557213435,3.2326480297954365,9.200190587008873,2.486373010147621,0.05017923919212221,35.0,18.655039631496606,13.041647762595744,9.0,45.0,3.0,464.5212913668319,537.5244520733505,418.599919671307,354.1778980974339,392.38866268012623,537.5214561213729
3740.000000000001,35.5165334226556,22.570635557985607,97.04312739463006,121.08889769347633,43.40904492661637,8.581267574284482,51.25440808084656,15.361840412419212,96.14358159400793,49.18568395311593,97.02453549383976,121.07785349916207,3.7094505687529704,5.9795935160740585,3.2331170224614767,9.212710538535536,2.483578192452536,0.05024330452186392,35.0,18.657208996951965,13.039165415858406,9.0,45.0,3.0,464.5310486204561,537.6225002678567,418.6097567196696,354.2605453525202,392.4706656255223,537.6195147765769
3750.000000000001,35.49063536308587,22.548992719559635,97.03026128347592,121.15661239871308,43.40376367006625,8.576403288437405,51.26742154037967,15.372410796545752,96.12816315809756,49.19113598004702,97.0116169197598,121.14555354896402,3.71864803575704,5.991628270543283,3.23358171139828,9.225209981941564,2.480796755497056,0.05030717696519208,35.0,18.659384412106878,13.036699534215131,9.0,45.0,3.0,464.5407639196909,537.7204129774526,418.6195484091836,354.342800905828,392.5522762494696,537.7174378771149
3760.000000000001,35.46479503108281,22.527379365294166,97.01747464127129,121.22428786108844,43.39850847354203,8.57156255939111,51.280420758931406,15.382967580568163,96.11282745964222,49.1965804211896,96.9987778762658,121.21321435612684,3.7278379400344894,6.003646895385095,3.2340421227123524,9.237689018097447,2.478028596385813,0.050370857740304885,35.0,18.66156582446081,13.034250028589952,9.0,45.0,3.0,464.55043756955945,537.8181905163411,418.62929509713126,354.42466829911285,392.63349816303565,537.8152257377553
3770.000000000001,35.439012174060295,22.505795449575945,97.00476666984996,121.29192378115891,43.393279204540285,8.566745271973673,51.29340578404345,15.393510806521247,96.09757368658441,49.20201731435276,96.98601756493528,121.28083562135248,3.737020302081689,6.015649464014239,3.2344982819239942,9.250147745938234,2.475273613254251,0.05043434804643456,35.0,18.66375318146464,13.031816809971588,9.0,45.0,3.0,464.56006987239465,537.9158332036591,418.6389971379748,354.50615102789885,392.71433492950246,537.9128786782057
3780.000000000001,35.4132865687237,22.4842409638959,96.99213670863699,121.35951994819628,43.38807573290248,8.561951313088002,51.306376637290974,15.404040495346692,96.08240116883488,49.20744671028308,96.9733353250168,121.3484171332496,3.74619513876748,6.027636059887965,3.234950215180461,9.262586275068424,2.4725317106988376,0.0504976490100694,35.0,18.665946424259005,13.029399761818752,9.0,45.0,3.0,464.5696611361837,538.0133413883133,418.6486545553474,354.5872521218321,392.7947897027069,538.0103970468043
3790.000000000001,35.38761792545583,22.46271581774579,96.97958382827838,121.42707599986642,43.382897912396125,8.557180554742049,51.31933337215999,15.41455669388398,96.06730895924461,49.212868627717285,96.96073022682947,121.41595853093526,3.755362472959459,6.039606734042837,3.2353979498885472,9.275004683931384,2.46980278221242,0.05056076184788391,35.0,18.66814550308624,13.026998831993126,9.0,45.0,3.0,464.57921165844806,538.1107153848989,418.65826820434654,354.6679755022211,392.87486637906335,538.1077811604993
3800.000000000001,35.362005997909165,22.441219962171544,96.96710727553504,121.49459166421492,43.37774561612629,8.552432886674751,51.332276036930935,15.425059444729186,96.0522962908419,49.21828310501569,96.94820151688077,121.48345954244807,3.7645223293581114,6.051561570458,3.2358415120899453,9.287403082547945,2.467086729734325,0.050623687782211935,35.0,18.67035037142477,13.024613926848303,9.0,45.0,3.0,464.5887217275436,538.2079555158429,418.6678383182888,354.74832447309336,392.95456835444514,538.2050313420747
3810.000000000001,35.33645053923332,22.419753348140773,96.95470630625006,121.56206668260018,43.37261871560721,8.54770819707744,51.34520467919551,15.435548789903066,96.0373624058668,49.22369018091956,96.93574845076093,121.55091990909528,3.773674729026862,6.063500643098659,3.2362809262432206,9.29978156934188,2.4643834556827486,0.05068642797245555,35.0,18.67256097935024,13.022244957507212,9.0,45.0,3.0,464.5981916323816,538.3050621139,418.6773652007592,354.82830233126856,393.0338989896108,538.3021479245791
3820.000000000001,35.31095130211407,22.39831592492186,96.94238018413469,121.62950080494004,43.36751708110591,8.543006372910611,51.35811934413231,15.446024769452947,96.02250655454361,49.22908989324412,96.92337029193274,121.6183393810848,3.7828196961151153,6.075424029577651,3.2367162197818344,9.312140249359485,2.461692863374609,0.05074898360792189,35.0,18.674777276021985,13.019891835600845,9.0,45.0,3.0,464.60762166022533,538.4020355166119,418.68684916893346,354.90791233764315,393.1128616071616,538.3991312462991
3830.000000000001,35.285508039429565,22.37690764037956,96.93012818197091,121.69689379058023,43.36244058243325,8.538327300633114,51.37102007532904,15.456487422121256,96.00772799626652,49.23448227919953,96.91106631293005,121.68571771768472,3.7919572414341194,6.087331785165596,3.237147408734101,9.324479193899698,2.4590148570275487,0.05081135568687471,35.0,18.67699921029731,13.017554473105918,9.0,45.0,3.0,464.61701209611374,538.4988760667202,418.6962905447196,354.9871577145892,393.19145948941633,538.4959816502296
3840.000000000001,35.26012050469279,22.3555284412692,96.91794958267246,121.76424540698072,43.357389089376404,8.53367086660154,51.383906915187296,15.466936785674989,95.99302600066127,49.23986737563246,96.89883579642064,121.75305468665744,3.801087398397804,6.099224000831716,3.2375745284676136,9.336798529299328,2.4563493418317304,0.050873545500141455,35.0,18.679226730973426,13.015232782257726,9.0,45.0,3.0,464.6263632225915,538.5955841097688,418.70568964949854,355.06604164307817,393.26969587627497,538.5926994826667
3850.000000000001,35.23478845210484,22.334178271329503,96.90584367872044,121.83155542741434,43.35236247197652,8.52903695732664,51.39677990535321,15.477372897255409,95.97839984697322,49.24524521906267,96.88667803463984,121.82035006154774,3.810210185098629,6.111100742271846,3.2379976011388063,9.349098343410652,2.4536962238918183,0.05093555412247077,35.0,18.681459786989706,13.01292667564394,9.0,45.0,3.0,464.6356753171223,538.6921599914205,418.7150468028968,355.14456726411964,393.3475739675006,538.6892850899868
3860.000000000001,35.2095116353687,22.31285711114151,96.8938097731356,121.8988236883954,43.347360598437625,8.524425457546272,51.409639085636,15.487795792502313,95.96384882547498,49.25061584541129,96.87459233037085,121.88760367409752,3.8193256222223777,6.122962079895401,3.2384166499970184,9.361378729892417,2.4510554102599,0.050997382638677015,35.0,18.68369832661591,13.010636065707844,9.0,45.0,3.0,464.6449487065985,538.7886041327987,418.72436234067834,355.2227376996332,393.4250969166431,538.7857388873438
3870.000000000001,35.184289795425485,22.29156500597685,96.88184715407674,121.96605015036982,43.342383319640966,8.5198362359464,51.42248447710129,15.498205491855686,95.94937221280304,49.25597928414112,96.86257797155488,121.95481548665047,3.828433731188501,6.134808072376549,3.2388317010151395,9.373639773391687,2.448426806249492,0.05105903209051908,35.0,18.68594228823497,13.008360875861912,9.0,45.0,3.0,464.6541838223134,538.8849171264097,418.73363690823857,355.3005562483225,393.50226788113065,538.882061470078
3880.000000000001,35.1591226727686,22.270301897752063,96.86995510296047,122.03323462483768,43.33743048695939,8.515269161582523,51.43531609680716,15.508602012508788,95.93496927789504,49.2613355620814,96.85063423937838,122.02198531359312,3.8375345337380935,6.146638776176686,3.2392427850982823,9.385881561274967,2.4458103187757634,0.0511205035573022,35.0,18.688191608816336,13.006101029031695,9.0,45.0,3.0,464.6633809592614,538.9810993702732,418.7428710968218,355.3780260798447,393.57909002331974,538.978253240364
3890.000000000001,35.13401001623295,22.249067722498125,96.85813292885872,122.10037691788511,43.332501961262125,8.510724112185017,51.44813397160894,15.518985379592891,95.92063931716366,49.266684709247954,96.83876044267774,122.08911296032376,3.8466280461737368,6.158454246806097,3.239649925143516,9.398104171949614,2.443205856957748,0.05118179804320672,35.0,18.690446231252565,13.003856440284096,9.0,45.0,3.0,464.672540392211,539.077151236426,418.7520653219521,355.45515022708446,393.65556642547176,539.0743145696671
3900.000000000001,35.10895157975568,22.227862417824095,96.84637996223597,122.16747684255728,43.32759760860623,8.50620097018981,51.46093813291733,15.529355629471183,95.90638164840448,49.27202675821548,96.82695591168378,122.15619824158192,3.8557142949817935,6.170254557931953,3.2400531512156148,9.410307709147569,2.4406133310746254,0.05124291668153114,35.0,18.692706101734643,13.001627024449704,9.0,45.0,3.0,464.68166239039806,539.1730730912208,418.7612199510223,355.53193167002587,393.7317001066772,539.1702458269142
3910.000000000001,35.08394711902901,22.20668592131932,96.83469554577471,122.23453422331464,43.32271729646613,8.50169961926332,51.47372861252271,15.539712842459778,95.89219560168652,49.27736174225748,96.81521998884465,122.22324098146606,3.8647932995109904,6.182039771747185,3.2404524872895606,9.422492259036746,2.4380326524135114,0.051303860497992154,35.0,18.694971167620903,12.999412697435105,9.0,45.0,3.0,464.69074722038175,539.268865306946,418.7703353378586,355.60837333664864,393.807494043056,539.2660473842463
3920.000000000001,35.05899639348798,22.185538170804247,96.82307903614301,122.30154888845396,43.31786089622713,8.49721994660382,51.48650544309849,15.55005705782088,95.87808052105228,49.28268969553949,96.80355203059437,122.29024100840913,3.8738650827635106,6.193809959551737,3.2408479583608694,9.434657917912606,2.435463733595538,0.05136463056024408,35.0,18.697241381397987,12.99721337281909,9.0,45.0,3.0,464.69979514342634,539.3645282507299,418.77941176114086,355.68447808767127,393.8829511632371,539.3617196093006
3930.000000000001,35.03409916486255,22.164419104211333,96.81152980311235,122.36852067415958,43.31302828123656,8.492761841145635,51.499268660874606,15.560388308050731,95.86403576369666,49.288010652950724,96.79195140646915,122.35719815864286,3.882929671322272,6.205565197451967,3.2412395923010986,9.446804789753065,2.4329064879859392,0.05142522797398465,35.0,18.69951669459249,12.995028965456411,9.0,45.0,3.0,464.7088064174952,539.4600622904634,418.78844950556174,355.7602487566842,393.95807435027245,539.4572628703618
3940.000000000001,35.0092551959896,22.14332865915287,96.80004722664872,122.43544942465728,43.30821932526503,8.488325192140906,51.512018302189645,15.570706625724256,95.85006069710205,49.29332464957729,96.78041749620495,122.42411227704524,3.891987070399364,6.217305526973456,3.241627399211023,9.45893292618448,2.430360829850825,0.05148565355209005,35.0,18.701797058146155,12.992859390183185,9.0,45.0,3.0,464.7177812984459,539.555467796823,418.797448853096,355.8356881379224,394.0328664483311,539.552677539288
3950.000000000001,34.98446425078967,22.122266772681087,96.7886306955054,122.50233499132742,43.30343390260286,8.48390988924933,51.52475440290484,15.58101204302102,95.83615469762195,49.298631720310766,96.76894968832217,122.49098321492608,3.9010373190088767,6.22903104328206,3.242011417229896,9.471042460511955,2.4278266742955,0.05154590854532197,35.0,18.704082423268343,12.990704562160031,9.0,45.0,3.0,464.7267200397468,539.6507451429824,418.8064100818367,355.9107989902339,394.107330265329,539.6479639894834
3960.000000000001,34.9597260940516,22.101233381069505,96.77727960621736,122.56917723148962,43.29867188799686,8.479515822480606,51.537476998509376,15.5913045918104,95.82231714944339,49.30393189976479,96.75754737912808,122.55781082970924,3.910080428541906,6.240741796886696,3.242391661319248,9.483133458205945,2.425303937224193,0.0516059938297941,35.0,18.70637274145224,12.988564397045366,9.0,45.0,3.0,464.7356228925128,539.7458947036454,418.81533346942535,355.9855840412244,394.18146857600374,539.7431225961085
3970.000000000001,34.93504049177264,22.08022842016271,96.76599336422127,122.6359760086694,43.29393315679391,8.47514288232776,51.55018612405525,15.601584303599338,95.80854744574499,49.309225222468335,96.74620997382969,122.62459498509014,3.9191164370843015,6.2524378806672,3.2427681684752168,9.495206049142416,2.4227925354028392,0.05166591062539679,35.0,18.708667964484107,12.98643881074628,9.0,45.0,3.0,464.7444901054658,539.8409168547169,418.8242192879122,356.0600459824831,394.2552841191608,539.8381537356078
3980.000000000001,34.910407210942125,22.059251825193883,96.75477138283864,122.70273119241676,43.28921758485016,8.470790959684109,51.56288181415573,15.611851209531268,95.79484498765476,49.31451172267822,96.73493688552081,122.69133555075314,3.9281453502535446,6.264119335231452,3.243140948628449,9.507260283859903,2.420292386392029,0.051725659714552605,35.0,18.710968044471368,12.98432771963769,9.0,45.0,3.0,464.7533219250158,539.9358119737008,418.833067807654,356.13418747387607,394.32877960019,539.9330577859765
3990.000000000001,34.88582601932219,22.038303530572023,96.74361308214473,122.76944265751138,43.28452504842457,8.466459945745838,51.5755641021002,15.622105339670725,95.78120918310064,49.31979143435655,96.72372753405304,122.75803240138566,3.9371671958495775,6.275786236131095,3.243510029884283,9.519296266015376,2.4178034085141933,0.051785242163800094,35.0,18.71327293455954,12.982231040923352,9.0,45.0,3.0,464.76211859531145,540.0305804393654,418.8418792978245,356.20801114626016,394.40195769480096,540.0278351261726
4000.000000000001,34.86129668570627,22.017383470130312,96.73251788976896,122.8361102829748,43.27985542422415,8.462149732054398,51.58823301921949,15.632346722491375,95.76763944763287,49.325064391143314,96.71258134682874,122.82468541685984,3.9461820014461506,6.2874386581532535,3.2438754401165006,9.531314098269757,2.4153255209153635,0.051844659028955874,35.0,18.71558258905713,12.980148692631246,9.0,45.0,3.0,464.7708803581799,540.1252226299603,418.8506540260537,356.28151959882643,394.4748210462091,540.122486135876
4010.000000000001,34.83681898051459,21.996491577598928,96.72148524230307,122.90273395510953,43.27520859004056,8.457860211085062,51.60088859764202,15.642575387104728,95.75413520585961,49.33033062664122,96.70149776021667,122.89129448284352,3.9551897733515458,6.299076642306983,3.2442371891313506,9.543313831438333,2.4128586435314143,0.05190391107675412,35.0,18.717896962543197,12.9780805926506,9.0,45.0,3.0,464.7796074528784,540.2197389263562,418.8593922466604,356.3547153961267,394.5473722620184,540.2170111954298
4020.000000000001,34.81239267521642,21.975627786327838,96.71051458463401,122.96931356492126,43.27058442419668,8.453591275736926,51.61353087081334,15.652791363679285,95.74069589075008,49.33559017449045,96.69047621888225,122.95785949111774,3.9641905472026098,6.3107002757024375,3.24459531114074,9.555295586843176,2.410402697112028,0.051962999452048526,35.0,18.720216008410432,12.976026658984324,9.0,45.0,3.0,464.788300116584,540.3141297090839,418.86809421750394,356.427601071321,394.6196139169828,540.3114106866856
4030.000000000001,34.788017542299414,21.954792029229736,96.69960536898729,123.03584901032605,43.26598280552196,8.449342819310687,51.62615987182428,15.662994682088764,95.72732094268291,49.34084306807728,96.67951617482872,123.02438033911574,3.9731843473215984,6.32230962708436,3.2449498307586366,9.567259457842995,2.4079576031483354,0.05202192514109944,35.0,18.722539680319244,12.973986809904543,9.0,45.0,3.0,464.7969585843644,540.4083953618318,418.87676019192384,356.50017912620325,394.691548554636,540.4056849930012
4040.000000000001,34.76369335514667,21.933984238695643,96.68875705436749,123.1023401938766,43.26140361317943,8.445114735350046,51.63877563234174,15.673185371048987,95.71400980888671,49.34608934052744,96.66861708684192,123.09085692922082,3.9821711800434696,6.333904736084508,3.245300757897866,9.579205493982377,2.4055232838779688,0.052080688887061,35.0,18.72486793273964,12.971960964453388,9.0,45.0,3.0,464.805583089255,540.502536268814,418.88539042383815,356.5724520344204,394.7631786891648,540.499834498667
4050.000000000001,34.73941988845704,21.91320434685599,96.67796910716096,123.16878702122102,43.25684672710241,8.440906918045298,51.65137818336866,15.683363458732174,95.700761944052,49.351329024731285,96.6577784210897,123.15728916826754,3.991151082201837,6.3454856908940975,3.245648127130502,9.5911338180246,2.4030996623493808,0.052139291826211305,35.0,18.727200721077168,12.969949042040923,9.0,45.0,3.0,464.8141738619764,540.5965528123837,418.8939851587104,356.6444222388922,394.8345068035904,540.5938595878907
4060.000000000001,34.715196917953655,21.892452285326897,96.66724100073597,123.23518940406814,43.25231202789772,8.436719262144836,51.66396755709096,15.693528974259038,95.6875768098936,49.356562153499226,96.6469996507233,123.2236769681449,4.000124071679585,6.357052548874946,3.2459919575191245,9.60304450639407,2.40068666229193,0.05219773483770149,35.0,18.729537999957696,12.967950962410953,9.0,45.0,3.0,464.8227311310428,540.6904453771879,418.9025446446955,356.71609215567673,394.905535352098,540.6877606458534
4070.000000000001,34.6910242205459,21.8717279851341,96.656572215867,123.30154726026234,43.24779939675365,8.43255166287116,51.676543785319765,15.703681946439929,95.67445387561497,49.36178875946701,96.63628025630015,123.29002024558798,4.009090164624612,6.368605364362806,3.246332266534992,9.6149376308978,2.3982842081572606,0.05225601876925772,35.0,18.73187972424904,12.965966645488834,9.0,45.0,3.0,464.8312551224164,540.7842143500209,418.9110691247007,356.787464169843,394.9762667580737,540.7815380581827
4080.000000000001,34.666901574201255,21.851031379176447,96.64596224013128,123.36786051141736,43.24330871543884,8.428404015920421,51.6891068994334,15.713822411468982,95.66139261728526,49.36700887513194,96.62561972518296,123.35631892242446,4.018049397358312,6.380144223248119,3.2466690879686784,9.626813311216797,2.3958922251045487,0.05231414472684047,35.0,18.734225849131462,12.963996012113796,9.0,45.0,3.0,464.8397460629419,540.8778601170904,418.9195588476691,356.8585406484567,395.04670341640457,540.8751922116564
4090.000000000001,34.64282874961297,21.830362486335503,96.6354105571376,123.43412922505132,43.23883985467724,8.424276206724697,51.70165692010919,15.723950437996848,95.6483925082979,49.3722225293605,96.61501754078463,123.4225730612722,4.0270017773974685,6.391669161203004,3.2470024317030006,9.638671592906004,2.393510637865969,0.052372113387777246,35.0,18.736576324244027,12.96203898768266,9.0,45.0,3.0,464.84820430318786,540.9713832573128,418.9280142246873,356.9293240503704,395.1168477062292,540.968723679026
4100.000000000001,34.6188055105715,21.80972126675704,96.62491662847069,123.50035339054472,43.234392677297095,8.420168113358102,51.71419385320785,15.734066042278016,95.63545299967657,49.37742974537707,96.60447316449267,123.48878265674716,4.035947335382494,6.403180240662698,3.2473323311500435,9.650512571812738,2.391139370726735,0.05242992574114824,35.0,18.738931095950363,12.96009550528538,9.0,45.0,3.0,464.8566301266216,541.0647842589635,418.93643579866176,356.9998168688077,395.1867020447055,541.0621329557201
4110.000000000001,34.59483162889378,21.789107644343176,96.6144799356479,123.56653293868732,43.22996705550421,8.416079622492019,51.72671771527455,15.744169240609438,95.62257356190071,49.38263054878507,96.59398607761887,123.5549476399314,4.044886075831011,6.414677490065621,3.2476587971690583,9.66233628723468,2.388778350265299,0.05248758245229471,35.0,18.741290113860718,12.958165489233409,9.0,45.0,3.0,464.8650237571797,541.1580635197232,418.9448239235608,357.0700214382146,395.2562687927416,541.1554204400852
4120.000000000001,34.570906881692125,21.768521544843395,96.60409997836993,123.6326678058702,43.2255628674854,8.412010626261463,51.73922853006594,15.754260055106045,95.60975368353273,49.38782496788201,96.58355577965587,123.62106794776588,4.0538180362542535,6.426160992989892,3.2479818655091486,9.67414285849904,2.386427504140761,0.05254508460944495,35.0,18.743653330584834,12.95624886228569,9.0,45.0,3.0,464.8733854133801,541.2512214321335,418.95317888916287,357.1399400362688,395.325550261277,541.248586525664
4130.000000000001,34.54703104999666,21.74796289575312,96.59377627098397,123.6987579360448,43.22117999503677,8.407961020075673,51.75172632425359,15.764338510231084,95.59699286783744,49.3930130326429,96.57318178474304,123.68714352361138,4.062743229708668,6.437630795681347,3.2483015512796065,9.685932346960952,2.3840867609188074,0.05260243297560983,35.0,18.746020700867405,12.954345546776835,9.0,45.0,3.0,464.8817153102437,541.3442583883656,418.9615009469695,357.2095748946945,395.3945487170448,541.3416316041314
