time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,34.523203917041954,21.727431624921792,96.58350833674467,123.76480327579428,43.216818321985855,8.403930701161983,51.764211125992496,15.774404631639584,95.58429062699962,49.39819477367001,96.56286361592784,123.75317431476486,4.07166169521292,6.4490869859146205,3.2486178899569937,9.697704875871615,2.3817560499373687,0.0526596286449308,35.0,18.748392180699,12.952455465508365,9.0,45.0,3.0,464.89001365998746,541.4371747772891,418.9697903337144,357.27892821500245,395.4632663959623,541.4345560655686
4150.000000000001,34.499425267623664,21.706927660097048,96.57329570574012,123.83080377554565,43.212477733535295,8.399919567960637,51.7766829642985,15.784458445675398,95.57164648005123,49.4033702217024,96.5526008030925,123.81916027203977,4.080573425624118,6.460529578277701,3.2489308797799987,9.709460458057698,2.3794353011973186,0.05271667210738038,35.0,18.75076772693211,12.950578541838524,9.0,45.0,3.0,464.89828067238847,541.529970987345,418.97804727869305,357.3480021733772,395.5317055073808,541.5273602991982
4160.000000000001,34.47569488838184,21.686450929457465,96.56313791644605,123.89675939071223,43.20815811610074,8.395927519975771,51.78914186840722,15.794499978853992,95.55905995450887,49.40853940766118,96.54239288450749,123.8851013509988,4.0894784637191055,6.471958666701126,3.249240558564596,9.72119922526572,2.3771244454543337,0.05277356449179863,35.0,18.753147297032168,12.948714699105096,9.0,45.0,3.0,464.90651655505906,541.6226474071088,418.9862719978466,357.4167989130875,395.5998682290477,541.620044694063
4170.000000000001,34.45201256694715,21.666001360815127,96.5530345124196,123.96267008059186,43.20385935678894,8.391954457293934,51.801587867611175,15.804529257730849,95.54653058299203,49.41370236236094,96.53223940352342,123.95099751022629,4.098376825112327,6.483374301530839,3.2495469422938847,9.732921243824723,2.374823414037329,0.05283030656850373,35.0,18.755530848884348,12.946863861468389,9.0,45.0,3.0,464.9147215136676,541.7152044258779,418.9944647094802,357.48532055790736,395.6677567166613,541.7126096387976
4180.000000000001,34.42837809259515,21.645578882411144,96.54298504495372,124.02853580741964,43.199581343538085,8.388000280714607,51.81402099091395,15.814546308622766,95.5340579059752,49.41885911662604,96.52213991123229,124.01684871288734,4.107268532577392,6.494776544655517,3.249850052604721,9.744626597260238,2.3725321390528347,0.0528868991952167,35.0,18.757918340715374,12.945025953015827,9.0,45.0,3.0,464.9228957520182,541.8076424308209,419.00262562161225,357.55356920011855,395.7353730955864,541.805055522052
4190.000000000001,34.40479125521296,21.625183421691304,96.53298906879475,124.09435653648188,43.195323964814165,8.384064891470134,51.82644126742192,15.824551157923622,95.52164146737728,49.42400970090505,96.51209396217752,124.08265492436846,4.1161536063897675,6.506165453302157,3.250149908985533,9.75631536228769,2.3702505531237565,0.05294334319041951,35.0,18.76030973113251,12.943200898845532,9.0,45.0,3.0,464.9310394719713,541.899961809752,419.0107549475851,357.62154691635385,395.8027194732384,541.89738273204
4200.000000000001,34.38125184612987,21.604814906252614,96.52304614534003,124.16013223723344,43.19108710991746,8.38014819150982,51.83884872614743,15.834543831945552,95.50928081785347,49.42915414553437,96.502101117554,124.14841611371764,4.125032064590752,6.517541081156992,3.2504465289952438,9.767987610152236,2.3679785895485708,0.052999639337301736,35.0,18.762704979141347,12.941388624213571,9.0,45.0,3.0,464.9391528734567,541.9921629506523,419.0188528932408,357.68925575563264,395.86979792979514,541.9895916564736
4210.000000000001,34.35775965747874,21.584473263417067,96.51315584043508,124.2258628815186,43.186870668433045,8.376250082744491,51.85124339376805,15.844524355115084,95.49697551256126,49.43429248060068,96.49216094300712,124.21413225311336,4.133903943292404,6.5289035099361135,3.250739944497464,9.779643454433579,2.3657161822305635,0.0530557886454976,35.0,18.765104045022213,12.939589055427064,9.0,45.0,3.0,464.947236154866,542.0842462406972,419.0269196677151,357.7566977468253,395.93661052483424,542.0816826832278
4220.000000000001,34.33431448318281,21.564158420523427,96.50331772580601,124.29154844287086,43.18267453184083,8.37237046167843,51.86362529768146,15.854492752433655,95.48472511258042,49.439424736034255,96.48227301006432,124.27980331628588,4.142769249119208,6.540252774253688,3.2510301643394897,9.791282938593175,2.3634632657068453,0.05311179174063247,35.0,18.767506890436263,12.937802118488378,9.0,45.0,3.0,464.955289511972,542.1762120644744,419.0349554826492,357.8238748959566,396.0031592932116,542.1736561974075
4230.000000000001,34.310916118412564,21.54387030490301,96.4935313795648,124.35718889868764,43.178498592319436,8.368509229460301,51.87599446755304,15.86444905072284,95.47252918540691,49.44455094192131,96.47243689663843,124.34542928094515,4.15162800855104,6.551588940254286,3.2513172125737007,9.802906152827987,2.361219775142932,0.05316764949710592,35.0,18.76991347598687,12.93602773980416,9.0,45.0,3.0,464.9633131387058,542.2680608065383,419.04296053929943,357.89078918459853,396.0694462451832,542.2655125842335
4240.000000000001,34.28756435949264,21.523608844170607,96.48379638594061,124.42278423165703,43.1743427422232,8.364666290811442,51.88835093221134,15.874393276124408,95.46038730477322,49.44967112825918,96.46265218676065,124.41101012934246,4.160480243570087,6.5629120671573515,3.2516011092475607,9.814513176404912,2.3589856463260426,0.05322336272416267,35.0,18.77232376223185,12.934265846200674,9.0,45.0,3.0,464.97130722767133,542.3597928534484,419.05093502778766,357.9574425684813,396.1354733657653,542.3572522299519
4250.000000000001,34.26425900338758,21.503373965437728,96.47411233250986,124.48833442593536,43.17020687423162,8.360841550700911,51.90069472015783,15.884325454510758,95.44829904778565,49.45478532461368,96.45291846781161,124.4765458456922,4.169325975048174,6.574222211818254,3.2518818735845345,9.826104085402788,2.3567608155870454,0.053278932211622346,35.0,18.774737710036163,12.9325163653628,9.0,45.0,3.0,464.97927196988167,542.4514085904667,419.05887914363694,358.0238369872335,396.20124262226926,542.4488755201521
4260.000000000001,34.24099984794119,21.483165595545582,96.46447881115421,124.55383946768823,43.166090881417546,8.357034914408873,51.91302585900687,15.894245612385816,95.43626399591581,49.4598935602088,96.44323533147704,124.542036416916,4.178165230129435,6.585519440555091,3.252159529495951,9.83767897005104,2.3545452197797068,0.05333435882411053,35.0,18.777155281266232,12.930779225905724,9.0,45.0,3.0,464.98720755470765,542.5429084016865,419.066793084106,358.0899743654048,396.26675596160413,542.5403828401703
4270.000000000001,34.21778669125683,21.46298366119493,96.45489541776706,124.6192993486153,43.16199465605306,8.353246286422973,51.92534437434541,15.904153814575976,95.42428173477157,49.46499586379565,96.43360237345875,124.60748183425846,4.186998014251944,6.596803783319452,3.2524340849031694,9.849237868222621,2.3523387961248665,0.05338964314135664,35.0,18.77957643633601,12.929054358424196,9.0,45.0,3.0,464.9951141709665,542.6342926748312,419.0746770794716,358.155856620382,396.3320153103924,542.6317745773844
4280.000000000001,34.19461933300267,21.442828088704633,96.4453617518107,124.68471405947918,43.15791809227561,8.349475572904398,51.93765029187431,15.914050104010984,95.41235185350388,49.47009226376071,96.42401919302448,124.67288208879177,4.195824363798615,6.608075321844456,3.252705570582312,9.860780892426767,2.3501414829241054,0.05344478613445043,35.0,18.78200113847305,12.92734169084514,9.0,45.0,3.0,465.00299200468055,542.7255617930748,419.0825312976286,358.2214856120959,396.3970225774916,542.7230511156208
4290.000000000001,34.17149757477645,21.422698804619078,96.43587741935805,124.75008359277656,43.153861085867995,8.345722681485539,51.94994363839536,15.923934505001,95.40047394789276,49.47518278875594,96.414485396054,124.73823717340024,4.204644296881864,6.619334108110315,3.2529740026687564,9.872308110779072,2.347953218801483,0.053499788536586955,35.0,18.78442935195062,12.925641153145648,9.0,45.0,3.0,465.0108412393303,542.816716136693,419.0903559178382,358.28686320040174,396.4617796473449,542.8142128359096
4300.000000000001,34.14842121935228,21.40259573597024,96.42644203296115,124.81540794704102,43.14982353297993,8.34198752008831,51.9622244412344,15.933807042273088,95.38864762030467,49.48026746760485,96.40500059490849,124.80354708585196,4.213457831593999,6.630580193516142,3.253239397648415,9.883819591164556,2.3457739429720115,0.053554651073392794,35.0,18.786861039895484,12.923952675367786,9.0,45.0,3.0,465.01866205731466,542.9077560887847,419.0981511222728,358.35199121937126,396.52628837970326,542.905260120594
4310.000000000001,34.12539007027603,21.382518809021008,96.41705520835721,124.88068712041364,43.14580533013339,8.338269996929457,51.97449272648248,15.943667739556927,95.37687247633616,49.485346328679675,96.39556440513444,124.86881182521972,4.222264986119948,6.641813629359659,3.2535017719693995,9.895315401329055,2.343603595193195,0.05360937446807464,35.0,18.789296166389192,12.922276188324249,9.0,45.0,3.0,465.02645463890326,542.998682028873,419.1059170924908,358.41687148710105,396.5905506172634,542.9961933506576
4320.000000000001,34.102403932613875,21.36246795078779,96.4077165674432,124.94592111510777,43.14180637490297,8.334570021150569,51.98674852107898,15.953516621259666,95.36514812780575,49.49041940042724,96.38617644843974,124.93403139285492,4.231065790672672,6.6530344860749056,3.2537611512062004,9.906795637281107,2.341442115866056,0.05366395959065941,35.0,18.79173469542303,12.9206116226718,9.0,45.0,3.0,465.0342191631251,543.0894943369501,419.1136539997247,358.4815057940127,396.6545681788125,543.0870129052097
4330.000000000001,34.07946260675648,21.34244315956687,96.39842572899327,125.01111004700964,43.137826557525365,8.330887495055038,51.99899184663704,15.963353707504496,95.353474184415,49.49548670875555,96.37683634342368,124.99920590119558,4.239860268777766,6.664242820664219,3.2540175548076853,9.918260375471904,2.339289445105007,0.05371840718743863,35.0,18.79417658666688,12.91895891218354,9.0,45.0,3.0,465.0419559089047,543.1801935421216,419.1213621361419,358.54589601233255,396.7183428726152,543.177719309079
4340.000000000001,34.05656588523103,21.322444395802847,96.38918229050685,125.0762539907064,43.13386575829603,8.327222311696744,52.011222710818885,15.973179007207024,95.341850234574,49.50054827408968,96.367543687414,125.0643354283319,4.248648427969244,6.675438653310212,3.2542709949621957,9.929709648272407,2.3371455220686683,0.05377271780059313,35.0,18.79662179278182,12.9173179996086,9.0,45.0,3.0,465.0496651173236,543.2707801312118,419.1290419720039,358.6100440848207,396.7818765429664,543.2683130538906
4350.000000000001,34.0337135664784,21.302471580143617,96.37998586129267,125.14135295411673,43.12992386484888,8.323574370869096,52.02344112760597,15.982992534363971,95.33027587795068,49.50560411818367,96.3582980895392,125.12941998201096,4.257430289656377,6.686622032860037,3.2545214936306577,9.941143526490697,2.33501028792959,0.05382689216768393,35.0,18.799070270274285,12.915688819540549,9.0,45.0,3.0,465.0573469688055,543.3612544957256,419.1366938053261,358.67395180840697,396.8451710005703,543.3587945311622
4360.000000000001,34.010905454463554,21.28252463557186,96.37083606665333,125.20640694598706,43.12600077090946,8.31994357795372,52.035647117368825,15.992794308104806,95.3187507301301,49.510654265275775,96.34909917491917,125.19445957259067,4.266205883028647,6.697793023704006,3.254769076987368,9.952562100691372,2.3328836848412706,0.05388093112312364,35.0,18.801521979497466,12.914071304892389,9.0,45.0,3.0,465.0650016387015,543.4516170174728,419.14431786559214,358.73762092953007,396.9082280136066,543.4491641250352
4370.000000000001,33.9881413565861,21.26260348662441,96.3617325427075,125.27141598072114,43.122096373672285,8.316329841495476,52.04784070369839,16.002584350143138,95.30727441750099,49.515698741108736,96.33994657948979,125.25945421377378,4.274975224770699,6.70895167177098,3.255013760638537,9.963965432409518,2.3307656555937037,0.053934835336682085,35.0,18.80397688294096,12.912465388629473,9.0,45.0,3.0,465.0726292993377,543.5418680780195,419.15191435161785,358.80105316293555,396.9710493192014,543.5394222163968
4380.000000000001,33.96542108257256,21.24270805880576,96.35267493345198,125.33638007482192,43.118210572386566,8.312733071894797,52.06002191164936,16.01236268336453,95.29584657436696,49.520737572185446,96.33083994706568,125.32440392235831,4.283738330758537,6.72009802233906,3.255255559190328,9.975353581529385,2.3286561436078697,0.05398860546432493,35.0,18.806434944284376,12.910871003894954,9.0,45.0,3.0,465.08023012089694,543.6320080558409,419.1594834454464,358.8642501977315,397.0336366289535,543.6295691843352
4390.000000000001,33.942744443610586,21.22283827768939,96.34366288741153,125.4012992460141,43.11434326762863,8.309153180734938,52.07219076722111,16.02212933140845,95.2844668395576,49.525770785114794,96.32177892598986,125.38930871641476,4.292495223755702,6.7312321314613515,3.2554944922299995,9.98672662369135,2.3265550928099814,0.05404224224465556,35.0,18.808896128030312,12.909288084524746,9.0,45.0,3.0,465.08780427152016,543.7220373272073,419.1670253240362,358.9272137060802,397.09599163648534,543.7196054058004
4400.000000000001,33.92011125235496,21.202994069170416,96.33469605844157,125.46617351537242,43.11049436107047,8.305590080568836,52.084347296862674,16.031884318270613,95.27313485727704,49.53079840662826,96.31276316993488,125.45416861646316,4.30124592745416,6.742354056728128,3.255730579744848,9.998084636472976,2.3244624476496014,0.05409574642218183,35.0,18.811360399280037,12.907716564605552,9.0,45.0,3.0,465.0953519176256,543.8119562684908,419.17454015616886,358.98994533911974,397.15811601486894,543.8095312566702
4410.000000000001,33.89752132297278,21.183175359718238,96.32577410628915,125.53100290551572,43.10666375528272,8.302043684737157,52.0964915269907,16.041627667915748,95.26185027770791,49.535820463611685,96.30379233846963,125.51898364601726,4.309990459458972,6.753463846391786,3.255963837047119,10.009427683438906,2.3223781531747005,0.054149118661182015,35.0,18.813827723525836,12.906156378285232,9.0,45.0,3.0,465.10287322417906,543.9017652534817,419.1820281022812,359.052446724972,397.2200114149024,543.8993471121255
4420.000000000001,33.87497447028113,21.163382075459825,96.31689669223084,125.59578744065028,43.10285135321617,8.2985139068889,52.10862348335293,16.05135940376715,95.2506127525744,49.54083698250354,96.29486609268848,125.58375382881296,4.318728849691183,6.764561567165153,3.256194288751752,10.020755855916905,2.3203021547957223,0.054202359775302605,35.0,18.816298066864817,12.904607460978468,9.0,45.0,3.0,465.1103683547656,543.9914646560825,419.1894893323543,359.1147194837648,397.28167947629106,543.9890533456825
4430.000000000001,33.852470510161496,21.14361414247867,96.30806348146413,125.6605271462505,43.0990570584757,8.295000661235747,52.12074318943693,16.061079547430836,95.2394219375658,49.54584798951794,96.28598409761199,125.64847919042796,4.3274611057168935,6.775647251069843,3.256421942161688,10.032069193231532,2.318234398450961,0.05425547029321898,35.0,18.818771397277946,12.903069748632618,9.0,45.0,3.0,465.11783747137247,544.0810548484628,419.1969240050393,359.17676521620865,397.3431218210597,544.0786503298654
4440.000000000001,33.83000926009075,21.123871487343308,96.29927414443587,125.7252220492332,43.09528077579935,8.291503862995794,52.1328506715676,16.070788122784393,95.22827749368648,49.55085351097188,96.27714602350925,125.71315975813872,4.3361872540876885,6.786720959692803,3.2566468189864266,10.043367778679228,2.3161748305983387,0.054308450978218806,35.0,18.821247681690068,12.901543177122052,9.0,45.0,3.0,465.1252807342945,544.1705362004927,419.20433227737374,359.23858550450865,397.40434005094704,544.1681384352348
4450.000000000001,33.80759053795206,21.104154036354373,96.29052835413712,125.78987217944854,43.09152240989257,8.288023427315181,52.144945955485134,16.08048516500679,95.21717908451811,49.55585357291056,96.26835154319278,125.77779556160392,4.3449073159838765,6.797782744761115,3.2568689369263826,10.054651681687496,2.3141233979143427,0.05436130252032715,35.0,18.823726886636447,12.900027683781843,9.0,45.0,3.0,465.1326983029063,544.259909083325,419.2117143271519,359.3001819331562,397.4653357543244,544.2575180329125
4460.000000000001,33.7852141624616,21.084461716492054,96.28182578808803,125.85447757066424,43.08778186516303,8.284559269022338,52.15702906522967,16.090170739496898,95.20612637835511,49.560848201062754,96.25960033401037,125.84238663481494,4.353621310367451,6.808832655129262,3.257088312520146,10.065920967649408,2.312080047862461,0.054414025576451135,35.0,18.826208978403542,12.898523205207596,9.0,45.0,3.0,465.1400903362638,544.3491738694818,419.21907031625506,359.3615560446088,397.5261104991492,544.3467894959316
4470.000000000001,33.762879956379194,21.06479445827296,96.27316613809728,125.91903826316832,43.08405904796455,8.281111304706995,52.16910002145541,16.09984486946024,95.19511905812445,49.56583742243612,96.25089208760244,125.9069330180472,4.362329261230409,6.819870750049428,3.2573049653000195,10.077175715349448,2.310044728835335,0.05446662086204513,35.0,18.828693926091372,12.897029675420413,9.0,45.0,3.0,465.1474569920909,544.4383309304001,419.2264003551029,359.4227093284422,397.58666580950967,544.4359531959193
4480.000000000001,33.74058773432396,21.045152177591945,96.26454905528509,125.98355426557588,43.080353865080795,8.27767945131626,52.18115885599912,16.10950758300976,95.18415676455088,49.57082125841929,96.24222645489446,125.9714347202127,4.37103117485214,6.830897054138359,3.257518900569668,10.088415954708026,2.3080173879220363,0.054519088874740655,35.0,18.831181700062416,12.895547040028587,9.0,45.0,3.0,465.15479842114223,544.5273806197512,419.23370467750345,359.48364340898297,397.64700331189215,544.525009487166
4490.000000000001,33.71833732417693,21.025534808043066,96.25597425047704,126.04802562749715,43.07666622662399,8.274263628840401,52.19320559465119,16.119158903406856,95.17323919979427,49.57579973783612,96.23360314654845,126.03589179073764,4.379727089323019,6.841911649875897,3.2577301478564027,10.0996417977323,2.3059979747033545,0.05457143049620504,35.0,18.833672268854173,12.894075231561658,9.0,45.0,3.0,465.16211477765006,544.6163233077218,419.24098336035337,359.5443597198397,397.70712447096133,544.6139587398254
4500.000000000001,33.69612854913042,21.005942276649815,96.24744141459612,126.11245238677252,43.072996040613354,8.270863755291657,52.20524026344987,16.12879885410706,95.16236604560734,49.580772886095815,96.2250218533147,126.10030426747907,4.388417014581071,6.8529145711857495,3.2579387160857927,10.110853287271542,2.3039864383163566,0.05462364625459529,35.0,18.836165600672476,12.89261418903692,9.0,45.0,3.0,465.16940621425454,544.7051593601693,419.2482365607464,359.60485975464906,397.76703079556,544.7028013199879
4510.000000000001,33.673961233606825,20.986374510688563,96.23895024262643,126.17683458202733,43.06934321572926,8.26747974925547,52.21726288810747,16.1384274583001,95.15153698788173,49.58574072839065,96.21648227000448,126.16467218951392,4.397100984046302,6.86390588888773,3.258144631516528,10.122050520404258,2.3019827284225207,0.05467573696718583,35.0,18.838661664355527,12.891163851273518,9.0,45.0,3.0,465.17667288214017,544.793889140577,419.25546442748765,359.66514498703947,397.82672377670497,544.7915375919315
4520.000000000001,33.651835202828856,20.966831437205368,96.230500431975,126.24117225356486,43.06570766127496,8.264111529855654,52.22927349466521,16.14804473943451,95.1407517149396,49.5907032896356,96.2079840938561,126.22899559691422,4.405779000370685,6.874885625419068,3.2583478974253666,10.133233522844437,2.2999867950689006,0.054727703063555,35.0,18.84116042886052,12.889724157637827,9.0,45.0,3.0,465.1839149310461,544.8825130121995,419.2626671101104,359.7252168787082,397.886204892733,544.8801679188227
4530.000000000001,33.629750282984126,20.947312983234095,96.22209168299872,126.30546544265668,43.062089287220005,8.260759016794907,52.24127210938352,16.1576507211297,95.13000991808272,49.59566059459593,96.19952702505392,126.29327453077866,4.4144510913638335,6.885853842260402,3.2585485356742594,10.14440237793466,2.297998588721609,0.05477954528242589,35.0,18.84366186337849,12.888295047976383,9.0,45.0,3.0,465.19113250930815,544.9710313368411,419.26984475781535,359.7850768782315,397.9454756082605,544.9686926624495
4540.000000000001,33.60770630187215,20.92781907682541,96.21372370216743,126.36971419331508,43.0584880042692,8.257422130419513,52.25325875814049,16.167245426693796,95.11931129485522,49.600612668229125,96.19111076990029,126.35750903541656,4.4231172726168895,6.896810582187952,3.258746559029967,10.15555714121792,2.2960180604050526,0.054831264206742114,35.0,18.846165937310843,12.886876461833992,9.0,45.0,3.0,465.1983257642357,545.0594444752701,419.27699750882,359.8447264099299,398.0045373655659,545.0571121841696
4550.000000000001,33.58570308752694,20.908349645153688,96.20539619554916,126.43391854817406,43.05490372347342,8.254100791358894,52.265233467051615,16.176828879620302,95.10865554234985,49.605559534902056,96.18273503429363,126.42169915396435,4.431777578492822,6.90775591636469,3.258941994085081,10.16669791044977,2.2940451614242123,0.054882860648955686,35.0,18.84867262036738,12.885468340108048,9.0,45.0,3.0,465.2054948416917,545.1477527857732,419.28412551334645,359.9041668969384,398.06339160197194,545.1454268431276
4560.000000000001,33.56374046939768,20.88890461610066,96.19710887451731,126.49807855408692,43.0513363565806,8.250794920851433,52.27719626166864,16.18640110294666,95.09804236307053,49.61050121909733,96.1743995294412,126.485844932617,4.440432011097135,6.918689865879062,3.259134843501469,10.177824709380532,2.292079843570403,0.05493433501613515,35.0,18.851181882713377,12.88407062357186,9.0,45.0,3.0,465.212639886408,545.2359566280228,419.29122891179713,359.9633997400377,398.1220397348002,545.2336369983453
4570.000000000001,33.54181827772111,20.869483916411355,96.18886145219872,126.56219425558557,43.04778581583023,8.247504440554508,52.28914716613368,16.195962118577768,95.08747146128732,49.61543774493191,96.16610396830222,126.54994641620442,4.449080592971898,6.9296124834632895,3.2593251249070043,10.188937608370296,2.290122059030692,0.05498568796661214,35.0,18.85369369580735,12.88268325395194,9.0,45.0,3.0,465.2197610405104,545.324056356715,419.2983078442836,360.02242632969563,398.18048317056366,545.3217430051083
4580.000000000001,33.51993634373662,20.85008747769137,96.18065364460928,126.62626570361778,43.04425201438693,8.244229272946768,52.30108620677326,16.205511950161963,95.07694254419597,49.62036913643714,96.15784806672504,126.61400365512652,4.4577233557637115,6.940523836141352,3.2595128623652885,10.20003669850664,2.2881717604387175,0.05503692026662439,35.0,18.85620803068213,12.881306173139478,9.0,45.0,3.0,465.2268584509886,545.4120523322367,419.3053624499135,360.0812480449887,398.23872330273787,545.4097452232922
4590.000000000001,33.49809449409785,20.830715296034896,96.17248516455648,126.690293057053,43.0407348575471,8.240969333178214,52.313013402393935,16.215050615328437,95.06645531686483,49.62529541509457,96.14963153736952,126.6780168050712,4.466360299402736,6.951423938019433,3.259698056127029,10.211121994146463,2.2862288999640143,0.0550880322520938,35.0,18.85872485398454,12.879939326371757,9.0,45.0,3.0,465.2339323551003,545.4999450559015,419.31239298999486,360.1398663473658,398.29676151538337,545.4976441502711
4600.000000000001,33.47629254998371,20.811367319435817,96.16435570667225,126.75427640868315,43.03723424382434,8.23772453007416,52.32492876112457,16.2245781231685,95.0560094659234,49.63021659807208,96.14145407471389,126.74198596250092,4.474991461137883,6.96231285259104,3.2598807384681314,10.22219359105917,2.284293429346547,0.05513902473085588,35.0,18.861244127164294,12.878582665234774,9.0,45.0,3.0,465.240982935844,545.587734953156,419.31939983886207,360.19828272842653,398.35459922595857,545.5854402164417
4610.000000000001,33.454530338034225,20.792043470987156,96.15626497639718,126.81821580729638,43.03375007876133,8.234494778937801,52.33683229810814,16.234094488385324,95.04560468836291,49.63513270393872,96.13331538404168,126.8059111764515,4.4836168561908245,6.973190615477261,3.260060923925902,10.233251539403163,2.2823653018596897,0.055189898251626096,35.0,18.863765815694137,12.877236134214227,9.0,45.0,3.0,465.24801033595264,545.675422385007,419.32638322417097,360.2564985677004,398.4122378228515,545.6731337833263
4620.000000000001,33.43280768954413,20.772743676177072,96.14821269215497,126.88211130401017,43.03028227295077,8.231279999717286,52.34872403367708,16.24359972983052,95.03524069410241,49.64004375353841,96.12521518361432,126.86979249802056,4.492236499529454,6.984057264375801,3.260238625502176,10.24429588987798,2.2804444714678382,0.055240653357845435,35.0,18.866289888198313,12.875899676870802,9.0,45.0,3.0,465.25501469444856,545.7630077068545,419.3333433230261,360.31451520775096,398.46967866174055,545.7607252064934
4630.000000000001,33.4354556906397,20.768490356939424,96.11694468104744,126.82980759197692,43.037349046016885,8.237830946099336,52.36290133680792,16.25492965001098,95.00299565089055,49.63780750001342,96.09393242908243,126.82014972394188,4.4913207465111995,6.981756125447247,3.257366490259386,10.239122615706634,2.2797576021842247,0.05525668701077672,35.0,18.87266356893485,12.883368887444988,9.0,45.0,3.0,465.2456143112598,545.7138395991585,419.3625054323889,360.41278067556254,398.56036525045226,545.7150185765894
4640.000000000001,33.4411998352021,20.762734457565276,96.08651145704685,126.7618374151545,43.0478192477886,8.247535424720809,52.379373137972735,16.26809026590894,94.9714027182411,49.633613810493785,96.06348046339859,126.75224053544366,4.490254041676014,6.979457701898715,3.255223838079316,10.23468153997803,2.2793101336773978,0.05528069913059892,35.0,18.880804273486547,12.894110799761393,9.0,45.0,3.0,465.22971016805786,545.6438795105485,419.389005537085,360.5036461028826,398.63914474011455,545.6451552097179
4650.000000000001,33.44783422499117,20.757526727151745,96.0589083540805,126.69463786533588,43.0593674190204,8.25823700009215,52.39710290836177,16.28225245544462,94.94261882407297,49.630042983930366,96.03585812602977,126.68505493829662,4.489305779514617,6.9780966455969295,3.2528156410038727,10.230912286600802,2.2789519781178647,0.05530625809555473,35.0,18.889633135375675,12.904341754718304,9.0,45.0,3.0,465.21320136640105,545.5732342950561,419.401316579332,360.5867130785155,398.712153046288,545.5745459312976
4660.000000000001,33.45490438436149,20.752667005595296,96.03286452995225,126.62815596307992,43.071422346105486,8.269405898464868,52.41539816777684,16.29686251580108,94.91538684909581,49.62685191501902,96.00979487794606,126.61857057316377,4.488422116953228,6.977136482350511,3.250308955887656,10.227445438238169,2.278628251030148,0.0553325129433661,35.0,18.898778071083935,12.91444036826772,9.0,45.0,3.0,465.1964977787228,545.5025901539551,419.40789263873927,360.6664984205803,398.78214303594746,545.5039164758138
4670.000000000001,33.462172880913045,20.74799282676093,96.0076984556541,126.56224987445565,43.083696693936886,8.280775691100416,52.433923101171054,16.311652013873356,94.88903203815389,49.62386358898573,95.98460933734461,126.55265298132936,4.487573468507444,6.976377624518024,3.2477616023927744,10.2241392269108,2.278322416036416,0.0553590433537453,35.0,18.908053883421985,12.924448411687765,9.0,45.0,3.0,465.1797387051902,545.4321683838147,419.4116087448259,360.7443810321012,398.8503592756538,545.4334976394932
4680.000000000001,33.46951819012889,20.74342100687824,95.98306333970352,126.49685004012537,43.096043833054495,8.29221046455933,52.45250780270768,16.326485201700393,94.86321112404728,49.62098733036191,95.95995478888256,126.48723713701054,4.48674504540968,6.975722096667433,3.2452015385122803,10.220923635179714,2.278026393685236,0.05538563611191373,35.0,18.917366435545432,12.934379327005615,9.0,45.0,3.0,465.16299545622707,545.3620850898678,419.41386843361965,360.8210316202095,398.9174319639702,545.3634113724645
4690.000000000001,33.47687884993116,20.738909267674217,95.95878235461997,126.43191903273583,43.10838968508367,8.30364158932383,52.47106654519277,16.341293636834507,94.83774904447398,49.61817703407263,95.93565444335914,126.42228791056596,4.485928673725646,6.9751192273163625,3.2426423809119465,10.217761608228308,2.2777360835169653,0.05541217561222227,35.0,18.92666823005402,12.944240065347458,9.0,45.0,3.0,465.14630386821847,545.2923969952463,419.4153825981098,360.8967926837893,398.9836833293604,545.2937173607816
4700.000000000001,33.48422394410087,20.7344361655272,95.93476505934062,126.36743582095836,43.1206970666224,8.315034645110302,52.48955639943323,16.356043086869988,94.81255622765416,49.61540926352944,95.91161787851905,126.35778542197494,4.4851217498384495,6.974545770748254,3.240092077683375,10.214637848431629,2.277449402304308,0.05543862315673974,35.0,18.935935483064043,12.954034416084482,9.0,45.0,3.0,465.12968177132046,545.2231306974643,419.41651116744174,360.9718404092454,399.0492791415032,545.2244436870972
4710.000000000001,33.491538020247425,20.729990812028745,95.91096472760323,126.30338767134788,43.132947472944366,8.32637252666916,52.507956100251306,16.3707166311807,94.78758636290212,49.612672053781296,95.88779837730112,126.29371753103352,4.484321648399408,6.973987943779217,3.2375536566093137,10.21154160038853,2.277165288541098,0.05546494392783901,35.0,18.94515641556228,12.96376457936242,9.0,45.0,3.0,465.11313788685186,545.1542975370132,419.4174365595188,361.0462668199184,399.11430599595934,545.155602457606
4720.000000000001,33.49881342698823,20.72556764930829,95.88735668269089,126.23976606355136,43.14513182241991,8.337646861766245,52.52625531346356,16.38530608135335,94.76281495984102,49.60995922611596,95.86417126717043,126.23007601766233,4.483527590867664,6.973439622107325,3.235029008661757,10.20846863076908,2.2768831960714024,0.05549112800826363,35.0,18.954325299832878,12.97343195844286,9.0,45.0,3.0,465.0966763467717,545.0859011882272,419.41825173859166,361.12012148288665,399.1788105523962,545.0871977346436
4730.000000000001,33.50604650747435,20.721163853045425,95.86392755984065,126.17656468061278,43.157245857638685,8.348853747744954,52.5444493017883,16.399807718290333,94.73822872293135,49.607267566308224,95.84072318510108,126.16685471168228,4.482738408478628,6.972896524774775,3.23251847976019,10.205415004534965,2.2766028428588414,0.05551716169322427,35.0,18.963439499860726,12.983037546056892,9.0,45.0,3.0,465.0802989371191,545.0179414433547,419.4190038876944,361.1934321694862,399.24281895951214,545.0192295004388
4740.000000000001,33.51323562478349,20.716777987410183,95.84066973137638,126.1137783445002,43.16928775946065,8.35999154015218,52.56253614972572,16.414220075097774,94.71382003468695,49.604595363997525,95.81744650378856,126.10404851203616,4.481954192410025,6.97235757265545,3.230022685339796,10.202380257995246,2.2763240809717527,0.0555430473940245,35.0,18.972497947406335,12.992582124700562,9.0,45.0,3.0,465.06400626496736,544.9504161518561,419.4197169953392,361.2662155782151,399.3063469627764,544.9516957044999
4750.000000000001,33.52038015312691,20.71240930948187,95.81757845391421,126.05140246861384,43.181256929281005,8.371059724374163,52.580515359568814,16.42854281572471,94.68958413235174,49.601941661271205,95.7943364796216,126.04165286882028,4.481174736874186,6.971821844905414,3.227541706918846,10.19936355182426,2.2760468293942853,0.055568784103390806,35.0,18.981500353758637,13.002066372081288,9.0,45.0,3.0,465.04779834388,544.8833222101424,419.4204034618448,361.3384828476793,399.36940505783593,544.8845932912935
4760.000000000001,33.52747998557322,20.708057436299494,95.79465049017492,125.98943280693862,43.19315339248407,8.382058372071583,52.5983871569992,16.442776197240732,94.66551774448173,49.59930589191157,95.771389874771,125.97966355450755,4.480399917743884,6.971288868884318,3.225075519006381,10.196364387890698,2.2757710416674373,0.05559437194247589,35.0,18.99044682818584,13.011490906852714,9.0,45.0,3.0,465.03167488808816,544.816656057693,419.4210696825544,361.4102422134825,399.43200098972346,544.8179187248684
4770.000000000001,33.53453526726379,20.70372216259892,95.77188336457004,125.92786532313306,43.20497747310961,8.392987887170534,52.616152102988,16.456920820565813,94.6416183544082,49.596687684916496,95.74860421293901,125.91807654063972,4.479629736422103,6.9707585317433844,3.222624101001168,10.193382632744552,2.275496688904036,0.055619812627650665,35.0,18.9993376809133,13.020856324087047,9.0,45.0,3.0,465.0156354696139,544.7504139512869,419.42171896970825,361.48150039013177,399.49414109498446,544.7516682728789
4780.000000000001,33.54154627824609,20.69940336925856,95.74927497899448,125.86669604351424,43.216729663232535,8.403848774666187,52.63381094616182,16.470977354150307,94.61788381859272,49.594086766895934,95.72597739523415,125.85688785779956,4.478864055880229,6.970230584708064,3.22018729331731,10.190417878025375,2.275223751130945,0.055645106206878965,35.0,19.008173332273145,13.03016319775162,9.0,45.0,3.0,464.999679572375,544.6845920036011,419.4223531502158,361.5522633467171,399.55583101797106,544.6858380542161
4790.000000000001,33.54851336304355,20.69510098974104,95.72682349013932,125.80592113428588,43.22841052936754,8.41464159459747,52.65136452768336,16.484946524382735,94.59431224745853,49.591502923691046,95.70350757752544,125.7960936736162,4.478102878918032,6.969705039222808,3.2177650180481594,10.187470057270968,2.274952213633018,0.05567025443477455,35.0,19.01695423860366,13.039412074913628,9.0,45.0,3.0,464.9838066525605,544.6191863565118,419.422973226414,361.62253651710773,399.6170758953581,544.6204242132937
4800.000000000001,33.5554368961086,20.69081497907644,95.70452717034708,125.74553681982115,43.24002067261935,8.42536693841214,52.66881373222961,16.49882909147715,94.57090186642093,49.58893596821855,95.68119303132525,125.73569021209228,4.47734614038862,6.969181818308674,3.215357140535129,10.184538958843802,2.274682063772674,0.05569525821665392,35.0,19.025680873297688,13.048603497061263,9.0,45.0,3.0,464.9680161494004,544.5541931582595,419.42357986262425,361.69232511150295,399.6778806337404,544.55542289856
4810.000000000001,33.56231726339436,20.68654530277348,95.68238436460061,125.68553938627986,43.251560706272485,8.436025408241846,52.686159456845296,16.512625824660915,94.54765097361737,49.5863857282688,95.65903210078413,125.67567375870668,4.476593801105374,6.96866089605247,3.2129635401300063,10.181624436182476,2.274413290227136,0.055720118762313774,35.0,19.03435371640853,13.057737995293508,9.0,45.0,3.0,464.952307497996,544.4896085938396,419.42417350783774,361.761634168401,399.7382499820654,544.4908302948127
4820.000000000001,33.569154853699324,20.682291930450333,95.66039346360601,125.62592517302716,43.26303124528464,8.446617607193616,52.70340259480637,16.526337489334992,94.52455791319187,49.5838520396868,95.63702317578056,125.61604065179966,4.4758458223610695,6.968142252060646,3.210584094684409,10.178726346745057,2.2741458823028986,0.055744837269128246,35.0,19.042973254195655,13.066816095322224,9.0,45.0,3.0,464.93668013382666,544.4254288899633,419.4247545060839,361.8304686140261,399.79818858183785,544.4266426281098
4830.000000000001,33.575950055475325,20.678054833219903,95.63855289341657,125.56669056857196,43.274432902706856,8.457144136046905,52.72054403662976,16.539964847883482,94.50162106501169,49.58133474351422,95.61516468154684,125.55678727877056,4.475102165681622,6.967625868355025,3.2082186820296847,10.17584455038471,2.273879829698767,0.055769414919071954,35.0,19.05153996743576,13.0758383147043,9.0,45.0,3.0,464.92113349410346,544.3616503159809,419.42532314694256,361.8988332835437,399.85770098528286,544.362856167037
4840.000000000001,33.58270325437405,20.673833982717497,95.61686111044985,125.50783201249573,43.2857662863943,8.467605590223004,52.73758466662839,16.553508656941233,94.47883883979183,49.57883368470294,95.59345507368819,125.49791007801184,4.474362792259387,6.96711172697177,3.205867180641084,10.172978907612857,2.273615122406263,0.05579385286924242,35.0,19.060054328985075,13.084805162805424,9.0,45.0,3.0,464.90566702012507,544.2982691893636,419.4258796933418,361.9667329275807,399.91679166433136,544.2994672281844
4850.000000000001,33.58941483221274,20.669629349998047,95.59531659625193,125.44934599151242,43.29703199795167,8.478002558820151,52.754525359718365,16.566969664866804,94.45620967385199,49.5763487109906,95.57189283294693,125.43940553499095,4.4736276676095725,6.966599816766713,3.2035294728663093,10.170129289633024,2.2733517505866336,0.055818152311192575,35.0,19.068516806649935,13.093717142391595,9.0,45.0,3.0,464.8902801573948,544.2352818737164,419.4264243908115,362.0341722251313,399.97546502151886,544.2364721742017
4860.000000000001,33.59608516648292,20.66544090521427,95.57391785555082,125.39122903838444,43.30823063216052,8.48833562409385,52.771366980815245,16.580348611275042,94.43373202718205,49.57387967242374,95.55047646325652,125.38127018125402,4.47289675362283,6.9660901207538695,3.201205439382396,10.167295560136266,2.273089704541301,0.055842314372044594,35.0,19.07692786281882,13.102574749726898,9.0,45.0,3.0,464.8749723559376,544.1726847785337,419.42695747319874,362.1011557871397,400.033725393708,544.1738674136539
4870.000000000001,33.60271463013091,20.661268617471993,95.55266341518247,125.3334777312936,43.319362776722954,8.498605361230377,52.78811038452708,16.593646226806243,94.41140438237203,49.57142642114496,95.52920449066738,125.32350059376336,4.472170014215095,6.965582624717061,3.198894963331579,10.16447758804864,2.2728289746901758,0.055866340184936754,35.0,19.08528795431505,13.11137847469638,9.0,45.0,3.0,464.8597430704424,544.1104743590246,419.4274791662378,362.167688158949,400.0915770544248,544.1116494008102
4880.000000000001,33.609303590725055,20.65711245435159,95.53155182102896,125.27608869244472,43.33042901114136,8.508812337322809,52.804756409590816,16.606863228722148,94.38922524155568,49.56898881085448,95.50807546028531,125.26609339341849,4.471447415033575,6.965077316758497,3.196597929848133,10.161675246606627,2.2725695515151947,0.05589023088564312,35.0,19.093597536294,13.1201288026038,9.0,45.0,3.0,464.84459176089575,544.0486471161289,419.4279896883626,362.2337738264048,400.1490242207743,544.0498146355532
4890.000000000001,33.61585241095641,20.65297238153232,95.51058163630995,125.219058583699,43.34142990777068,8.518957112352041,52.82130588226964,16.620000333582198,94.36719312464915,49.56656669639568,95.48708793456218,125.20904524100575,4.470728919854926,6.964574181635103,3.194314222264445,10.158888403899548,2.2723114252763064,0.05591398756978751,35.0,19.101857061248953,13.12882621378168,9.0,45.0,3.0,464.8295178913514,543.9871995918769,419.4284892523136,362.29941724188785,400.20607105694177,543.9883596591499
4900.000000000001,33.62236144749251,20.648848363565943,95.48975144425609,125.16238411493282,43.35236602964385,8.529040237191623,52.83775962072586,16.633058320194152,94.345306572174,49.56415993427152,95.46624049597169,125.15235284503548,4.4700144921762055,6.964073199374534,3.1920437287128127,10.156116928087346,2.27205458636956,0.055937611307871005,35.0,19.110066967848468,13.137471183683829,9.0,45.0,3.0,464.81452093264727,543.9261283786334,419.42897813305945,362.3646227900264,400.2627216679126,543.9272810628114
4910.000000000001,33.62883105429595,20.64474035125687,95.46905984622056,125.10606201296008,43.36323793608209,8.539062258789897,52.85411842455735,16.646037888191188,94.32356414293977,49.56176838260427,95.44553174511405,125.09601293309385,4.469304101742271,6.963574366116942,3.189786338735316,10.153360704852258,2.2717990259141616,0.055961103239478685,35.0,19.118227702715046,13.146064177857513,9.0,45.0,3.0,464.79960034110474,543.8654300798478,419.4294564658685,362.4293947429068,400.3189801065176,543.8665754516143
4920.000000000001,33.63526159074109,20.640648232717467,95.44850548118721,125.05008894088382,43.374046192979954,8.549023729655232,52.870383105874886,16.65893972894162,94.3019644327055,49.55939190602459,95.42496032021076,125.040022168431,4.468597710595195,6.963077668935834,3.187541937979717,10.150619606915551,2.2715447360249255,0.05598446442756744,35.0,19.12633970694424,13.154605652669376,9.0,45.0,3.0,464.7847554828445,543.8051011934458,419.42992425583935,362.4937372158838,400.37485033905256,543.806239324308
4930.000000000001,33.6416535676522,20.636572004655875,95.42808715200889,124.99446138392652,43.3847915216824,8.558925345027772,52.88655457936442,16.671764614451604,94.28050619334678,49.557030399695805,95.40452502319398,124.98437708475764,4.467895301744853,6.962583181811258,3.185310395602652,10.14789357741391,2.2712917138973334,0.05600769638147807,35.0,19.134403483154244,13.163096096250968,9.0,45.0,3.0,464.76998564012047,543.7451378870567,419.43038060105965,362.55765414741376,400.43033599040496,543.7462689122825
4940.000000000001,33.64800737265909,20.63251172505852,95.40780411122488,124.9391767671566,43.395474577110335,8.568767738353074,52.902633895609355,16.68451342368985,94.25918864098003,49.55468387843291,95.38422510595296,124.92907496111224,4.467196852513702,6.962090997098295,3.1830915867364027,10.145182583834696,2.2710399650568296,0.05603080006081949,35.0,19.14241958567726,13.171535914789333,9.0,45.0,3.0,464.75529035666,543.6855372777832,419.4308239854299,362.6211481771018,400.48543981703466,543.6866611433387
4950.000000000001,33.65432297114761,20.628467168614804,95.38765397023073,124.88423196281671,43.40609541005229,8.578550986086327,52.91862124366336,16.69718635191208,94.23800935862306,49.552351959632574,95.36405817942416,124.87411279460348,4.466502293277515,6.96160082682814,3.1808854572473955,10.142486284075536,2.270789449574644,0.05605377583191589,35.0,19.150388110919778,13.179925503440131,9.0,45.0,3.0,464.74066943286255,543.6262967562416,419.43125862529826,362.6842257976495,400.54016773241966,543.6274135708506
4960.000000000001,33.66060079777413,20.624438299951574,95.36763559000124,124.8296237054994,43.41665466710389,8.588275713212454,52.93451750012658,16.70978413895972,94.21696716163096,49.55003453256671,95.34402310376329,124.8194872884646,4.465811595108533,6.961112698017772,3.1786919016447768,10.139804599662552,2.2705401658164046,0.05607662492352749,35.0,19.158309536141527,13.188265360026833,9.0,45.0,3.0,464.7261222202737,543.5674127791588,419.43168407739137,362.74689061880497,400.59452312587865,543.5685226114557
4970.000000000001,33.66684122370824,20.620425108165705,95.34774780425028,124.7753490050178,43.42715291930592,8.59794247460934,52.95032348207412,16.722307476779008,94.19606084273552,49.54773149632831,95.32411871195517,124.7651954494325,4.465124734913649,6.960626637134702,3.1765108097850496,10.137137446919752,2.270292108002173,0.05609934846945973,35.0,19.166184297245707,13.19655591130106,9.0,45.0,3.0,464.711648195694,543.5088821773152,419.43210005703713,362.80914637845154,400.64850950252895,543.5099850925241
4980.000000000001,33.67304459567771,20.616427567590332,95.32798940255894,124.72140489186694,43.43759070593391,8.607551816224827,52.96603996939279,16.73475702717002,94.17528915150088,49.545442736876055,95.30434379287144,124.71123430614875,4.464441682177472,6.960142648219692,3.1743420702738203,10.134484718493512,2.270045268807398,0.05612194749208215,35.0,19.17401280983768,13.204797585853044,9.0,45.0,3.0,464.6972468523364,543.450701834975,419.4325064720709,362.8709969000506,400.7021304353856,543.4517978964911
4990.000000000001,33.6792112384943,20.61244564454745,95.30835917124665,124.66778846965803,43.44796853537605,8.617104278640738,52.98166770084028,16.74713341870347,94.15465083572893,49.54316813319457,95.28469713215097,124.65760096060716,4.46376240775453,6.959660731957558,3.1721855761453255,10.131846308102883,2.269799640433741,0.056144422985062094,35.0,19.18179547354589,13.212990805604363,9.0,45.0,3.0,464.6829177048954,543.3928687333839,419.43290330976095,362.932445962656,400.7553894662482,543.3939580030622
5000.000000000001,33.68534147526873,20.608479298812824,95.28885587893912,124.61449681619712,43.45828691761835,8.626600359566226,52.9972074167456,16.75943728056501,94.13414462513728,49.54090756124487,95.26517749773197,124.60429248952944,4.463086875166443,6.9591808680057055,3.1700412218422485,10.129222089847952,2.2695552143986,0.05616677586912141,35.0,19.189532685552024,13.221135993937652,9.0,45.0,3.0,464.6686602614884,543.3353798309108,419.4332907342919,362.99349740826926,400.80829017577554,543.3364623697609
5010.000000000001,33.691435620295714,20.60452848956419,95.26947831938271,124.56152707698794,43.46854634955464,8.63604054270246,53.01265984129299,16.771669228534677,94.11376927553347,49.53866089787499,95.24578368269133,124.55130603745891,4.462415059348412,6.958703053595928,3.1679089116861703,10.126611965282097,2.2693119825480226,0.05618900717255311,35.0,19.197224830749462,13.229233559969655,9.0,45.0,3.0,464.65447404196095,543.2782321587072,419.43366889340206,363.05415497962696,400.860836064837,543.2793080270446
5020.000000000001,33.6974939839594,20.600593174429942,95.25022529773568,124.50887642564057,43.478747322325255,8.645425306049788,53.02802569038151,16.783829871222736,94.09352355445037,49.53642802065468,95.22651449152384,124.49863877692816,4.461746934358072,6.958227283030396,3.165788550677124,10.12401583370752,2.269069936653433,0.05621111790131214,35.0,19.204872289668856,13.237283910525605,9.0,45.0,3.0,464.6403585693813,543.221422777524,419.4340379536408,363.114422388706,400.91303059850713,543.2224920348153
5030.000000000001,33.70351687270485,20.596673309554205,95.23109563187795,124.456542066284,43.488890321281374,8.654755121881635,53.04330567166329,16.795919814550246,94.07340624248744,49.53420880806556,95.207368741452,124.44628791107374,4.461082465187283,6.957753535592766,3.1636800381183514,10.121433573711116,2.2688290684369146,0.05623310893404632,35.0,19.212475438658544,13.245287448414333,9.0,45.0,3.0,464.62631337018,543.164948780065,419.43439808699816,363.1743033120692,400.9648772028252,543.1660114850275
5040.000000000001,33.7095045857283,20.592768850827724,95.21208815592409,124.40452125156185,43.49897582054773,8.664030451751728,53.05850047168628,16.80793970705753,94.05341613719906,49.5320031397896,95.18834526594563,124.39425069131823,4.460421626224996,6.957281801505458,3.161583282471656,10.118865083977113,2.2685893693285326,0.056254981243928366,35.0,19.220034648515764,13.253244573019174,9.0,45.0,3.0,464.6123379806705,543.1088073122526,419.43474951925737,363.2338013976564,401.0163792541088,543.1098635225505
5050.000000000001,33.71545742149592,20.588879752008665,95.1932017138196,124.35281124828288,43.50900429393156,8.673251756535251,53.07361077590737,16.819890151505888,94.03355204599713,49.52981089596432,95.16944290830851,124.34252438396965,4.459764382346873,6.956812061795232,3.159498184294367,10.1163102460896,2.2683508317464223,0.05627673568072556,35.0,19.22755029108072,13.261155675548425,9.0,45.0,3.0,464.59843193493526,543.0529955324392,419.435092367919,363.2929201882971,401.0675400974652,543.054045305619
5060.000000000001,33.72137567810949,20.585005967293057,95.17443515983744,124.30140933758004,43.51897621403162,8.68241949561235,53.0886372669278,16.83177172635652,94.0138127866804,49.5276319592175,95.15066052217054,124.29110626902008,4.459110700503711,6.956344298279662,3.157424645858998,10.11376894413866,2.2681134475975635,0.05629837311879188,35.0,19.23502273687643,13.269021149270657,9.0,45.0,3.0,464.5845947676392,542.997510611297,419.4354267904823,363.35166324732086,401.1183630549996,542.9985540039556
