time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,33.72725964137493,20.581147450354308,95.15578740045869,124.25031291947391,43.52889203389192,8.691534110009115,53.1035806034957,16.843584990667352,93.9941972308806,49.525466213600566,95.13199701339913,124.23999374593774,4.458460567989992,6.955878524636265,3.155362586291832,10.111241110928098,2.267877209349538,0.056319894620168245,35.0,19.242452338177543,13.276841366515328,9.0,45.0,3.0,464.5708260305013,542.9423498424345,419.4357529010164,363.4100339686182,401.1688512856577,542.9433869109577
5080.000000000001,33.73310960687109,20.57730415567886,95.13725730432742,124.19951930181044,43.53875222188227,8.700596054469031,53.118441467965965,16.85533052162225,93.97470421098889,49.523313545536496,95.11345125000115,124.18918412079938,4.457813945797732,6.955414710985441,3.1533119056534136,10.108726616638856,2.2676421087892407,0.056341300981201305,35.0,19.24983945893217,13.284616719320695,9.0,45.0,3.0,464.5571252612703,542.8875104224553,419.43607089488455,363.4680358879269,401.21900807906553,542.8885412214582
5090.000000000001,33.7389258563508,20.573476035552403,95.11884378772082,124.14902591081528,43.54855722558633,8.709605764263245,53.133220512627936,16.867008872106112,93.95533260865555,49.52117384121965,95.09502214764473,124.13867481946367,4.457170810330176,6.954952854656835,3.151272514957061,10.106225369613895,2.2674081384072537,0.05636259312192341,35.0,19.257184449834316,13.292347575498129,9.0,45.0,3.0,464.5434920148534,542.8329896730174,419.43638086880753,363.52567235792975,401.2688365680156,542.8340142571451
5100.000000000001,33.744708669762375,20.569663042416607,95.10054577835812,124.09883019357892,43.55830748925706,8.718563671244567,53.14791838624152,16.878620591694016,93.93608131721395,49.519046988805314,95.07670863344435,124.0884632882574,4.456531137027848,6.954492948137212,3.149244327468245,10.103737275605456,2.2671752905879723,0.05638377194395564,35.0,19.264487655016975,13.300034303428331,9.0,45.0,3.0,464.52992584854456,542.7787849359248,419.4366829735048,363.58294671409794,401.318339855832,542.779803359329
5110.000000000001,33.75045832648898,20.565865128064274,95.08236220493738,124.04892959883284,43.56800345651642,8.727470206331759,53.162535733814366,16.89016622648046,93.91694923088797,49.51693287765005,95.05850963549321,124.03854697472474,4.455894889339269,6.954034964474956,3.14722724837271,10.101262212847663,2.266943557626312,0.056404838202135696,35.0,19.2717494198576,13.307677272412832,9.0,45.0,3.0,464.51642631913666,542.7248935544676,419.43697737334026,363.63986229086953,401.36752104621024,542.7259058702601
5120.000000000001,33.75617510093952,20.562082243565044,95.06429201879139,123.99932162497396,43.57764556326754,8.736325793003061,53.17707318937557,16.90164631337865,93.89793526715265,49.51483139812575,95.04042410452942,123.9889233764813,4.4552620439740505,6.953578898216644,3.145221192313077,10.09880009052972,2.2667129320011195,0.05642579279296207,35.0,19.2789700836438,13.315276842782737,9.0,45.0,3.0,464.5029929893828,542.6713129227529,419.43726420090746,363.69642235126713,401.41638317293786,542.6723191835246
5130.000000000001,33.761859264172806,20.55831433993416,95.04633418314847,123.95000379834636,43.58723424028169,8.74513084967964,53.19153138055548,16.913061383747106,93.87903835573948,49.512742442084345,95.02245100319281,123.93959001905114,4.454632579407297,6.953124746879286,3.143226075514312,10.096350822393598,2.2664834063008064,0.056446636623771154,35.0,19.286149983885423,13.32283337164654,9.0,45.0,3.0,464.4896254264679,542.6180404639729,419.4375435776244,363.7526301174198,401.4649292362943,542.6190407217375
5140.000000000001,33.76751108439591,20.554561367457893,95.02848767195776,123.90097366965108,43.59676991389082,8.753885790367178,53.20591092727282,16.924411962360637,93.86025743735497,49.5106659024475,95.00458930484947,123.890544452305,4.454006467100992,6.95267249543576,3.1412418107723217,10.09391430620808,2.26625497308224,0.05646737050307585,35.0,19.293289455575238,13.330347214120934,9.0,45.0,3.0,464.4763232003904,542.5650736264403,419.4378156455318,363.8084887831943,401.5131622050747,542.5660679326177
5150.000000000001,33.773130826749686,20.550823276021504,95.0107514745502,123.85222882153325,43.60625300569959,8.762591024397123,53.220212444949325,16.935698569955605,93.84159146845907,49.50860167328136,94.986837998254,123.84178425796296,4.45338367902991,6.952222129388193,3.1392683121072484,10.091490441495443,2.266027625020105,0.05648799523113964,35.0,19.300388825929527,13.337818719098207,9.0,45.0,3.0,464.46308588471624,542.512409890628,419.4380805408106,363.8640014951324,401.5610850021582,542.513398295914
5160.000000000001,33.778718753651134,20.54710001580304,94.99312459304684,123.80376686392526,43.61568393295301,8.77124695676963,53.234436543917504,16.946921722768195,93.8230394186348,49.50654965043071,94.96919608495638,123.79330704529906,4.452764191515684,6.951773640890094,3.137305497354144,10.089079138244236,2.2658013549129805,0.05650851165206441,35.0,19.30744841764715,13.345248231004293,9.0,45.0,3.0,464.4499130569845,542.460046764682,419.4383383945568,363.9191713587792,401.60870051574,542.461029319392
5170.000000000001,33.7842751241197,20.54339153644565,94.97560604406874,123.75558543875913,43.62506310752838,8.779853987233762,53.24858382582386,16.958081929703553,93.80460027233201,49.50450973079047,94.95166258101453,123.74511045529806,4.452147978055915,6.95132701695746,3.135353283318927,10.086680300276388,2.2655761555977887,0.05652892055902314,35.0,19.314468550011554,13.352636090531687,9.0,45.0,3.0,464.4368042986334,542.4079817895117,419.4385893402181,363.97400143878747,401.6560115904695,542.4089585431996
5180.000000000001,33.78980019431797,20.53969778704652,94.9581948538656,123.70768221152169,43.634390937260974,8.788412511509764,53.26265488441793,16.96917969300455,93.78627302389249,49.50248181210958,94.93423651211896,123.69719215265263,4.451535015949896,6.950882251354092,3.1334115891052248,10.084293840459315,2.2653520199947175,0.056549222783446366,35.0,19.321449543281744,13.359982635463211,9.0,45.0,3.0,464.42375919419305,542.3562125307659,419.43883348963755,364.02849476394823,401.703021041936,542.3571835324163
5190.000000000001,33.79529421876109,20.53601870385876,94.94089005520979,123.66005484460096,43.64366782707621,8.796922922332328,53.2766503101743,16.980215551912238,93.76805667416626,49.50046579318558,94.9169169104838,123.64954980020116,4.450925273690973,6.950439318647762,3.131480330331753,10.081919648979516,2.265128940396473,0.05656941904567328,35.0,19.328391710930877,13.36728820527088,9.0,45.0,3.0,464.4107773134284,542.3047365460022,419.4390710344635,364.08265438462234,401.7497316681007,542.305701845658
5200.000000000001,33.80075745154095,20.532354181125527,94.92369071435904,123.61270098515108,43.65289418106128,8.80538561135512,53.29057068821765,16.991190035535055,93.74995025754238,49.49846157715899,94.8997028418106,123.60218104527848,4.450318737981343,6.949998233413942,3.1295594346830606,10.079557668097005,2.2649069115146285,0.05658951029260765,35.0,19.335295365037094,13.374553118323036,9.0,45.0,3.0,464.3978581714284,542.2535513523793,419.43930190089,364.1364830833913,401.7961461814493,542.2545110007883
5210.000000000001,33.8061901509378,20.528704166214425,94.90659591007578,123.56561835434265,43.6620704074639,8.813800973736761,53.30441660505685,17.002103637806556,93.73195282117386,49.496469069926086,94.8825933843084,123.55508360632626,4.4497153767897535,6.949558980583673,3.127648813932771,10.077207794516443,2.264685927347255,0.056609497219680525,35.0,19.34216082431834,13.381777699476118,9.0,45.0,3.0,464.38500134595023,542.2026545557435,419.43952607193086,364.1899837240185,401.842267265716,542.2036086005603
5220.000000000001,33.81159256637353,20.52506860951712,94.88960473267461,123.51880472979592,43.67119690180067,8.822169392695342,53.31818863363252,17.012956841532514,93.71406342459923,49.4944881771084,94.86558762775272,123.508255260366,4.449115169877908,6.9491215588271205,3.1257483908939174,10.07486994972104,2.264465981445365,0.05662938064146185,35.0,19.348988396220363,13.388962270496222,9.0,45.0,3.0,464.3722064314548,542.1520438283384,419.43974360340457,364.24315915400007,401.8880975626077,542.1529923168895
5230.000000000001,33.816964943537606,20.521447462068807,94.87271626787009,123.47225789738582,43.68027405310804,8.83049127229981,53.331887341216714,17.02375012462676,93.69628112291085,49.49251880404904,94.84868465732313,123.46169379185528,4.448518093928927,6.94868596337774,3.123858083605104,10.072544046982843,2.2642470670692005,0.056649161333194475,35.0,19.355778383817206,13.396107154355208,9.0,45.0,3.0,464.3594730283814,542.1017168558999,419.4399545306376,364.29601223586207,401.9336397238176,542.1026598341116
5240.000000000001,33.82230752026266,20.517840672975467,94.85592961555818,123.42597569118004,43.6893022394494,8.838767001695203,53.345513282956155,17.034483955031362,93.67860498614128,49.490560855184754,94.83188357239293,123.41539703421694,4.447924123847684,6.948252183742065,3.121977812001802,10.070229995743867,2.2640291775104746,0.05666884001966398,35.0,19.362531079633012,13.403212666767786,9.0,45.0,3.0,464.3468007459407,542.051671378218,419.4401589256773,364.3485457760437,401.9788963481619,542.0526088916154
5250.000000000001,33.827620533077145,20.514248190683645,94.83924388258855,123.37995595808832,43.698281837934765,8.846996945512046,53.3590670113308,17.045158798176658,93.66103409137891,49.48861423616688,94.8151834792921,123.36936283384432,4.4473332370885466,6.947820209756255,3.1201075013759776,10.067927711132231,2.263812306028864,0.056688417454620256,35.0,19.369246774931696,13.410279119701327,9.0,45.0,3.0,464.3341891940135,542.001905147492,419.4403569208536,364.4007625650284,402.0238700160705,542.0028372413637
5260.000000000001,33.8329042165084,20.51066996321299,94.82265818516024,123.33419656492072,43.70721322277464,8.855181465450642,53.372549074633206,17.055775115787583,93.64356752526145,49.48667885333049,94.79858349370352,123.32358905666804,4.446745410892105,6.947390031217178,3.118247076978097,10.065637108195274,2.2635964459624653,0.0567078943808888,35.0,19.375925758696155,13.417306821878526,9.0,45.0,3.0,464.32163798450335,541.9524159360615,419.4405486367084,364.45266536187137,402.0685632793904,541.9533426549848
5270.000000000001,33.83815880105831,20.507105940025557,94.80617165603628,123.28869541705107,43.716096761750606,8.863320917051395,53.3859600119475,17.066333361935676,93.62620439155206,49.48475461496105,94.78208274788344,123.27807360730908,4.446160623707368,6.946961640177235,3.116396465567372,10.063358105744609,2.263381590868712,0.056727271537864714,35.0,19.382568315029232,13.424296075684197,9.0,45.0,3.0,464.3091467368049,541.9032015563147,419.44073417781175,364.5042568701165,402.1129786440629,541.9041229443105
5280.000000000001,33.84338451621345,20.50355606806789,94.7897834335004,123.2434504290796,43.724932821082064,8.871415654158737,53.39930035963874,17.076833988155613,93.60894379951834,49.482841429398256,94.76568037960976,123.23281439990814,4.4455788539574606,6.946535027076942,3.114555594721171,10.061090621798114,2.2631677341279675,0.056746549661625935,35.0,19.38917472656692,13.431247184289532,9.0,45.0,3.0,464.2967150681421,541.854259829213,419.4409136698704,364.5555397873532,402.1571185969897,541.8551759301282
5290.000000000001,33.848581589245526,20.500020295705724,94.77349266532113,123.19845953743044,43.7337217635896,8.87946602724162,53.4125706492777,17.08727744181573,93.59178486820605,49.48093920653128,94.74937553614974,123.1878093698632,4.4450000707098685,6.94611016858329,3.112724385592636,10.058834554175927,2.262954869327938,0.05676572936056402,35.0,19.395745273624414,13.438160445786991,9.0,45.0,3.0,464.28434260051023,541.8055885982741,419.44108721993274,364.6065167730128,402.2009855999741,541.8064994550408
5300.000000000001,33.85375024302875,20.4964985707764,94.75729851506377,123.15372071641248,43.742463945233006,8.887472380227225,53.42577139916304,17.09766415945313,93.57472673297791,49.479047857076175,94.73316738057683,123.14305649105222,4.4444242610692495,6.945687069146708,3.110902772675733,10.05658984182244,2.2627429901129648,0.056784811453016525,35.0,19.402280232943667,13.445036153702231,9.0,45.0,3.0,464.2720289613901,541.7571857466526,419.4412549295971,364.65719043992846,402.244582066168,541.758091402055
5310.000000000001,33.85889069996967,20.492990840275752,94.7412001474709,123.1092319424596,43.75115972138816,8.895435056254087,53.438903128166686,17.107994577676436,93.55776853029737,49.47716729245195,94.71705507714083,123.09855373905872,4.4438513974485,6.945265709999467,3.1090906802240483,10.054356390223516,2.2625320900686208,0.05680379657234117,35.0,19.40877988233376,13.451874602814373,9.0,45.0,3.0,464.25977377748,541.7090491594739,419.4414169043925,364.70756339753154,402.287910406418,541.7099496556019
5320.000000000001,33.86400317854442,20.489497051506987,94.72519674416942,123.06499123001538,43.75980944128048,8.903354392578194,53.45196634708617,17.118269126365533,93.54090941405084,49.47529742514024,94.70103780698544,123.0542991276759,4.443281469673527,6.944846099663045,3.10728804532495,10.052134144987996,2.262322162932114,0.05682268555464306,35.0,19.41524449285316,13.458676080451824,9.0,45.0,3.0,464.2475766813748,541.6611767609887,419.44157323688927,364.7576382029344,402.3309729806825,541.6620721394928
5330.000000000001,33.869087895330495,20.486017152444216,94.7092874963228,123.020996613816,43.768413450903125,8.911230723249558,53.46496156317559,17.128488232242262,93.5241485479216,49.473438169016326,94.68511476079507,123.01029069106012,4.442714444091337,6.944428208987312,3.1054947900225467,10.049922999009858,2.262113202521023,0.05684147892775487,35.0,19.42167433147256,13.465440870837996,9.0,45.0,3.0,464.23543730900974,541.6135664959828,419.44172403189714,364.8074173846403,402.3737721231466,541.614456798162
5340.000000000001,33.87414506675379,20.482551089501555,94.69347159539629,122.97724612795308,43.7769720963657,8.919064382180748,53.477889284410864,17.138652322227415,93.50748509574184,49.47158943853242,94.66928512955418,122.96652646280752,4.44215030200077,6.944012031802048,3.10371084679671,10.047722878598758,2.261905202548685,0.056860177414243526,35.0,19.428069665221127,13.47216926025618,9.0,45.0,3.0,464.2233552941425,541.5662163081345,419.4418693998786,364.85690347222703,402.41631016806616,541.5671015750459
5350.000000000001,33.87917490063769,20.479098809889194,94.67774826621755,122.93373788661704,43.7854857100025,8.92685569043607,53.49074999705224,17.148761811630607,93.49091825586927,49.46975114883247,94.65354813762977,122.92300455622429,4.441589025068988,6.943597562292943,3.1019361498241342,10.045533712117075,2.2616981569925967,0.05687878169406569,35.0,19.43443075189504,13.478861521561726,9.0,45.0,3.0,464.21133028405376,541.5191242250247,419.44200942955456,364.9060988942597,402.45858934454367,541.5200044969611
5360.000000000001,33.884177609201856,20.475660260734568,94.66211671054266,122.89046995237118,43.793954631321526,8.93460497540957,53.5035441968852,17.158817163683864,93.47444720287443,49.467923216465465,94.63790298630448,122.87972303285784,4.441030592743494,6.943184788494249,3.100170632318429,10.04335542081268,2.2614920593483885,0.05689729245704672,35.0,19.44075785680292,13.48551794053833,9.0,45.0,3.0,464.19936191900285,541.4722882209915,419.4421442780992,364.95500616588,402.50061195938895,541.4731635373217
5370.000000000001,33.889153398758495,20.47223538842968,94.64657615879673,122.84744045103452,43.80237919084749,8.942312556040633,53.51627236471504,17.168818792208754,93.45807114078688,49.466105558085594,94.62234890554542,122.83668001852556,4.440474981654334,6.942773699403524,3.098414224205199,10.041187923608724,2.261286904012192,0.0569157103189692,35.0,19.447051237999347,13.492138785058842,9.0,45.0,3.0,464.18744984675567,541.4257063351869,419.4422739841793,365.0036276624353,402.5423802271257,541.4265767356665
5380.000000000001,33.894102474478586,20.468824139536647,94.63112584727307,122.80464752053943,43.81075971713324,8.949978749235072,53.5289349790511,17.178767098603146,93.44178927960147,49.464298091568246,94.606885131188,122.7938736502622,4.439922172129686,6.942364287407108,3.0966668589690243,10.039031146376132,2.2610826850509267,0.05693403593934598,35.0,19.45331115410244,13.498724327132948,9.0,45.0,3.0,464.1755937166607,541.3793766188795,419.44239862555617,365.05196576975055,402.5838963476157,541.3802421424774
5390.000000000001,33.8990250414731,20.465426460537515,94.6157650149327,122.762089300507,43.81909653823393,8.957603871215554,53.54153251794807,17.18866248357773,93.42560083195592,49.462500736178754,94.59151090173597,122.75130206714005,4.439372146881664,6.941956546836072,3.0949284729818043,10.036885019817875,2.2608793963957403,0.05695227001176823,35.0,19.459537861800698,13.505274839430797,9.0,45.0,3.0,464.1637931777113,541.3332971238174,419.4425183119872,365.1000228795437,402.625162517066,541.3341578091761
5400.000000000001,33.90392129973462,20.462042297788233,94.6004929153223,122.71976397154674,43.82738997482935,8.96518823123415,53.554065445908925,17.19850533687253,93.40950502565491,49.46071341134552,94.5762254702892,122.70896344931556,4.438824884143376,6.94155046617985,3.093198999591237,10.034749465771084,2.2606770322518894,0.05697041314894164,35.0,19.46573161248449,13.51179058583392,9.0,45.0,3.0,464.15204788604666,541.2874659461767,419.44263311984486,365.1478013182135,402.6661808837536,541.2883218317243
5410.000000000001,33.908791448409474,20.4586715977764,94.5853088114936,122.67766972969008,43.835640345999565,8.972732136859463,53.56653422887873,17.208296049040086,93.39350109816442,49.4589360376138,94.56102809945416,122.66685599196968,4.438280362025415,6.941146033227431,3.0914783726192767,10.032624405846708,2.2604755868257738,0.05698846595624844,35.0,19.471892653459463,13.518271828629167,9.0,45.0,3.0,464.14035749890655,541.2418811963241,419.44274312939785,365.1953033932118,402.7069535695165,541.242732319758
5420.000000000001,33.913635685016466,20.455314307626224,94.57021197578352,122.63580478968764,43.843847967824495,8.980235892698317,53.57893933086918,17.218035008796335,93.37758829646691,49.45716853707518,94.5459180611292,122.6249779093805,4.437738562862704,6.940743241459031,3.0897665301164454,10.030509771575478,2.2602750543972965,0.057006429085601176,35.0,19.47802122804171,13.524718827079312,9.0,45.0,3.0,464.1287216764741,541.1965410032553,419.44284843225125,365.24253138596094,402.7474826722195,541.1973874020273
5430.000000000001,33.91845420463332,20.451970374948928,94.55520168888263,122.594167387202,43.85201315281807,8.987699799882025,53.591281210629305,17.227722600409663,93.36176587621176,49.45541083251857,94.5308946355684,122.58332743653926,4.437199469642275,6.940342085674993,3.088063410738747,10.02840549641374,2.2600754293388174,0.05702430318779488,35.0,19.48411757681021,13.531131836638394,9.0,45.0,3.0,464.1171400828927,541.1514435180299,419.44294910962367,365.2894875483486,402.78777026440736,541.1522852290855
5440.000000000001,33.92324720045412,20.448639745768503,94.54027723864121,122.55275577427926,43.86013621051863,8.995124156609563,53.60356032336789,17.237359205057942,93.3460331002595,49.4536628475006,94.5159571101896,122.54190282502054,4.4366630613197495,6.939942553771617,3.086368950750229,10.026311504521848,2.2598767059717573,0.05704208885344326,35.0,19.490181938089165,13.537511111972606,9.0,45.0,3.0,464.1056123827233,541.106586908596,419.44304524548767,365.33617411249054,402.82781839811776,541.1074239686332
5450.000000000001,33.92801486333333,20.44532236787757,94.52543792244042,122.51156822469544,43.868217446945685,9.002509257654083,53.61577711801914,17.246945198686717,93.33038924144736,49.451924506299065,94.50110478194793,122.50070234784836,4.436129318442374,6.939544636444203,3.084683087973616,10.02422772441782,2.2596788787792947,0.057059786684799566,35.0,19.49621454735842,13.543856902802643,9.0,45.0,3.0,464.09413824602734,541.0619693653101,419.4431369154359,365.38259327874965,402.86762909621166,541.0628018104057
5460.000000000001,33.932757382854,20.44201818771137,94.5106830427026,122.47060302377996,43.876257165807445,9.009855395469742,53.627932041501424,17.256480955355585,93.3148335776455,49.450195734196654,94.48633695283978,122.45972429006486,4.435598222088556,6.939148323973502,3.0830057616279616,10.022154085601464,2.2594819421860106,0.05707739728566836,35.0,19.502215638570192,13.55016945867112,9.0,45.0,3.0,464.08271734267834,541.0175890904178,419.44322421103215,365.4287472334339,402.90720436888415,541.0184169566364
5470.000000000001,33.94063081921455,20.439845247176777,94.5012503945948,122.42612931965988,43.88876978156462,9.021286526090762,53.64522217178799,17.270042466179802,93.30445129983212,49.44955433434546,94.47688833897219,122.41542457104208,4.435312210989697,6.933951252561382,3.08741044621699,10.021361698778373,2.259448990749221,0.05710164415183241,35.0,19.441432970986057,13.535083826158882,9.0,45.0,3.0,464.0680944163872,540.9653388670778,419.5336120655848,365.4649334473718,402.9360178192041,540.9664081007076
5480.000000000001,33.94800778905323,20.438379095365175,94.4935468665389,122.38645536689108,43.90002793130032,9.031569500584794,53.66111623697505,17.28250595513572,93.29586327965613,49.44959852261269,94.46917006333277,122.3756505265804,4.43508504481761,6.935531018123896,3.085281131215305,10.020812149339202,2.2594408107345094,0.05712404934525099,35.0,19.44952302802432,13.541315552101082,9.0,45.0,3.0,464.0551378148278,540.9182846802112,419.5065308284076,365.49633430735514,402.9625434710314,540.919236158813
5490.000000000001,33.954157108366125,20.436128116881207,94.48276575515811,122.34655487577214,43.90976968470677,9.040465808790657,53.6752251611418,17.293567180809532,93.28424028250545,49.44888850647908,94.45837510439456,122.3356932639308,4.434724500463702,6.936114237544528,3.0834371599239065,10.019551397468437,2.25934021299875,0.0571441629867718,35.0,19.456640310823616,13.547637866645744,9.0,45.0,3.0,464.0429869264427,540.8728331607009,419.4936077943208,365.534690579317,402.9948227042513,540.8737230332414
5500.000000000001,33.959648648884354,20.43343419240824,94.47038045786145,122.30655543764864,43.918701428624615,9.048621096188752,53.68837898309279,17.303877558054694,93.27103704397325,49.44774322195633,94.44597645188435,122.29565859132168,4.434293513489484,6.936218846752652,3.0817311518959416,10.017949998648591,2.259198667876442,0.05716304463505476,35.0,19.463235727445465,13.553946557438335,9.0,45.0,3.0,464.0312376700872,540.8282418601419,419.48727951225686,365.57603018026975,403.02989301329967,540.8290980219668
5510.000000000001,33.964789078567186,20.430516253187875,94.45720497374198,122.26660359296858,43.92719615005016,9.056376220995617,53.701011819156186,17.31377769606047,93.25705769597242,49.44637639731548,94.43278789524393,122.2556825308053,4.43382684228002,6.9360785958412094,3.080098927441764,10.016177523282972,2.259036692134852,0.057181244455501705,35.0,19.469547348259997,13.560228241112156,9.0,45.0,3.0,464.0197183767808,540.7841997317312,419.4843108977474,365.61876535442343,403.0662928381502,540.7850364295801
5520.000000000001,33.96973695953491,20.42748878665645,94.44366028760915,122.22677732625937,43.935446525946894,9.063907218657334,53.713347726808365,17.323443367834955,93.24271812475358,49.44489964500406,94.41923031100183,122.21583774452756,4.433343160671066,6.935813412508296,3.078508497433732,10.014321909942028,2.258864596537612,0.057199055208403765,35.0,19.475698138660448,13.566480424518204,9.0,45.0,3.0,464.0083419686605,540.7405486995772,419.4830666093961,365.6620990039481,403.10327148257943,540.7413732736766
5530.000000000001,33.97457404493463,20.424410826603207,94.42996287601312,122.18711620001528,43.943551928185514,9.07130486935472,53.72550230420278,17.332965290672064,93.22823216905557,49.443370446458175,94.40552011974535,122.1761610615738,4.432851990644457,6.935484857494561,3.0769433187365367,10.0124281762311,2.2586876794809188,0.057216626836648576,35.0,19.48175152777725,13.57270212889722,9.0,45.0,3.0,463.99706355733537,540.697206738916,419.4827059733409,365.7056224776448,403.14044349948927,540.698022982373
5540.000000000001,33.979342506959405,20.42131275712802,94.416223846006,122.14763984893015,43.951563651666895,9.078616032477385,53.737535262298074,17.342390309673533,93.21370956633889,49.44181835559476,94.39176839952673,122.13667070892922,4.432358099789127,6.935124415195709,3.0753947637866275,10.010519178982335,2.2585086659533657,0.05723403520320321,35.0,19.48774027294519,13.578892991206317,9.0,45.0,3.0,463.9858599032452,540.6541308579664,419.48279651864704,365.74912645907887,403.1776114306487,540.6549407371044
5550.000000000001,33.98406413748776,20.41821020399408,94.40250007593743,122.1083576485418,43.95950823530639,9.085864954986675,53.74947753413508,17.351742694144605,93.19920647886352,49.44025854994101,94.378032013572,122.09737533891251,4.431863972079533,6.934748344238006,3.0738583934441874,10.008606737682191,2.2583289561087145,0.05725132012889564,35.0,19.49368134071153,13.585052947862152,9.0,45.0,3.0,463.97471890742133,540.6112981597533,419.48311581172874,365.7925041974689,403.2146745370196,540.6121027024685
5560.000000000001,33.988750234870665,20.41511118993964,94.3888205419186,122.06927370244642,43.96739947021912,9.0930642414653,53.76134523475676,17.361035095111276,93.1847515034304,49.438698808138206,94.36433993002736,122.05827868066832,4.431370825426681,6.934364923330274,3.072331863091435,10.00669678642171,2.2581492681687725,0.057268501695083934,35.0,19.49958356327681,13.59118207902975,9.0,45.0,3.0,463.96363420259854,540.5686961008569,419.48354950053056,365.8357016932049,403.2515818283037,540.5694958492668
5570.000000000001,33.993406712796805,20.412019834638727,94.37519990661087,122.03038940434584,43.97524460648917,9.1002205234073,53.77314687558077,17.370274202775022,93.17035909626141,49.43714311354655,94.35070680723966,122.01938193658754,4.4308794728704495,6.933978721761521,3.070814071158944,10.004792792920464,2.2579699705618657,0.057285593017788544,35.0,19.505451599956928,13.597280535952391,9.0,45.0,3.0,463.952602361004,540.5263174446484,419.4840386362863,365.8786919969422,403.2883078320583,540.5271126928424
5580.000000000001,33.998036652561794,20.408938206305663,94.36164532480974,121.9917047484006,43.9830474518348,9.107337289253108,53.78488696039808,17.379463566101265,93.15603629706851,49.435593456799275,94.33713979767917,121.9806850033292,4.430389877799179,6.933591362684742,3.06930412882616,10.002895491510902,2.2577912480424627,0.05730259530258758,35.0,19.511287918062862,13.603348502958966,9.0,45.0,3.0,463.941621503405,540.4841577683048,419.4845533686827,365.921462332079,403.32484044715295,540.4849486840799
5590.000000000001,34.002641743113315,20.405867362381,94.3481602575724,121.95321903492788,43.99081012225899,9.114416482893661,53.79656802388306,17.3886051907088,93.14178649653444,49.43405084833131,94.32364236096483,121.9421871294802,4.429902489442265,6.933204434744894,3.067801877254819,10.001006311999712,2.257613194835552,0.05731951558259239,35.0,19.51709390644976,13.609386180335946,9.0,45.0,3.0,463.93069050874544,540.4422140269191,419.4850781496148,365.96400690409126,403.3611741511877,540.4430007112323
5600.000000000001,34.00722293368556,20.402807824787654,94.33474621335807,121.91493120779391,43.99853383438875,9.121459227131313,53.80819155760027,17.39770026469472,93.12761115673972,49.43251577957796,94.3102160046642,121.90388723220576,4.429417280240277,6.93281835901823,3.0663070364539937,9.999125395472223,2.257435857325642,0.05733635448029183,35.0,19.522870379225647,13.615393774306312,9.0,45.0,3.0,463.9198086606773,540.4004839178593,419.4856050097271,366.006323596606,403.3973068932589,540.4012664372967
5610.000000000001,34.01178079090252,20.399759838747,94.32140369497623,121.87684003238968,44.006219339449686,9.128466219858526,53.819758512957485,17.406749552774556,93.11351074654493,49.43098847440695,94.29686123094481,121.86578406301066,4.428934317416654,6.932433487126706,3.0648195003047336,9.99725298743144,2.257259257180116,0.05735311371438692,35.0,19.52861785191419,13.621371492786636,9.0,45.0,3.0,463.90897545248407,540.3589655276107,419.48612989309623,366.04841218578497,403.4332384079764,540.3597439310332
5620.000000000001,34.016315682756044,20.39672350653757,94.30813269058984,121.83894419217336,44.01386714661359,9.135437937927918,53.83126956019584,17.41575359920779,93.0994852267242,49.42946901882107,94.28357802746929,121.82787629794969,4.428453615491936,6.932049975550312,3.063339182420686,9.995389157970996,2.257083403336191,0.057369794249418696,35.0,19.534336683568824,13.627319542772966,9.0,45.0,3.0,463.8981904871134,540.3176571541294,419.486650764028,366.0902734107708,403.4689693378712,540.3184314810862
5630.000000000001,34.02082787571125,20.393698857079528,94.29493292505683,121.80124232767554,44.021477641408325,9.142374745219117,53.84272522540829,17.4247128351343,93.08553429805512,49.4279574285855,94.27036611866689,121.79016257351446,4.427975161089752,6.931667879558737,3.061866005740881,9.993533885299616,2.2569082982028625,0.05738639665351712,35.0,19.540027154500365,13.63323813136509,9.0,45.0,3.0,463.8874534230641,540.2765572022465,419.487166618792,366.13190850374485,403.5045007906972,540.2773274873397
5640.000000000001,34.025317580428194,20.39068588244976,94.2818039963539,121.7637330838632,44.029051140310806,9.149276942464098,53.85412595136912,17.433627626231498,93.07165753661741,49.42645368348701,94.25722510212874,121.75264153210708,4.427498949035761,6.93128723832211,3.0603999134198094,9.99168715174192,2.256733940934746,0.05740292156706908,35.0,19.54568950217572,13.639127461059388,9.0,45.0,3.0,463.87676395383687,540.235664161104,419.4876769663467,366.17331891848903,403.5398340858682,540.2364304358974
5650.000000000001,34.029784981045445,20.387684554403563,94.26874543429231,121.726415093605,44.03658792764248,9.156144800907327,53.865472144257424,17.442498309295956,93.05785445114113,49.424957744958014,94.2441545072977,121.71531180571134,4.42702497359081,6.9309080737964415,3.058940856709264,9.989848930505705,2.256560328911545,0.05741936961600344,35.0,19.5513239418936,13.644987735637187,9.0,45.0,3.0,463.86612178575245,540.1949765461743,419.4881816066367,366.21450623948846,403.57497066141366,540.1957388413797
5660.000000000001,34.034230247604,20.384694835203103,94.25575673624435,121.68928698998953,44.04408826987716,9.162978575361478,53.87676418998916,17.451325205033868,93.0441245183443,49.4234695662829,94.2311538311896,121.67817202637708,4.426553201431027,6.930530356404032,3.0574887722690804,9.988019128673113,2.25638745863128,0.0574357410623641,35.0,19.55693067689424,13.650819157304513,9.0,45.0,3.0,463.8555266335504,540.1544928932249,419.4886804876912,366.25547211053737,403.609912013605,540.1552512384965
5670.000000000001,34.03865354063372,20.381716681994593,94.24283738876285,121.65234742315482,44.05155242168068,9.169778509720116,53.88800245961074,17.46010862229008,93.0304672046884,49.421989095560654,94.21822256000854,121.6412208436135,4.426083631148929,6.930154103442438,3.056043620423924,9.98619772386636,2.25621532625088,0.05745203656858607,35.0,19.56250990243626,13.656621924750198,9.0,45.0,3.0,463.8449782192728,540.1142117669197,419.4891736071455,366.29621817943615,403.6446596443916,540.1149661913882
5680.000000000001,34.043055014532605,20.378750050167355,94.22998687850973,121.61559506498152,44.058980629460514,9.176544840199142,53.89918731307968,17.468848861012816,93.0168819772327,49.42051627887844,94.20536018007712,121.60445692799124,4.425616251096678,6.929779314156043,3.0546053559202666,9.984384670076308,2.2560439278037614,0.057468256650800645,35.0,19.56806180796116,13.662396233836148,9.0,45.0,3.0,463.83447627161354,540.0741317601826,419.4896609928847,366.3367460805492,403.6792150430816,540.0748822915506
5690.000000000001,34.047434822939685,20.375794892966095,94.21720468675171,121.579028579755,44.066373138219,9.1832778015833,53.91031910917564,17.477546220004342,93.00336829746381,49.41905106271787,94.19256617232152,121.56787894439128,4.425151039003787,6.9294059685216975,3.053173927636844,9.982579896158542,2.2558732590528416,0.05748440169344064,35.0,19.573586582020535,13.668142281808002,9.0,45.0,3.0,463.8240205173544,540.034251459249,419.4901427204016,366.3770574713081,403.71357971631255,540.0349981262937
5700.000000000001,34.05179311586766,20.372851163336687,94.20449029999331,121.542646653428,44.07373018824785,9.189977624218045,53.92139820035736,17.48620099290565,92.98992563247769,49.41759339247028,94.17984002291097,121.53148557792912,4.424687986271201,6.92903406839411,3.0517492938633097,9.980783362257421,2.2557033158553814,0.05750047224585207,35.0,19.57908440981436,13.673860261678158,9.0,45.0,3.0,463.8136106880901,539.994569475337,419.4906188509323,366.4171539789381,403.7477551471026,539.995312306025
5710.000000000001,34.05613004022092,20.369918814632168,94.19184321257008,121.50644799462935,44.08105201534913,9.19664453421444,53.932424931984606,17.494813469538997,92.9765534575962,49.41614321362744,94.16718122585289,121.49527553612592,4.4242270804344095,6.928663609329632,3.0503314105951698,9.9789950199248,2.2555340940919737,0.05751646879492861,35.0,19.584555473196133,13.679550364064198,9.0,45.0,3.0,463.8032465203916,539.9550844443544,419.49108944435966,366.4570372067138,403.7817427924505,539.9558234654831
5720.000000000001,34.06044574262031,20.36699779861044,94.17926291476256,121.47043130507252,44.08833885433712,9.203278756640032,53.94339964623264,17.503383967017726,92.96325124389104,49.41470047260225,94.15458927109742,121.4592475211731,4.423768302618357,6.928294573410428,3.0489202309919685,9.977214804402397,2.2553655892188216,0.05753239175032095,35.0,19.589999954586403,13.685212783169392,9.0,45.0,3.0,463.7929277489319,539.9157949955859,419.4915546219571,366.49670879278193,403.8155441251224,539.9165302348645
5730.000000000001,34.06474036732226,20.364088068042008,94.16674890756958,121.43459531231662,44.095590937214894,9.209880513861037,53.95432268201115,17.511912778538658,92.95001847356544,49.413265115388874,94.14206365931916,121.42340025971448,4.423311642941412,6.927926961613311,3.047515713111145,9.975442674724455,2.255197797478947,0.05754824162418081,35.0,19.59541803399645,13.69084770374468,9.0,45.0,3.0,463.7826541130437,539.8766997853616,419.4920144138052,366.53617028892353,403.84916058063766,539.8774312695783
5740.000000000001,34.06901405920883,20.361189574856382,94.15430069341754,121.3989387416628,44.10280849625522,9.216450028348222,53.965194377255855,17.520400184920106,92.93685463009744,49.41183708913224,94.12960389261848,121.38773247714118,4.422857085024966,6.927560761747956,3.0461178115390406,9.973678573286994,2.2550307146609274,0.05756401884790923,35.0,19.600809892033567,13.696455315336834,9.0,45.0,3.0,463.7724253497893,539.8377974660683,419.4924689015119,366.5754232798843,403.8825935945672,539.8385252224119
5750.000000000001,34.07326696032593,20.358302272702304,94.14191778555389,121.36346034619709,44.10999175942246,9.222987518511616,53.97601506679767,17.528846464355922,92.92375920823652,49.41041634167823,94.1172094839241,121.35224292552778,4.422404616803339,6.927195969673183,3.044726483775864,9.971922453449046,2.254864336827028,0.05757972389388934,35.0,19.60617570451961,13.702035800658791,9.0,45.0,3.0,463.76224120254005,539.7990867196118,419.4929181377868,366.61446930418646,403.9158445700341,539.7998107742176
5760.000000000001,34.077499211593896,20.35542611514512,94.1295997008732,121.32815888743346,44.117140953194415,9.229493201271339,53.98678508235268,17.53725189241061,92.91073170654649,49.40900282104246,94.10487994981489,121.31693036619174,4.421954226593006,6.926832581320332,3.0433416879028834,9.970174269223214,2.2546986599870253,0.05759535723637978,35.0,19.61151564573032,13.707589342901088,9.0,45.0,3.0,463.7521014160272,539.7605662365545,419.4933621823875,366.65330989462126,403.9489148979948,539.7612866155752
5770.000000000001,34.08171095287302,20.35256105493255,94.11734595998716,121.29303313597067,44.12425630161704,9.235967291199016,53.997504753926414,17.54561674311725,92.89777162723308,49.407596476698814,94.0926148105856,121.28179356970918,4.421505901507813,6.926470589463728,3.0419633823097327,9.968433971773461,2.25453368011429,0.05761091932942243,35.0,19.61682988843052,13.713116123554528,9.0,45.0,3.0,463.7420057352903,539.7222347169377,419.4938011129227,366.69194657358406,403.9818059637093,539.7229514467656
5780.000000000001,34.08590232201655,20.349707045923594,94.10515608986522,121.25808187886328,44.13133802633591,9.242410000548544,54.00817440606044,17.553941286051383,92.88487847929709,49.40619725717852,94.08041359289686,121.24683132198123,4.421059625067602,6.926109981831847,3.040591522876728,9.966701504708574,2.2543693933004074,0.05762641057254205,35.0,19.62211860332661,13.718616321021328,9.0,45.0,3.0,463.7319539096332,539.6840908782754,419.4942349941746,366.73038084002553,404.01451912608616,539.6848039840621
5790.000000000001,34.090073456611364,20.346864040867388,94.09302961689156,121.2233039028165,44.13838634830003,9.248821540807969,54.01879436088373,17.562225788715182,92.87205177096163,49.40480511252139,94.06827582282045,121.21204241007293,4.42061538549988,6.925750752998125,3.039226068766624,9.964976821764749,2.2542057955213664,0.05764183142807047,35.0,19.62738196205333,13.724090115617004,9.0,45.0,3.0,463.7219456870964,539.646133437898,419.49466389896486,366.7686141973834,404.04705575203286,539.6468429455341
5800.000000000001,34.09422449223673,20.344031993154147,94.08096607568504,121.18869801428671,44.14540148556367,9.255202120701426,54.029364937804495,17.57047051629911,92.85929101902065,49.40341999239928,94.05620103466897,121.17742563960604,4.420173170120157,6.9253928964947615,3.037866978788512,9.963259875283274,2.254042882897376,0.05765718233586888,35.0,19.632620133233612,13.729537683004652,9.0,45.0,3.0,463.71198081937206,539.6083611337573,419.49508788789433,366.8066481182902,404.07941717940975,539.6090670683028
5810.000000000001,34.09835556215522,20.341210856803343,94.06896500803776,121.15426303838996,44.1523836527667,9.261551945718793,54.03988645043032,17.57867572928268,92.84659574777535,49.40204184698007,94.04418876993358,121.1429798352159,4.419732968061624,6.925036409024296,3.0365142130422744,9.961550622066568,2.253880651625756,0.057672463749800194,35.0,19.637833283027305,13.734959197157307,9.0,45.0,3.0,463.70205906225925,539.5707727236584,419.49550701163497,366.8444840517776,404.1116047242672,539.5714751098062
5820.000000000001,34.10246680058271,20.3384005846022,94.05702595342353,121.1199977919581,44.1593330645087,9.267871232863513,54.05035921386649,17.586841689129074,92.83396547890848,49.4006706277122,94.03223856778274,121.10870381391078,4.419294763963525,6.924681279814118,3.035167728122979,9.959849007937098,2.2537190977060844,0.05768767607205452,35.0,19.643021578097542,13.740354834538609,9.0,45.0,3.0,463.6921801683081,539.5333669559192,419.4959213294932,366.88212346507726,404.1436197152192,539.5340658188557
5830.000000000001,34.10655833694708,20.335601130228667,94.04514845965379,121.08590112318882,44.16624992877016,9.27416019798653,54.060783534736366,17.594968650505052,92.82139974305721,49.399306284889406,94.02034997573304,121.07459642267897,4.418858546187183,6.924327504964224,3.033827483045154,9.958154988009376,2.2535582173368693,0.057702819734576895,35.0,19.648185180963647,13.745724766845626,9.0,45.0,3.0,463.6823438982352,539.4961426146245,419.4963308755285,366.9195677814502,404.17546344711513,539.496837978206
5840.000000000001,34.11063030172221,20.33281244667512,94.03333207559496,121.0519718758312,44.17313445569438,9.280419041859489,54.071159720928335,17.60305686888404,92.80889807176008,49.39794877007967,94.00852254235336,121.04065650572625,4.418424302730808,6.923975077939236,3.03249343820586,9.956468516145096,2.2533980066132395,0.057717895169708246,35.0,19.65332425523076,13.751069166261232,9.0,45.0,3.0,463.6725500100904,539.4590984772841,419.4967357199342,366.95681843276697,404.2071372166735,539.4597903662232
5850.000000000001,34.11468282330296,20.330034487872407,94.02157635812301,121.01820891456924,44.17998685230838,9.286647962164238,54.08148807458331,17.6111065950808,92.79646000486248,49.39659803496204,93.99675582422775,121.00688292669622,4.417992018510754,6.9236239876708,3.031165552268171,9.95478953993897,2.253238461778525,0.05773290275783604,35.0,19.65843896388833,13.756388201045752,9.0,45.0,3.0,463.66279826609343,539.4222333437276,419.49713592203136,366.99387681894126,404.23864229467694,539.4229217816272
5860.000000000001,34.118716029981435,20.32726720730625,94.00988086766984,120.984611108092,44.18680732509464,9.292847155971856,54.09176889807884,17.619118079918678,92.7840850857553,49.39525403217971,93.98504938149524,120.97327455445692,4.417561686540592,6.92327423527427,3.0298437898248207,9.953118025099089,2.2530795790411284,0.057747842984530375,35.0,19.66352946792466,13.7616820392887,9.0,45.0,3.0,463.65308842783674,539.3855460167156,419.49753154786526,367.030744335805,404.26997994436795,539.3862310276661
5870.000000000001,34.122730049388494,20.324510559721833,93.99824516935207,120.95117733502286,44.19359607943338,9.299016819236442,54.10200249327472,17.627091573642247,92.77177286266307,49.39391671519587,93.97340277898287,120.93983026707951,4.41713329111759,6.922925808414052,3.028528109715779,9.95145391812983,2.2529213547033327,0.05776271621781787,35.0,19.668595925269926,13.76695084626914,9.0,45.0,3.0,463.6434202593828,539.3490353090002,419.4979226586128,367.0674223633102,404.3011514168912,539.3497169166186
5880.000000000001,34.12672500670588,20.32176449927113,93.98666883616707,120.91790649370051,44.20035331713891,9.305157144557997,54.11218915698032,17.635027322387316,92.75952289203897,49.39258603739842,93.96181558940428,120.90654896246087,4.416706820393574,6.9225787009211945,3.0272184738046173,9.949797174725811,2.2527637851767537,0.05777752286432816,35.0,19.673638491184303,13.772194784260876,9.0,45.0,3.0,463.6337935275064,539.312700054135,419.49830930608175,367.1039122511394,404.3321579368816,539.3133782817052
5890.000000000001,34.13070102944658,20.319028956911158,93.9751514438432,120.88479744535611,44.207079243145,9.311268327258688,54.122329189273785,17.642925574664332,92.74733473245136,49.39126195420562,93.95028738819487,120.87342950350092,4.41628226354335,6.922232908496508,3.025914844820367,9.948147753316874,2.252606866965768,0.05779226335844385,35.0,19.6786573224374,13.777414016392072,9.0,45.0,3.0,463.6242079647435,539.2765390352677,419.49869151331,367.14021532675207,404.36300073072607,539.2772139085153
5900.000000000001,34.13465824580659,20.316303874654523,93.96369258456969,120.85184908321072,44.21377406269817,9.317350562832017,54.13242288915723,17.650786577973463,92.73520795944134,49.38994442235276,93.93881776725776,120.84047078055158,4.4158596084813935,6.921888429114864,3.0246171837964604,9.946505612911325,2.2524505973440374,0.057806938106218765,35.0,19.68365257567024,13.782608697625506,9.0,45.0,3.0,463.6146633169648,539.2405510670424,419.49906923321697,367.1763328475118,404.3936809782591,539.2412226081807
5910.000000000001,34.138596783433115,20.31358921087127,93.95229184877233,120.8190603235949,44.22043797951683,9.323404045271502,54.1424705553756,17.658610579443575,92.72314214678656,49.3886333998521,93.92740631673357,120.80767171113104,4.415438843340623,6.92154525787848,3.0233254522845825,9.944870710163062,2.252294972936143,0.0578215475115979,35.0,19.688624406901848,13.787778988900072,9.0,45.0,3.0,463.6051593522254,539.2047349953785,419.4994424919195,367.2122661295408,404.42419986936096,539.2054032284257
5920.000000000001,34.14251676529643,20.310884922409,93.94094882992908,120.78643010502952,44.22707119128917,9.329428962982659,54.15247247807135,17.6663978203444,92.71113687178192,49.38732884318279,93.9160526298222,120.77503123164696,4.415019957202166,6.921203390950881,3.022039613042681,9.943243003993562,2.252139990391952,0.05783609197590459,35.0,19.69357296783357,13.792925046751009,9.0,45.0,3.0,463.5956958434342,539.1690896932662,419.4998113154263,367.2480164621068,404.4545585750852,539.1697546397099
5930.000000000001,34.146418311706704,20.308190966272488,93.9296631219175,120.75395737467584,44.23367389184372,9.335425500757992,54.162428941590896,17.674148561265838,92.69919171239444,49.38603070842555,93.90475630012891,120.74254829014036,4.414602941512288,6.920862825664568,3.0207596308162787,9.941622456480847,2.2519856458654006,0.05785057192806349,35.0,19.69849840734645,13.798047029260374,9.0,45.0,3.0,463.5862725675374,539.1336140446757,419.5001757742541,367.2835851660825,404.4847582615024,539.1342757273931
5940.000000000001,34.15030154336885,20.305507297978068,93.91843431780848,120.7216410776582,44.2402462755902,9.341393843811945,54.17234023212859,17.68186304949859,92.6873062455291,49.38473895245022,93.89351692044785,120.7102218309526,4.414187781044437,6.920523551042504,3.019485466759356,9.94000901780186,2.251831936214087,0.05786498771110126,35.0,19.703400875175248,13.803145091310284,9.0,45.0,3.0,463.57688929875206,539.0983069313287,419.50053589931616,367.31897350385617,404.51480010038006,539.0989653724098
5950.000000000001,34.15416657843648,20.30283387338227,93.9072620188662,120.68948018032842,44.246788532987175,9.347334173666184,54.18220662618438,17.689541513706104,92.67548005669488,49.3834535313004,93.88233409177344,120.6780508203516,4.413774464078051,6.920185560143011,3.01821708411944,9.938402644262451,2.2516788578907114,0.05787933970166307,35.0,19.70828051997881,13.80821938593988,9.0,45.0,3.0,463.5675458154101,539.0631672575413,419.5008917407014,367.3541827478772,404.54468523256793,539.0638224792012
5960.000000000001,34.158013534104946,20.300170649708093,93.89614582818176,120.65747365427649,44.253300852874254,9.3532466702693,54.19202840092768,17.697184182921603,92.66371273332825,49.382174402598935,93.87120741692864,120.64603422898728,4.4133629844288,6.919848854628207,3.016954450725982,9.93680330535419,2.2515264075067374,0.057893628348885846,35.0,19.713137488588472,13.813270066656456,9.0,45.0,3.0,463.55824189892206,539.0281939332654,419.5012433519864,367.3892141569111,404.57441479920567,539.0288459567194
5970.000000000001,34.16184252741775,20.297517582658884,93.8850853495164,120.62562047303192,44.25978342428394,9.35913151364292,54.20180583234741,17.704791285108683,92.65200386347944,49.380901523609225,93.86013649940637,120.61417103053196,4.412953325743479,6.919513420412433,3.015697526670128,9.93521094708256,2.2513745815357584,0.057907853967325486,35.0,19.71797192712876,13.818297286331187,9.0,45.0,3.0,463.5489773287524,538.9933858704876,419.5015907796737,367.4240689918393,404.6039899368501,538.9940347173722
5980.000000000001,34.16565367314699,20.294874629709795,93.87408019482176,120.59391963051922,44.26623643239765,9.364988880211568,54.21153919243955,17.712363044975177,92.64035304379615,49.37963485181098,93.84912095089577,120.58246021836004,4.412545480420588,6.91917925666006,3.014446279365987,9.933625536026048,2.2512233766436345,0.05792201697590903,35.0,19.72278397819423,13.82330119243852,9.0,45.0,3.0,463.5397518899603,538.9587420027062,419.50193407528394,367.4587484828388,404.6334117559842,538.9593876941648
5990.000000000001,34.16944708588456,20.29224174671424,93.86312997733904,120.56237012299256,44.27266006213892,9.370818946066152,54.221228754189056,17.719899687850386,92.62875987204657,49.37837434578916,93.8381603843741,120.55090078866,4.4121394375965854,6.9188463571772605,3.0132006737886443,9.932047030965906,2.251072789389486,0.057936117749336734,35.0,19.727573783821924,13.82828193565166,9.0,45.0,3.0,463.53056536557216,538.9242612655814,419.50227329061966,367.49325385950425,404.6626813676826,538.9249038228994
