time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,46.28794451080284,24.196586685515623,179.9312132906718,145.88484061201268,47.379578968716,12.119104434074586,48.47828642241985,13.05845543464386,179.85044211088376,45.64757282342089,179.92942788899114,145.88432367890016,1.9858186321837707,2.1905832399999188,2.7179244662545026,4.9085077062544205,2.4717804671097374,0.01874624755734693,35.0,19.527586859428425,15.71283032064423,9.0,45.0,3.0,449.1491636343642,527.5584269944574,410.70393473947826,265.7189473205263,294.0947023738979,527.5584623952736
470.00000000000074,46.28794451080284,24.196586685515623,179.93121329067168,145.8848406120128,47.379578968716,12.119104434074586,48.47828642241985,13.05845543464386,179.85044211088376,45.64757282342089,179.92942788899114,145.88432367890016,1.9858186138205485,2.1905832197432,2.717924441121358,4.908507660864558,2.471780467109733,0.018746247383996956,35.0,19.527586859428425,15.71283032064423,9.0,45.0,3.0,449.1491636343642,527.5584269944576,410.70393473947826,265.7189473205263,294.0947023738979,527.5584623952736
480.00000000000006,46.28800414356884,24.196588447134506,179.9317146370365,145.8849619959887,47.37963912814467,12.119156317217405,48.47834696832971,13.058506752465632,179.85094335661267,45.647570558737016,179.92992925387009,145.88443989141172,1.9842346128957244,2.18884724135202,2.7157415165842336,4.904588757936253,2.4717786526154097,0.018731274721598554,35.0,19.527619421699512,15.712820885005216,9.0,45.0,3.0,449.1490556751108,527.5583794897755,410.70315880219914,265.7188180700234,294.0945991447618,527.5584067073678
480.00000000000074,46.28800414356884,24.196588447134506,179.9317146370365,145.8849619959887,47.37963912814467,12.119156317217405,48.47834696832971,13.058506752465632,179.85094335661267,45.647570558737016,179.92992925387009,145.88443989141172,1.9842346128957244,2.18884724135202,2.7157415165842336,4.904588757936253,2.4717786526154097,0.018731274721598554,35.0,19.527619421699512,15.712820885005216,9.0,45.0,3.0,449.1490556751108,527.5583794897755,410.70315880219914,265.7188180700234,294.0945991447618,527.5584067073678
490.00000000000006,46.28804943012938,24.19658978221884,179.93209538701484,145.88505434948615,47.37968481478241,12.119195718594767,48.47839294888011,13.058545724871124,179.85132401776133,45.64756883820706,179.9303100054903,145.8845281587395,1.984048442049648,2.18865049323432,2.715475345825983,4.9041258390603035,2.471777268701176,0.018729502312959667,35.0,19.527644149931007,15.712813715416871,9.0,45.0,3.0,449.1489736834745,527.5583436777586,410.70256947387554,265.7187199058579,294.09452074829886,527.5583644357428
490.00000000000074,46.28804943012938,24.19658978221884,179.93209538701484,145.88505434948615,47.37968481478241,12.119195718594767,48.47839294888011,13.058545724871124,179.85132401776133,45.64756883820706,179.9303100054903,145.8845281587395,1.984048442049648,2.18865049323432,2.715475345825983,4.9041258390603035,2.471777268701176,0.018729502312959667,35.0,19.527644149931007,15.712813715416871,9.0,45.0,3.0,449.1489736834745,527.5583436777586,410.70256947387554,265.7187199058579,294.09452074829886,527.5583644357428
500.00000000000006,46.28808418626997,24.196590792605832,179.93238760005468,145.88512511189276,47.37971987801362,12.119225958042987,48.47842823749964,13.058575634942088,179.85161615925475,45.647567519944914,179.9306022163597,145.8845958121048,1.9841859169858176,2.188808761454774,2.7156547837669205,4.904463545221695,2.4717762096971634,0.018730788648334502,35.0,19.52766312854959,15.712808217203415,9.0,45.0,3.0,449.1489107329001,527.5583160103961,410.7021172379329,265.71864458482656,294.0944605880077,527.5583318550774
500.00000000000074,46.28808418626997,24.196590792605832,179.93238760005468,145.88512511189276,47.37971987801362,12.119225958042987,48.47842823749964,13.058575634942088,179.85161615925475,45.647567519944914,179.9306022163597,145.8845958121048,1.9841859169858176,2.188808761454774,2.7156547837669205,4.904463545221695,2.4717762096971634,0.018730788648334502,35.0,19.52766312854959,15.712808217203415,9.0,45.0,3.0,449.1489107329001,527.5583160103961,410.7021172379329,265.71864458482656,294.0944605880077,527.5583318550774
510.00000000000006,46.28811068806809,24.196591570091584,179.93261042495465,145.88517911459337,47.379746613900366,12.119249015760031,48.47845514522575,13.058598441490515,179.8518389326832,45.64756651346397,179.93082504269898,145.88464742763475,1.9840377722130096,2.1886503839759106,2.715445376403218,4.904095760379128,2.4717754011855666,0.01872938142490628,35.0,19.527677599678043,15.7128040226778,9.0,45.0,3.0,449.1488627446248,527.5582949814996,410.70177237016287,265.71858713841647,294.094414709678,527.5583070521925
510.00000000000074,46.28811068806809,24.196591570091584,179.93261042495465,145.88517911459337,47.379746613900366,12.119249015760031,48.47845514522575,13.058598441490515,179.8518389326832,45.64756651346397,179.93082504269898,145.88464742763475,1.9840377722130096,2.1886503839759106,2.715445376403218,4.904095760379128,2.4717754011855666,0.01872938142490628,35.0,19.527677599678043,15.7128040226778,9.0,45.0,3.0,449.1488627446248,527.5582949814996,410.70177237016287,265.71858713841647,294.094414709678,527.5583070521925
520.0000000000001,46.28813078525548,24.19659215255581,179.93277940588408,145.8852200519279,47.37976688865078,12.11926650122018,48.47847555030473,13.058615736495312,179.85200787236334,45.64756575132435,179.93099402251346,145.88468656927012,1.9841058328708556,2.1887292894359187,2.715533485382726,4.904262774818645,2.4717747882039824,0.018730017301442706,35.0,19.527688573655208,15.71280084165994,9.0,45.0,3.0,449.14882634137166,527.5582790088533,410.70151084840273,265.7185435783427,294.0943799208598,527.5582882416837
530.0000000000001,46.28814610798443,24.196592597092437,179.93290826411356,145.88525129747887,47.37978234681175,12.119279832727386,48.47849110818136,13.058628923088577,179.85213669660294,45.6475651696511,179.9311228773698,145.8847164284877,1.9843642081562984,2.1890172286028298,2.715883262432891,4.90490049103572,2.471774319893088,0.018732451314609957,35.0,19.52769694039688,15.712798415257282,9.0,45.0,3.0,449.14879858713255,527.5582668735796,410.70131143093784,265.71851036449664,294.0943533915799,527.558273916701
540.0000000000001,46.28815768380474,24.19659298201111,179.9330055106997,145.8852749158184,47.379794024575794,12.119289903922892,48.47850286029029,13.058638883975334,179.8522339280072,45.64756472886023,179.9312201318086,145.8847390111515,1.983708652834808,2.188296268370808,2.7149831394442985,4.903279407815106,2.471773967819367,0.01872625904085909,35.0,19.52770326138102,15.71279658457911,9.0,45.0,3.0,449.14877770327655,527.5582577753933,410.7011608188611,265.7184852337142,294.0943333639849,527.558263177713
550.0000000000001,46.28816653387155,24.19659322256706,179.93307993253737,145.88529292412858,47.37980295301528,12.119297604030976,48.47851184643616,13.058646500477836,179.85230832944347,45.6475643937373,179.93129455095163,145.88475622306993,1.9839189004228457,2.1885298842309027,2.71526867208182,4.903798556312721,2.4717736976383167,0.01872824087064704,35.0,19.527708093889032,15.712795182079615,9.0,45.0,3.0,449.1487616454556,527.5582507074657,410.7010456262876,265.71846606445126,294.0943180442916,527.5582548522459
560.0000000000001,46.288173294749264,24.196593411405274,179.93313679637265,145.88530669568934,47.37980977365868,12.119303486322565,48.47851871106589,13.058652318819044,179.85236517838393,45.647564137304016,179.93135141340824,145.88476938399197,1.9840239092107417,2.188647009561452,2.7154106948301666,4.904057704391619,2.471773491047538,0.01872922992846779,35.0,19.52771178563921,15.71279411229574,9.0,45.0,3.0,449.14874938694953,527.5582453258054,410.70095765725137,265.7184514249564,294.09430633784484,527.5582485060337
570.0000000000001,46.288178542496894,24.19659360460247,179.9331808601508,145.8853174249267,47.37981506736265,12.119308051743417,48.47852403812352,13.058656833940404,179.85240923680084,45.64756393693699,179.9313954822196,145.884779635965,1.9836067874953227,2.1881878674923723,2.714838490353759,4.903026357846131,2.471773331667777,0.018725290558435668,35.0,19.527714651107885,15.712793283134886,9.0,45.0,3.0,449.1487399513548,527.5582412466738,410.7008893853644,265.718440013932,294.094297261209,527.5582436701075
580.0000000000001,46.28818255447813,24.19659372274316,179.93321457474218,145.88532558740303,47.379819114755314,12.119311542314392,48.47852811152836,13.058660286487168,179.85244294447796,45.6475637846517,179.9314291979133,145.88478743468943,1.9835123902351808,2.188084498461106,2.714708288773059,4.902792787234166,2.4717732096711797,0.01872439812812235,35.0,19.527716841808456,15.712792647303331,9.0,45.0,3.0,449.14873268737085,527.5582380516464,410.7008371627601,265.7184313093077,294.09429031947496,527.5582398995873
590.0000000000001,46.28818562183576,24.19659380100757,179.93324036907,145.88533182180197,47.379822209353634,12.119314211171911,48.47853122619249,13.05866292642196,179.85246873435625,45.647563667713655,179.93145499394615,145.8847933976486,1.9833692232640836,2.1879271494139507,2.7145115756568594,4.902438725070811,2.4717731159520246,0.018723045620358404,35.0,19.527718516719005,15.712792160780223,9.0,45.0,3.0,449.14872711316445,527.5582355905435,410.7007972347389,265.7184246710973,294.0942850072765,527.5582370086138
600.0000000000001,46.28818792200831,24.19659384979707,179.93325975801,145.88533650836882,47.379824530111115,12.119316212650062,48.47853356229607,13.058664906462354,179.85248811232543,45.64756358185304,179.93147437654525,145.88479788095867,1.9838846251863569,2.1884961452108107,2.7152163956788766,4.903712540889687,2.471773044981916,0.018727910264435387,35.0,19.527719772750967,15.712791796523392,9.0,45.0,3.0,449.14872291628006,527.5582337411138,410.70076730147576,265.7184197068743,294.0942810207891,527.5582348409288
610.0000000000001,46.288189682043296,24.196593890007364,179.93327457901222,145.88534008733387,47.37982630573613,12.119317743992552,48.47853534948047,13.05866642124846,179.85250292801538,45.64756351525216,179.93148919576657,145.8848013012351,1.9840281933279,2.1886548548876146,2.7154124466323486,4.904067301519963,2.4717729909342423,0.018729264971008398,35.0,19.527720733827948,15.71279151872568,9.0,45.0,3.0,449.148719709829,527.5582323219169,410.7007444132616,265.71841591101554,294.09427797048534,527.55823317175
620.0000000000001,46.288191077364445,24.196593944429708,179.933286288371,145.88534293627873,47.37982771316873,12.119318957796793,48.4785367656546,13.058667621572738,179.85251463880786,45.64756346122118,179.9315009093145,145.88480401804094,1.9836848750358156,2.188276393485861,2.714942219537328,4.9032186130231885,2.471772948782836,0.01872602358119576,35.0,19.52772149574525,15.712791299300818,9.0,45.0,3.0,449.14871720619976,527.5582312344596,410.700726276318,265.7184128788485,294.0942755559861,527.5582318734291
630.0000000000001,46.28819212052641,24.196593955978244,179.9332950971141,145.88534505733872,47.379828765832144,12.119319865639454,48.47853782550464,13.058668519882929,179.85252344013458,45.6475634226976,179.931509712764,145.8848060535365,1.9841156097088697,2.1887517510970174,2.7155314757755207,4.904283226872538,2.4717729162929905,0.01873008937872341,35.0,19.527722065345696,15.712791133148071,9.0,45.0,3.0,449.148715284842,527.5582303813832,410.70071268136894,265.7184106289159,294.0942737465303,527.5582308876265
640.0000000000001,46.28819293699638,24.196594041460852,179.9333019617739,145.88534678381836,47.37982958918488,12.119320575718971,48.478538654509535,13.0586692225329,179.8525303044838,45.64756339107464,179.93151657869657,145.88480768175157,1.9840109962783496,2.188636505908917,2.7153880934468924,4.904024599355809,2.4717728926678757,0.018729101558260193,35.0,19.52772251116562,15.712791002590336,9.0,45.0,3.0,449.1487139111681,527.5582298327826,410.7007020383619,265.718408840784,294.09427233137853,527.5582301831057
650.0000000000001,46.28819356959272,24.19659402423809,179.9333072362404,145.88534802673558,47.37983022754676,12.11932112625783,48.478539296473194,13.058669766649984,179.8525355818245,45.647563365886526,179.93152185732063,145.88480889055694,1.9836702726743043,2.1882607599424904,2.714921607929004,4.903182367871494,2.4717728724447845,0.018725884911225538,35.0,19.52772285656937,15.71279090289238,9.0,45.0,3.0,449.14871270476857,527.5582292791191,410.7006938239748,265.71840749680103,294.09427124122914,527.5582295735289
660.0000000000001,46.2881940539748,24.196594022541603,179.9333113286737,145.88534899820576,47.3798307162229,12.119321547704088,48.47853978826543,13.058670183484423,179.85253966911122,45.64756334916888,179.93152594558572,145.8848098193057,1.984010421332546,2.1886360816278194,2.7153870267448204,4.904023108372639,2.4717728574625566,0.0187290957626918,35.0,19.527723121178667,15.71279082926344,9.0,45.0,3.0,449.14871180058594,527.5582288607492,410.70068755928577,265.71840645237575,294.09427040384105,527.5582290896198
670.0000000000001,46.28819442198592,24.196594071620154,179.93331445132213,145.88534981213513,47.37983108740388,12.119321867819622,48.47854016223104,13.058670500451058,179.85254279046734,45.64756333456779,179.9315290676558,145.88481058087433,1.9840572521629647,2.1886878141400907,2.715451027362753,4.904138841502844,2.471772846351327,0.018729537719463507,35.0,19.52772332201664,15.712790768540913,9.0,45.0,3.0,449.1487111993839,527.5582286563524,410.7006827348835,265.7184056474523,294.094269759786,527.5582288027432
680.0000000000001,46.28819470858836,24.19659404014692,179.93331683586007,145.88535033185485,47.37983137664432,12.119322117267645,48.478540452983495,13.058670746887683,179.85254517448158,45.64756332425344,179.93153145226563,145.88481109561187,1.9840510370568516,2.188681010927307,2.7154424504455434,4.9041234613728495,2.471772837380053,0.018729478959976533,35.0,19.527723478621056,15.712790725414491,9.0,45.0,3.0,449.14871061251546,527.5582283393749,410.70067903945295,265.71840503982725,294.0942692699604,527.5582284778473
690.0000000000001,46.28819492480034,24.19659405262041,179.93331867597368,145.88535079617327,47.37983159476328,12.119322305378716,48.47854067262784,13.058670933054373,179.8525470128093,45.647563316115736,179.93153329102432,145.884811535135,1.9841614871140247,2.1888028938608106,2.715593561326238,4.904396455187048,2.4717728305071187,0.018730521534985983,35.0,19.527723596618277,15.712790690746203,9.0,45.0,3.0,449.14871023144326,527.5582281947292,410.7006762161346,265.7184045664162,294.0942688917916,527.5582282946568
700.0000000000001,46.28819509334059,24.196594042831464,179.9333200914467,145.88535111195256,47.379831764836936,12.119322452054403,48.478540843772926,13.058671078113946,179.8525484286034,45.64756330974859,179.93153470716933,145.88481183915036,1.9841063500764304,2.188742101801156,2.7155180571852955,4.904260158986451,2.471772825482633,0.018730000989085824,35.0,19.52772368869256,15.712790664478804,9.0,45.0,3.0,449.1487099011737,527.5582280180596,410.70067402879073,265.7184042057588,294.0942686002967,527.5582280990709
710.0000000000001,46.28819521943308,24.19659405928189,179.93332113242857,145.8853513764525,47.37983189189472,12.119322561632146,48.478540971370485,13.058671186263382,179.852549472928,45.64756330428645,179.93153575171857,145.88481208621386,1.9838147362114045,2.188420436009705,2.715118912982392,4.903539348992098,2.4717728220714026,0.01872724810772724,35.0,19.52772375754256,15.712790644841276,9.0,45.0,3.0,449.14870969455984,527.5582279391192,410.7006723911304,265.71840391453134,294.09426838338425,527.5582279908683
720.0000000000001,46.28819531901541,24.196594048561792,179.93332199287252,145.88535157342488,47.37983199252427,12.119322648417494,48.478541072942726,13.058671272354218,179.85255032958733,45.6475633011367,179.93153660860395,145.88481228092593,1.9841053782155391,2.1887410730865544,2.7155166701845124,4.904257743271067,2.4717728186805528,0.0187299917397518,35.0,19.52772381184957,15.712790627412517,9.0,45.0,3.0,449.1487094910147,527.5582278396489,410.7006710666123,265.71840370014,294.0942682087531,527.5582278895224
730.0000000000001,46.28819539198457,24.19659405944418,179.93332259746197,145.88535173137473,47.37983206606529,12.119322711841107,48.47854114680448,13.058671334958092,179.85255093481828,45.64756329847654,179.93153721396487,145.8848124295361,1.984042289271548,2.1886714913862164,2.715430306287881,4.904101797674096,2.471772816634198,0.0187293961541165,35.0,19.52772385170806,15.712790615977896,9.0,45.0,3.0,449.1487093737687,527.5582278006465,410.70067012091465,265.71840353080563,294.09426808429606,527.5582278353888
740.0000000000001,46.28819545162751,24.196594050054387,179.9333231130054,145.885351842351,47.37983212632112,12.11932276380719,48.47854120763839,13.058671386519848,179.85255144875103,45.6475632962933,179.93153772803677,145.88481253779383,1.984162422189172,2.1888040256899344,2.7155947092058423,4.904398734895777,2.4717728145887574,0.018730530192234807,35.0,19.52772388424711,15.712790605814687,9.0,45.0,3.0,449.1487092468042,527.5582277299203,410.7006693359056,265.7184034130938,294.0942679788044,527.5582277610679
750.0000000000001,46.28819549646701,24.196594051957103,179.93332349146587,145.88535193578036,47.37983217154344,12.119322802808028,48.47854125313856,13.05867142508498,179.852551827258,45.64756329453854,179.93153810663247,145.88481262699833,1.9841513125549337,2.188791778676137,2.7155794929663006,4.9043712716424395,2.471772813197005,0.018730425301905693,35.0,19.527723908737077,15.712790599113362,9.0,45.0,3.0,449.14870916660885,527.5582276969033,410.70066875757453,265.7184033153687,294.0942679007427,527.5582277213074
760.0000000000001,46.288195530724224,24.196594070895685,179.93332374838852,145.8853520149051,47.37983220594659,12.119322832478131,48.478541287405534,13.058671454129067,179.85255208853476,45.647563292515486,179.93153836794076,145.88481269617753,1.9837929957984288,2.1883965129990486,2.7150890800118246,4.903485593010873,2.4717728126857,0.018727042774597386,35.0,19.527723927483688,15.712790594323453,9.0,45.0,3.0,449.1487091351112,527.5582276992959,410.70066832171295,265.7184032256588,294.0942678448388,527.5582277058909
770.0000000000001,46.288195554464735,24.196594062024477,179.9333239810895,145.88535207882433,47.379832230080304,12.119322853291637,48.47854131222536,13.058671475165909,179.85255231355845,45.64756329256824,179.93153859304832,145.88481277356294,1.9844133911575488,2.1890808988398978,2.715938167156852,4.90501906599675,2.4717728109744064,0.018732899303883287,35.0,19.527723940307848,15.712790588478413,9.0,45.0,3.0,449.14870907583287,527.5582276892238,410.70066798483214,265.718403195001,294.09426780115626,527.5582277207196
780.0000000000001,46.28819557432488,24.19659406136867,179.9333241295922,145.8853521023114,47.37983225010878,12.119322870564702,48.47854133227801,13.058671492162205,179.85255246483254,45.64756329124708,179.93153874435973,145.88481279256052,1.9841838032596864,2.188827635052587,2.7156239408201883,4.904451575872775,2.4717728104702656,0.018730731987468708,35.0,19.527723951294437,15.712790587014013,9.0,45.0,3.0,449.1487090377626,527.5582276554514,410.70066776313314,265.71840318121485,294.0942677684181,527.5582276785127
790.0000000000001,46.28819559117533,24.196594062751103,179.93332426556864,145.88535212719336,47.379832267023794,12.1193228851526,48.47854134908327,13.058671506406029,179.85255260326994,45.64756329057735,179.93153888282103,145.88481280735357,1.9839806967446372,2.188603583431016,2.715345959069769,4.903949542500785,2.4717728103641843,0.018728814656028145,35.0,19.527723960607037,15.712790587041011,9.0,45.0,3.0,449.1487090087626,527.5582276298632,410.7006675745832,265.7184031366256,294.09426773979845,527.5582276357945
800.0000000000001,46.28819560406606,24.19659405443645,179.93332439790612,145.8853521544192,47.37983228009294,12.11932289642374,48.47854136240681,13.058671517698826,179.8525527329112,45.64756329057269,179.93153901250315,145.8848128358826,1.9841977518782612,2.1888430275551407,2.715643024703178,4.90448605225832,2.471772809749272,0.01873086365465314,35.0,19.52772396757075,15.712790584230106,9.0,45.0,3.0,449.1487089706211,527.5582276097142,410.70066738656953,265.71840309954314,294.09426771454486,527.5582276189726
810.0000000000001,46.288195613906296,24.19659405636827,179.93332447743603,145.88535217356122,47.37983228999445,12.119322904963042,48.47854137230791,13.058671526090848,179.85255281400433,45.64756328980775,179.93153909361033,145.88481285148623,1.9840688072460488,2.1887007860131225,2.715466544120442,4.904167330133565,2.471772809603668,0.018729646412393608,35.0,19.527723972921816,15.712790581910838,9.0,45.0,3.0,449.1487089556,527.558227602,410.7006672497215,265.7184030718143,294.0942676968545,527.5582276049132
820.0000000000001,46.28819561963973,24.19659407666711,179.93332451937158,145.88535221904232,47.37983229569772,12.119322909881705,48.478541378032965,13.058671530943286,179.8525528563338,45.64756328916405,179.93153913592866,145.8848128939061,1.9840374150859392,2.1886661580020434,2.7154235773661397,4.904089735368183,2.4717728093629527,0.01872935006276412,35.0,19.52772397596129,15.712790579596856,9.0,45.0,3.0,449.1487089794921,527.5582276538528,410.70066715828926,265.71840305054104,294.0942676870118,527.5582276517454
830.0000000000001,46.28819562653491,24.196594069613013,179.93332455641465,145.8853522068236,47.37983230267077,12.119322915895452,48.47854138487327,13.058671536741032,179.8525528947944,45.647563289097945,179.93153917440304,145.88481288396105,1.983920440869826,2.188537120397239,2.7152634816161063,4.9038006020133444,2.471772809530272,0.01872824582669687,35.0,19.52772397982864,15.712790579565535,9.0,45.0,3.0,449.1487089546519,527.5582276168622,410.7006670824149,265.71840303366275,294.09426767936094,527.558227617664
840.0000000000001,46.28819563128549,24.196594062704435,179.93332460954164,145.8853522125513,47.379832307514846,12.119322920073104,48.47854138986736,13.058671540973933,179.85255294637443,45.64756328927433,179.93153922600595,145.88481289038714,1.9840450525028668,2.1886745849594686,2.7154340281467406,4.904108613106209,2.4717728092513283,0.018729422161139982,35.0,19.52772398239921,15.71279057852962,9.0,45.0,3.0,449.1487089340503,527.5582276005531,410.70066701331,265.7184030233,294.09426766975275,527.5582276031857
850.0000000000001,46.28819563513055,24.196594055394883,179.93332465519586,145.88535221518612,47.37983231144085,12.11932292345898,48.478541393932886,13.05867154441978,179.8525529912327,45.64756328917542,179.93153927088522,145.88481289312762,1.9841083985638732,2.188744464944204,2.7155207246706303,4.904265189614835,2.471772808967803,0.018730020148074816,35.0,19.52772398447968,15.712790577492797,9.0,45.0,3.0,449.1487089144505,527.5582275829239,410.7006669588273,265.7184030209133,294.0942676607803,527.5582275860937
860.0000000000001,46.28819563445322,24.19659408416595,179.93332461587065,145.8853522529775,47.379832310637255,12.119322922765887,48.47854139296391,13.058671543598509,179.85255295375228,45.64756328824387,179.93153923336604,145.88481293664483,1.9839606564222303,2.18858148565896,2.7153185188229045,4.903900004481864,2.47177280890504,0.018728625453467807,35.0,19.527723984059374,15.712790576922202,9.0,45.0,3.0,449.14870896469535,527.5582276614141,410.700666966605,265.7184030215416,294.0942676657558,527.5582276727697
870.0000000000001,46.288195637984565,24.196594059327992,179.93332466146302,145.88535221846251,47.379832314331246,12.119322925951735,48.47854139682183,13.058671546868425,179.8525529974214,45.64756328922789,179.9315392770778,145.88481289876387,1.9841144668573496,2.188751159375278,2.7155290294625707,4.904280188837848,2.471772808857025,0.018730077432779314,35.0,19.527723986131488,15.712790578394731,9.0,45.0,3.0,449.14870891583627,527.5582275851093,410.7006669460503,265.71840303345414,294.0942676597015,527.5582275920441
880.0000000000001,46.28819564006969,24.19659405333704,179.9333246991645,145.8853522224743,47.379832316434445,12.119322927765552,48.478541398999674,13.0586715487143,179.8525530344951,45.647563289138304,179.9315393141633,145.8848129002862,1.9841648474485265,2.188806736231802,2.715597981568171,4.904404717799974,2.471772808648756,0.018730553025351072,35.0,19.527723987247214,15.712790578365343,9.0,45.0,3.0,449.1487089017565,527.5582275734529,410.7006669200468,265.71840302785336,294.0942676522602,527.5582275767475
890.0000000000001,46.288195640752335,24.19659405039306,179.93332471934178,145.88535223030425,47.379832317146246,12.11932292837946,48.47854139984527,13.05867154943104,179.85255305282695,45.64756328904252,179.93153933250355,145.88481291151766,1.984315095689138,2.188972480850643,2.7158036158273933,4.904776096678036,2.4717728083274206,0.018731971369043157,35.0,19.52772398754757,15.71279057736632,9.0,45.0,3.0,449.14870889547456,527.5582275761943,410.7006668995757,265.7184030298163,294.0942676484524,527.5582275857403
900.0000000000001,46.28819564258725,24.196594047592555,179.93332473584803,145.8853522258554,47.379832318994794,12.119322929973634,48.47854140166484,13.058671550973258,179.85255307038392,45.647563288953165,179.93153935006535,145.88481290323136,1.984228750161844,2.188877230068868,2.7156854402529427,4.904562670321811,2.4717728084132284,0.018731156267089155,35.0,19.527723988587184,15.712790577525425,9.0,45.0,3.0,449.148708887292,527.5582275612841,410.7006668823019,265.7184030257758,294.0942676448094,527.5582275642627
910.0,46.28819564394653,24.196594056057165,179.93332473658063,145.88535223579163,47.37983232029075,12.119322931091348,48.47854140279972,13.058671551935165,179.85255307313574,45.64756328860955,179.93153935280202,145.88481290945833,1.9840648978019044,2.1886964789229832,2.715461186000689,4.904157664923672,2.471772808619751,0.018729609497024933,35.0,19.52772398932916,15.712790577415944,9.0,45.0,3.0,449.1487088991733,527.5582275766367,410.70066686397774,265.718403008876,294.0942676434248,527.5582275727963
920.0,46.288195644870605,24.19659405475141,179.9333247460094,145.8853522380183,47.37983232124765,12.1193229319166,48.478541403807405,13.058671552789235,179.8525530818927,45.64756328868407,179.93153936156423,145.88481291400524,1.9841193841628293,2.188756585255255,2.7155357575095604,4.904292342764816,2.471772808587378,0.01873012384846582,35.0,19.527723989792207,15.712790576464611,9.0,45.0,3.0,449.14870889523183,527.5582275756545,410.70066683749985,265.7184029998803,294.0942676418997,527.5582275757992
930.0,46.28819564428285,24.19659406499028,179.93332474714157,145.8853522562659,47.379832320657755,12.119322931407853,48.47854140335185,13.058671552403156,179.85255308276882,45.647563288384674,179.93153936243598,145.88481292861928,1.984140682767901,2.1887800810063816,2.715564906921693,4.9043449879280745,2.4717728085119712,0.01873032490529456,35.0,19.527723989402887,15.712790574974749,9.0,45.0,3.0,449.1487089137575,527.5582276039487,410.70066682625645,265.71840300262807,294.0942676409883,527.5582275984766
940.0,46.28819564572,24.196594052405544,179.93332475139218,145.8853522345703,47.37983232213666,12.119322932683303,48.478541404750416,13.058671553588512,179.85255308712027,45.64756328863206,179.9315393667989,145.88481291154585,1.9841314746485967,2.1887699228171984,2.7155523047090595,4.904322227526258,2.471772808500428,0.018730237983419856,35.0,19.52772399027026,15.712790575996564,9.0,45.0,3.0,449.14870888965726,527.558227567637,410.7006668279009,265.7184030086752,294.0942676407576,527.5582275694138
950.0,46.288195646367136,24.19659405234438,179.93332476086908,145.8853522378448,47.3798323227765,12.119322933235082,48.4785414053864,13.058671554127557,179.85255309636617,45.64756328871357,179.93153937604578,145.88481291383545,1.984150288842516,2.188790677506168,2.7155780543756745,4.904368731881841,2.47177280847152,0.01873041558915873,35.0,19.52772399062468,15.712790576302154,9.0,45.0,3.0,449.148708888348,527.5582275682873,410.700666822382,265.7184030039825,294.09426763915985,527.5582275686182
960.0,46.288195646838645,24.19659405500244,179.93332476169334,145.88535224118715,47.37983232323218,12.119322933628098,48.47854140579873,13.058671554477089,179.85255309776952,45.64756328859977,179.93153937744466,145.88481291619826,1.9841033084423607,2.1887388518972912,2.7155137552527706,4.9042526071500605,2.4717728085440225,0.018729972093031688,35.0,19.527723990874563,15.712790576091097,9.0,45.0,3.0,449.1487088919969,527.5582275731756,410.7006668130295,265.71840299732133,294.09426763859807,527.5582275716839
970.0,46.28819564721351,24.196594056581265,179.93332476211762,145.88535224367286,47.37983232360226,12.119322933947274,48.478541406146505,13.05867155477182,179.85255309830228,45.64756328860103,179.93153937797533,145.88481291898017,1.984094611904166,2.188729258621469,2.7155018527381314,4.904231111359601,2.4717728085824167,0.018729889997154848,35.0,19.52772399106692,15.712790575768167,9.0,45.0,3.0,449.1487088939873,527.558227576901,410.70066680350897,265.7184029914617,294.0942676384988,527.5582275758267
980.0,46.28819564746618,24.196594049805583,179.93332477397877,145.88535223887698,47.379832323914094,12.1193229342162,48.47854140658627,13.058671555144542,179.85255310884705,45.647563288760175,179.93153938853362,145.88481291638865,1.984201112471744,2.1888467433469687,2.7156476129015825,4.904494356248551,2.4717728084221067,0.01873089536457837,35.0,19.527723991183507,15.712790575232988,9.0,45.0,3.0,449.1487088819811,527.5582275636596,410.7006667934332,265.71840299641843,294.09426763684405,527.5582275666917
990.0,46.28819564778616,24.196594049754765,179.93332477804827,145.8853522389826,47.37983232422808,12.119322934487002,48.47854140689205,13.058671555403748,179.85255311318795,45.647563288682925,179.93153939287444,145.88481291488915,1.9841789478112848,2.188822292663588,2.715617277556676,4.904439570220263,2.471772808410385,0.01873068612997892,35.0,19.527723991370575,15.712790575344457,9.0,45.0,3.0,449.1487088812992,527.5582275618846,410.70066679371143,265.7184029987796,294.09426763580626,527.5582275622497
1000.0,46.288195647975016,24.196594051026292,179.9333247794856,145.88535224122978,47.37983232440908,12.119322934643094,48.47854140706109,13.058671555546994,179.85255311485366,45.647563288602726,179.9315393945385,145.88481291657132,1.9825916076780807,2.1888018392349915,2.7155919014235455,4.904393740658538,2.4737286900968654,0.01873051110071801,35.0,19.52772399147642,15.71279057546866,9.0,45.0,3.0,449.14870888311214,527.5582275647495,410.70066679316506,265.7184029979477,294.09426763527983,527.5582275641129
1010.0,46.166485451542506,24.133231305163175,181.2537172333772,146.93642020387676,47.27912874104712,12.032404269733147,48.394025882856354,12.98699054305854,181.17179911342424,45.66887795926624,181.2519052852284,146.87140879381792,2.0209949612324287,2.2296186463107963,2.7420427114908055,4.971661357801603,2.4600068051480046,0.01891471501286821,35.0,19.46783568489957,15.638704407932153,9.0,45.0,3.0,449.267228165484,528.5906425351131,410.7131780957111,265.744421779514,293.89267928560633,528.4889860505396
1020.0,46.01789258989696,24.07716350476636,182.57793104861992,148.1081001230712,47.14621123309325,11.917467345425052,48.275862222641805,12.886610938764306,182.49527414428124,45.67268313982089,182.57610216558172,148.03838389535747,2.055694570585509,2.268103220210194,2.757825719078979,5.025928939289173,2.444881166299755,0.01902567381106752,35.0,19.387306502425872,15.523997583583023,9.0,45.0,3.0,449.44777232503054,529.8144470175928,410.6016799569695,265.648825910102,293.6517034373756,529.7056873583936
1030.0000000000002,45.854196952259,24.003398019485015,183.7718647123285,149.22005455573196,46.997883103916735,11.788915341672748,48.14231562005792,12.772940052529634,183.68852911064593,45.675729486078005,183.7700199602413,149.14926419150152,2.088636353785384,2.3044882005666523,2.7730640405906866,5.0775522411573375,2.4310369930863893,0.019123478996593037,35.0,19.29784397625764,15.402644608026662,9.0,45.0,3.0,449.62592473498233,531.0070831532116,410.5013843220936,265.49303928797474,293.43761321625846,530.896950668931
1040.0000000000002,45.67922555171873,23.918137923820954,184.85269250330327,150.28056870982743,46.83869104203644,11.6506062335514,47.997856178444096,12.649710442747732,184.768680778153,45.6797629854189,184.85083152241887,150.2091489612111,2.1213681708890455,2.339445327942281,2.7904054855740728,5.129850813516353,2.418180344134456,0.01922255050751157,35.0,19.202210452596265,15.276725210421944,9.0,45.0,3.0,449.80515348049255,532.1723180775317,410.46914830159074,265.30602416342447,293.2502159974962,532.0615129595096
1050.0000000000002,45.47588536978182,23.81926174851173,186.12277310036384,151.49595028292197,46.65436655563286,11.49001868948119,47.8310910628728,12.507104076272752,186.0379325727192,45.687372818383274,186.12089246144237,151.41343502274907,2.160464246003439,2.378825697368755,2.811091728401399,5.189917425770155,2.4022232422363787,0.019338008581878407,35.0,19.091401399437075,15.131720231436644,9.0,45.0,3.0,450.01334476823433,533.4945641656478,410.4816030690256,265.11545967845615,293.04085058455706,533.3668091570357
1060.0000000000002,45.26375674234264,23.720556255610404,187.35058086944727,152.72185221181115,46.4604778595376,11.320581771774073,47.65456916205565,12.355744108913656,187.26498974080593,45.69198114490581,187.3486822093202,152.63859933695306,2.2001693189373546,2.418348504397108,2.8317520523864745,5.2501005567835834,2.386225692538652,0.019448317179821643,35.0,18.974514409637553,14.977452361904966,9.0,45.0,3.0,450.23742311767614,534.8532990698118,410.5058564588781,264.90189359650134,292.83557573685806,534.7248067923646
1070.0000000000002,45.052596184141976,23.62061883118588,188.47108454029652,153.88511686574526,46.2668694777469,11.150857400765632,47.477724814044365,12.203681657730272,188.3847933745845,45.696292484670266,188.46916882771643,153.8036730260833,2.2376297490838164,2.454930493408876,2.85131567723208,5.306246170640955,2.3713691564985515,0.019545664949255265,35.0,18.857701547121167,14.82417325945562,9.0,45.0,3.0,450.4571113817543,536.1628989782439,410.5631560284696,264.68345919366215,292.6517147789855,536.0376044759928
1080.0000000000002,44.845418079295165,23.521753237192517,189.50073328051167,154.98877875274786,46.07659687126688,10.98353520424331,47.3035961759539,12.05353518600316,189.4137814753809,45.70068510913393,189.49880129154948,154.9094130831292,2.2734921051614094,2.489199131354452,2.870622117172114,5.359821248526566,2.357527979252005,0.019636654966836142,35.0,18.74279803865141,14.675355941894168,9.0,45.0,3.0,450.6707813314599,537.4201512029675,410.65726131370695,264.47034088249114,292.48644119036805,537.298434703596
1090.0000000000002,44.64372173442592,23.425653427347584,190.45691596317613,156.04094336207152,45.891209999569135,10.820008763628948,47.13377600751243,11.90670172477502,190.36933700425593,45.705131958173695,190.4549683825708,155.96375424610153,2.3078393957784207,2.5213704932737886,2.8894049965362703,5.4107754898100575,2.344519943505443,0.019721286248445543,35.0,18.63069985247523,14.532003029329758,9.0,45.0,3.0,450.87855035473774,538.6295915543838,410.7793863745605,264.26739115599224,292.33605224146083,538.5115689012088
1100.0000000000002,44.442174992093335,23.33065997269432,191.3494990277106,157.0578380700523,45.70529608604407,10.655518208583374,46.96343261204654,11.759014222658775,191.2613247105198,45.7094296285257,191.34753650839815,156.9792319472077,2.3410952559944933,2.5602526032055386,2.8994269204969125,5.459679523702451,2.3321048170605887,0.019800422750147897,35.0,18.518331787195336,14.457760305512068,9.0,45.0,3.0,451.0873723649252,539.8116458492981,410.5087195677663,264.076142996882,292.1978933770208,539.6917692081407
1110.0000000000002,44.24355676338226,23.2389353068275,192.1843498449279,158.04677051204055,45.52245426177681,10.493254619533218,46.795053960471485,11.612631875343368,192.09559488923784,45.71395112813286,192.18237253131943,157.97022379935015,2.373713777856902,2.585552598451181,2.9218882761185925,5.507440874569774,2.3201790063931567,0.019876897247013536,35.0,18.467352385296635,14.42915854772764,9.0,45.0,3.0,451.29574913089806,540.9746985220729,410.8964188831493,263.8972046794535,292.07147983725275,540.8582977805765
1120.0000000000002,44.06458472641128,23.15383732831009,193.04212517674495,159.00608660492298,45.35925023448561,10.348004110086322,46.64526454565803,11.48207638344178,192.95276491765847,45.71968910973749,193.0401326367929,158.9367443749814,2.4065693807317765,2.6107904390531567,2.9450904512523195,5.555880890305476,2.3086310890467963,0.019960057615569,35.0,18.429075325845133,14.360826797944014,9.0,45.0,3.0,451.4791128719648,542.0822402881746,411.28149365021295,263.7322977523452,291.9457834257996,541.9771347594043
1130.0000000000002,43.9024019070563,23.074961134451428,193.9895846130436,159.9737705397376,45.212975413704775,10.217486825556191,46.51209356356159,11.365740183124046,193.8995885338372,45.7259002583188,193.98757654146468,159.90787688401326,2.4404251274884414,2.63767794904028,2.967744528558898,5.605422477599178,2.296904098577278,0.020048791380470145,35.0,18.401013668199823,14.298815508717382,9.0,45.0,3.0,451.6421012773913,543.1651752255427,411.6022346480032,263.57612812420416,291.80845284466113,543.0655670390039
1140.0000000000002,43.7558044477109,23.00156063886573,195.0281448040154,160.9543183191301,45.08241663498434,10.100725043487556,46.394370251566286,11.262688993105996,194.93748628746297,45.73216079920934,195.02612095151403,160.89168989938975,2.4755132476774984,2.666835895403338,2.989594115343953,5.656430010747291,2.284952429987639,0.020143387263854024,35.0,18.382240193154015,14.239326369398498,9.0,45.0,3.0,451.7857859808967,544.230735961101,411.8381119961734,263.4224519989801,291.6587609117012,544.1363067401869
1150.0000000000002,43.62265378832199,22.931435810450356,196.1489142376529,161.9441967999693,44.96576037954929,9.996181104241828,46.291894672342245,11.172825410561074,196.05757305679208,45.73835046154807,196.146874476278,161.8862839767558,2.511740184123024,2.6937231633541674,3.0150427903618104,5.708765953715978,2.2728329903712554,0.02024307413978108,35.0,18.314992960848315,14.167952963136711,9.0,45.0,3.0,451.9105471934312,545.2781258244144,412.20924780946183,263.267305022386,291.49835199305414,545.1910424639449
1160.0000000000002,43.49623324079161,22.863470832388145,197.32270884209487,162.94428052142115,44.855726976678525,9.897386478928638,46.19597587617097,11.08857540838045,197.230681947818,45.744050131464974,197.32065336220128,162.88838171850097,2.548537246018383,2.7223738233410995,3.038853835784799,5.761227659125899,2.260601711090057,0.020342346122166843,35.0,18.25112450084066,14.099350080229785,9.0,45.0,3.0,452.0266460511679,546.3212754178628,412.493357684492,263.10774515313346,291.3312083583107,546.2374086228269
1170.0000000000002,43.376217621341,22.796754468481367,198.52343505194793,163.94003071096557,44.751992223318446,9.804080117255465,46.10623254694799,11.009630187773269,198.43072207198492,45.74952658050125,198.52136401030248,163.88608943432723,2.585739278325571,2.752625077972136,3.061350738526598,5.813975816498735,2.24847720156212,0.02044261430310248,35.0,18.190582411757248,14.031696354028725,9.0,45.0,3.0,452.1332399899554,547.3490954208304,412.6977716146388,262.9443842476428,291.16220517235496,547.2683404495424
1180.0000000000002,43.26079174083809,22.73104015118315,199.73527900604287,164.92750392124196,44.65270051700559,9.714618198685287,46.02080473584591,10.934374450073562,199.6418847944753,45.75480113109421,199.73319263039596,164.87508195835977,2.6230040238065104,2.783681749675763,3.0827300354915432,5.8664117851673065,2.2365241272691434,0.020541844220073057,35.0,18.132395202792395,13.964793093901164,9.0,45.0,3.0,452.2331973918441,548.3621788858162,412.8494313519016,262.77867809016846,290.99386349179224,548.2838572832484
1190.0000000000002,43.149454183054125,22.666416020325585,200.9473958736123,165.90246956615698,44.55731991969822,9.62854022273524,45.939110636576494,10.862308711459718,200.85332715819584,45.759955375293714,200.94529439532093,165.8514421777826,2.660273119706684,2.8152904151714933,3.103286008698872,5.918576423870364,2.2248002958895188,0.020640486053320143,35.0,18.07630684583239,13.898877621104193,9.0,45.0,3.0,452.3275732350693,549.3585332648156,412.96201586213374,262.61255215850696,290.82797117857524,549.2824435515283
1200.0000000000002,43.04173148504027,22.60299137547452,202.1539038301441,166.86325793340814,44.465363691133255,9.545420999574787,45.86065340409223,10.793007743179489,202.0591686213084,45.765025235948485,202.1517874901372,166.81345982393253,2.697356968433751,2.847098672344728,3.1230240988079374,5.970122771152665,2.2133232052779728,0.02073749335436402,35.0,18.022077763011737,13.834047053580036,9.0,45.0,3.0,452.4173987845024,550.337974451685,413.04564969028456,262.4476943134489,290.66539685205646,550.2638559945333
1210.0000000000002,42.93722994617004,22.540829619396614,203.35062723304057,167.808965161581,44.376428755143365,9.464911003279779,45.78502458265009,10.726121244599938,203.25523454704785,45.77002484649602,203.34849627884665,167.76027716111963,2.7342198532835678,2.878952805547924,3.1420743482349645,6.021027153782889,2.202100590613496,0.020832899232093843,35.0,17.96950574391809,13.770355789563496,9.0,45.0,3.0,452.5034845195388,551.3006219004004,413.10800773401536,262.2852963470912,290.5066672218468,551.2282986416889
1220.0000000000002,42.83563255664167,22.479950481876244,204.53453144511568,168.73909166157398,44.29019183579823,9.386727504274516,45.71189784368004,10.661367875585768,204.4384910035693,45.77496337177138,204.532386127838,168.69141115592123,2.7708532477579717,2.9107560820045815,3.160558024374053,6.071314106378634,2.1911352076445128,0.020926867927198414,35.0,17.918426737416098,13.70783310439566,9.0,45.0,3.0,452.58643134524385,552.2466740634459,413.15485716420005,262.1261396624132,290.35210694536903,552.1759842449244
1230.0000000000002,42.73668119653579,22.42034609355551,205.70341162432055,169.65325353217764,44.20639086032145,9.310642893596707,45.64100970133133,10.598522430153992,205.6067336344205,45.7798467582852,205.7012521975904,169.6065111760807,2.8071431251026526,2.942323941991293,3.1784478626540467,6.12077180464534,2.1804274067505958,0.02101872770094657,35.0,17.86870670635102,13.646489724731625,9.0,45.0,3.0,452.6666892813933,553.1763263139201,413.19050110820183,261.97069808887323,290.20189961075226,553.1071574660461
1240.0000000000002,42.64016692471694,22.36199215067461,206.85570622743776,170.55126112718222,44.12481475043092,9.236475377234626,45.57214889592484,10.53740470617322,206.75840119706777,45.78467918143679,206.85353294312375,170.50539869019087,2.8432111864113665,2.973736858820623,3.195960948072589,6.169697806893213,2.16997521548178,0.021109542123570905,35.0,17.820236497050985,13.586323394993826,9.0,45.0,3.0,452.7445934507828,554.089802013572,413.21811273613616,261.8192368455984,290.056126242435,554.0220592116743
1250.0000000000002,42.54592075457301,22.304864021167475,207.99034664847196,171.43307437939814,44.04529374543888,9.164076836980314,45.50514643190226,10.477869285563088,207.89242525779036,45.78946335201357,207.98815975848527,171.38804493338398,2.8788904937277895,3.0047862319697143,3.212969878873203,6.217756110842917,2.159775137119484,0.02119818706751137,35.0,17.77292734277131,13.527323251047052,9.0,45.0,3.0,452.8204065593421,554.9873500550171,413.24002881475457,261.67188439558186,289.91479330045297,554.9209560215511
1260.0000000000002,42.45380392247972,22.248930969394447,209.1066391947477,172.29875858375829,43.967689315904224,9.093328653624724,45.43986515457999,10.419799560220952,209.0081121885684,45.7942010228835,209.10443894791936,172.2545250609424,2.9142090222088166,3.0354775460036194,3.2295543968964777,6.265031942900097,2.1498224372909025,0.021284977715508312,35.0,17.726706660633226,13.4694737979475,9.0,45.0,3.0,452.8943274163738,555.8692294481779,413.25796686781064,261.5286843633985,289.7778545432836,555.804122242996
1270.0000000000002,42.363701913646224,22.194160597212203,210.20418201272105,173.14845983536406,43.89188796741821,9.024134817041215,45.376193487015485,10.363101573371296,210.10506012002995,45.79889334391908,210.20196865415423,173.10499177443108,2.9491867888386163,3.0658151015397723,3.245773603572398,6.31158870511217,2.1401115483762427,0.021370144813274487,35.0,17.681514393200075,13.412756191959716,9.0,45.0,3.0,452.9665088307333,556.7357082958129,413.273175480622,261.389618680566,289.6452262312182,556.6718363411197
1280.0000000000002,42.27551891702997,22.1405250585276,211.2827844256892,173.9823880209995,43.81779546612479,8.956413940971288,45.31403949134038,10.30769781803656,211.18307830737857,45.803540921728654,211.28055819687475,173.93965849701823,2.9837914733376114,3.0957540387432454,3.261620659759072,6.3573746985023165,2.1306363917553126,0.0214535223235018,35.0,17.637300073328447,13.35714917212033,9.0,45.0,3.0,453.03707736357575,557.5870714821452,413.2865695849848,261.2546276699712,289.5168001221257,557.5243889098305
1290.0000000000002,42.189172679376085,22.087992724374487,212.3424174803056,174.80079148404724,43.74533159184288,8.89009839882709,45.25332550237587,10.25352199876454,212.24213768342224,45.80814385400953,212.34017861846664,174.7587777598573,3.0180141181226965,3.125277910613216,3.277108628670589,6.402386539283805,2.12139051995764,0.02153510600291477,35.0,17.594020721942798,13.302630139043856,9.0,45.0,3.0,453.1061294455964,558.4236033619911,413.2988052676511,261.1236254367725,289.3924514060412,558.3620709207562
1300.0000000000002,42.09584339637062,22.033997121016117,213.3368729495716,175.6046773270998,43.6653430678861,8.81680194984682,45.183255210175325,10.190929415827668,213.2360543088417,45.812093028110326,213.33462206399125,175.5631121524816,3.051216678874926,3.1578153568569207,3.2876046324016324,6.4454199892585535,2.1124097917671225,0.021609439354160924,35.0,17.60802059449435,13.266072458498286,9.0,45.0,3.0,453.1850878625184,559.2630041937429,413.1317092025621,260.99427617986777,289.276446023359,559.2022251296995
1310.0000000000002,42.01196647670808,21.982699663255968,214.33424391782123,176.38202664810927,43.594986214035714,8.752248240452046,45.12439108456198,10.138291207950148,214.23287285450843,45.81695607898928,214.3319807800782,176.3411225243646,3.084925425258115,3.185919996555515,3.303994394859094,6.48991439141461,2.103750819477784,0.021691594871161488,35.0,17.56612540954137,13.214350245188598,9.0,45.0,3.0,453.2516923274911,560.0631848246074,413.18970615794075,260.872902599541,289.1636170718168,560.0034650353532
1320.0000000000002,41.92267812874128,21.92815787627944,215.32482187778385,177.1589155378656,43.518064679881135,8.681581536551448,45.05676824803072,10.077757235480648,215.22291784392328,45.8212442838103,215.32254702534536,177.11405161417633,3.117384222750226,3.2084262993524555,3.322833087903218,6.531259387255673,2.0951088863514067,0.02176270160157678,35.0,17.58245762716456,13.197509296514284,9.0,45.0,3.0,453.32267131806935,560.8662059859961,413.4384482520944,260.7536782848185,289.05175670083923,560.8007154448079
1330.0000000000002,41.839982594034254,21.881644233290046,216.24611033911168,177.90862713067588,43.44915419087654,8.618195530197172,44.99871356144276,10.025733451705548,216.14368930125724,45.82552948009834,216.2438237943144,177.86971591524622,3.1493989579509245,3.242941799821853,3.329571675716733,6.572513475538585,2.086910411570982,0.02183442667507484,35.0,17.540755902868852,13.130319975061866,9.0,45.0,3.0,453.3946052281452,561.6541300332202,413.129882152517,260.63805237996723,288.94965310481655,561.5975102541754
1340.0000000000002,41.76128711533482,21.833912185489336,217.2066881039813,178.6525481118639,43.38350314050569,8.557738224156934,44.94431021967458,9.976935950055632,217.10373776952864,45.8303191131327,217.20438986556715,178.6134717704478,3.1815788584304165,3.26903469591246,3.3446113043385615,6.613646000251022,2.0787308108760074,0.02190731949052423,35.0,17.50164253983621,13.081989419965566,9.0,45.0,3.0,453.45763927307104,562.4209160351105,413.1997985302306,260.5288473540616,288.84518830771174,562.364123717071
