time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.684394381844875,21.787606695363763,218.1650105955996,179.39117430122462,43.319487628592405,8.498720529632065,44.891419270141114,9.929452851456345,218.06153933367764,45.83480850439605,218.16270088178763,179.35276710375155,3.2138004608651225,3.295334157989158,3.359287591123856,6.654621749113015,2.070639366117229,0.021979825555409727,35.0,17.46342367135958,13.034224023620538,9.0,45.0,3.0,453.51972515708974,563.1817250544431,413.25632415979845,260.4212808308463,288.7415881784584,563.1259873102875
1360.0000000000002,41.59785582208814,21.738930679529236,219.03978948515172,180.11581491464273,43.24525600856805,8.430202598230437,44.82472659765051,9.869519664246639,218.93584111604576,45.83835997303402,219.0374690186378,180.07909374112364,3.2451286986776835,3.324182538291727,3.3699072373148247,6.694089775606552,2.062811801064852,0.022046236249486883,35.0,17.480502506637663,13.003520333590757,9.0,45.0,3.0,453.59489310361056,563.9512035002069,413.16888852029297,260.31253702432014,288.646886737985,563.8980159304559
1370.0000000000002,41.52511654769752,21.693519380159955,219.95605010212032,180.8172880271216,43.18513219470627,8.374642777290433,44.775583102909195,9.82531374257138,219.85159012116688,45.843352831487664,219.95371834120223,180.78033977910476,3.2764499944467094,3.3493665475715955,3.3844250218646192,6.733791569436216,2.0552096265315787,0.022117109188283905,35.0,17.444675281097204,12.958405325791318,9.0,45.0,3.0,453.65109209625746,564.6734537370328,413.23564515824006,260.21270743826665,288.55165226267,564.6199938396601
1380.0000000000002,41.453209275262296,21.649966573521223,220.8822883557216,181.52426807465136,43.125675937286,8.319642935800118,44.72706684282604,9.781636224568103,220.7773268116506,45.847788941225474,220.8799455842617,181.48770173876292,3.308155380763722,3.3749402382924742,3.3987184274804085,6.773658665772883,2.0475636377784387,0.022187777401485743,35.0,17.409156840196715,12.913514828088694,9.0,45.0,3.0,453.70870194673086,565.4014016288343,413.2933208047279,260.11356034558327,288.45513717758257,565.3485630187599
1390.0000000000002,41.37775057316633,21.601850662625,221.7959702433012,182.22211315375648,43.06103908277833,8.259785937053891,44.66580807155035,9.726436566041798,221.69051979708848,45.85190124771509,221.79361680702763,182.1842902412284,3.339406397068419,3.390928942265462,3.4214869363382405,6.812415878603702,2.0400080339380526,0.022255018702606263,35.0,17.43432336827209,12.9046392280855,9.0,45.0,3.0,453.7654209040005,566.1210771331687,413.7541441919552,260.01412797091496,288.3604376934767,566.066457431906
1400.0000000000002,41.301106698461936,21.560770195472173,222.59860735315112,182.89282243361788,42.997548819459055,8.20092546476951,44.616061720562485,9.681569340658939,222.49270859001493,45.85555701471037,222.59624369018672,182.85981878339567,3.3690538219000374,3.426634170732461,3.4225241147904897,6.84915828552295,2.0329619672446326,0.022315630123438613,35.0,17.393856345526103,12.841932833349745,9.0,45.0,3.0,453.8350094826967,566.8384229254361,413.285323515826,259.9164024565127,288.2782335528212,566.7909183643987
1410.0000000000002,41.23486903117807,21.519147222438107,223.4860349454132,183.55962354687165,42.94337778480464,8.150653889867042,44.572607429674086,9.642346105496074,223.37964757436757,45.86042356554088,223.4836605909936,183.5250160316524,3.399683097373348,3.451188375814338,3.4360191066811026,6.887207482495441,2.025838081148391,0.022383142079683838,35.0,17.36150263811254,12.800209609581144,9.0,45.0,3.0,453.8857089108215,567.5229162388839,413.3359677073448,259.8267287252172,288.19013090752566,567.4731175039994
1420.0000000000002,41.16913313784488,21.478975024844544,224.37573546710468,184.2288370837956,42.88954002490358,8.10064461732861,44.52942869520999,9.603342943151176,224.2688709826295,45.86468283827378,224.3733507000116,184.1945959358428,3.430514042182135,3.4759063262891168,3.449321738692195,6.925228064981312,2.01871439085444,0.02244991836934425,35.0,17.3292793862272,12.758499021064154,9.0,45.0,3.0,453.9377575693365,568.2110736853264,413.3817211191484,259.7365415713108,288.1014108860037,568.1618619286655
1430.0000000000002,41.104637747625766,21.43922127802921,225.25392032342637,184.88765852906164,42.8367860332274,8.05159610386869,44.48718609152406,9.565157888533347,225.14658620100963,45.86884900772088,225.2515253167464,184.85402099235063,3.4611021549778243,3.500448376509052,3.4623513529633487,6.962799729472401,2.0117290440151754,0.022515762606840035,35.0,17.297675144265156,12.71735226001681,9.0,45.0,3.0,453.98828988957536,568.8886543426379,413.4220846495618,259.6475306439371,288.01471388353593,568.8403732123205
1440.0000000000002,41.041340655226406,21.399936107259972,226.11963557547452,185.53570492865535,42.78507210493436,8.003470748188533,44.44583248736495,9.527750237067208,226.0118390721952,45.87296543034478,226.1172304986848,185.50262180323332,3.4911595901638006,3.5245039813048367,3.4748793690677244,6.999383350372561,2.004887822972355,0.02257897058592896,35.0,17.266670584990948,12.6768353304887,9.0,45.0,3.0,454.0374580748979,569.5553692506276,413.45861683706624,259.55968881271946,287.9301891347832,569.5079440894691
1450.0000000000002,40.979209150970554,21.361238650510305,226.97236313738645,186.17307085715964,42.73436546913406,7.9562409024406975,44.40533594691196,9.491092870788634,226.86411156979904,45.87703424431936,226.9699481550388,186.14051250250807,3.520977177160318,3.5483643438127217,3.4872139590579225,7.035578302870644,1.9981891244591552,0.022641499573479267,35.0,17.23624878532047,12.636953763109716,9.0,45.0,3.0,454.08550286106606,570.2114814991879,413.4919880620554,259.4733044611419,287.8478454340186,570.1648664583618
1460.0000000000002,40.91821525436016,21.323185737873303,227.81191165198408,186.79988989392436,42.684638861533415,7.909883744998923,44.365670523645406,9.455163737052999,227.70321230157396,45.881057557770525,227.80948692640777,186.767836792389,3.550494342825198,3.571958174052235,3.499310208227701,7.071268382279936,1.9916292491972227,0.022702996786846927,35.0,17.20639663489709,12.59772480455166,9.0,45.0,3.0,454.13256058905375,570.857204329905,413.5229894864416,259.3887031152679,287.7676566788084,570.811368505959
1470.0000000000002,40.858324772981234,21.2857919065238,228.63824751760004,187.41631939344165,42.63585929663213,7.864369941227211,44.32680507847351,9.419935580155597,228.52910760302487,45.88503626213492,228.63581320828135,187.3847567668552,3.579736565299509,3.595301746899211,3.5112072170945754,7.106508963993786,1.9852044513222995,0.022763651570442328,35.0,17.177096946617212,12.559155525995266,9.0,45.0,3.0,454.1787132079064,571.4927351449853,413.55226870560426,259.30604831213566,287.68957860857125,571.4476546880077
1480.0000000000002,40.79950203543777,21.24905218675451,229.45140696735447,188.02252505559056,42.58799263436644,7.819669825098798,44.28870756297532,9.385380838907906,229.3418336318224,45.8889706717618,229.44896323176576,187.99143721957088,3.6086488058622535,3.6183335551458367,3.522862363198996,7.141195918344833,1.9789113051799203,0.022823133506217723,35.0,17.148331021027047,12.521242828011566,9.0,45.0,3.0,454.2240151985592,572.1182619457443,413.58027879982393,259.22538435733816,287.61356007866965,572.0739118303394
1490.0000000000002,40.741713596133515,21.212955129197383,230.2514740516872,188.61867002970064,42.541007181377786,7.775756139081863,44.25134843179072,9.351474146864176,230.14147435042844,45.892861059192235,230.24902104440565,188.58804885969303,3.6372642461087534,3.6410836280313488,3.53431749185717,7.17540111988852,1.97274672236557,0.022881673033621885,35.0,17.120081375345592,12.483978031227196,9.0,45.0,3.0,454.2685071985207,572.7339549597057,413.6073201773097,259.14669631191686,287.53954676940646,572.6903212562743
1500.0000000000002,40.684929237286646,21.177488439247558,231.03857000359037,189.204930733834,42.494874590590406,7.732604596129192,44.21470147883023,9.31819306545259,230.92815089453387,45.896707722424765,231.0361078772356,189.1747644218556,3.66550958020516,3.6634769844480286,3.5455085247256783,7.208985509173709,1.9667075890632968,0.022938824639366032,35.0,17.09233228002836,12.44735020934212,9.0,45.0,3.0,454.31222292064894,573.3399932591705,413.63359844411,259.06994575193494,287.4674825556873,573.2970568020918
1510.0000000000002,41.2555497710462,21.172609928136406,192.80850875746543,167.50439334243094,43.16278207950919,8.353974601151718,45.08923050398542,10.106825108029284,192.68012588105609,45.62049028637722,192.80562027348597,167.951371795637,3.0897863433641346,3.8710574673040625,3.1715736305665927,7.042631097870656,2.2793262430575365,0.023734971040498667,35.0,17.434106902122153,12.420960523851363,9.0,45.0,3.0,453.31571076962354,554.9329882890726,391.8378886279469,258.2133889327512,291.75320242291565,555.5933106664172
1520.0000000000002,41.413388865972685,21.258677126335897,165.13598474505824,149.99375690836553,43.37875585438714,8.553363820905872,45.35926048958447,10.348013249258427,164.99684367182684,45.89626312945256,165.13280149813187,150.13485296142596,2.6302595636338757,3.645443222966721,3.106095313125613,6.751538536092333,2.5668715853900905,0.024134965865258023,35.0,17.509040209137538,12.545744388933484,9.0,45.0,3.0,453.1729489888382,540.922441681664,389.8783820663037,261.1814810445045,298.0172962856024,541.1342866725221
1530.0000000000002,41.27861481157903,21.686343648015907,150.90525969440935,141.3051683586801,43.335601861958175,8.513582862580904,45.394701959240045,10.379588979988227,150.75397320591333,46.18726135925283,150.90177420779133,141.28947440116372,2.448696767841031,3.500142225187838,3.1554885538049127,6.655630778992752,2.7180297970748306,0.024710091577856128,35.0,17.495745263837534,12.516027413661844,9.0,45.0,3.0,454.0668883717445,535.0649554113372,393.4166651102005,265.71626611076124,302.97616065734,535.0433795291286
1540.0000000000002,41.22132138244136,22.21483467898662,141.77925084837912,135.65845775594545,43.34954476062416,8.526439204898622,45.47491576863358,10.450985953045688,141.6173627133671,46.425287409472105,141.77551609442096,135.64266475636998,2.334600152980731,3.384606739740657,3.18809976231972,6.5727065020603765,2.8153457000628515,0.025159197738627032,35.0,17.51436548774251,12.534245084097734,9.0,45.0,3.0,454.9727173325165,531.5732738120968,397.04566387387297,270.32859620581235,307.17878366522126,531.5518513888217
1550.0000000000002,41.23039096987039,22.686357181918083,135.47545854401497,131.54902439113857,43.42006458719359,8.591415753114973,45.60905400126586,10.570168540580198,135.30383099677593,46.63346538164632,135.47150649934633,131.53943083593057,2.256652228775165,3.2973142525577943,3.213065305089708,6.510379557647502,2.884972471447724,0.02557335230100962,35.0,17.504812937349755,12.571505363651395,9.0,45.0,3.0,455.67253554347434,529.0410290038269,400.1054786799213,274.46433209614474,310.8508213051644,529.0290710780697
1560.0000000000002,41.256972313431355,23.087740170731426,130.84038209662123,128.42175626721843,43.50146385353544,8.666318375764149,45.74583004023541,10.691424395610966,130.65983150452223,46.81233562498329,130.83623877591538,128.41339685902608,2.200057852942165,3.2434291957764296,3.2197820646344093,6.463211260410839,2.937746046890314,0.02594381363254712,35.0,17.56203387808,12.642227785082184,9.0,45.0,3.0,456.23347158575007,527.1292759760754,402.11183475812464,278.0058682939223,314.12326780117945,527.119358038968
1570.0000000000002,41.29143755692868,23.436839923581545,127.249762264168,125.94048409232164,43.58789697056716,8.745739365536167,45.889065528432646,10.818114259954484,127.06096095045751,46.96683775613741,127.24544702604572,125.93341747983004,2.1571652716990317,3.214126815601362,3.2128366988177803,6.4269635144191435,2.979356101610668,0.026281193098452296,35.0,17.559737953437946,12.684614288148794,9.0,45.0,3.0,456.70056854314026,525.6272639283832,403.3296648977424,281.0811548402981,317.1085377079119,525.6194451416078
1580.0000000000002,41.33482197726309,23.744851735472707,124.39807260238965,123.91829036976615,43.676583330680685,8.82710779250027,46.02668772880359,10.939560340869264,124.20153917817925,47.10059813387392,124.39359978683515,123.91126610554512,2.1240909103547305,3.1798793327212014,3.2191969741883013,6.399076306909503,3.012618845885855,0.0265979165772957,35.0,17.620567882958767,12.76248790976291,9.0,45.0,3.0,457.0900420084768,524.4009086625349,404.8472089026227,283.8152865400928,319.8461921379736,524.3933163490666
1590.0000000000002,41.373753036858886,24.022239500362844,122.05005906613736,122.24743614778204,43.75934815973681,8.902932091094044,46.15728888914171,11.054557401765123,121.84629675502966,47.21519303136552,122.04544130949516,122.24013954703906,2.0979406371923215,3.164643526998129,3.211175952541065,6.375819479539194,3.0390847893923087,0.026889108478154476,35.0,17.67721340708232,12.83056779966796,9.0,45.0,3.0,457.4402421118826,523.4120631729372,405.71967000307137,286.29674621406133,322.394052740774,523.4042184603142
1600.0000000000002,41.4185911395941,24.27612618382335,120.0934208765064,120.83266220074488,43.84612498756117,8.982317453016606,46.29206720352269,11.172976833110283,119.882784059355,47.31431279276683,120.08866681776992,120.82671724182852,2.077255426614043,3.14929078688058,3.2079425184815453,6.357233305362126,3.0604003840416056,0.027168540977013034,35.0,17.67426748884975,12.875556592600276,9.0,45.0,3.0,457.74511011070746,522.5758548485328,406.6590380586597,288.58341076620604,324.7679615300773,522.5701447892438
1610.0000000000002,41.45996299247978,24.506681334807865,118.44292369797012,119.63697167492114,43.92728495995126,9.056457292801042,46.41761500194605,11.283052317537395,118.22577647122978,47.39879721226839,118.43804185594284,119.6301586283476,2.06094864655241,3.1440413554963507,3.197787394033929,6.341828749530279,3.0771405974326425,0.02743223565826597,35.0,17.7296507285738,12.94140018990305,9.0,45.0,3.0,458.02049550769135,521.8822867803697,407.2710901333703,290.70066423480296,326.9745723416217,521.8754234683489
1620.0000000000002,41.49697137486948,24.71601282448256,117.01819829806112,118.60629968320166,44.00252630764012,9.125099339894632,46.5357685105106,11.386440544489972,116.7948411606746,47.47094209811354,117.01319540834596,118.5993399002126,2.0479766690274905,3.1413336923567208,3.1876823118725244,6.329016004229246,3.090375051603817,0.02768311348002483,35.0,17.781376162046172,13.002816902623238,9.0,45.0,3.0,458.2711081863816,521.297111610456,407.82238649966246,292.6734053645512,329.0483578193336,521.2901525762327
1630.0000000000002,41.53067233063641,24.9068460024194,115.77797613259384,117.71037444928136,44.07320800140044,9.18950211365376,46.648077899038235,11.484531406605754,115.5486634131754,47.53270851541584,115.77285773341538,117.70335081642888,2.0377787880682576,3.140832394802324,3.1777236665467026,6.3185560613490255,3.100707544089609,0.027923972668338674,35.0,17.83029191620045,13.060877623951058,9.0,45.0,3.0,458.4993649873,520.7982979613106,408.3203052305869,294.52117985937014,330.99780878618526,520.7913588689916
1640.0000000000002,41.56116741467847,25.08078534836568,114.68996091716556,116.9265277928103,44.139650437152426,9.249971342974048,46.75505094949286,11.57779667206745,114.45491552956535,47.58560883062557,114.68473173065556,116.91948427344846,2.029925532364575,3.1422143051297784,3.1680278770280115,6.31024218215779,3.108607720603058,0.028156452275983263,35.0,17.87661353362921,13.11580853041653,9.0,45.0,3.0,458.70755057473343,520.3705858395633,408.7722113593379,296.2570462392543,332.830191743503,520.363725630161
1650.0000000000002,41.58831323564405,25.238961609106013,113.72817410555608,116.23645158383316,44.2018847714491,9.306548685896244,46.85687560114843,11.666423225053222,113.48759307451678,47.63100117223263,113.72283820804064,116.22939968428716,2.0240598263022385,3.1452329016472884,3.1586817570035395,6.303914658650828,3.1144902817262423,0.02838167150810892,35.0,17.920375701732098,13.167584363437186,9.0,45.0,3.0,458.8976246376892,520.0019708169084,409.1828141386745,297.88980040264164,334.55357243702247,519.9952012999414
1660.0000000000002,41.611975052116826,25.38249016841911,112.87172296427951,115.62544242307388,44.259915677443885,9.359251565649005,46.95368360421748,11.750549588876597,112.62578125931545,47.670079655268864,112.86628390134184,115.6183771201122,2.0198875231257434,3.149681413486938,3.149741047456583,6.299422460943521,3.1186996250144,0.028600469898214666,35.0,17.96159463148524,13.216159055588662,9.0,45.0,3.0,459.07149406116935,519.6830848160761,409.5561734507649,299.4271770158776,336.17628480825044,519.676394124158
1670.0000000000002,41.632103705646486,25.512515508072735,112.103847902607,115.08167851884542,44.313804784701965,9.408146727773952,47.04563778041212,11.830336122249888,111.85270141070264,47.703872939357375,112.09830877497778,115.07458934848398,2.017167825905712,3.1553705440807844,3.141244716498969,6.296615260579753,3.1215128358259245,0.02881352618627239,35.0,18.000318443449714,13.261551079243702,9.0,45.0,3.0,459.23095855974594,519.4065401644849,409.8964953444902,300.876700398478,337.7063930011009,519.399909012737
1680.0000000000002,41.64873076667013,25.63016192235432,111.4110787190975,114.59560212807644,44.3636722742866,9.453353067958687,47.13293969428927,11.905977621556415,111.1548667756922,47.733253685409856,111.40544225222024,114.58847880608852,2.0157030073909987,3.16213011650414,3.133217405551532,6.295347522055671,3.1231523190531822,0.029021401544044544,35.0,18.036628871821225,13.30384219739841,9.0,45.0,3.0,459.3776493160924,519.1664282970768,410.2078684664942,302.24556344837225,339.1514101013188,519.1598381665249
1690.0000000000002,41.661799959010125,25.736383065616337,110.78248127239254,114.15951709051508,44.40953650669728,9.494896353039167,47.21573086497854,11.977613388850443,110.52133007588436,47.75894762276431,110.7767499041959,114.152276783069,2.015326538839077,3.1697824470974854,3.1256842024939995,6.295466649591485,3.1237948433001685,0.02922446196637268,35.0,18.07057616830059,13.343513701803433,9.0,45.0,3.0,459.51307878825713,518.9581253693385,410.494795890602,303.540416162736,340.5182494661984,518.9514518167074
1700.0000000000002,41.66856228938212,25.831727722589616,110.20480854696577,113.76993892103542,44.44861641920432,9.530269337910397,47.29155205834751,12.04313449047936,109.93885767979984,47.78118499850689,110.19898500884756,113.76218162257118,2.0158363807683575,3.1774389740112965,3.1190062794774143,6.296445253488711,3.1234902363894994,0.02942038277274851,35.0,18.100630196862824,13.383285106887511,9.0,45.0,3.0,459.6424309153124,518.7849918983412,410.7837126983136,304.7685631481015,341.8197982908411,518.7776464233156
1710.0000000000002,41.67067056025295,25.917906409717887,109.66955621651236,113.41791711710164,44.48263109519571,9.561038797185406,47.36179097843383,12.103761401777888,109.39891445994894,47.80057175373253,109.6636425715382,113.40995971403385,2.017107206918299,3.185132455342923,3.113090623508701,6.298223078851624,3.1224037360284576,0.029611045470103153,35.0,18.12768189331024,13.419851877409542,9.0,45.0,3.0,459.7655885002303,518.6392986846522,411.07361146301054,305.94086204179075,343.0658446633113,518.6317438861233
1720.0000000000002,41.669311709809854,25.995960119459536,109.17407580322838,113.09949372810657,44.512835847406485,9.588347131159535,47.42773265055283,12.16061753827472,108.89883693394762,47.817683733185326,109.1680737904228,113.09141588893492,2.0190952601346126,3.1929817335485478,3.1078430524653453,6.300824786013893,3.1206178878325015,0.029797631805664387,35.0,18.152484424397983,13.45389050962541,9.0,45.0,3.0,459.8822010229799,518.5166999852511,411.3611463368039,307.062822472202,344.256098513696,518.509050679099
1730.0000000000002,41.66502261216775,26.066408982431252,108.71521379480356,112.81137694812077,44.539819277620495,9.612731312411825,47.49001318270449,12.214261755881978,108.43546280339876,47.83292716443293,108.7091249655992,112.80322897100876,2.021752905964505,3.2011337063609733,3.103163507613491,6.304297213974465,3.118233289229236,0.029980737739611487,35.0,18.17538183249991,13.485542800537246,9.0,45.0,3.0,459.9921895514952,518.4142386967249,411.6412254986028,308.13598374754696,345.391524933474,518.4065666456053
1740.0000000000002,41.658168718712304,26.12972500832984,108.28967481695878,112.55047352461388,44.56399182732656,9.634565945644963,47.54908539935678,12.265093259551236,108.00548889902578,47.8466381901888,108.28350056150852,112.54228630753543,2.0250274957116496,3.209709268330388,3.0989593152962147,6.308668583626601,3.1153495925296384,0.030160798882824403,35.0,18.196612053251496,13.514826474873246,9.0,45.0,3.0,460.0956781376193,518.3294057729693,411.9095035415926,309.16158471703613,346.4742433446196,518.3217543846025
1750.0000000000002,41.649040755323725,26.186412695743627,107.89432656578845,112.31402740183262,44.58568031292921,9.654149157998232,47.60531134279688,12.313431684606885,107.60577588919796,47.85909731717618,107.88806813174308,112.30581922347112,2.028867653159496,3.218776732285221,3.0951601848873747,6.313936917172596,3.1120496732944045,0.03033816280075493,35.0,18.21636581711084,13.541792432341822,9.0,45.0,3.0,460.1929572174981,518.2601237345888,412.16349707250464,310.14149247009163,347.50687043676527,518.2525180423157
1760.0000000000002,41.63787754978721,26.236979968715787,107.52629328404902,112.09961544162404,44.60515205224033,9.671724652514685,47.65898788848149,12.359538168755876,107.23344176040982,47.87053718089373,107.51995179447846,112.0913964539596,2.0332227205294946,3.228361015003869,3.0917109119278003,6.32007192693167,3.10840119142766,0.03051307283266512,35.0,18.234800172585775,13.566527984092602,9.0,45.0,3.0,460.2844039539239,518.2046666170208,412.4021133078761,311.0779717216496,348.49221031247896,518.1971198791371
1770.0000000000002,41.6248789837674,26.281917240492533,107.18297311847738,111.90510864762372,44.62262962581198,9.687495216249943,47.71036284204944,12.403630657446342,106.88587910613651,47.881149651023634,107.17654958769468,111.896884193843,2.0380489169378837,3.2384675479013527,3.0885737612564683,6.327041309157821,3.10445998453464,0.03068576794145807,35.0,18.25204673486894,13.58914100735285,9.0,45.0,3.0,460.3704306267405,518.1615832350178,412.62511583815615,311.9734467272898,349.4331006173265,518.1541017949569
1780.0000000000002,41.61021503419424,26.321686906972843,106.86203149956415,111.72863549060594,44.63830126540919,9.701632230165556,47.75964623161102,12.445893999409693,106.56074843792408,47.89109239334232,106.85552684711116,111.72040777992989,2.0433040438086603,3.2490833927931204,3.0857160444987897,6.33479943729191,3.1002725494948975,0.030856413273037408,35.0,18.26821740143396,13.609749189650415,9.0,45.0,3.0,460.4514547741513,518.1296414269731,412.8327825845944,312.83036113676155,350.3323201354636,518.1222271618319
1790.0000000000002,41.59403220162503,26.356719072505935,106.5613817865348,111.5685470742048,44.65232824571229,9.71428250457876,47.80701836480832,12.486487554658538,106.25595875421098,47.90049463789626,106.55479684920368,111.56031640189894,2.048950218054435,3.2601876600636053,3.0831120300737083,6.3432996901373135,3.095877896028409,0.031025152171469533,35.0,18.283408447234024,13.628473847698332,9.0,45.0,3.0,460.527882743056,518.1077850640867,413.0257006299724,313.6511024641361,351.1925386588902,518.10043716234
1800.0000000000002,41.57645812558592,26.38741009711555,106.27916284739952,111.42338736459266,44.664850237712734,9.72557302621078,47.85263565287002,12.525548823560484,105.96964505828876,47.909462052060064,106.27249838970732,111.41515290148608,2.054952831314792,3.271754106429497,3.08073999829788,6.352494104727376,3.0913089623876915,0.031192100536504046,35.0,18.2977035209866,13.645435660705004,9.0,45.0,3.0,460.6001003148317,518.0951016398355,413.20463097080926,314.43795782891885,352.01628726305364,518.0878177470007
1810.0,41.55760496929353,26.4141234228718,106.0137143698692,111.29186647907768,44.675989219648514,9.735614584501944,47.89663491249872,12.563197921099118,105.7001436021018,47.91808097249856,106.0069710929862,111.2836266900141,2.0612806277479354,3.283753964203477,3.078581835933377,6.362335800136854,3.086593700290127,0.03135735767823181,35.0,18.31117582133049,13.660752516801836,9.0,45.0,3.0,460.668468644449,518.0907968070147,413.3704310829904,315.19309523971816,352.80594856220256,518.083573628867
1820.0,41.541834628806654,26.43804559875429,105.76834300393212,111.16732456232847,44.69051078559656,9.74870268885883,47.945086916892215,12.604626642457958,105.45071571585788,47.92702287552004,105.76152066163544,111.15944652153462,2.0679444752994294,3.291305598736725,3.0819590142803803,6.3732646130171045,3.081932174264149,0.031524979820198126,35.0,18.269170699399183,13.657097178231991,9.0,45.0,3.0,460.72790650294144,518.0827920367134,413.6796927323333,315.91725063535966,353.5545872383844,518.0761619050493
1830.0,41.52340257911258,26.457847944540333,105.53957183121544,111.05971303298128,44.70195886719801,9.75901847719416,47.98902945425533,12.642171863184103,105.21795811982702,47.9357786776107,105.53267171218268,111.05176706622228,2.0749304498114687,3.304924494994978,3.079954003138506,6.384878498133484,3.0771530191354723,0.03168905543710715,35.0,18.282952930810954,13.670572353056684,9.0,45.0,3.0,460.7854697647464,518.0879231091966,413.79562252124697,316.60263394349494,354.2657989963756,518.0812603281271
1840.0,41.50321476701678,26.47432191318313,105.32070063203469,110.9614641029704,44.71156226555056,9.767670519947897,48.03094757005027,12.677963358773695,104.99513506794482,47.944137188812014,105.31372334486572,110.9534355769738,2.0821077840517663,3.3187421137218305,3.07815159966302,6.396893713384849,3.0723163144496497,0.03185111289155686,35.0,18.295646507968627,13.68156229177066,9.0,45.0,3.0,460.84089625667065,518.099870442029,413.9043867545008,317.26250142562174,354.9553626407192,518.0931531536125
1850.0,41.48169088512642,26.488148637675977,105.11188119949033,110.87264149508168,44.71972593350394,9.775024370852464,48.071221798448896,12.712329161462208,104.78239603606848,47.952237523965486,105.10482728943757,110.8645500032701,2.0894866656616555,3.33263817196859,3.076598981884047,6.4092371538526365,3.0673740393663107,0.03201148371848128,35.0,18.307486036455032,13.691444429767104,9.0,45.0,3.0,460.89452333284,518.1185783873448,414.0109962059993,317.9017683757433,355.6225790971805,518.1118344005507
1860.0,41.45902164478554,26.49950346009172,104.91277384462668,110.79269042206823,44.72664906266206,9.78125995757739,48.11006181258466,12.745450567196768,104.57939924003529,47.96015106780772,104.90564381708236,110.78455026715471,2.0970348102346312,3.3466045701982465,3.075237939156969,6.421842509355216,3.0623442577172546,0.03216994934742469,35.0,18.318589027520886,13.70032273505842,9.0,45.0,3.0,460.94631104494187,518.1434441438256,414.1145402106538,318.5210437476837,356.2677737526725,518.1366935718695
1870.0,41.43534590602681,26.50854176194736,104.72289045308077,110.7210189222082,44.73248001005032,9.786511269445327,48.1476270914328,12.77746560089514,104.3856546191867,47.967927204471664,104.71568477474798,110.71283887231893,2.104779508893454,3.360741763070489,3.074091525168423,6.434833288238913,3.0572481635484454,0.03232721117501563,35.0,18.32904225965592,13.708227036568816,9.0,45.0,3.0,460.9962715375649,518.1739203979779,414.2137691533859,319.1207681355851,356.89166826381484,518.1671753332272
1880.0,41.410772912460025,26.515419710935927,104.54170174929732,110.65706893896538,44.73733500529953,9.79088325537947,48.1840431244018,12.808482969444867,104.20063116252284,47.9756029021172,104.53442085688891,110.64885518651272,2.1126751444391783,3.3750155008190963,3.0730856466020486,6.448101147421145,3.0521025271648328,0.03248283891432709,35.0,18.33891413980882,13.71519960400184,9.0,45.0,3.0,461.0444642676919,518.209542446348,414.30804819208527,319.7016113991912,357.4951402272279,518.2028112594568
1890.0,41.38538957064294,26.520288081769024,104.36867049269924,110.60032341549368,44.741306018241914,9.794458940185223,48.21940977347232,12.838589323101644,104.0237900883167,47.983205816162474,104.36131479454674,110.59207950707076,2.120726781766098,3.3894593590758912,3.0722270042349726,6.461686363310864,3.046920715515133,0.032637161559656125,35.0,18.34825909073265,13.721290072523004,9.0,45.0,3.0,461.09097554849023,518.2499145866153,414.3971529768032,320.2643651539598,358.07914137292573,518.2432018360855
1900.0,41.35926681952318,26.523289439731684,104.2032717835288,110.55030440928788,44.744467687037314,9.79730568414618,48.25380845300375,12.867855776159388,103.85460512742507,47.990756671913005,104.19584166412494,110.54203228993202,2.1289225703402384,3.404071435368434,3.0715014878917324,6.4755729232601675,3.0417136881710354,0.03279023113677434,35.0,18.35712149477092,13.72655071499628,9.0,45.0,3.0,461.1359044674657,518.2946925687047,414.48110793218905,320.80987167039166,358.64464437555085,518.2880005174374
1910.0,41.33246421441925,26.524557147280632,104.04500386991288,110.50657018378286,44.74688231449258,9.799479696055071,48.28730738281432,12.896341694841,103.69257330071444,47.99827098985333,104.03749969418422,110.49827147570176,2.1372263074404434,3.4188052746866826,3.070862345319512,6.489667620006195,3.0364906128159475,0.03294170830900523,35.0,18.365538512530353,13.731034028577596,9.0,45.0,3.0,461.17935427661,518.3435712987753,414.5600867685547,321.3389849205964,359.19261163878366,518.3369017637734
1920.0,41.30503295682745,26.524214847392614,103.89339531199477,110.46871507820156,44.74860315735339,9.801029004811255,48.319965025571534,12.924097891030726,103.53722206079986,48.00576040399875,103.88581742361808,110.46039051324442,2.1456759129439744,3.4337293072160806,3.0703706479936805,6.504099955209761,3.0312592484136207,0.03309237951004273,35.0,18.373541939954464,13.734791012926108,9.0,45.0,3.0,461.2214269214359,518.3962791659608,414.6343449063217,321.8525415590617,359.72397174554106,518.3896327016429
1930.0,41.27701824885729,26.522376789601594,103.74800679379972,110.43636457119788,44.74967698355392,9.80199576910559,48.35183275152404,12.951169031339475,103.3881110876322,48.01323369855072,103.74035552103558,110.42801466566112,2.1542399229101337,3.44879864937361,3.0699880560855086,6.518786705459119,3.0260263195999904,0.03324194864445932,35.0,18.38115973410044,13.73787051971965,9.0,45.0,3.0,461.2622198580517,518.4525692557903,414.7041793445856,322.3513486209509,360.23961058874085,518.4459461258682
1940.0,41.24846084501683,26.519148542365485,103.60843089035772,110.409172912411,44.75014577155681,9.802417812870488,48.38295664959309,12.977595194026776,103.24483204016757,48.02069747730957,103.60070654804328,110.4007982195982,2.162881551277008,3.463958413719696,3.0696692481321106,6.533627661851806,3.0207977214444415,0.033390023954103905,35.0,18.38841696490215,13.740318722416475,9.0,45.0,3.0,461.30182468522247,518.5122157700281,414.76989984713254,322.8361757997492,360.7403671281775,518.5056163103633
1950.0,41.21939789366292,26.514626902449265,103.47429315947537,110.3868221654223,44.75004763736092,9.802329464199488,48.413378548441216,13.003412750068378,103.1070096372466,48.0281566875285,103.46649604680658,110.3784230815217,2.1716291827399847,3.4792572638312134,3.069461465092997,6.548718728924211,3.0155787097415825,0.0335372070031511,35.0,18.39533635561901,13.742178652374092,9.0,45.0,3.0,461.34032572446415,518.5750115831379,414.8318088917418,323.30774534033765,361.2270248776405,518.5684359228735
1960.0,41.18986392732916,26.508901131332554,103.34524872889068,110.3690179574482,44.74941790904818,9.80176252626427,48.443137119965115,13.028655311605576,102.97429823295488,48.03561514093332,103.33737913340676,110.3605949042124,2.1804612559583534,3.4946634068397517,3.0693404880227986,6.56400389486255,3.0103740100520837,0.03368331836436124,35.0,18.40193892709658,13.743490493974036,9.0,45.0,3.0,461.37780028822806,518.6407642799513,414.8901964458364,323.7667372064306,361.7003184314573,518.6342126015716
1970.0,41.15989122111587,26.502053330753935,103.22098101788944,110.3554881785434,44.74828952897291,9.800746642321087,48.47226834322533,13.053354359856089,102.84638053350136,48.04307571313274,103.21303921634969,110.34704163186876,2.1893600119980743,3.5101509755358604,3.069287312320238,6.579438287856099,3.005187932454978,0.033828227266595345,35.0,18.408244247642813,13.744291415617454,9.0,45.0,3.0,461.4143186848352,518.7092949707608,414.9453304013828,324.2137857617057,362.1609320630307,518.7027675498293
1980.0,41.129510215683325,26.494159082873185,103.10119953513036,110.3459808132987,44.74669351224573,9.799309710954162,48.50080601774864,13.077539397434576,102.72296538339866,48.05054057410928,103.09318579328432,110.33751128479008,2.198327010260537,3.525725004628664,3.0693097281845194,6.5950347328131835,3.000024428591069,0.033972092531130454,35.0,18.41427069344832,13.744615799446422,9.0,45.0,3.0,461.4499445047006,518.7804365400923,414.99745639549707,324.6494825292436,362.6095023338535,518.7739337180773
1990.0,41.09874981632935,26.485288103529854,102.9856375736032,110.34026186652692,44.74465927710201,9.797478185632997,48.52878211885561,13.101238133749064,102.60378545868323,48.05801139713151,102.97755214784644,110.33176993501786,2.207348941411996,3.5413667667233346,3.069394212360383,6.610760979083717,2.9948871494938847,0.034114835438214766,35.0,18.42003562358923,13.744495371199832,9.0,45.0,3.0,461.48473511599207,518.8540321314975,415.0467963282621,325.074378963994,363.04662166711114,518.8475543591683
2000.0,41.0676375645918,26.475504694850542,102.8740504566567,110.33811410451624,44.742214834191216,9.795277246975216,48.55622699872904,13.124476848554425,102.48859550485132,48.065489522418254,102.86589359363364,110.32960035994256,2.2164308581908414,3.5570871333718355,3.0695523960151507,6.626639529386987,2.9897794938642805,0.0342566536791499,35.0,18.425555525143007,13.743959278237869,9.0,45.0,3.0,461.51874206697215,518.9299344381449,415.0935478871481,325.4889874194275,363.4728405659443,518.9234821944633
2010.0,41.036199897297976,26.464868332528056,102.76621337669516,110.33933502384468,44.73938705852308,9.79273104920401,48.58316969046344,13.147280653827238,102.37717017134054,48.07297596797457,102.75798531484388,110.33080016288083,2.2255613203098217,3.5728706791632883,3.069772518229969,6.642643197393258,2.9847046391283127,0.034397483709658894,35.0,18.43084616878855,13.743034296201245,9.0,45.0,3.0,461.5520115455421,519.0080041914745,415.1378865595845,325.8937853299364,363.8886706900058,519.0015781191972
2020.0,41.004462384160526,26.45343417305577,102.66191974971512,110.34373555173153,44.736201953668925,9.789862959466461,48.6096381613973,13.169673711890423,102.26930236033483,48.08047164845789,102.653620719727,110.3351803138152,2.234729110838064,3.5887025783185837,3.070042830774952,6.658745409093536,2.979665578615202,0.034537259650670275,35.0,18.43592276989216,13.741744841664628,9.0,45.0,3.0,461.5845847552708,519.0881093540324,415.1799645093984,326.28921689864023,364.29458825970937,519.0817101667924
2030.0,40.97244997791414,26.44125328308229,102.56098064978472,110.35113917496358,44.73268490553548,9.786695787640951,48.63565957721529,13.191679461942272,102.16480265670216,48.087977412044665,102.5526108742022,110.34256440481016,2.24393640091194,3.6045897842531383,3.070369646499657,6.674959430752796,2.974665158976913,0.03467611715225724,35.0,18.440800115680133,13.740112878663126,9.0,45.0,3.0,461.61649787174383,519.1701241775477,415.21991059319606,326.67569345901813,364.69103309099046,519.1637527491093
2040.0,40.94018774085887,26.428373355164297,102.46322282266836,110.36137910390003,44.72886147208704,9.78325249873916,48.66126105934904,13.213321262815327,102.06349732496258,48.09549423371686,102.45478251662166,110.35278579889916,2.2531739993999085,3.620521436867581,3.0707431677403387,6.69126460460792,2.969706115191288,0.034814012405793696,35.0,18.445493030161003,13.738157777386846,9.0,45.0,3.0,461.64778196198176,519.2539264630668,415.25782872326533,327.05359842807223,365.0784137950928,519.247583893918
2050.0000000000005,40.90770183980723,26.414839290453077,102.36849030171034,110.37429825505176,44.72475840569572,9.77955713497795,48.68647057878288,13.23462317483245,101.9652299198459,48.10302347995986,102.35997967241192,110.36568776992652,2.262439716361309,3.636498771367481,3.0711625149081607,6.70766128627564,2.964791166707239,0.03495100614683764,35.0,18.45001690784818,13.735894985508423,9.0,45.0,3.0,461.67846229860487,519.3393963297801,415.29378585179666,327.423282152834,365.4571018553444,519.3330842394384
2060.0000000000005,40.87502417544213,26.40069416553024,102.27664750464234,110.38974134223024,44.72040852960509,9.775639209681172,48.7113211495338,13.255613667850524,101.86986430091008,48.11056782703014,102.26806674983054,110.38111613644634,2.2717284568684124,3.6525202432063777,3.071621586420099,6.724141829626477,2.95992322907102,0.035087115416552024,35.0,18.454390323018917,13.733331059348473,9.0,45.0,3.0,461.708552624548,519.426402654951,415.32778412094245,327.78506224272587,365.82742564596066,519.4201242505128
2070.0000000000005,40.8417819324275,26.38587350330647,102.18720165564616,110.40809432659222,44.71543990196816,9.771163628456407,48.735513885525954,13.276040800183296,101.7769136932971,48.118067801114535,102.17855110000252,110.39938001784918,2.2810275251684895,3.668479780830293,3.072157572277197,6.7406373531074895,2.9550881252998416,0.03522188193163691,35.0,18.458423463012195,13.73107745268112,9.0,45.0,3.0,461.73853600875566,519.5158411528441,415.3624121012522,328.1394301424792,366.19047089218793,519.509489686456
2080.0000000000005,40.80785862052286,26.370448984811333,102.09927256736398,110.42899776185448,44.709711164804055,9.7660029050798,48.758850469233806,13.295737813085566,101.68549749373624,48.12542188621484,102.09055253171074,110.4202322244608,2.2903217737025927,3.684274579291491,3.072794736615187,6.757069315906678,2.9502707407715145,0.035355205401021945,35.0,18.462008913643047,13.728742127054543,9.0,45.0,3.0,461.768695037255,519.6078140523998,415.40039855298386,328.48831016991454,366.5483851348369,519.6014434463357
2090.0000000000005,40.773514233086075,26.354496167377647,102.01311080880316,110.45207504115984,44.703488479820464,9.760396652088104,48.781574911297966,13.314911313954497,101.59586217825614,48.13268669028895,102.0043215311268,110.44327043294714,2.2996132642235776,3.6999332952877615,3.0735288600971646,6.7734621553849275,2.9454788162703798,0.035487396195663955,35.0,18.465300204065727,13.726254949010013,9.0,45.0,3.0,461.7987378505088,519.7016013996304,415.4411119884675,328.83208485244154,366.9006546296204,519.6952287893445
2100.0000000000005,40.73884567032008,26.338044637349185,101.92887933882048,110.47727072694072,44.696874166925674,9.754436930596228,48.80379500339465,13.333652730914878,101.5081699170008,48.13989732849034,101.9200210395133,110.4684345269622,2.3089042253266987,3.7155057118441928,3.0743396124739557,6.789845324318148,2.940721944998571,0.03561855320679669,35.0,18.468356941826077,13.723612471193348,9.0,45.0,3.0,461.82855819469194,519.797005141626,415.4832310735876,329.17035939054256,367.24689368432337,519.7906409528586
2110.0000000000005,40.70391730334642,26.32111975052373,101.8466374379931,110.50450858914752,44.689936438909065,9.74818509730409,48.825583369612175,13.352023710709773,101.4224793973336,48.14707500069619,101.83771032499835,110.49564564682017,2.3181945447900234,3.731026443081356,3.0752105575394086,6.806237000620764,2.936007685773093,0.03574874088380662,35.0,18.47121870585744,13.720804864203558,9.0,45.0,3.0,461.8580939474456,519.8938711405972,415.5258192640785,329.50291379910834,367.58696771984944,519.8875220310417
2120.0000000000005,40.66877458259959,26.30374650135792,101.76638673195868,110.53370548649792,44.68272326969001,9.741684290789747,48.84699115952182,13.37006771346239,101.33879176947384,48.154232838018,101.75739100379975,110.5248190840984,2.327483279109293,3.74651686760895,3.0761310057152778,6.822647873324228,2.9313413052467525,0.0358780104658802,35.0,18.47391332771861,13.7178303682486,9.0,45.0,3.0,461.88731163634526,519.9920764655013,415.5683133036095,329.82969609013094,367.9208831482524,519.9857468500012
2130.0000000000005,40.63345080583172,26.285950027240403,101.68809541413988,110.56477744764165,44.675269618300256,9.734965934948264,48.86805573540968,13.3878165219042,101.25707483982748,48.16137894674165,101.67903126209706,110.55586971109466,2.336768320289329,3.761989130084825,3.077092975710896,6.83908210579572,2.9267266448344063,0.03600639380224889,35.0,18.476461080558465,13.714692032772462,9.0,45.0,3.0,461.9161966987141,520.0915209297419,415.6103793095595,330.1507525385301,368.2487288052072,520.0852135715761
2140.0000000000005,40.59797108028648,26.267753899101248,101.61171250602165,110.5976413642905,44.667601691081295,9.728053575797048,48.88880516341538,13.405294044648258,101.1772773032488,48.16851816098738,101.6025801155768,110.58871379588196,2.3460473658833365,3.777450138629508,3.078091005067807,6.855541143697315,2.922166552726892,0.03613391761926445,35.0,18.47887713611874,13.711395764337,9.0,45.0,3.0,461.9447449171203,520.1921194043106,415.6518318431413,330.466188882945,368.5706408511455,520.1858361780284
2150.0000000000005,40.562355439956285,26.24918062278971,101.53717724428438,110.63221624351876,44.659740274984685,9.720965882926407,48.90926175383535,13.42251931071894,101.09933811158368,48.17565333365093,101.52797679608204,110.6232699346162,2.3553178870365485,3.7929035823552257,3.079120942206134,6.87202452456136,2.917663285446244,0.036260603382907056,35.0,18.481173499968293,13.707948915786972,9.0,45.0,3.0,461.972958328021,520.2937969498516,415.692570591242,330.7761418795895,368.8867802189668,520.2875391462143
2160.0000000000005,40.52662033539869,26.230251408513027,101.46442449204122,110.66842441570724,44.65170234730796,9.713718098618301,48.92944377841418,13.439508008756263,101.0231918753222,48.18278603909562,101.45515616259652,110.65946018984954,2.364577154067255,3.808350940201641,3.080179405064993,6.888530345266633,2.913218684117721,0.03638646730150109,35.0,18.483359956355343,13.704359498965175,9.0,45.0,3.0,462.0008425947863,520.3964866938536,415.7325491742986,331.08076422517485,369.19731905921753,520.3902552246864
2170.0000000000005,40.49077993132696,26.210986363714145,101.3933874956708,110.70619097096107,44.64350246661088,9.706323290514431,48.94936693624309,13.456273657023928,100.94877160786626,48.18991704631361,101.38405145778722,110.69720947887498,2.3738225641818405,3.823792713717952,3.0812637941098977,6.905056507827849,2.9088343046430434,0.03651152596747665,35.0,18.48544488948949,13.700635880005734,9.0,45.0,3.0,462.0284052855232,520.5001270607872,415.7717539677517,331.38021698146974,369.5024344504181,520.4939225949205
2180.0000000000005,40.45484658937574,26.19140427488605,101.32400074809536,110.74544511181308,44.63515329107536,9.698792818090281,48.96904491701744,13.472827957568654,100.87601159092412,48.197046649345616,101.31459717128952,110.73644689288204,2.383051415628852,3.8392285450449952,3.0823717481267328,6.921600293171728,2.904511521563299,0.03663579220861322,35.0,18.487435559614028,13.696786193148853,9.0,45.0,3.0,462.05565481946405,520.6046616589696,415.810188451362,331.67465971555765,369.8023005673045,520.5984847099327
2190.0000000000005,40.41883152436346,26.17152295959545,101.25620004155506,110.78611883352472,44.62666627936503,9.69113694666089,48.98849013184972,13.489181521592911,100.80484741628572,48.20417481104903,101.2467290922699,110.77710434481634,2.3922610873713768,3.8546576749379686,3.0835012508289488,6.938158925766918,2.900251549629387,0.036759278722534885,35.0,18.489338532239287,13.692818557283886,9.0,45.0,3.0,462.082599961376,520.7100373467748,415.8478689665527,331.96425214959265,370.0970892062765,520.7038883143015
2200.0000000000005,40.38274490896375,26.15135908096641,101.18992391094577,110.82814793183252,44.61805180578644,9.683364960101926,49.00771385205738,13.5053439883323,100.7352174334283,48.211301310132335,101.18038575281504,110.81911757487768,2.4014490294409727,3.870079192655524,3.084650498717115,6.95472969137264,2.896055509032233,0.036881997344522265,35.0,18.491159735377607,13.688740650532964,9.0,45.0,3.0,462.10924939783206,520.8162046330024,415.8848161156093,332.2491477459501,370.38696547668417,520.8100838410971
2210.0000000000005,40.3465962199522,26.13092843484776,101.12511321043306,110.87147098488548,44.60931953027793,9.675485525824058,49.026726581351774,13.521324339513,100.66706231877846,48.218425821011294,101.11550800441094,110.86242512248948,2.41061274432716,3.885492053990377,3.085817820469521,6.971309874459898,2.891924424968433,0.03700395939623254,35.0,18.492904685240376,13.684559897080646,9.0,45.0,3.0,462.13561161630287,520.9231165126221,415.9210541012692,332.52949625668634,370.67208950867285,520.9170242334859
2220.0000000000005,40.31039419043989,26.11024577408108,101.06171200646484,110.916030212681,44.60047834309464,9.667506621350014,49.04553802000697,13.537130870419048,100.60032597372158,48.22554794488042,101.05203991104293,110.90696917270115,2.419749823992408,3.900895227565486,3.0870017121112543,6.98789693967674,2.887859261478208,0.03712517571568007,35.0,18.494578443650028,13.680283275284635,9.0,45.0,3.0,462.1616947302152,521.0307290456275,415.9566074457688,332.8054397380982,370.95261324489366,521.0246655049177
2230.0000000000005,40.27414709912216,26.08932515258812,100.99966646533932,110.96176998919714,44.59153667942067,9.659435817775089,49.064157381660806,13.552771457151492,100.5349544032687,48.23266722948426,100.98992763659948,110.95269407155295,2.4288579178906686,3.916287637613909,3.0882007581079614,7.00448839572187,2.883860906036401,0.0372456570416416,35.0,18.49618581452012,13.675917559319489,9.0,45.0,3.0,462.1875065264844,521.139000014282,415.9915023278968,333.07711704385486,371.2286841738464,521.1329654011078
2240.0000000000005,40.23786263349518,26.068179876007488,100.93892592081316,111.0086382899068,44.58250236590005,9.651280141029929,49.082593248741546,13.568253436001784,100.47089679233068,48.2397832181918,100.92912051263308,110.99954775178344,2.437934716252593,3.9316682525315394,3.0894135874743247,7.0210818400058645,2.879930210271641,0.03736541296487221,35.0,18.497731242842463,13.671469004734943,9.0,45.0,3.0,462.21305460638246,521.2478902150032,416.02576256910345,333.34465877991926,371.5004416602913,521.2418846608423
2250.0000000000005,40.20154805130329,26.046822600411247,100.87944197767048,111.05658550290777,44.573382794476046,9.643046228538594,49.100853737488656,13.583583742888608,100.40810460262944,48.24689543824832,100.86957014180734,111.04748059471262,2.446978004464915,3.9470360813191214,3.0906389566751025,7.037675037994224,2.876067960215753,0.03748445336134391,35.0,18.499218924799887,13.666943628728404,9.0,45.0,3.0,462.2383462798151,521.3573623903275,416.0594127771812,333.6081915500272,371.76801975347826,521.3513860199417
2260.0000000000005,40.16521018865884,26.025265086635383,100.8211686343134,111.10556418408804,44.564184933308354,9.634740338868541,49.11894651598978,13.598768929190214,100.34653169488604,48.2540034130796,100.81123052048947,111.0964451426106,2.455985624964504,3.9623901725444775,3.0918757014910043,7.05426587403548,2.872274903537937,0.03760278782579766,35.0,18.500652809004748,13.662347125178885,9.0,45.0,3.0,462.26338820622624,521.4673807874531,416.0924763814013,333.8678361282708,372.0315466219533,521.4614337091252
2270.0000000000005,40.12885551016826,26.00351844611731,100.76406219613558,111.15552918853945,44.55491537811459,9.626368397886097,49.13687885855983,13.613815208022231,100.2861342426209,48.261106676183545,100.75405795212625,111.1463962332636,2.4649554687299746,3.9777296231657826,3.09312270154082,7.0708523247066015,2.8685517504905413,0.03772042553753551,35.0,18.502036632599985,13.657684862469296,9.0,45.0,3.0,462.28818666853687,521.5779113966108,416.12497531540066,334.12370789961125,372.29114474063965,521.5719936968648
