time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,40.09249012127229,25.9815931699344,100.70808123865406,111.20643765409574,44.54558036235812,9.617936007764968,49.15465765872271,13.628728490984088,100.22687069572493,48.26820477847082,100.69801101038148,111.19729098904936,2.4738854909305523,3.993053603776444,3.0943789029666338,7.0874325067430775,2.8648991769126466,0.03783737548981993,35.0,18.503373920484815,13.6529618928858,9.0,45.0,3.0,462.3127475969816,521.6889219454251,416.15693004364095,334.3759168811617,372.5469308758369,521.6830336915705
2290.0000000000005,40.056119828123386,25.959499235974594,100.6531860874926,111.2582484499514,44.53618582561633,9.609448508558103,49.17228950000714,13.643514504644372,100.16870125702695,48.275297274345405,100.64305001906442,111.2490882660734,2.4827737115586674,4.008361330641744,3.095643324854201,7.104004655495944,2.8613178166108835,0.03795364679724975,35.0,18.504668034995632,13.64818306848298,9.0,45.0,3.0,462.33707663073415,521.8003814756512,416.18836079013954,334.6245695320484,372.79901764900256,521.7945227191185
2300.0000000000005,40.019750082925725,25.93724601794929,100.59933931984932,111.31092275743272,44.526737347745815,9.600910918543944,49.18978059422095,13.658178559369388,100.11158838838293,48.28238373938336,100.58913755367604,111.3017492322972,2.4916181769702974,4.02365206239508,3.096915000573272,7.120567062968352,2.8578082824980275,0.03806924774156936,35.0,18.50592212468183,13.643352883271804,9.0,45.0,3.0,462.36117907406185,521.9122608065586,416.2192854761979,334.8697662633025,373.04751172514233,521.9064315824053
2310.0000000000005,39.983386083389775,25.914842450904075,100.5465050882914,111.36442330918214,44.517240258714544,9.592328033275978,49.20713688673709,13.672725723774365,100.0554961295464,48.28946376404559,100.5362377651062,111.35523660687836,2.500417030341352,4.038925157558929,3.0981930730711262,7.1371182306300565,2.8543711485022603,0.038184187286846395,35.0,18.507139195014982,13.638475654895046,9.0,45.0,3.0,462.38505997979456,522.0245319261539,416.24972186622495,335.1116044094634,373.2925160113721,522.0187322528882
2320.0000000000005,39.94703271959239,25.8922969641186,100.49464937169492,111.41871473532392,44.507699577554405,9.583704370252178,49.22436399948548,13.687160789863754,100.0003903521682,48.2965369509364,100.48431663066054,111.40951500716731,2.509168394474372,4.0541799181954845,3.099476649943295,7.15365656813878,2.8510069646550567,0.038298473051351166,35.0,18.508322073027728,13.633555435028256,9.0,45.0,3.0,462.4087241368112,522.1371682988781,416.2796863893623,335.3501765943512,373.5341286148529,522.1313981793858
2330.0000000000005,39.910694635614,25.869617572469792,100.44373967647653,111.47376321176408,44.49812008045041,9.5750442302774,49.24146729770043,13.701488329360076,99.94623845880088,48.30360292440963,100.43334165521443,111.4645505977736,2.5178705377238453,4.069415850490755,3.1007650000797327,7.170180850570489,2.8477162519453167,0.03841211404155148,35.0,18.509473444812105,13.628596062238556,9.0,45.0,3.0,462.4321761061664,522.2501445722487,416.3091946394032,335.5855719633499,373.7724438429756,522.2444039958547
2340.0000000000005,39.874376220581766,25.846811874351147,100.39374500264358,111.5295364554911,44.48850628866936,9.566351686393887,49.258451880143,13.715712685857,99.89300934937914,48.310661319834594,100.3832818373062,111.52031108546164,2.5265215808821164,4.084632183265532,3.1020572031802125,7.186689386445744,2.8444995051008286,0.0385251161560442,35.0,18.510595850213235,13.623601180231615,9.0,45.0,3.0,462.4554202328573,522.363436588895,416.3382615648686,335.8178760943752,374.00755213768895,522.357725532819
2350.0000000000005,39.838081623735135,25.82388707600012,100.34463576869884,111.58600365162,44.47886248425226,9.557630597905812,49.27532259568159,13.729837989043515,99.8406733460072,48.31771178571529,100.33410759398932,111.57676564514162,2.535120029367959,4.099828736063065,3.103352799732132,7.2031815357951965,2.8413571950638765,0.03863749033024162,35.0,18.511691692309626,13.61857423501192,9.0,45.0,3.0,462.47846065818953,522.4770213313057,416.3669013151999,336.04717109444243,374.239540252518,522.4713397606754
2360.0000000000005,39.80181475660028,25.800849997556725,100.29638384476394,111.64313550063338,44.46919271020637,9.548884610392406,49.29208404113788,13.743868153220944,99.78920222669977,48.32475398963936,100.28579079404284,111.63388496559162,2.5436640562471955,4.115004766984094,3.1046509099881208,7.219655676972215,2.8382897730700183,0.038749241559742,35.0,18.512763237340156,13.6135184622795,9.0,45.0,3.0,462.501301325976,522.5908769608051,416.39512702232565,336.2735353467442,374.46849107910015,522.5852248264566
2370.0000000000005,39.76557935217556,25.77770721249459,100.24896208846197,111.7009037545442,44.45950083704672,9.540117215742953,49.308740633803055,13.757806938295005,99.73856875829976,48.33178760954468,100.23830429373584,111.6916407821002,2.5521520872644663,4.130159896168605,3.1059509469029454,7.23611084307155,2.835297660817542,0.03886037810373601,35.0,18.51381265516892,13.608436984883213,9.0,45.0,3.0,462.5239460896527,522.7049824833608,416.42295184682575,336.4970453460772,374.6944851499941,522.699359714819
2380.0000000000005,39.729378879448205,25.754465157057894,100.20234478727645,111.75928209176668,44.449790463336925,9.531331662043952,49.325296511944714,13.771657866781196,99.68874714447529,48.33881233643962,100.19162237930682,111.75000675881176,2.56058254826226,4.1452937257269,3.1072523068156688,7.252546032542568,2.8323812631873597,0.03897090718928858,35.0,18.51484195923092,13.603332692545107,9.0,45.0,3.0,462.5463989971981,522.8193186681227,416.4503879785579,336.7177738076022,374.9175989975024,522.8137251769648
2390.0000000000005,39.69321661565474,25.731129754304447,100.15650715608496,111.81824489905677,44.44006499723916,9.522531027186062,49.341755607583984,13.785424285003216,99.63971251715996,48.345827856736605,100.14572026440588,111.80895728359336,2.5689538777083536,4.160405796020918,3.1085544161479066,7.268960212168824,2.829540956435205,0.03908083567336754,35.0,18.515853053538137,13.598208407469713,9.0,45.0,3.0,462.5686636520469,522.933866680112,416.47744822496327,336.9357914874055,375.1379067578762,522.9283023815764
2400.0000000000005,39.6570956651156,25.70770657088292,100.11142557451224,111.87776766352935,44.43032767763816,9.513718237847172,49.35812167286661,13.799109385393422,99.59144117571118,48.35283388470589,100.10057432746515,111.868467837636,2.577264571428206,4.175495745418395,3.1098567454979524,7.285352490916347,2.8267771076677346,0.03919017058099135,35.0,18.5168477441851,13.593066739025346,9.0,45.0,3.0,462.5907434064236,523.0486084638669,416.5041437800704,337.1511657400527,375.35547947751274,523.0430732669208
2410.0000000000005,39.62101898894858,25.684200939632603,100.06707725701156,111.93782672525606,44.42058160697671,9.504896099094253,49.37439831987484,13.81271623999004,99.54391025520873,48.359830147309765,100.0561617817531,111.92851475600328,2.585513147720629,4.190563208878894,3.111158774236884,7.30172198311578,2.8240900610205477,0.039298918733506015,35.0,18.51782776245136,13.5879102028847,9.0,45.0,3.0,462.61264148940415,523.1635266219579,416.53048571577017,337.36396219551034,375.5703861221591,523.1580204305744
2420.0000000000005,39.58498936725918,25.66061789421337,100.0234406098951,111.99839967282873,44.4108297030648,9.496067250649562,49.390588963374846,13.826247791601418,99.49709808678912,48.36681639352975,100.01246103246056,111.98907562147132,2.5936981718851677,4.2056078869646605,3.1124600246898995,7.31806791165456,2.8214801517693933,0.03940708687031457,35.0,18.518794732424112,13.582741124749134,9.0,45.0,3.0,462.63436097326206,523.2786047199821,416.55648387900334,337.57424307209607,375.7826923071352,523.273127431938
2430.0000000000005,39.549009421948206,25.63696222615505,99.98049491354926,112.05946503028088,44.40107472681645,9.487234191871266,49.406696853537376,13.8397068819192,99.45098387776801,48.37379237641676,99.96945135888328,112.05012894859247,2.6018182339417,4.220629475503825,3.1137600452722487,7.334389520776075,2.8189476978430688,0.039514681483698896,35.0,18.519750196435496,13.577561741143995,9.0,45.0,3.0,462.65590481960953,523.3938270645168,416.5821480371919,337.78206846279926,375.9924612560048,523.3883785662275
2440.0000000000005,39.51308166552349,25.61323854530349,99.93822013658404,112.12100202085026,44.39131933830591,9.47839933051415,49.42272513401316,13.85309618324476,99.40554752420461,48.38075787488219,99.92711272853808,112.1116539581056,2.6098719606933103,4.235627712427476,3.115058391741365,7.35068610416884,2.81649299845964,0.03962170913842716,35.0,18.52069564024316,13.572374168121826,9.0,45.0,3.0,462.67727589057506,523.5091784981505,416.6074873664182,337.9874969753368,376.1997545615686,523.5037586744619
2450.0000000000005,39.477208435534585,25.589451182826792,99.89659732403796,112.1829910204919,44.38156601703615,9.469564875508524,49.4386767619265,13.866418207167044,99.36077000296208,48.387712671803165,99.8854261854433,112.17363101750492,2.6178580081895406,4.250602348371416,3.1163546647794123,7.366957013150829,2.8141163463046914,0.03972817606324185,35.0,18.52163243924656,13.567180382037575,9.0,45.0,3.0,462.6984769129685,523.624644764256,416.63251047636334,338.19058402550894,376.4046306060824,523.6192534900126
2460.0000000000005,39.44139197491666,25.56560432751621,99.85560803961368,112.245412947352,44.3718171569513,9.460732983193736,49.45455460452892,13.879675387797247,99.31663280915728,48.394656572713245,99.84437329226398,112.23604104236648,2.625775066139748,4.265553157270152,3.1176484701517087,7.383201627421861,2.811818012376889,0.03983408858713617,35.0,18.522561923762,13.561982285487204,9.0,45.0,3.0,462.71951054788315,523.7402120349952,416.65722586501295,338.391384201988,376.6071466372949,523.7348491833136
2470.0000000000005,39.405634362634736,25.541701913185136,99.81523481741677,112.30824977532774,44.36207498014559,9.451905670937151,49.47036135002723,13.892870007447186,99.27311841258965,48.40158938387526,99.80393658213825,112.29886599817888,2.6336218512524256,4.280479930723985,3.1189394478618766,7.39941937858586,2.809598262965144,0.03993945270237938,35.0,18.523485323923865,13.556781652968198,9.0,45.0,3.0,462.74037933873774,523.8558673163232,416.6816413042332,338.58994908442304,376.80735696661895,523.8505327503441
2480.0000000000005,39.36993759209401,25.5177477489608,99.7754606445212,112.37148395968654,44.35234163265111,9.443084888505892,49.486099605444814,13.906004278482952,99.23020973555501,48.408510932979645,99.764099041155,112.36208833867676,2.6413971147131527,4.29538248205922,3.1202272460442666,7.415609728103487,2.807457343993047,0.04004427452994753,35.0,18.524403830066603,13.551580191689084,9.0,45.0,3.0,462.7610857751968,523.9715979993381,416.7057645567351,338.78632956457983,377.0053149224872,523.9662915818636
2490.0000000000005,39.33430350662612,25.4937454090346,99.73626940198024,112.43509892879058,44.342619104094574,9.434272445173745,49.50177181517727,13.919080275473902,99.1878905982295,48.415421046764955,99.72484454944785,112.42569148417748,2.649099639448566,4.310260647705632,3.12151155393859,7.431772201644221,2.805395497766634,0.04014855995650232,35.0,18.525318541927103,13.546379491917264,9.0,45.0,3.0,462.78163223721447,524.0873922420859,416.72960276282566,338.98057372366486,377.20107108961497,524.0821138264139
2500.0000000000005,39.298733876158735,25.46969836221473,99.69764536884952,112.49907853489684,44.33290931940304,9.42547009273909,49.517380353606725,13.932100012610531,99.1461452183255,48.42231957513911,99.68615738513576,112.48965928597148,2.6567282120906337,4.325114237978049,3.122792030389172,7.447906268367219,2.8034129477272764,0.040252314548187056,35.0,18.526230525272975,13.541181081845307,9.0,45.0,3.0,462.8020210603908,524.2032385418921,416.75316302386574,339.17272906768176,377.3946752130516,524.1979879817137
2510.0000000000005,39.26323032379389,25.44561004788892,99.65957363110019,112.56340776995565,44.32321404708326,9.41667944229971,49.53292743661596,13.945065370001204,99.10495862542945,48.42920636173187,99.64802263333183,112.55397670857644,2.6642816848732798,4.339943139956988,3.124068412202021,7.464011552159009,2.8015099133611385,0.04035554412675995,35.0,18.52714075700186,13.535986389014909,9.0,45.0,3.0,462.8222547539592,524.3191264516453,416.776452108688,339.3628406755457,377.5861745053402,524.3139035640444
2520.0000000000005,39.227794375496885,25.42148380862108,99.6220395586392,112.62807205419983,44.313534964047,9.407902022919927,49.54841518133514,13.957978143646358,99.06431613307053,48.43608125896702,99.61042566307876,112.61862918682095,2.6717589140370963,4.354747183699617,3.125340414958933,7.480087598658549,2.799686588246821,0.04045825416068184,35.0,18.528050164353544,13.530796809432845,9.0,45.0,3.0,462.8423358310164,524.435045944126,416.7994775282341,339.5509535917711,377.77561559401846,524.429850568248
2530.0000000000005,39.19242744052033,25.397322600816665,99.58502926364743,112.6930573238896,44.30387362704749,9.399139255645935,49.56384557437868,13.970840019071773,99.0242037990654,48.44294411750724,99.5733525857311,112.68360265345171,2.679158785627024,4.369526223366889,3.1266077997900514,7.496134023156943,2.7979431690916234,0.04056045000489189,35.0,18.528959602930968,13.525613638578648,9.0,45.0,3.0,462.8622664343003,524.5509872186038,416.8222459733787,339.7371100980874,377.96304279389096,524.545819190324
2540.0000000000005,39.15713088104495,25.373129301591348,99.54852920606925,112.7583498603592,44.29423155529987,9.390392528364034,49.57922056087818,13.98365264565166,98.98460802831671,48.44979481488821,99.53678986038435,112.74888339010356,2.6864802160775847,4.384280143062424,3.127870321668708,7.512150464731129,2.796279838494139,0.04066213711720889,35.0,18.529869911779087,13.520438107481707,9.0,45.0,3.0,462.88204866011495,524.6669407324496,416.84476379116626,339.9213519042651,378.14849968238747,524.6617998897034
2550.0000000000005,39.121905956134526,25.348906614272888,99.51252654116382,112.82393668004352,44.28461016041572,9.381663132190793,49.59454197524589,13.996417578978594,98.94551592400013,48.45663322843541,99.50072464149926,112.8144584079912,2.6937221391256125,4.3990088285782205,3.12912775436782,7.52813658294604,2.7946967779645187,0.040763320599525726,35.0,18.53078186712713,13.515271363373245,9.0,45.0,3.0,462.90168451172735,524.7828975051744,416.8670367784258,340.10371847299257,378.3320276536176,524.7777836802067
2560.0000000000005,39.08675387308598,25.324657164781684,99.47700874383534,112.88980513672976,44.27501080970303,9.372952318832063,49.60981160425373,14.00913633351405,98.90691490850588,48.46345925777723,99.46514440316419,112.8803150607868,2.700883541073425,4.413712222572769,3.1303798984187527,7.544092120991522,2.793194155270108,0.04086400597897473,35.0,18.531696221803543,13.510114501901342,9.0,45.0,3.0,462.92117595635904,524.8988488206902,416.88907061040646,340.28424875252523,378.5136673921057,524.8937618471705
2570.0000000000005,39.05167574430952,25.30038342852453,99.4419638767812,112.95594322176572,44.26543477146878,9.364261250896734,49.62503113010362,14.021810383410582,98.8687929945762,48.47027280185455,99.43003720730617,112.94644133536012,2.707963408499744,4.428390236221768,3.131626550611309,7.560016786833077,2.791772135141756,0.04096419821340208,35.0,18.53261367199121,13.504968549299347,9.0,45.0,3.0,462.9405248888732,525.0147864605752,416.9108706179615,340.4629798452147,378.693457741231,525.0097261674797
2580.0000000000005,39.01667262387537,25.276087797669447,99.40738032192928,113.02233927976532,44.25588326078028,9.35559104335988,49.640202178183365,14.034441162421215,98.83113851426918,48.47707377277317,99.39539143507491,113.01282557407268,2.7149607579057755,4.443042799019419,3.1328675160021167,7.575910315021536,2.7904308719604938,0.04106390231546825,35.0,18.533534888920485,13.499834486067016,9.0,45.0,3.0,462.95973317049607,525.1307024911865,416.9324420120362,340.63994813421965,378.8714367394165,525.1256687058915
2590.0000000000005,38.9817454972212,25.251772549106875,99.37324695343936,113.08898217151204,44.24635742385065,9.346942749339632,49.65532630010463,14.047029984397682,98.7939402934783,48.48386209378839,99.36119595987697,113.0794566373857,2.721874623921916,4.457669848154786,3.1341026010016275,7.591772449156413,2.7891705159503344,0.04116312306602194,35.0,18.534460502754033,13.494713215147954,9.0,45.0,3.0,462.97880260001074,525.2465893710138,416.95378950242554,340.81518855189,379.0476409710386,525.2415819219488
2600.0000000000005,38.94689527896436,25.22743985827753,99.33955301369906,113.15586117387768,44.23685833613825,9.338317358315235,49.67040497555177,14.05957810207417,98.75718752736115,48.490637688561606,99.32744002336345,113.14632379813963,2.7287040993204785,4.472271371804098,3.1353316696179774,7.607603041422075,2.787991209203144,0.041261865670859314,35.0,18.535391103400457,13.489605612611795,9.0,45.0,3.0,462.99773493663736,525.3624398953367,416.9749179282293,340.98873507774647,379.2221059244544,525.3574586068049
2610.0000000000005,38.912122825089085,25.203091808877787,99.30628812671677,113.22296597479578,44.2273870158602,9.329715808342483,49.685439620471534,14.072086714051125,98.72086979365908,48.49740049215774,99.29411324881178,113.21341674257728,2.7354482753594005,4.486847331155003,3.136554560423196,7.623401891578198,2.786893088145338,0.04136013485909598,35.0,18.5363272503684,13.484512490012378,9.0,45.0,3.0,463.01653189532067,525.4782471792385,416.9958317702798,341.16062061565754,379.3948660024292,525.4732918746563
2620.0000000000005,38.87742893272924,25.178730403318013,99.27344220425363,113.29028659421562,44.21794442493359,9.321138986861854,49.700431593281024,14.08455697002148,98.68497695834579,48.50415044437676,99.26120554726609,113.28072548818562,2.742106261723883,4.501397679021694,3.1377711142986517,7.639168793320346,2.785876280563183,0.04145793522599132,35.0,18.537269474094444,13.479434631180991,9.0,45.0,3.0,463.035195161854,525.5940046110686,417.0165355575779,341.3308773791291,379.56595480114373,525.5890751118785
2630.0000000000005,38.84281434120275,25.154357543702016,99.24100561964528,113.35781353252554,44.20853146531911,9.312587727329968,49.715382185067305,14.096989962678435,98.64949935079768,48.5108874954044,99.22870729136544,113.34824053588125,2.748677212455472,4.515922422084992,3.1389812040055265,7.654903626090517,2.7849409131791703,0.04155527152944799,35.0,18.538218267826267,13.4743727399117,9.0,45.0,3.0,463.05372636507866,525.7097059391992,417.03703323425015,341.49953610151937,379.7354045126543,525.7048020689857
2640.0000000000005,38.80827973319609,25.129975067525663,99.2089689535917,113.42553755559396,44.199148985078686,9.304062814675603,49.73029263587572,14.10938674132194,98.6144275078488,48.51761159359694,99.1966090611163,113.41595264486006,2.755160296482328,4.530421538327691,3.140184707356548,7.6706062456842385,2.7840871021108087,0.04165214837308784,35.0,18.539174096377053,13.469327526039478,9.0,45.0,3.0,463.07212712495937,525.8253451462114,417.0573292026479,341.66662716180247,379.90324674390496,525.8204667207103
2650.0000000000005,38.773825727499656,25.10558495445582,99.17732316427424,113.49345016647504,44.189797764216266,9.295564972388147,49.74516411450752,14.121748295117982,98.57975234699005,48.52432269609301,99.16490181405005,113.48385330285517,2.7615546941769917,4.544895009373516,3.1413814824673274,7.686276491840843,2.7833149595219355,0.0417485699743262,35.0,18.540137387700952,13.464299617205144,9.0,45.0,3.0,463.09039935084235,525.9409169858993,417.0774274779126,341.83217993053165,380.06951195982526,525.9360638009852
2660.0000000000005,38.73945286624873,25.081188976484952,99.1460594069786,113.56154301678453,44.18047850421639,9.287094852955079,49.75999770350232,14.134075540689023,98.54546498309976,48.53102074671216,99.13357670481165,113.55193417433782,2.767859630921144,4.5593428117178165,3.142571443955791,7.701914255673606,2.782624584582134,0.04184454082885688,35.0,18.541108524364176,13.459289661678213,9.0,45.0,3.0,463.1085447746692,526.0564162891365,417.0973329438223,341.9962234153696,380.23422998229665,526.0515881598485
2670.0000000000005,38.7051616592726,25.05678872851672,99.1151691330512,113.62980788579704,44.171191878792,9.278653083936659,49.774794452075646,14.146369366174724,98.51155682680103,48.53770570186356,99.10262518409789,113.6201870389636,2.7740743536089565,4.573764946289599,3.1437545059722174,7.717519452261816,2.7820160776230245,0.0419400653969102,35.0,18.54208787324632,13.454298239270202,9.0,45.0,3.0,463.12656492692827,526.1718378675881,417.1170497311214,342.1587854504028,380.3974297986997,526.1670346108373
2680.0000000000005,38.6709525821737,25.032385738970905,99.08464410265536,113.69823686294666,44.16193852903033,9.270240263528478,49.78955537470287,14.158630630088451,98.47801959821133,48.54437752690672,99.07203901143241,113.68860398563362,2.780198115106696,4.588161398228455,3.144930566800773,7.733091965029229,2.781489535947137,0.042035147805136765,35.0,18.543075784494132,13.449325890970613,9.0,45.0,3.0,463.1444612934812,526.287176757522,417.13658165320857,342.3198929768705,380.55913948097685,526.2823981907967
2690.0000000000005,38.63682607527144,25.007981473743143,99.05447635816797,113.76682232988104,44.15271906197539,9.261856959209469,49.80428145003063,14.17086016044692,98.44484530030043,48.5510361958265,99.04181022855884,113.75717739514756,2.7862301982559567,4.6025321731575835,3.146099536934489,7.748631710092072,2.7810450532559496,0.0421297922155242,35.0,18.544072589207016,13.444373122186278,9.0,45.0,3.0,463.16223532283414,526.4024282125307,417.1559322978982,342.4795721383245,380.7193862700464,526.3976741534524
2700.0000000000005,38.60278254381138,24.983577337985764,99.02465821107603,113.83555694957788,44.143534051650335,9.253503681785219,49.81897362020307,14.183058754245792,98.41202620581214,48.55768168949817,99.01193114633944,113.82589993018496,2.792169920075583,4.61687730027588,3.1472613472030906,7.76413864747897,2.78068271979264,0.0422240028907353,35.0,18.54507860044833,13.439440402718333,9.0,45.0,3.0,463.1798884284759,526.5175876969022,417.1751051231123,342.63784830860845,380.8781966035983,526.5128579639564
2710.0000000000005,38.568822358710776,24.959174680048875,98.99518221688238,113.90443364475492,44.1343840386723,9.245180916012487,49.833632791966735,14.195227178411583,98.37955483204688,48.56431399523052,98.98239431965784,113.8947645127808,2.798016620609028,4.631196815631435,3.1484159324743604,7.779612748105795,2.780402621915968,0.042317784035060015,35.0,18.546094113566085,13.434528173303818,9.0,45.0,3.0,463.1974219933658,526.6326508723124,417.1941034333794,342.7947461828694,381.0355961956113,526.6279452843108
2720.0000000000005,38.53494585352265,24.93477479036505,98.9660411771662,113.973445608781,44.12526952514492,9.236889135238926,49.84825983055372,14.207366171301032,98.34742394320281,48.57093310480559,98.95319254948835,113.96376433514548,2.8037696443979065,4.64549073234244,3.149563210850677,7.795053943193117,2.780204842708132,0.042411139501825006,35.0,18.547119402817255,13.429636846301662,9.0,45.0,3.0,463.21483737314617,526.747613611076,417.2129303436636,342.95028972974774,381.191610009068,526.7429319864722
2730.0000000000005,38.50115332446997,24.91037890613819,98.93722810006756,114.042586271378,44.1161909761607,9.228628779328062,49.862855559736495,14.219476499927737,98.31562651059187,48.577539013017834,98.92431884337101,114.03289282624712,2.8094283887141414,4.659759113155589,3.150703141381892,7.81046225453748,2.780089460871534,0.042504073540952245,35.0,18.54815472414515,13.424766813638144,9.0,45.0,3.0,463.2321359027189,526.8624719750553,417.2315889806065,343.1045023533396,381.34626238161,526.8578141324942
2740.0000000000005,38.46744503678217,24.885988213172936,98.90873620529224,114.11184929027196,44.107148827393736,9.220400261540588,49.877420771435276,14.231558852657656,98.2841557175888,48.58413171835736,98.8957664204196,114.10214364359332,2.814992241903778,4.674001978381132,3.1518356494803874,7.825837627861518,2.780056552684816,0.04259658986841069,35.0,18.549200320246367,13.419918435545242,9.0,45.0,3.0,463.24931888935566,526.9772222003669,417.2500822386927,343.257406787042,381.4995770066794,526.9725879594037
2750.0000000000005,38.43382122543935,24.86160384226952,98.8805589722288,114.18122859111315,44.0981434820056,9.212203965693732,49.89195622219148,14.24361386880156,98.25300500835472,48.59071122264709,98.86752875944536,114.17151071128762,2.8204606312075016,4.688219379085582,3.152960688032272,7.841180067117853,2.780106192711107,0.04268869236115135,35.0,18.550256411461877,13.415092043657353,9.0,45.0,3.0,463.2663876067178,527.0918607195949,417.26841287484257,343.40902497516527,381.6515767533461,527.0872498988429
2760.0000000000005,38.40028209590617,24.837226893072,98.85268997403811,114.2507182341426,44.08917531852838,9.204040253312542,49.90646264543936,14.255642167985684,98.22216792034065,48.5972775356065,98.8395994330214,114.240988090131,2.8258330201278348,4.702411387083783,3.1540782235806315,7.856489610664414,2.7802384481688174,0.04278038510332828,35.0,18.55132320584852,13.410287960709011,9.0,45.0,3.0,463.2833433268629,527.2063840895065,417.28658379490986,343.5593787694636,381.80228428348255,527.2017965095433
2770.0000000000005,38.36682782415593,24.812858404452413,98.82512307607594,114.3203125718154,44.08024468185438,9.195909455405967,49.92094073398311,14.267644335648413,98.19163828480416,48.603830666689134,98.81197230594397,114.31057013257151,2.8311088628839705,4.71657803388758,3.1551881958507293,7.871766229738308,2.780453388047948,0.04287167158578465,35.0,18.552400891852127,13.405506465445567,9.0,45.0,3.0,463.30018727937824,527.3207890742145,417.3045975093516,343.7084889569404,381.9517212851581,527.3162245567624
2780.0000000000005,38.333458556215234,24.788499375185552,98.7978522714349,114.39000611290707,44.07135188901616,9.187811877704746,49.93539115228225,14.279620933258228,98.16141006071844,48.61037062627787,98.7846413707424,114.38025134596018,2.836287659825392,4.730719382619964,3.156290578913957,7.8870099615339235,2.7807510758691745,0.04296255563395171,35.0,18.55348964459984,13.400747839050098,9.0,45.0,3.0,463.31692068078,527.4350725684137,417.3224567611396,343.85637606970937,382.09990906421,527.4305309343846
2790.0000000000005,38.30017440906887,24.764150879412284,98.77087177357824,114.45979376062728,44.06249722438427,9.17974779626644,49.94981452965543,14.291572492708497,98.1314774293599,48.61689742804913,98.75760084034575,114.4500266186696,2.841368921639624,4.744835490131529,3.1573853325400703,7.9022208226716,2.7811315744636183,0.043053040777541206,35.0,18.554589622322283,13.396012323721209,9.0,45.0,3.0,463.33354489251775,527.5492318623974,417.340164060462,344.0030599786724,382.24686822025706,527.5447129134049
2800.0000000000005,38.26697544622286,24.739814033671053,98.74417583572416,114.52967069182232,44.05368091756694,9.171717437319105,49.96421143922293,14.303499498906774,98.10183461266902,48.62341107942343,98.73084496744947,114.5198911363746,2.8463522050550014,4.75892642344756,3.1584724494834724,7.91739887293103,2.7815949336382424,0.043143130831236845,35.0,18.555700953734455,13.391300178403752,9.0,45.0,3.0,463.3500614121106,527.663264596414,417.3577227463553,344.148560855938,382.39261922542966,527.6587681473382
2810.0000000000005,38.23386170900029,24.715489707725514,98.7177588948643,114.59963198658244,44.04490317705358,9.163721007873619,49.97858242388818,14.315402411342292,98.07247601570604,48.62991158508152,98.70436818851843,114.58983998292295,2.851237038474719,4.772992171763182,3.1595518826632114,7.932544054426392,2.782141206565533,0.04323282886007005,35.0,18.556823754342304,13.386611634353244,9.0,45.0,3.0,463.36647142725536,527.7771681541246,417.3751357723961,344.2928978996535,382.5371819389456,527.7726940261177
2820.0000000000005,38.20083323285693,24.69117873768198,98.69161560243057,114.6696729077974,44.036164206275274,9.155758710342296,49.992928020093736,14.327281683783552,98.04339625846032,48.63639896072476,98.67816515446,114.6598684224557,2.856023025847131,4.787032832418296,3.1606236407004813,7.947656473118777,2.782770447294068,0.0433221386883346,35.0,18.55795813518938,13.381946883769215,9.0,45.0,3.0,463.3827760855584,527.8909400267523,417.39240562020177,344.436089602693,382.68057557781674,527.886488043771
2830.0000000000005,38.1678900348383,24.66688192627663,98.665740744488,114.73978886119475,44.027464192563045,9.14783073247145,50.007248749420384,14.339137757329354,98.01459009554661,48.64287322498193,98.65223065081518,114.72997185970836,2.8607097484570647,4.801048427463056,3.1616876872664426,7.9627361147294975,2.7834827070534613,0.0434110634339272,35.0,18.55910419984906,13.377306116123693,9.0,45.0,3.0,463.3989765139572,528.00457781155,417.40953480435945,344.57815411084994,382.82281894670143,528.0001477972626
2840.0000000000005,38.135032118899616,24.6426000460022,98.6401292742506,114.8099754166908,44.0188033108429,9.139937250697642,50.02154511844471,14.350971060304346,97.98605244913837,48.649334403970606,98.62655963027656,114.8001458655915,2.865296863143634,4.815039080102918,3.162744043229295,7.977783123332212,2.7842780362309334,0.04349960698180252,35.0,18.560262045603448,13.372689492027916,9.0,45.0,3.0,463.4150738151006,528.1180792191433,417.42652556632,344.7191090475366,382.9639303469987,528.1136709996433
2850.0000000000005,38.10225949318713,24.61833385521481,98.61477642772881,114.88022838519156,44.010181721098974,9.132078427825432,50.03581759631624,14.362781989719052,97.95777852768052,48.6557825356262,98.60114732839571,114.87038624918527,2.869783994684492,4.829004833041884,3.1637926736916024,7.992797506733487,2.785156486180844,0.04358777227172333,35.0,18.561431756145513,13.36809713305513,9.0,45.0,3.0,463.4310690635644,528.231442101374,417.4433797306205,344.8589711040744,383.1039271819994,528.2270555012516
2860.0000000000005,38.06957207869406,24.59408402705003,98.58967718512407,114.95054349225586,44.00159955052396,9.124254396743025,50.050066675212,14.37457096131493,97.92976327559833,48.66221763062271,98.5759887247632,114.9406887395466,2.8741708193406086,4.84294575389055,3.1648335840517694,8.00777933794232,2.7861180984989127,0.04367556287764,35.0,18.562613413869546,13.36352923169244,9.0,45.0,3.0,463.44696334577526,528.344664363651,417.4601002091285,344.99775798544016,383.2428276529535,528.3402992134116
2870.0000000000005,38.036969858497514,24.569851262777377,98.56482705850017,115.02091682109544,43.993056937226896,9.116465300254958,50.06429280109317,14.386338352273924,97.9020021777248,48.66863973721525,98.55107933098589,115.01104941773076,2.8784570269923853,4.856861937546192,3.1658667617816176,8.022728699327809,2.7871629223905847,0.04376298199999527,35.0,18.56380709244661,13.35898586592117,9.0,45.0,3.0,463.46275769119853,528.4577440456799,417.4766884689205,345.1354855366807,383.3806483214104,528.4534001738518
2880.0000000000005,38.00445277087684,24.5456362150552,98.54022156767299,115.09134453636148,43.98455398821057,9.108711252764465,50.078496400630975,14.398084526635271,97.87449072477537,48.675048890694654,98.52641466638663,115.0814644479754,2.8831275325333308,4.870753463542534,3.1668922088337523,8.037645672376284,2.787821760112641,0.04385003287440497,35.0,18.56501285277216,13.354467147549542,9.0,45.0,3.0,463.4784531278591,528.5706792929627,417.4931465236414,345.2721696795796,383.5174056787413,528.5663565285065
2890.0000000000005,37.97202075080212,24.521439530474595,98.51585642472782,115.1618229982144,43.97609079377435,9.100992353389927,50.09267786873201,14.40980988088836,97.84722460251565,48.681445139380855,98.50199044260688,115.1519301939349,2.893140505725136,4.88462042289616,3.1679099164281386,8.0525303393243,2.783318101346764,0.043936718584515366,35.0,18.56623074279014,13.349973146361208,9.0,45.0,3.0,463.49405067841775,528.683468389674,417.5094758781429,345.4078256300835,383.6531156383261,528.6791665672893
2900.0000000000005,37.939673658208136,24.49726176878994,98.49172712684334,115.23234846090968,43.967667416335054,9.093308675755113,50.10683761516872,14.421514785404383,97.82019927376771,48.68782850021023,98.47780215623537,115.22244290425454,2.9031443764826834,4.898462871866159,3.168919916376355,8.067382788242515,2.7788431238878264,0.04402304255764471,35.0,18.5674608153235,13.34550401000604,9.0,45.0,3.0,463.50955135728736,528.7961096171903,417.5256796951328,345.5424697153386,383.7877947309344,528.791828564958
2910.0000000000005,37.90741141182434,24.473103518717775,98.46782966940657,115.30291754053884,43.959283930364634,9.0856603044096,50.12097601608538,14.433199558147066,97.79341070863981,48.69419902352672,98.45384580222952,115.29299919940904,2.9131390991942467,4.912280911851894,3.169922182777604,8.082203094629497,2.774396559664788,0.04410900761769481,35.0,18.568703109851413,13.341059762889984,9.0,45.0,3.0,463.5249561282812,528.9086014190302,417.541758745352,345.6761160119626,383.92145793144846,528.9043409719575
2920.0000000000005,37.87523391713307,24.448965358038663,98.44416013341882,115.37352695381468,43.95094039399898,9.078047308929,50.13509342398225,14.444864497303,97.76685496293848,48.70055676657904,98.4301174611613,115.36359579672704,2.9231246603787104,4.926074666459575,3.1709167375644585,8.096991404024033,2.7699781380432174,0.044194617017534944,35.0,18.56995765706017,13.336640444362844,9.0,45.0,3.0,463.54026595830607,529.0209423182058,417.557714466156,345.8087787008264,384.0541199785268,529.0167023130537
2930.0000000000005,37.84314098784607,24.424847772422595,98.42071433768288,115.44417332125312,43.942636824050176,9.070469721099924,50.149190201619405,14.456509909307442,97.74052782209245,48.706901752402246,98.4066129512587,115.43422931278104,2.93310103196458,4.939844161490236,3.171903597070456,8.111747758560691,2.765587571024608,0.0442798737601956,35.0,18.57122448191581,13.332246169517134,9.0,45.0,3.0,463.55548182424496,529.1331308792252,417.57354992281336,345.94047313834955,384.18579637163424,529.1289111483877
2940.0000000000005,37.81113252369133,24.400751396658904,98.3974887078627,115.51485379385332,43.934373255570144,9.06292758926088,50.163266662431376,14.468136059627057,97.71442569126717,48.71323404328706,98.38332869783443,115.50489689233255,2.943068187769934,4.953589546242086,3.1728827529826886,8.126472299224776,2.761224606685885,0.044364780703344577,35.0,18.572503597406183,13.327876906136057,9.0,45.0,3.0,463.5706047762397,529.2451659867402,417.58926534416935,346.07121199913183,384.3165006909685,529.2409663549262
2950.0000000000005,37.77920828736197,24.376676860654925,98.3744792106457,115.58556549740308,43.926149648179674,9.055420892803395,50.177323109395566,14.479743204894874,97.68854450619811,48.719553657124955,98.36026066703587,115.57559566198849,2.9530261100829684,4.967310830389463,3.1738542363811795,8.141165066770643,2.756888955019063,0.04444934077656264,35.0,18.573794998832,13.323532775773288,9.0,45.0,3.0,463.5856360618823,529.3570467938869,417.60486456560415,346.201010629154,384.4462479115522,529.3528670879185
2960.0000000000005,37.747368132770646,24.35262465851952,98.35168239958622,115.65630566925743,43.91796598706592,9.047949634336478,50.191359794567035,14.491331559516198,97.66288080055176,48.725860645749776,98.33740541208039,115.6463228690933,2.9629747786564935,4.981008144725508,3.1748180583975856,8.155826203123095,2.752580366823508,0.044533556805024806,35.0,18.575098669375848,13.31921374540036,9.0,45.0,3.0,463.60057660366334,529.4687722142811,417.6203481925221,346.3298812689512,384.5750511313025,529.4646122754458
2970.0000000000005,37.715611811340445,24.328595188002797,98.32909442510115,115.72707133118404,43.90982222532007,9.040513785551296,50.20537700723796,14.502901368471896,97.63743069246088,48.73215503123328,98.31475908282435,115.7170755303469,2.972914179386531,4.99468150859638,3.1757742578147847,8.170455766411164,2.748298562758095,0.04461743173116783,35.0,18.576414600019007,13.314919908036927,9.0,45.0,3.0,463.6154273446688,529.580341132763,417.6357196070173,346.45783834864073,384.70292473962286,529.5762007964147
2980.0000000000005,37.68393915422518,24.304588883676505,98.30671195641611,115.79785983250896,43.90171834729641,9.033113320386803,50.21937501537616,14.514452858964148,97.61219082847792,48.73843686727605,98.29231834810163,115.7878510009,2.98284429651383,5.008331050964993,3.176722845084742,8.185053896049734,2.7440432963986545,0.044700968347320486,35.0,18.577742781302163,13.310651220812304,9.0,45.0,3.0,463.6301891570389,529.6917525353567,417.6509794574462,346.5848938102174,384.8298814770069,529.6876316456427
2990.0000000000005,37.65234998626526,24.280606175638074,98.28453173909517,115.86866860422862,43.89365432712528,9.025748221067031,50.23335407068036,14.52598624460569,97.58715793150394,48.744706216348845,98.27007995308516,115.8586467117296,2.992765113673349,5.02195687135108,3.1776638404549407,8.19962071180602,2.7398143189866726,0.04478416938919893,35.0,18.579083199613763,13.306407661859907,9.0,45.0,3.0,463.6448629148126,529.8030054671046,417.6661289805157,346.7110597273761,384.9559338819,529.7989038689669
3000.0000000000005,37.620844040461726,24.256647405487115,98.26255021963101,115.93949495291828,43.88563010065931,9.018418445265581,50.247314439769646,14.53750175115789,97.56232841653507,48.75096310735859,98.2480403437176,115.92945996505102,3.0026766260223763,5.035559014967752,3.178597283543903,8.214156298511654,2.7356113633164973,0.04486703774855772,35.0,18.58043584071896,13.302189291123682,9.0,45.0,3.0,463.6594495076054,529.9140989993185,417.6811710492306,346.836349482064,385.0810953778966,529.9100165327131
3010.0000000000005,37.58942115497656,24.23271298279116,98.24076445947622,116.01033656498907,43.87764563878921,9.011123982530762,50.26125635217752,14.548999573633466,97.53769932628975,48.75720761138308,98.22619658112703,116.00028845431314,3.0125788132799127,5.049137628201515,3.179523171272602,8.228660799474115,2.7314341995638114,0.04494957595809516,35.0,18.58180068432148,13.297996016558445,9.0,45.0,3.0,463.6739497585917,530.0250323122413,417.6961054963656,346.9607736606047,385.2053774544431,530.0209688274746
3020.0000000000005,37.55808104991412,24.208803220262325,98.21917106593472,116.08119090940608,43.869700864508125,9.003864778524417,50.27518005937048,14.560479924985088,97.51326723678062,48.76343976341968,98.20454527206856,116.0711296420908,3.022471680225861,5.062692760176441,3.180441555719788,8.243134315896228,2.7272825647386187,0.04503178694353347,35.0,18.583177708752203,13.293827893455898,9.0,45.0,3.0,463.68836453462075,530.1358045879248,417.710935316699,347.08434526581283,385.3287930249104,530.1317599275304
3030.0000000000005,37.52682354955518,24.18491849708306,98.19776725845112,116.15205583511757,43.8617957335511,8.996640808688595,50.289085771682565,14.571942984104169,97.48902934935856,48.76965963654783,98.18308363567168,116.14198138449296,3.032355213566175,5.076224566532253,3.1813524401937174,8.25757700672597,2.7231562350555625,0.04511367323017749,35.0,18.58456688541389,13.289684815686144,9.0,45.0,3.0,463.7026946355909,530.2464151194816,417.7256602558174,347.2070743725104,385.4513530513743,530.2423891364855
3040.0000000000005,37.495648385409424,24.161059118732453,98.17654991888736,116.2229290395793,43.853930160185776,8.989452010437958,50.302973707307615,14.583388936230335,97.46498251835273,48.77586727740072,98.161808553316,116.21284137395656,3.042229410128443,5.0897331026586246,3.182255865899564,8.271988968558189,2.7190549604899603,0.045195237499881365,35.0,18.585968182935687,13.28556679785646,9.0,45.0,3.0,463.71694089882953,530.3568632144289,417.7402827025557,347.32897297311973,385.5730695566716,530.3528557558899
3050.0000000000005,37.46455530978314,24.13722538898997,98.15551613902704,116.29380837123388,43.84610406388177,8.982298325797442,50.316844074064896,14.594817983160851,97.44112381154862,48.78206273844802,98.14071711636302,116.28370746114535,3.0520942665572752,5.103218474561856,3.1831518567306314,8.286370331292487,2.7149785057718447,0.04527648235405412,35.0,18.58738156507377,13.281473793544478,9.0,45.0,3.0,463.7311041269208,530.4671482450025,417.7548037952817,347.4500519411304,385.6939538572965,530.4631591618157
3060.0000000000005,37.43354407089098,24.11341760250076,98.13466308389485,116.36469175187408,43.83831735862045,8.975179691633002,50.33069706964671,14.606230350048122,97.41745037018639,48.78824607611677,98.11980648941896,116.35457756816498,3.061949779797922,5.116680781116286,3.184040440601265,8.300721221717552,2.710926637818785,0.045357410349789,35.0,18.5888069948366,13.277405757430529,9.0,45.0,3.0,463.74518511497666,530.5772696326511,417.76922478050295,347.570321976166,385.81401704147055,530.5732987769371
3070.0000000000005,37.40261441310695,24.089636041019727,98.11398798656019,116.43557716732784,43.8305699546009,8.96809604120864,50.34453288630472,14.6176262022895,97.39395940372339,48.7944173477747,98.09907390513683,116.42544968149514,3.0717959519466054,5.130120129238348,3.184921648841506,8.315041778079852,2.70689912616448,0.045438024074137655,35.0,18.590244434650916,13.27336263840266,9.0,45.0,3.0,463.7591846451624,530.6872268387501,417.7835468532839,347.6897935764046,385.9332699684816,530.6832740643115
3080.0000000000005,37.37176607465276,24.065880973419382,98.09348814518296,116.5064626722401,43.8228617551732,8.961047301380857,50.358351709208215,14.629005697139974,97.37064818696865,48.800576611385054,98.07851666126403,116.49632185608988,3.0816327827300487,5.143536618706846,3.1857955109883367,8.329332129695182,2.7028957429237064,0.04551832602913494,35.0,18.59169384074744,13.269344381670862,9.0,45.0,3.0,463.7731034902177,530.7970193730208,417.79777121493566,347.80847703594486,386.0517232759612,530.7930845348587
3090.0000000000005,37.340998787927035,24.042152653471877,98.07316091868296,116.57734638213282,43.815192657423935,8.954033393131112,50.3721537153416,14.640368985008648,97.34751405571248,48.806723925096094,98.0581321163114,116.56719220814593,3.0914602718425765,5.156930347287381,3.186662056307339,8.343592403594718,2.69891626283839,0.04559831866957707,35.0,18.593155166166923,13.265350927841496,9.0,45.0,3.0,463.7869424099897,530.90664678554,417.8118990459034,347.92638244606746,386.1693873921224,530.9027297403481
3100.0000000000005,37.310312274512974,24.01845142909684,98.05300372379406,116.64822662579128,43.80756254505777,8.947054225051488,50.38593906900578,14.651716205763364,97.32455440473528,48.81285934566483,98.03791768662066,116.63805905486498,3.1012784234942403,5.170301419566557,3.1875213163504585,8.357822735917015,2.6949604629500423,0.045678004434285754,35.0,18.594628357686304,13.261382213562172,9.0,45.0,3.0,463.8007023076236,531.0161088754895,417.82593159870487,348.043519783054,386.2862725326517,531.0122094649879
3110.0000000000005,37.27970622891751,23.99477767697431,98.03301398923732,116.71910188582802,43.79997126994725,8.940109676458233,50.39970789882542,14.663047469820754,97.30176664200461,48.81898291990632,98.01787080054146,116.70892088686014,3.1110872374476752,5.183649908115651,3.188373323403168,8.372023231518819,2.6910281173559114,0.045757385604381584,35.0,18.596113343976757,13.257438190276504,9.0,45.0,3.0,463.8143841647389,531.1254056401064,417.83987064618213,348.1598991773171,386.40238880862,531.1215237176192
3120.0000000000005,37.24918034398628,23.971131609433257,98.01318918491418,116.78997045998352,43.792418684387165,8.933199626886562,50.41346032785793,14.674362882947491,97.27914821546686,48.82509469406517,97.997988927587,116.77977600513655,3.1208867193674883,5.196975895797412,3.1892181219289206,8.386194017726332,2.6871190055324936,0.04583646457678337,35.0,18.597610052379707,13.253518801154769,9.0,45.0,3.0,463.8279887406381,531.234536795803,417.85371775179385,348.27553035502217,386.51774618876794,531.2306722198291
3130.0000000000005,37.21873431919838,23.947513428923568,97.99352686350248,116.86083069836104,43.78490464868382,8.92632396303719,50.427196487163435,14.685662557426896,97.25669665585662,48.83119471924243,97.97826962004572,116.85062276047591,3.130676874689005,5.210279474767903,3.1900557503939364,8.400335225161838,2.6832329114119493,0.04591524370782559,35.0,18.59911841572261,13.249623974139638,9.0,45.0,3.0,463.8415167703011,531.3435020731445,417.86747420051256,348.39042272947273,386.63235438243606,531.3396547038402
3140.0000000000005,37.18836785655614,23.9239233303004,97.97402464896653,116.9316810076544,43.77742902598094,8.919482574046924,50.44091650963754,14.69694660697985,97.23440956530264,48.837283050536485,97.95871050149299,116.92145956058368,3.140457706354088,5.223560735572526,3.1908862422709454,8.414446977843472,2.679369622083597,0.045993725277428704,35.0,18.600638369137243,13.245753632102662,9.0,45.0,3.0,463.8549689736933,531.4523012301502,417.8811411628882,348.50458549091564,386.7462228737341,531.4484709297728
3150.0000000000005,37.158080658004735,23.90036150010508,97.95468022695177,117.00251984880686,43.76999167926164,8.912675348747484,50.454620526701376,14.7082151440419,97.2122846077626,48.84335974535014,97.93930925718739,116.99228486694987,3.150229223481574,5.236819779766782,3.1917096357453647,8.428529415512147,2.6755289274464595,0.04607191161604594,35.0,18.602169848201186,13.24190769385484,9.0,45.0,3.0,463.8683460586868,531.5609340554169,417.8947197379085,348.61802763221874,386.8593609443048,531.5571206876837
3160.0000000000005,37.12787242424928,23.87682811620448,97.93549133937132,117.07334573419509,43.76259246991486,8.905902174354194,50.46830866659829,14.719468278363934,97.19031950364,48.84942486245387,97.92006362865745,117.06309719231588,3.159991436072055,5.2500567101810764,3.1925259688980923,8.44258267907917,2.671710620068484,0.04614980502780162,35.0,18.603712788011247,13.2380860745414,9.0,45.0,3.0,463.88164872237553,531.6694003678424,417.90821097563736,348.7307579620256,386.9717776861296,531.6656037976766
3170.0000000000005,37.097742853836806,23.85332334772056,97.9164557795209,117.14415722531533,43.75523125682399,8.899162935632205,50.481981053520165,14.730706116296858,97.1685120248956,48.855478461342216,97.90097140881699,117.13389509866651,3.1697443515544026,5.26327162453277,3.193335276477176,8.456606901009945,2.667914495016904,0.046227407740922405,35.0,18.605267122644197,13.234288686467607,9.0,45.0,3.0,463.8948776523829,531.7777000166776,417.9216158938055,348.84278511934474,387.0834820143348,531.7739201103666
3180.0000000000005,37.06769164302317,23.82984735508967,97.89757138963465,117.21495293076272,43.74790789615163,8.892457514698947,50.49563780732476,14.741928760562471,97.14685999260618,48.86152060195775,97.8820304395208,117.20467719512855,3.1794879794512765,5.276464622987896,3.194137594811884,8.47060221779978,2.6641403498124423,0.04630472197697766,35.0,18.606832784996527,13.230515439137434,9.0,45.0,3.0,463.9080335271747,531.8858328803761,417.9349354835337,348.95411757904475,387.194482673743,531.8820695056231
3190.0000000000005,37.03771848574544,23.806400290356866,97.87883605926191,117.28573150533124,43.74062224113572,8.885785790837417,50.509279042677456,14.753136309552076,97.12536127535927,48.867551344505216,97.86323860994179,117.27544213679433,3.1892223324815334,5.289635809862974,3.1949329630229064,8.48456877288588,2.6603879843911784,0.046381749967162336,35.0,18.60840970702668,13.226766239570736,9.0,45.0,3.0,463.92111701651777,531.9937988664278,417.94817071294153,349.0647636555347,387.3047882430629,531.9900518920249
3200.0000000000005,37.00782307315316,23.782982297181093,97.86024772123281,117.3564916471072,43.73337414179403,8.879147640224913,50.52290486751761,14.764328856071131,97.10401378519549,48.87357074908999,97.84459385253632,117.34618862234493,3.198947421964187,5.302785286026984,3.1957214180757987,8.498506704102784,2.6566572009753795,0.046458493886673294,35.0,18.609997821361503,13.22304099321849,9.0,45.0,3.0,463.9341287822302,532.1015979100443,417.9613225287088,349.17473151542373,387.4144071465355,532.0978672062708
