time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,36.97800509514535,23.759593511517096,97.84180435434249,117.42723209668144,43.72616344638241,8.872542937268577,50.53651538841626,14.775506491744297,97.08281548029683,48.87957887618808,97.82609414572849,117.41691539258473,3.2086632598713867,5.315913152283446,3.1965029973663124,8.51241614964976,2.6529478041865207,0.04653495588566233,35.0,18.61159705779744,13.21933960254313,9.0,45.0,3.0,463.94706947682016,532.2092299713441,417.974391856427,349.2840291703592,387.5233476472003,532.2055154094384
3220.0000000000005,36.94826423842229,23.73623406146362,97.82350397876652,117.49795163795989,43.71898999905076,8.865971552458177,50.550110705772056,14.786669340573267,97.06176436043768,48.88557578617025,97.80773750932627,117.4876212318896,3.2183698581606044,5.329019506014372,3.197277738247564,8.526297244261935,2.6492596003664324,0.0466111380786424,35.0,18.61320734356707,13.21566196992768,9.0,45.0,3.0,463.95993974622667,532.3166950394199,417.9873796508267,349.3926645238733,387.6316178595855,532.312996491918
3230.0000000000005,36.918600187227135,23.712904067303327,97.80534465268607,117.56864909325424,43.71185364118338,8.859433353593317,50.56369091394596,14.797817526838005,97.04085846356061,48.89156153879589,97.78952200114561,117.55830496295653,3.2280672321977586,5.342104451632705,3.198045681303723,8.540150132936429,2.6455923989916577,0.04668704259637484,35.0,18.614828607416257,13.212007993595703,9.0,45.0,3.0,463.97274022878855,532.4239931278944,418.00028679427646,349.50064527806603,387.7392257583783,532.420310468513
3240.0000000000005,36.88901262661568,23.689603642987606,97.78732447945853,117.63932332163408,43.70475421473607,8.852928208841035,50.57725610748364,14.8089511319414,97.0200958729161,48.89753619471355,97.77144572418051,117.62896544553443,3.237755395624148,5.3551680901718495,3.1988068635155047,8.553974953687355,2.6419460115017093,0.04676267151419272,35.0,18.616460777990714,13.20837756974538,9.0,45.0,3.0,463.9854715523812,532.5311242680319,418.0131141379536,349.6079790176333,387.84617916239176,532.5274573720538
3250.0000000000005,36.85950123971135,23.66633289567756,97.76944160215278,117.7099732221168,43.69769155901132,8.846455983782278,50.59080637787847,14.820070234687194,96.99947471164576,48.90349981479278,97.75350682113948,117.69960157889614,3.247434362918328,5.368210521920901,3.1995613231506472,8.567771845071547,2.638320251489876,0.046838026886217465,35.0,18.61810378069373,13.204770593226954,9.0,45.0,3.0,463.99813433793366,532.6380885166008,418.02586253701855,349.71467319244465,387.95248574921175,532.6344372602955
3260.0000000000005,36.83006570817519,23.643091923245493,97.75169420142743,117.78059772627086,43.69066551127679,8.840016541978457,50.60434181290109,14.831174910780987,96.97899314063443,48.90945245978486,97.73570347232288,117.77021229506433,3.2571041501259734,5.381231848593377,3.200309099724029,8.581540948317407,2.6347149347328984,0.04691311075894121,35.0,18.61975753999525,13.20118695711426,9.0,45.0,3.0,464.0107291953632,532.7448859472718,418.0385328289643,349.820735118458,388.05815306045673,532.7412502081568
3270.0000000000005,36.80070570541367,23.619880934903225,97.734080490732,117.85119597266127,43.68367589738897,8.8336097363769,50.61786249011554,14.842265227515211,96.95864935486968,48.915394188117546,97.71803389084118,117.84079672229308,3.2667647734819862,5.394232171149655,3.201050230303345,8.595282401452998,2.6311298784734483,0.04698792510687351,35.0,18.62142197520035,13.197626553985344,9.0,45.0,3.0,464.0232568968033,532.8515168889448,418.05112596126423,349.9261720923162,388.16318850126714,532.8478965312486
3280.0000000000005,36.77142088422208,23.596700123054745,97.71659867305894,117.921767149532,43.676722518620544,8.827235397229401,50.63136845746725,14.8533412278598,96.93844153953223,48.921325048646445,97.70049627936103,117.9113540574208,3.2764162474112624,5.407211563596004,3.2017847572696136,8.60899632086562,2.6275648973684875,0.04706247182396624,35.0,18.623096990912643,13.194089293775278,9.0,45.0,3.0,464.03571822164423,532.9579817412867,418.0636433431404,350.03099156816234,388.2675994492578,532.9543766414336
3290.0000000000005,36.74221090131829,23.57354955923876,97.69924698149369,117.99231029017812,43.66980518214614,8.820893359717502,50.644859763484526,14.864402955246987,96.91836790887133,48.92724509039754,97.68308887062727,117.98188333565508,3.286058587232544,5.420170107170423,3.202512726551857,8.622682833722278,2.6240198112183206,0.047136752847936086,35.0,18.6247824951638,13.190575076030711,9.0,45.0,3.0,464.0481137793532,533.0642806726283,418.0760861176072,350.1352006500992,388.37139317724393,533.060690710236
3300.0000000000005,36.71307542294785,23.550429312294625,97.68202370837056,118.06282445804597,43.66292370691039,8.814583451882925,50.65833646855263,14.87545046281133,96.89842673631449,48.933154366867086,97.66580995663091,118.05238362169916,3.2956918108360607,5.433107893294892,3.2032341835796108,8.636342076874502,2.620494443223928,0.0472107701300726,35.0,18.626478403135135,13.187083789559608,9.0,45.0,3.0,464.0604441609536,533.1704138508863,418.08845525699167,350.238806230843,388.4745767744684,533.1668389078745
3310.0000000000005,36.684014120820045,23.527339448555665,97.66492719746157,118.13330875204662,43.65607791692843,8.808305514179267,50.67179863796319,14.886483807683987,96.87861634680264,48.939052935339134,97.64865788080137,118.12285401480564,3.3053159359015543,5.446025017271964,3.203949169951457,8.649974187223421,2.616988619232873,0.04728452559122688,35.0,18.62818463328801,13.18361532040899,9.0,45.0,3.0,464.07270994538135,533.2763814558273,418.10075160278257,350.3418150396988,388.5771571690072,533.2728214151758
3320.0000000000005,36.65502666804089,23.504280030161794,97.64795583097892,118.20376230296534,43.649267636857054,8.802059398115262,50.68524633699265,14.89750304695616,96.85893510382877,48.944940854476044,97.63163102500957,118.1932936462731,3.314930979463212,5.4589215742660295,3.2046577249206387,8.663579299186669,2.6135021672727454,0.04735802111583246,35.0,18.629901104336,13.180169554605127,9.0,45.0,3.0,464.0849117033028,533.3821836826726,418.11297594035346,350.4442336784586,388.67914115827136,533.3786384286459
3330.0000000000005,36.616155023372016,23.483097436762137,97.66441286715452,118.34662694620744,43.626911958865115,8.781550466068893,50.67340059880336,14.887796595435418,96.87380066300628,48.95425986493768,97.64805051379267,118.33421374492592,3.3253771445834825,5.467601681259729,3.2116368139527016,8.679238495212433,2.6100012473320646,0.04740321161015858,35.0,18.619964523177433,13.172594838988232,9.0,45.0,3.0,464.1144133358758,533.5637873616673,418.22135600437906,350.46989561040766,388.68223865403394,533.5576434142793
3340.0000000000005,36.57609316313934,23.46274636828809,97.6820122303896,118.49800612553868,43.60370823431986,8.760255129901395,50.664267330794075,14.880311564714702,96.88978120977532,48.963371211532554,97.66561277821692,118.48591408725304,3.335999896065647,5.48101076543163,3.2157480325808807,8.69675879801251,2.606942166955443,0.047445442573687206,35.0,18.609848717747013,13.15584727987084,9.0,45.0,3.0,464.1468068400059,533.7560193997936,418.23363267278376,350.4558260354756,388.6803066103562,533.7503248026071
3350.0000000000005,36.53706882125344,23.442759588291207,97.69864421592253,118.64544799220272,43.58181316642687,8.74015298381795,50.65656011806463,14.873994431024698,96.90488493861261,48.97256303583288,97.68220877503512,118.63357526501515,3.346491920615314,5.494387264581174,3.2195518694382157,8.71393913401939,2.6039026361722613,0.047488140361810725,35.0,18.60059053783453,13.14064692235644,9.0,45.0,3.0,464.17813438730144,533.9434900354129,418.24329157070986,350.4463248984303,388.68186665319735,533.9381068989995
3360.0000000000005,36.49864988149956,23.423014996965435,97.71616275512288,118.79201508121288,43.560379615574334,8.720467212640983,50.647480633072554,14.86655158504783,96.92093864022407,48.982365297170986,97.69969198124349,118.78018989546246,3.356833159030139,5.507703292510149,3.2230752536936134,8.730778546203762,2.6008973733822005,0.04752936096214993,35.0,18.591689929203714,13.12595104237181,9.0,45.0,3.0,464.2088772715916,534.1291278317942,418.24910796583777,350.4368086113332,388.6837235146349,534.123824667144
3370.0000000000005,36.460583467928245,23.40332280124204,97.73292483638728,118.93668815909253,43.539258022949056,8.701060866535329,50.64006751187244,14.860473972820955,96.93615404913699,48.99168240448808,97.71641781736784,118.9249190874698,3.3672088323610194,5.520768780893679,3.2269657579080477,8.747734538801726,2.5979186246871397,0.047572026581809694,35.0,18.582900646025564,13.111350297128697,9.0,45.0,3.0,464.23915782159366,534.3126229136204,418.2618851675712,350.4286228540848,388.68564886813846,534.3074118102433
3380.0000000000005,36.422826374478056,23.383621965298342,97.74938885012904,119.0802385527386,43.51835354128244,8.681847083723653,50.633733800298494,14.855280771126672,96.95097674559821,49.00051950416138,97.73284454904243,119.0684913545478,3.377582892820424,5.533876777919137,3.2308004194435247,8.764677197362662,2.594955468300524,0.04761510688190848,35.0,18.57410062202888,13.09685302498815,9.0,45.0,3.0,464.2689589098092,534.4947188180099,418.2736885545716,350.4212645863482,388.6861427296632,534.4895544310666
3390.0000000000005,36.38542971790385,23.364184629118085,97.76748721062688,119.22457934924114,43.49750133372216,8.662674510046429,50.62445478203964,14.847671728527075,96.96763079702609,49.010279582502505,97.75090805727291,119.21280419386994,3.387851389370451,5.546809507334694,3.2345530315955,8.781362538930194,2.5920152715323197,0.04765643335945735,35.0,18.565356552210005,13.082469799458408,9.0,45.0,3.0,464.2985704917681,534.6767469318469,418.2851264029485,350.41279934065466,388.68572913141,534.6715606764612
3400.0000000000005,36.34827785841387,23.344884884717374,97.78393984669997,119.366626165448,43.47701608947649,8.643832708680236,50.61736778156157,14.841859483219991,96.98255318712407,49.01945936274171,97.7673248900512,119.3548848499297,3.398080048282207,5.559744761698651,3.2382867429975715,8.798031504696223,2.589118378521952,0.047698318857252585,35.0,18.556890273649685,13.068279731722043,9.0,45.0,3.0,464.32799577466153,534.8566711744627,418.2960691470123,350.4050654265492,388.68789268790135,534.851546655028
3410.0000000000005,36.311338985943074,23.32555815549864,97.79976340989565,119.50743960846688,43.45671536122062,8.625154152062862,50.6115208257909,14.837063766630536,96.99682317268424,49.028136334335045,97.78311244886454,119.49574505006323,3.408264922179721,5.572616875861244,3.2419745185145303,8.814591394375777,2.5862400944872834,0.04774006866523884,35.0,18.548407271583017,13.054154730726111,9.0,45.0,3.0,464.3570614136276,535.0352645938166,418.3069683917867,350.3980899767223,388.6893814915677,535.030219230758
3420.0000000000005,36.27473615572463,23.306502073659946,97.81741812682985,119.64935943130943,43.436385283860474,8.606442154905835,50.60268151283112,14.829812896723752,97.01300121645741,49.037692177474696,97.80073224283018,119.63763609505634,3.4184200379702534,5.585410440027771,3.2456670022923886,8.831077442320158,2.5833798492369486,0.04778097028971097,35.0,18.53992458042489,13.040113373105555,9.0,45.0,3.0,464.3859838018344,535.2140941786407,418.3179657375128,350.3899395251338,388.6894475871417,535.2090258811883
3430.0000000000005,36.23830425297908,23.28745129123422,97.83297810504561,119.78863091289458,43.41644652912959,8.588084042371916,50.596709297674415,14.824913356674756,97.02708986400289,49.04641944999372,97.81625759799171,119.77697246062098,3.428452476502625,5.598072040633512,3.2492492442292047,8.847321284862716,2.580558238884471,0.04782135946765508,35.0,18.5316526628954,13.026224138246391,9.0,45.0,3.0,464.41465291650405,535.3906349781038,418.32846646280086,350.3829023801466,388.69186801769774,535.3856691197315
3440.0000000000005,36.202195659383015,23.26862892866916,97.85017699829683,119.92887101438856,43.396420668701374,8.569639292455008,50.58851273827072,14.818188274760985,97.04276711662233,49.05569437718236,97.83342099881102,119.917181282292,3.4385618649943623,5.610815125133706,3.2529323006192468,8.863747425752953,2.5777484232546986,0.04786241045223232,35.0,18.523306984628675,13.012385643794572,9.0,45.0,3.0,464.4431412743589,535.5673536610681,418.3393437861075,350.3751048377633,388.6920398908288,535.562361891276
3450.0000000000005,36.166278206946686,23.249795200970823,97.86659368956185,120.0677642001532,43.37659477864639,8.55137237035302,50.58176674700361,14.81265273014327,97.05757911974864,49.06443311885596,97.84980129840336,120.05607258574612,3.448664757968094,5.623568479126127,3.25660231660961,8.880170795735737,2.574959127360298,0.047903922499179935,35.0,18.51497893440097,12.99861923037372,9.0,45.0,3.0,464.47132439032464,535.7426928350874,418.3500413414149,350.36808607114745,388.69207197146727,535.7377151195873
3460.0000000000005,36.13059924660785,23.231167098029573,97.88205115325574,120.20505972753432,43.357137790829206,8.533439210538118,50.575171135430665,14.807240042113222,97.07170069601256,49.07334916166258,97.86522608895037,120.19344384083551,3.458480199582457,5.635924576970615,3.260040184693638,8.895964761664253,2.572217924722618,0.04794229689494124,35.0,18.506994233904493,12.985067354189198,9.0,45.0,3.0,464.4994225476598,535.9164304788737,418.3600149128664,350.36076590238287,388.6955013285364,535.9115682536982
3470.0000000000005,36.09519719431872,23.212659983733545,97.8985420681564,120.34279328779157,43.33758609492249,8.515412655762589,50.567738813788296,14.801140068566896,97.08671339245309,49.082291590820255,97.88168243951068,120.33115721560938,3.4684271168203527,5.648440568509554,3.263622130240452,8.912062698750006,2.5694824768063897,0.04798225815694775,35.0,18.498853758921936,12.971524788413262,9.0,45.0,3.0,464.5272654503901,536.090025886144,418.370669076513,350.3534007027468,388.6960477445723,536.0851520098219
3480.0000000000005,36.06000720780201,23.194193884149627,97.91471113951597,120.47961772616937,43.31822253950461,8.497553548924882,50.56072179770084,14.795380329875345,97.10142692429328,49.091064303923694,97.8978173666228,120.4679798072762,3.4782985577606262,5.660850728267769,3.267137547700955,8.927988275968723,2.566768817486639,0.04802156191367981,35.0,18.49076311940638,12.95807090424529,9.0,45.0,3.0,464.5548426914668,536.2625388795425,418.3811018191796,350.34629792059474,388.6966424360754,536.2576776060899
3490.0000000000005,36.025046338487,23.175845256604877,97.93068787442296,120.61565602265398,43.29901521997967,8.479832638197934,50.553848154170346,14.789737690286586,97.11595818795492,49.09977918305003,97.91376016666402,120.60402618206984,3.488117026772135,5.673189509071865,3.270622160204812,8.943811669276677,2.5640801614827646,0.04806051920250644,35.0,18.48275387682276,12.944718431205786,9.0,45.0,3.0,464.5822313349341,536.4340530340289,418.39143503467943,350.3392746652958,388.6975339586167,536.4292174767605
3500.0000000000005,35.99031626407365,23.157635009884928,97.94640570234648,120.7508501294946,43.27996513919901,8.462251006480358,50.54716749412609,14.784252918718948,97.13023940496991,49.108438919360594,97.92944424920118,120.73923206967596,3.4978898352651964,5.685439862157022,3.274119512316908,8.95955937447393,2.561418396927486,0.04809927386995214,35.0,18.474847664770888,12.931477301264522,9.0,45.0,3.0,464.60945691525194,536.6045341439716,418.40233679835336,350.33229646532726,388.6989685025746,536.5997291167566
3510.0000000000005,35.95582394937747,23.1395498950601,97.96180478047232,120.88513757347368,43.26113759600881,8.444869104780537,50.540715640161054,14.778955477299974,97.14420763515768,49.11702511652408,97.94480972958392,120.87355272273368,3.5076080010559223,5.697813233545404,3.277394722446167,8.975207955991571,2.558783066206285,0.048137716259849375,35.0,18.46707250544432,12.91837026474792,9.0,45.0,3.0,464.6364914945652,536.7739377809759,418.40909465488375,350.32537616781104,388.7010532585993,536.7691917600672
3520.0000000000005,35.921558260996775,23.121503744192463,97.97766449045136,121.01928889665214,43.24233319733959,8.427502973654384,50.533866469581525,14.773331251507043,97.15864819106481,49.12559331135026,97.96063608801047,121.0077165895566,3.5173020299941333,5.709988672659092,3.280788938973753,8.990777611632845,2.556157399894328,0.04817584333963248,35.0,18.459195935111666,12.905239003066072,9.0,45.0,3.0,464.6632367872654,536.9428019864816,418.4189054268609,350.3186146681776,388.7014322912315,536.9380871711563
3530.0000000000005,35.88750582856966,23.10357224043321,97.99337504770376,121.15271924759423,43.22365797785283,8.410250618396617,50.527123658145406,14.767793786714208,97.17294996172339,49.13411381270123,97.97631350671887,121.14115902512094,3.5269481588042795,5.722059242581608,3.284198511873988,9.006257754455596,2.5535554674863534,0.04821367572799421,35.0,18.451385148430287,12.892209915010994,9.0,45.0,3.0,464.68981375189634,537.1107321841508,418.4294834267735,350.3119117568108,388.70201767639753,537.1060478096982
3540.0000000000005,35.8536653655758,23.085754289254623,98.00896690681152,121.28548036097412,43.205101315679514,8.3931023486615,50.5204603179982,14.76232102276731,97.18714242915232,49.1425873016828,97.99187243062033,121.27391630007122,3.536532724279363,5.733993866637451,3.287618121713936,9.021611988351385,2.550976533149348,0.04825099638638582,35.0,18.44363404849537,12.879290083286604,9.0,45.0,3.0,464.71622292651017,537.2777793553104,418.44098227197975,350.3052261647432,388.70271254458913,537.2731040686742
3550.0000000000005,35.82001162769138,23.068027522139232,98.02301106679936,121.41617975962664,43.18683274611915,8.376215022204065,50.5159134704663,14.75858626421774,97.19969425119777,49.15047146955601,98.00588260944336,121.4046592760444,3.5461173322018618,5.745965854506284,3.291075185204833,9.037041039711118,2.5484326075865686,0.04828928907655368,35.0,18.43610822774912,12.86655354254998,9.0,45.0,3.0,464.7424720117029,537.4429864739132,418.4525029860091,350.2991868336954,388.70559186193753,537.4383841772504
3560.0000000000005,35.78664271447744,23.050559511332665,98.03848309541095,121.54764581859882,43.16860290288862,8.359358166019888,50.50849572822749,14.752492806999044,97.2138827299496,49.15928546685274,98.02132323883524,121.53614101172091,3.5555668860783185,5.757768367577338,3.2943899905599325,9.052158358137268,2.5459114251459134,0.04832550477339212,35.0,18.42867100565212,12.853940436370465,9.0,45.0,3.0,464.768638832145,537.6082549670114,418.462714851566,350.2918802993356,388.7082860738509,537.6036867208524
3570.0000000000005,35.7534703601773,23.033045181245257,98.05396175116152,121.67861538032712,43.15042450055704,8.342543495109394,50.501795338934926,14.746988038061032,97.2279785750948,49.167637610082075,98.03676940337017,121.66707851925372,3.5650513358545544,5.7696551163733645,3.2976749915925048,9.06733010796587,2.5433939805504653,0.048362301385133366,35.0,18.421080240998887,12.841321134310988,9.0,45.0,3.0,464.79444819462026,537.7727954074547,418.472122132486,350.2852307492274,388.70863320459046,537.7681983810116
3580.0000000000005,35.72049428673486,23.01560384989591,98.0689645221657,121.80856170596456,43.13241761423233,8.325882187033983,50.495969341247694,14.7422011744236,97.24148466663382,49.175676934484606,98.05173822345628,121.79702627540648,3.574569334778728,5.781670980917324,3.3009401347934224,9.082611115710746,2.5408966130105783,0.04840002685151511,35.0,18.413549559742247,12.828763606224584,9.0,45.0,3.0,464.82005951176217,537.9362098867937,418.48026415654175,350.2790595390263,388.709186072653,537.9316295700168
3590.0000000000005,35.68773473820854,22.998347437599648,98.08340182672397,121.9373361661422,43.1147203830226,8.309502279983406,50.48982042065297,14.737148521652102,97.25469897741235,49.18400508457439,98.0661453212748,121.92587527982153,3.5838190540237465,5.7933206586791535,3.303981215048286,9.09730187372744,2.5384378331024866,0.04843476988063813,35.0,18.406295612410528,12.816358657851596,9.0,45.0,3.0,464.8455916822396,538.0983576647577,418.4875765470583,350.2725066047304,388.7124077984883,538.0938889125264
3600.0000000000005,35.65521904619975,22.981189325471007,98.09864932458798,122.0663848755857,43.096937937055365,8.293038405280129,50.48316531145348,14.731679391018249,97.26858274065638,49.19226821020988,98.08136077036184,122.05491012117182,3.5931851854683066,5.805073242285857,3.3071837806813043,9.112257022967162,2.535983132686645,0.04847093215781776,35.0,18.398890033296823,12.803940399853616,9.0,45.0,3.0,464.87088921599246,538.2603037630755,418.49629296615143,350.26604375383266,388.7129866666536,538.2558301171379
3610.000000000001,35.62288691633323,22.964058771970716,98.11367069566232,122.19466027755108,43.079300776707385,8.276704008439992,50.47680836676919,14.726454770651912,97.28226007868369,49.200399313813705,98.09635048179845,122.18319473653456,3.6021226508506268,5.816109684328198,3.3100339836224757,9.126143667950672,2.5335460650668216,0.04850165462054869,35.0,18.39151478647642,12.791594517575277,9.0,45.0,3.0,464.8959475101808,538.4213035468235,418.50560727150327,350.25981216371923,388.7135125233667,538.4168554326792
3620.000000000001,35.590747870676296,22.947034288860262,98.1285658364272,122.3222746021844,43.0617782080242,8.260470784414963,50.470539261637605,14.72130184665042,97.29582109609683,49.20848769766917,98.1112141062004,122.31081605763808,3.6117446263516566,5.82822603202347,3.3135695681479613,9.141795600171433,2.5311301174152674,0.04854193097231276,35.0,18.38419479274796,12.779340741785973,9.0,45.0,3.0,464.9208568618743,538.5814449033265,418.5156396236033,350.25363393540874,388.71419493188176,538.5770192779177
3630.000000000001,35.558786514181406,22.93009477191572,98.14262605700743,122.44857913832902,43.04440020180362,8.244366618757793,50.46564239491681,14.717276498264257,97.30844050063037,49.21612680836972,98.12524158167635,122.4371225333888,3.621021832824964,5.839755554624957,3.316858833678281,9.156614388303236,2.52873769091849,0.04857817444632771,35.0,18.376962952244128,12.767205175789629,9.0,45.0,3.0,464.9456121007911,538.7403080801025,418.52674260169846,350.24795544095485,388.715486041728,538.7358990545375
3640.000000000001,35.5270584970458,22.913401181937274,98.1567756041525,122.57435558721868,43.027273619134256,8.228490714958982,50.45932576315814,14.712083623092724,97.3213886241255,49.22442484156255,98.13936143258961,122.56295253561888,3.630078232840544,5.851010667645824,3.3199583290448103,9.170968996690634,2.526383292162365,0.04861184972145137,35.0,18.37004090067495,12.75529092225554,9.0,45.0,3.0,464.9703444537429,538.898357296387,418.5365380862058,350.24129015656814,388.7194728159747,538.8940314012484
3650.000000000001,35.495536192074105,22.896671321333827,98.17163032198015,122.70035823462725,43.010071808967645,8.212540358935485,50.452939509782965,14.706833004153111,97.33492245714633,49.232421128414494,98.15418504853011,122.68891515014307,3.639236031360941,5.86244910947189,3.3230674488053933,9.185516558277284,2.524023305749212,0.048646652849810006,35.0,18.36286128993072,12.743328315200586,9.0,45.0,3.0,464.99472075339673,539.0562123460584,418.5453700570438,350.2350700850207,388.7197388388199,539.0518462638673
3660.000000000001,35.464176237911424,22.87998708865308,98.18543383776472,122.82481091342704,42.99309638943483,8.196795297544782,50.44821399769481,14.70294747678622,97.34730803389449,49.23989103506824,98.16795634234144,122.81338780907704,3.6483898930667857,5.873978971814447,3.326112661670071,9.200091633484519,2.521685429226713,0.048682115955158485,35.0,18.35577775842978,12.731425328600608,9.0,45.0,3.0,465.0189137885291,539.2126073712624,418.5527129405228,350.2296214641009,388.7208669615207,539.208281442047
3670.000000000001,35.43306683862601,22.863566914707175,98.19993902698896,122.94934227035073,42.97627065048013,8.181184543137135,50.44142433751331,14.697364225515004,97.36062832605855,49.24814076164779,98.18243225161896,122.93795425495176,3.65735867037054,5.885213748616992,3.329051136844925,9.214264885461917,2.5193768825873426,0.04871522431420428,35.0,18.34888849432264,12.7196382206983,9.0,45.0,3.0,465.04308263001013,539.3686170935987,418.56010535077183,350.2231288981304,388.7233341053585,539.3643494132433
3680.000000000001,35.40213075962716,22.84709498626933,98.2144565640379,123.07340751276894,42.95945283052298,8.165576643689803,50.43532004018841,14.692344067636212,97.37385490437441,49.255962886414125,98.19691929287235,123.06201676955368,3.666378337232693,5.896446147739268,3.332088651467201,9.22853479920647,2.517071057694492,0.04874912220751896,35.0,18.341848917748447,12.707843725128043,9.0,45.0,3.0,465.06692330592233,539.5239471351745,418.56902772885513,350.217260546609,388.7236596750743,539.5196883380748
3690.000000000001,35.37136567755353,22.83072376984325,98.22881754527617,123.1968116456532,42.942742316364175,8.150063887995543,50.42934026823079,14.687425867776824,97.38693650259059,49.26374160195508,98.21124999447592,123.1854187941882,3.675410219974717,5.907665227312728,3.3352027623044997,9.24286798961723,2.5147854080029224,0.04878352700105905,35.0,18.334861645821153,12.696138915510572,9.0,45.0,3.0,465.090641154272,539.6784444858347,418.57885225699727,350.21145515936445,388.72423360869055,539.6741952656033
3700.000000000001,35.34077932318176,22.81453668375445,98.24184140499514,123.31837446297988,42.92633643628498,8.134829520186543,50.42456478125854,14.683497839007828,97.39869368734642,49.27135129496094,98.22424380532735,123.30704366717322,3.684222650521874,5.91857272314309,3.3381860800039287,9.256758803147017,2.5125405495880626,0.04881597668337765,35.0,18.328222777050485,12.68467314603106,9.0,45.0,3.0,465.1143350595237,539.8312755332073,418.5887413208697,350.20567686524004,388.72832150761207,539.8271207519817
3710.000000000001,35.31041705019133,22.798362584641666,98.25631156928856,123.44088106405871,42.909807357162094,8.119476283219512,50.41832715104085,14.678366710558008,97.41188502075772,49.279112439092046,98.23868382383895,123.42950410552304,3.693149542863333,5.929696905044572,3.3411747119331867,9.270871616977757,2.510288714112012,0.04884942229244307,35.0,18.321323200178654,12.673164835855346,9.0,45.0,3.0,465.1377120442005,539.9844118791812,418.5971645634256,350.199739268796,388.7284369363047,539.9802082751572
3720.000000000001,35.28019524926691,22.782255263827096,98.26935776685971,123.56146312512948,42.893625245875896,8.104440996258973,50.41370127986812,14.67456111577252,97.42369627625561,49.286497206985594,98.25170062940029,123.55014795458776,3.701940782250036,5.940721227247574,3.343997138407528,9.284718365655102,2.508067770876621,0.04888200345271855,35.0,18.31464598209232,12.661754708989292,9.0,45.0,3.0,465.1609665646615,540.1358267496057,418.6039580119879,350.1943818447174,388.7310570303858,540.1317167346198
3730.000000000001,35.250231284874744,22.766336369003056,98.28381559742705,123.68290688632896,42.877327641996494,8.089294075002954,50.40720922165754,14.669219803474732,97.43687412541728,49.29432601622512,98.2661283239757,123.67156661974964,3.7108005095817647,5.951755554272583,3.346967195698785,9.298722749971368,2.5058535822555994,0.04891514486216386,35.0,18.30788655240116,12.650359710244343,9.0,45.0,3.0,465.1840863840392,540.2874621347992,418.6123537191171,350.18840843325364,388.73162250288607,540.2833311522735
3740.000000000001,35.22039773264061,22.75039702433361,98.29785271195632,123.80345953178175,42.86116641508967,8.074269622777024,50.40138824953873,14.664430178169424,97.4496682623168,49.30189225488476,98.28013597940989,123.7921160430016,3.719580799746736,5.962638087148044,3.3499030328917234,9.31254112003977,2.5036534011235494,0.04894761391993668,35.0,18.301114877749914,12.639018756485768,9.0,45.0,3.0,465.2069835853845,540.4381275952339,418.6214013110662,350.1828654026328,388.73197963162255,540.4340041786947
3750.000000000001,35.19075311018318,22.73467669323003,98.31078675187455,123.92241751280108,42.84526086965749,8.059478715198736,50.39647127163656,14.66038405099539,97.4613623900832,49.30936591941133,98.29304063178125,123.91111113811117,3.7283019285535506,5.973458316523063,3.3528589700308595,9.326317286553923,2.501491956734364,0.04898016256479196,35.0,18.294674808486263,12.627904838963786,9.0,45.0,3.0,465.2298879633077,540.5873126020165,418.63062639009854,350.1772200626771,388.73552544548966,540.5832500697832
3760.000000000001,35.16128664587614,22.718890133549,98.32479446326893,124.04196498966148,42.829307846979006,8.044639528055654,50.390614403642616,14.655564106342808,97.4741378197516,49.31685164041573,98.30701916204306,124.03063816238972,3.736993607689699,5.984284620305986,3.355668365809751,9.339952986115737,2.499322708740175,0.04901194043927874,35.0,18.287974298631298,12.616721490273733,9.0,45.0,3.0,465.252439334093,540.736569088072,418.6380647915535,350.17172096321406,388.73549574182795,540.7324911817592
3770.000000000001,35.132006206666325,22.703330787565793,98.3377341472329,124.15993707617884,42.81361281479339,8.030036290674387,50.38564424992786,14.651473554246992,97.48585200408984,49.32425071932812,98.3199297807112,124.14865103356072,3.745626531512969,5.995029428144777,3.3585142249627262,9.353543653107504,2.497190676756909,0.04904381372559018,35.0,18.281582847522543,12.605698559238476,9.0,45.0,3.0,465.27501299674566,540.8843505361505,418.6461114447097,350.16623661779926,388.73855564678655,540.8803381006237
3780.000000000001,35.10289548079657,22.68772189204236,98.35153769252494,124.2782977521926,42.79786971632056,8.015384325067542,50.37991762584892,14.646760029180882,97.4984373913992,49.33165380315501,98.33370445448077,124.26699587448798,3.75426158941054,6.005744383219062,3.361346087925476,9.367090471144536,2.495055351914163,0.04907544431063922,35.0,18.274983528601524,12.594655630272824,9.0,45.0,3.0,465.29726839008725,541.0320686700449,418.65427937885215,350.1608375946326,388.7387052599132,541.0280467772412
3790.000000000001,35.07394619952451,22.672303173432,98.36411419024462,124.39494483283283,42.782417997333134,8.000999650394647,50.37529527364673,14.642955122103215,97.50981028640759,49.33891150548988,98.34625231662734,124.38370182514848,3.762798513221115,6.016356623830451,3.3641379523144574,9.380494576144908,2.492956915759704,0.049106705020687896,35.0,18.268696247782486,12.583784983944724,9.0,45.0,3.0,465.3195334566378,541.1782278349218,418.66223696777126,350.155544228008,388.7421137382912,541.1742949659689
3800.000000000001,35.045203328834624,22.65691832219773,98.3777906860576,124.51221536574052,42.766866688441006,7.986518376287619,50.369543295984045,14.638219989498507,97.52227312694215,49.34628773634404,98.35990010667405,124.50093843057368,3.7713712338381944,6.02697591686639,3.366969555646813,9.393945472513202,2.49085674415372,0.04913809321383989,35.0,18.262222006211573,12.572902597074632,9.0,45.0,3.0,465.3415363782469,541.3244912977963,418.6706493866316,350.1500915987178,388.74253508694784,541.3205250184
3810.000000000001,35.01660609275769,22.641587808578265,98.39118283969081,124.62872559221972,42.751466720237886,7.972174194402783,50.36410485354323,14.633742587718416,97.53446957372853,49.35356195350619,98.3732638671888,124.61744929512736,3.7798800043767353,6.037543636020813,3.3697199849919115,9.407263621012723,2.4887730854207075,0.049169018355515536,35.0,18.255796014963263,12.562074002716884,9.0,45.0,3.0,465.3633935613698,541.4698795049355,418.6782550643888,350.14485542180853,388.74327427473406,541.4659252197931
3820.000000000001,34.98815777154196,22.62637375873544,98.40323679005482,124.7434346095808,42.73635383511578,7.958093710568789,50.36006079631223,14.630412928426836,97.545355247172,49.360553802290895,98.38528991565624,124.7322246114084,3.788283367154644,6.047968713513698,3.3724386527071504,9.420407366220848,2.4867219405755425,0.0491994658221698,35.0,18.249638450337898,12.55140962356188,9.0,45.0,3.0,465.38518192839126,541.6136626813902,418.6861346595632,350.1398893629833,388.74681106173193,541.6098066950792
3830.000000000001,34.9599374447048,22.61132169216245,98.41666117844126,124.85901248429992,42.72112158071578,7.943898306970027,50.354256760846,14.625633843975947,97.55757134915457,49.36794310179636,98.39868576224218,124.84778308018277,3.79675070280593,6.058460805385933,3.375231590021908,9.43369239540784,2.484675222009181,0.049230393251055694,35.0,18.243378255824325,12.540762577845612,9.0,45.0,3.0,465.4068451534978,541.7577119160189,418.6942869604197,350.1343716899982,388.7481574951608,541.753841579174
3840.000000000001,34.93185663381864,22.596252804677647,98.42973409997987,124.97379290506228,42.70602909630623,7.929829497818275,50.34901047131465,14.621313653003313,97.56946492883017,49.37509728108808,98.41173068637731,124.96255690999423,3.8051525291661696,6.068866206760348,3.3779586747830765,9.446824881543424,2.4826402645187846,0.0492607930630908,35.0,18.23711841107388,12.530163324511989,9.0,45.0,3.0,465.4282783283495,541.9008799580023,418.7021689874411,350.12920325266793,388.7492443966321,541.897011852184
3850.000000000001,34.9039368182017,22.581267777666824,98.44265598622897,125.08795505904146,42.69105004953124,7.9158627817346305,50.343877622648975,14.617086548555164,97.58121548021217,49.382206069027056,98.42462473938993,125.07672500897525,3.813508996424321,6.0792232212241935,3.3806496252595983,9.459872846483792,2.480621615250862,0.04929091994124616,35.0,18.23091511636028,12.51963247299625,9.0,45.0,3.0,465.44958228468306,542.043281711682,418.70975033368154,350.1241035393172,388.7505577570648,542.0394322469704
3860.000000000001,34.87618076488167,22.566373306678827,98.45544884779507,125.20152772987484,42.67617618751402,7.901990461603986,50.3388312581764,14.612930350002216,97.5928435236432,49.38927549693023,98.43738991143037,125.19030617994936,3.8218291069070807,6.089531843594261,3.3833271415975075,9.472858985191769,2.478619195209892,0.04932087894798389,35.0,18.2247682469378,12.509171887891682,9.0,45.0,3.0,465.4707618043048,542.1849424219776,418.71731626680366,350.1190428020156,388.7520628525711,542.1811148745318
3870.000000000001,34.84858796249524,22.551566844574893,98.46811979392508,125.31452153548082,42.6614045590873,7.888209866994317,50.333865386328206,14.60884013848272,97.60435582627125,49.39630553148305,98.45003330739372,125.30330931404212,3.8301104057383273,6.099784300419717,3.385992273258567,9.485776573678287,2.4766326734254336,0.04935063167266438,35.0,18.218676494276053,12.498782213470406,9.0,45.0,3.0,465.4918143452601,542.3258724548192,418.72493577626346,350.11401513562475,388.753736434842,542.3220678292786
3880.000000000001,34.8211568105967,22.536848330678826,98.48066808587278,125.42693869763995,42.64673440463925,7.874520370457277,50.3289807466338,14.6048165381726,97.6157516459783,49.40329664134049,98.46255418770275,125.41573672771489,3.838356574859061,6.109986300301929,3.3886485709830145,9.498634871284944,2.474661925236512,0.04938022602866793,35.0,18.21263967755812,12.488462644169374,9.0,45.0,3.0,465.51274222646055,542.4660758726933,418.7326142892095,350.109020524861,388.7555834096123,542.4622952980245
3890.000000000001,34.793884240128314,22.522218878500155,98.49308394138163,125.53877097900994,42.632168020086326,7.860924195404947,50.32418656250599,14.600867162310408,97.62702167574164,49.41024917803372,98.47494277610124,125.527583618886,3.8465589687685,6.120130130091283,3.391283087491629,9.511413217582913,2.472706981696956,0.04940955895847825,35.0,18.206658479492088,12.478210561358708,9.0,45.0,3.0,465.53355145539183,542.6055484404485,418.7402426352624,350.10406860380573,388.7576367809464,542.6017975558741
3900.000000000001,34.766760362105124,22.507652926036315,98.50531745050574,125.64996662122796,42.61771981445239,7.847434877293723,50.31955817771159,14.5970541007041,97.63811952514217,49.41714020302112,98.48714921075025,125.63881439797028,3.854728095338313,6.130250934201024,3.3938840812660613,9.524135015467085,2.4707670112932294,0.049438778841461535,35.0,18.200728705483183,12.468021908485014,9.0,45.0,3.0,465.55422308699553,542.7442529342642,418.74744156763865,350.099223290455,388.7599203575041,542.7405585872497
3910.000000000001,34.73978435790864,22.49305424578137,98.51756072209383,125.76078077665198,42.60326736651859,7.833938166584686,50.315616174269415,14.593806301402196,97.64910825176744,49.423608966336985,98.4993640077728,125.74961025331235,3.862952248157796,6.140442365099918,3.396521285996704,9.53696365109662,2.4688277354825456,0.04946879703520806,35.0,18.194655941765006,12.457821713175464,9.0,45.0,3.0,465.5746324091923,542.8824093287394,418.7548231913683,350.0949509171482,388.7601516452808,542.8787021597759
3920.000000000001,34.713009469403644,22.478675962929746,98.53058237728989,125.87182886075874,42.588934026054766,7.820549302806797,50.309468363661736,14.58874076551848,97.66112045566301,49.430905902507504,98.51236028146016,125.86065852396734,3.8709929633825135,6.150360206286823,3.399041549172831,9.549401755459655,2.4669127135574245,0.049496501987014906,35.0,18.188770794131983,12.447761347774474,9.0,45.0,3.0,465.59503293405027,543.0203636120457,418.7618815096068,350.08952260100045,388.7617057105654,543.0166659666452
3930.000000000001,34.68636481511614,22.464383486373887,98.54252092018311,125.98140425216764,42.57476035677684,7.8073062808944655,50.30499052248712,14.585050920868582,97.67193698535456,49.437705305470395,98.52427209452841,125.97025421334058,3.879053921530721,6.160300147821989,3.401638906956296,9.561939054778286,2.465018339060631,0.049525173475493005,35.0,18.1830027948364,12.43778267276258,9.0,45.0,3.0,465.6153522639451,543.156996498987,418.7697462277619,350.0846984380846,388.7644227907383,543.15333567879
3940.000000000001,34.6598510030652,22.450025783277965,98.55462044975629,126.09074097009932,42.560584422357664,7.794057858131055,50.30102933951453,14.581786603843568,97.68279455943421,49.44412241695312,98.53634344287404,126.07958403606013,3.8871825123772505,6.170384562734587,3.404217609436865,9.574602172171453,2.463121333172493,0.04955472978889704,35.0,18.177056080588383,12.427764658474302,9.0,45.0,3.0,465.63539202800655,543.2931797638547,418.7766181960608,350.0804993000681,388.7648138311879,543.2895209321852
3950.000000000001,34.63352979995828,22.43588649901028,98.5670077975336,126.19984694679609,42.5465745790282,7.780961437820963,50.29546113753887,14.577197642880265,97.69419905140072,49.45122262290664,98.54870596560872,126.18870612439092,3.89509615171808,6.180115553480859,3.40670166823962,9.586817221720478,2.46125303414958,0.04958179040053217,35.0,18.171360312330023,12.41791989194246,9.0,45.0,3.0,465.6554328407842,543.4288484244116,418.7839837763912,350.0752574331195,388.76729390360185,543.4252197154714
3960.000000000001,34.60730947418197,22.421694823480838,98.57857451394769,126.30778968940508,42.532628153975445,7.767921125740371,50.292015044505455,14.574357392722902,97.70454363199588,49.45748527843461,98.56024490666623,126.29666026394796,3.9031349790917576,6.190073964085987,3.409250060616324,9.59932402470231,2.459388177996353,0.04961090521258328,35.0,18.165552209604808,12.408042395246923,9.0,45.0,3.0,465.67525495715006,543.5634453206017,418.79099987616866,350.07122856767,388.76852911585286,543.5598423835064
3970.000000000001,34.581295076397225,22.407728878864305,98.59098236874257,126.4160489544132,42.51877453082777,7.754964455087929,50.286280220886155,14.56963044924106,97.71597289627049,49.46459308220778,98.57262806264131,126.40492768059096,3.9109953976068312,6.199729942144064,3.411724176115736,9.6114541182598,2.457546772911348,0.049637745407360816,35.0,18.159932883069985,12.398318345824803,9.0,45.0,3.0,465.6950681572927,543.6979148187488,418.7984075735084,350.0659510907083,388.77097949085856,543.6943314684676
3980.000000000001,34.555395295794405,22.393702269606248,98.60324477210756,126.52378192409184,42.50496063465437,7.74204183749805,50.281429543499904,14.565631939421335,97.72714548881049,49.471239393076125,98.58486446453053,126.51265897925578,3.918906339144183,6.209520375157479,3.4141594853651696,9.62367986052265,2.455705502424506,0.04966539556832139,35.0,18.154169099409216,12.388556333814847,9.0,45.0,3.0,465.71463195104747,543.8317441044313,418.8046441669014,350.06141870182813,388.7716496029844,543.828168256826
3990.000000000001,34.529616492627525,22.379786482290456,98.61417921660556,126.62978244481002,42.49140243253176,7.729355409786762,50.277983895053126,14.562791441390855,97.73701902733792,49.47760392444423,98.59577342155235,126.6187197483364,3.9267107884933385,6.219126438172937,3.4166031117738958,9.635729549946833,2.453893364946293,0.04969255613345721,35.0,18.14865676117472,12.378938213134518,9.0,45.0,3.0,465.7341610578276,543.9640607266646,418.81198721548327,350.0571599814391,388.7750599143737,543.9605732972543
4000.000000000001,34.50404642710615,22.366026023309587,98.62649838474596,126.73670990560488,42.477717670152074,7.716547544235936,50.2727317530894,14.558461429783108,97.74823221866497,49.4843894285998,98.60806636771667,126.72562038860104,3.934590503463693,6.228824332491479,3.419123531511589,9.647947864003068,2.452084366977911,0.049720301186091546,35.0,18.14305267561332,12.369346125588834,9.0,45.0,3.0,465.7535852296989,544.0967268741965,418.8194420649506,350.05228961519765,388.7764013986067,544.0932141217721
4010.000000000001,34.478588694298416,22.352228285468016,98.63843535662119,126.84285300389058,42.46416994884961,7.70386495960588,50.268089554697326,14.554633981265168,97.75909430881443,49.490926329306554,98.61997769402646,126.83176110836638,3.942398696395136,6.2384568036416415,3.4215413259882026,9.659998129629843,2.4502844267026536,0.04974745665108034,35.0,18.137440198874568,12.359786872629684,9.0,45.0,3.0,465.77279417205295,544.2285579873961,418.82603042911217,350.04781428861133,388.7774988917212,544.2250516161944
4020.000000000001,34.45327128922478,22.338518065673725,98.65022687478903,126.94843258219773,42.450721790292704,7.69127261333648,50.26355143381924,14.550892079586106,97.76981780919962,49.49742823287511,98.63174370720353,126.93734777511172,3.950170305542659,6.248050069756964,3.4239371402127405,9.671987209969704,2.4484987891277776,0.04977444926275486,35.0,18.131881258476312,12.350281179192336,9.0,45.0,3.0,465.79190984135033,544.3597023616284,418.8324456606237,350.0433944319886,388.77886452485535,544.3562146905355
4030.000000000001,34.42809510677366,22.324891241334967,98.66187428859185,127.05345901384914,42.43736202921451,7.678760042521958,50.25911441897448,14.547233292464227,97.78040255028334,49.50389458658702,98.64336573751889,127.042380523154,3.9579054419291873,6.257577857214446,3.4263380053982653,9.683915862612713,2.446727443264161,0.049801269085668,35.0,18.12637971072945,12.340845620587912,9.0,45.0,3.0,465.8109255805033,544.490173307496,418.8392015129785,350.03898681354406,388.7804953539345,544.486703261744
4040.000000000001,34.403061693840144,22.31133861677563,98.67341743778736,127.15796608215491,42.42409191468332,7.666328479858464,50.25474414455904,14.543629296152917,97.79088811522365,49.51032543322259,98.65488362138417,127.14689643107738,3.965607561598625,6.267065341353569,3.4287230402119,9.69578838156547,2.444969208616518,0.04982793859383088,35.0,18.12092597012668,12.331469840069817,9.0,45.0,3.0,465.8298271822037,544.6199918322963,418.8458675515562,350.0346115178497,388.7822589705256,544.6165426461024
4050.000000000001,34.378167535968466,22.297866705003344,98.68482187835232,127.26193092499358,42.410906034756074,7.653972918017245,50.25047113623333,14.540105277690373,97.80124017421264,49.51672121709413,98.66626291563338,127.25087004209058,3.973273221839941,6.27647987218112,3.4311200979335954,9.707599970114714,2.443224874834891,0.04985442999960328,35.0,18.115527821615327,12.322162804456354,9.0,45.0,3.0,465.84862830085046,544.7491490700748,418.8530176283742,350.0302450490688,388.78427242135376,544.7457205853145
4060.000000000001,34.353411925836845,22.28447843298932,98.6961058596784,127.3653673263422,42.397813386309366,7.641701850571792,50.24627874376744,14.536647519930682,97.81147760077683,49.52308414697376,98.67752187683533,127.35431900818855,3.9809042349633006,6.285856865048982,3.4334966491028225,9.719353514151805,2.441493927130705,0.04988076554050774,35.0,18.1101790846256,12.312907849202702,9.0,45.0,3.0,465.86733380857856,544.8776527142325,418.8600024850216,350.02592161442004,388.78648497895887,544.8742498226435
4070.000000000001,34.326300283584665,22.269680103678358,98.69896332401677,127.4654189081333,42.38173867329954,7.626631947889962,50.237465326034375,14.529377756571648,97.81327872461523,49.52789280216126,98.68035456502125,127.4539290610598,3.988262934849352,6.2980855039373,3.431374302360763,9.729459806298063,2.4395231621471747,0.04990428784044759,35.0,18.162411865147593,12.323907598618009,9.0,45.0,3.0,465.88764020127553,545.0066994317067,418.80340555697313,350.0442978560188,388.807982056828,545.0027292474601
4080.000000000001,34.29813302891356,22.256023478994507,98.71212936587757,127.5837320227854,42.36389395767559,7.609897659289117,50.22685352185732,14.520623289195726,97.82567072071984,49.53377384138389,98.69350033538733,127.57235111915202,3.995910493954448,6.305993340342501,3.4349686149194087,9.740961955261907,2.437732769540096,0.04992210561781555,35.0,18.153780544730125,12.313080963331572,9.0,45.0,3.0,465.9109684914018,545.1534471500576,418.83679318880905,350.0302279926972,388.80024600512814,545.1496249250049
4090.000000000001,34.27101845011865,22.24286057490434,98.72770852544733,127.70166709303254,42.34719648431002,7.594234445978827,50.217477560863,14.512887178795836,97.84046014671027,49.54022917812597,98.70905889495351,127.6903407814906,4.003612200184504,6.31462452248872,3.4382807533367603,9.752905275825482,2.4360264651446566,0.04994121575156575,35.0,18.145854391765795,12.30200374157414,9.0,45.0,3.0,465.93339885272536,545.2982284535825,418.85708304973355,350.0105261208713,388.7878020666419,545.2944832112471
4100.000000000001,34.24585022782146,22.22958975143524,98.74038110945664,127.80870151786212,42.33317004750593,7.5810732599694,50.211676996893466,14.508100575681452,97.85217864826423,49.54657564948212,98.7217081309023,127.79742048070052,4.011206615519912,6.323772246298121,3.4409006838127456,9.764672930110867,2.4343480319188746,0.04996494490852218,35.0,18.1398047575409,12.291665453943892,9.0,45.0,3.0,465.9528472978868,545.430460184985,418.8662808813565,349.9999849190076,388.7849951183552,545.4267820018515
4110.000000000001,34.22139569058908,22.216588325984677,98.74894086205121,127.90893621657284,42.32051821331678,7.569199096211832,50.210666207018235,14.50726643240398,97.85961199409608,49.552161151986176,98.7302421260172,127.89783658590945,4.018713507744241,6.333082612292873,3.4432451305729628,9.776327742865837,2.432700844194644,0.04999115124101504,35.0,18.135001644521083,12.282966614991892,9.0,45.0,3.0,465.9716028292127,545.5562147835506,418.8721426012536,349.9950504540344,388.7921374623921,545.5527831931997
4120.000000000001,34.197638410676205,22.203506575662633,98.76168573571621,128.01130341727145,42.30816901354477,7.557606421438835,50.204273854424336,14.501990915579483,97.87142079958895,49.55893183143655,98.74296348146208,128.000532041775,4.0262222906395495,6.343205091153463,3.4445810697811257,9.78778616093459,2.4310098783392906,0.05001643248731118,35.0,18.129863399141808,12.273456949380602,9.0,45.0,3.0,465.9892356817732,545.6822459488361,418.85982428246314,349.99083666214466,388.79146504455576,545.6792507320744
4130.000000000001,34.17384571305231,22.190318923746418,98.77337236305996,128.11195639629386,42.29550778679387,7.54571823023565,50.19994718256436,14.498419883663814,97.8820851915116,49.56519345038771,98.75462566055762,128.10111768799032,4.033700805202996,6.351587470348113,3.4476392475863973,9.79922671793451,2.429339009302492,0.05004224446328118,35.0,18.124663099050395,12.264485902854062,9.0,45.0,3.0,466.00678082840017,545.8066347314585,418.88212248244,349.98754581899465,388.79170426283633,545.8035604203957
