time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,34.15004666501677,22.177335609922523,98.78489329915475,128.21275610685495,42.282922145877194,7.533898400564851,50.19580835930356,14.495003672892947,97.89259680149463,49.57142709984521,98.76612241333886,128.20162894075958,4.041143540093516,6.360376282416309,3.4502544148425565,9.810630697258864,2.4276867673529456,0.05006755318795213,35.0,18.119532172688423,12.25597801057114,9.0,45.0,3.0,466.0245985673092,545.9312816375593,418.895389579091,349.9834057661333,388.79229786740194,545.9278398152393
4150.000000000001,34.12638189246294,22.16448684771024,98.7962880051571,128.3132900480607,42.27046550534992,7.5221971641909136,50.19177761037575,14.491676460438498,97.90298849881324,49.577625535308975,98.77749305934435,128.3020391114277,4.04856161566049,6.369339932954526,3.452663933583294,9.822003866537822,2.426047766827784,0.05009266460226765,35.0,18.114473152861365,12.247449743498066,9.0,45.0,3.0,466.0423933272641,546.0556254307614,418.9044749873452,349.97893546978884,388.79309456671854,546.0520308875454
4160.000000000001,34.102874735236746,22.151836604110716,98.80419983635646,128.40981209517224,42.25863294272901,7.511079807122939,50.19160502216084,14.491533991622816,97.9097729827346,49.58307275392343,98.78537926052861,128.3987700525072,4.05590605914309,6.378597002885432,3.4547984713423485,9.83339547422778,2.4244633211020004,0.050118823071989234,35.0,18.11016378283159,12.239160552966212,9.0,45.0,3.0,466.06021401289513,546.1767601014601,418.90727107687945,349.975116257921,388.8016177095392,546.173447664992
4170.000000000001,34.07975871211974,22.139099488304,98.81638666097876,128.50960442739515,42.24669494038304,7.499861063919469,50.18579366537513,14.48673659103531,97.92104605372998,49.589711158406544,98.79754310125175,128.49874021468588,4.063253075596668,6.388410891718048,3.4561936350957474,9.844604526813793,2.422838140685629,0.05014344622643968,35.0,18.105335308679567,12.230312673803269,9.0,45.0,3.0,466.0773507551156,546.2996100444991,418.8969009672446,349.97077212703414,388.8019992624645,546.2965371604062
4180.000000000001,34.05675624893701,22.126355816282118,98.82766326889208,128.6078319960552,42.23477737040345,7.488659201617906,50.181741976983766,14.483391583907178,97.93131456930456,49.595796101196925,98.80879562912516,128.59715021042865,4.070595345880526,6.397451911924212,3.458359008701918,9.85581092062613,2.4212209967272447,0.050168793626143,35.0,18.10042979571267,12.221283782240732,9.0,45.0,3.0,466.09431201686925,546.420927451404,418.9023755883092,349.96790938460595,388.8025692658992,546.4181007289351
4190.000000000001,34.0337557077339,22.11360351201836,98.83879190750461,128.70565070919292,42.222684864972486,7.477290543430057,50.177844074911526,14.480173345849837,97.94144643979176,49.60186910266856,98.81990042703896,128.69493445066996,4.077890678683539,6.405850309971097,3.461097327515823,9.866947637486922,2.4196204398182286,0.05019378391429914,35.0,18.095528580926555,12.212695500393352,9.0,45.0,3.0,466.1112576383762,546.5417702849156,418.9193873837093,349.96468706812243,388.8035303518192,546.5389070715163
4200.000000000001,34.010791045214134,22.10096446291857,98.84982453021951,128.80335097394277,42.21063662657296,7.465961109472742,50.17401793073149,14.477014168205187,97.95149191038708,49.60791248175327,98.83090941398846,128.79245058065834,4.085151913973394,6.414405520874889,3.463630081482705,9.878035602357597,2.418033848036216,0.05021842745854774,35.0,18.09065629328052,12.204382920471744,9.0,45.0,3.0,466.1282960525363,546.6624863788261,418.9323712498808,349.96107412310954,388.8046140732721,546.6593917715272
4210.000000000001,33.98792381442329,22.08844428593676,98.86076852517617,128.90084846185903,42.19867770379702,7.454713238432306,50.170247415176114,14.473900742594935,97.96145590000057,49.61392368198574,98.84182991986691,128.88978240088875,4.092386356123078,6.423101784842832,3.465981237886912,9.889083022729745,2.416458799872005,0.050242835192856494,35.0,18.085826469380375,12.196135304373795,9.0,45.0,3.0,466.1453449037808,546.7829617303464,418.9418126353992,349.95722558765823,388.8057893044148,546.7796597999267
4220.000000000001,33.96517673251186,22.076009695077687,98.871628725749,128.9980013596978,42.18680235498404,7.443541582798104,50.166525786426334,14.470827509594471,97.97134162143244,49.61990261740573,98.85266674804924,128.9868420580941,4.09959405196508,6.4318336361522475,3.468254474959756,9.900088111112,2.4148947397283247,0.05026707793263979,35.0,18.081037185274283,12.187895371436356,9.0,45.0,3.0,466.1623280341763,546.9030091790827,418.9498059956552,349.9532655640156,388.8070447205304,546.8995941979948
4230.000000000001,33.94255397022244,22.063640497069457,98.88240956443171,129.0947319477126,42.17500667812889,7.432442524338057,50.16284860765106,14.467790811981445,97.98115266050904,49.62584975729391,98.86342431900259,129.08353426600132,4.106773622467077,6.440558417979204,3.470488832747772,9.911047250726977,2.413341508893076,0.050291184028467474,35.0,18.076285818905543,12.17966216931768,9.0,45.0,3.0,466.17921326585247,547.0225253648678,418.9571687342999,349.94927202653315,388.8083709397511,547.0190686941985
4240.000000000001,33.9200270269417,22.051330539551767,98.89107857306931,129.18896374948866,42.16354032177936,7.421651092475373,50.161894064503294,14.467002500932608,97.9887364553068,49.63112649493064,98.87206865566817,129.17787266865452,4.11403504032859,6.449548028898736,3.4727510853308345,9.92229911422957,2.4118168700471427,0.05031745983417198,35.0,18.07186582600036,12.171564738486495,9.0,45.0,3.0,466.19603409340874,547.139998740036,418.9628600260767,349.9460396862631,388.8132762567528,547.1366899409952
4250.000000000001,33.897749848450026,22.039279914736028,98.90089831133852,129.2837086359669,42.152216876560075,7.41099199070328,50.15807830619538,14.463851136684012,97.99770131166096,49.637418412986165,98.88186656554984,129.27276063111395,4.120934980477366,6.458244299442224,3.4744951650124065,9.932739464454627,2.4103121042943574,0.05033925725732657,35.0,18.06768844508582,12.163544730159856,9.0,45.0,3.0,466.21282548361273,547.257438633498,418.9630487018257,349.9414668526673,388.8193856795893,547.2543232885714
4260.000000000001,33.875626823096006,22.027022420206265,98.91189549223536,129.37918507828454,42.14078433170867,7.400228006476766,50.15398153502978,14.460467486356606,98.00771451579513,49.643319499300446,98.89284037754645,129.36830986469698,4.128076308792087,6.467425308506549,3.476201511504663,9.943626820011213,2.408779798675962,0.05036349312670219,35.0,18.0630465347528,12.155222512258945,9.0,45.0,3.0,466.2291238576457,547.3751145740321,418.96016741704886,349.9379194415283,388.8197871248824,547.3721020422138
4270.000000000001,33.85361261669203,22.014819125037945,98.92253321325606,129.47383617566692,42.12948345986558,7.389585841847462,50.15028945074707,14.45741789968804,98.01738879395785,49.64912431998664,98.90345505121859,129.46308703070565,4.135169386886224,6.476440569766428,3.4779815646018157,9.954422134368244,2.407258615798544,0.050387576732656536,35.0,18.058439182535096,12.146841089117288,9.0,45.0,3.0,466.2453326666032,547.4919009375502,418.95941357208807,349.93482874128574,388.8207691349383,547.4890602433035
4280.000000000001,33.83170946326079,22.002702093617984,98.93303234588336,129.56797150224065,42.11818684370947,7.378945548202182,50.14670618659871,14.45445803333422,98.02693108552816,49.65491492115348,98.9139312673108,129.55731130375528,4.14219565811538,6.485065096579784,3.48002201600426,9.965087112584046,2.4057499778071727,0.0504111374919988,35.0,18.05386559129749,12.13852218633292,9.0,45.0,3.0,466.26149009861746,547.6080715397741,418.9645729159018,349.93177204810536,388.8221119999052,547.6053543234852
4290.000000000001,33.80989836592413,21.990629674362765,98.94344126135059,129.66168414329593,42.1068882665082,7.368301273647603,50.143192215680685,14.451555249154978,98.03638902213281,49.66068260242815,98.92431739341491,129.65107238868416,4.149210444274149,6.493484160161874,3.482265775395137,9.97574993555701,2.4042525848076477,0.05043477639499165,35.0,18.04931636686985,12.130330880695851,9.0,45.0,3.0,466.2775699590157,547.7237194900626,418.9735866589652,349.92865329546686,388.8236077742397,547.7210730354603
4300.000000000001,33.788174947117504,21.97860299466896,98.95377353189971,129.75501540459783,42.095620091749275,7.3576835185329506,50.13973039041781,14.448695390135695,98.04577597488016,49.666423478166735,98.93462700306392,129.74441724087745,4.156186079043527,6.501800478947732,3.4845418188566493,9.98634229780438,2.402765927194136,0.050458133986807846,35.0,18.044793198420223,12.122264902606103,9.0,45.0,3.0,466.29358008301995,547.8388908812522,418.98354160005186,349.9254622868597,388.8251897904032,547.8362698436254
4310.000000000001,33.76654497122569,21.966633843506315,98.96403390073843,129.84798153511713,42.08440681120484,7.347115387923282,50.136312181346646,14.445871416252087,98.05509633571978,49.67213621857849,98.94486483144524,129.83737190661293,4.163134977005855,6.510107245376596,3.486785517717268,9.996892763093864,2.401289609467256,0.05048135487835111,35.0,18.04029926813513,12.114294907682847,9.0,45.0,3.0,466.30952733483673,547.9536043840305,418.99297602798674,349.92221661355245,388.8268357807498,547.9509761726908
4320.000000000001,33.74501559772962,21.954728392420638,98.97422473234792,129.94058363735417,42.073259484995354,7.336607342381285,50.13293322608041,14.443079728857812,98.06435221438896,49.67782049851155,98.955033423795,129.92994684836526,4.167203055750082,6.5139608691809165,3.4865897855725625,10.00055065475348,2.3998232197863025,0.050469871780482914,35.0,18.03583643903943,12.10639369773304,9.0,45.0,3.0,466.32540929809824,548.0678603813196,419.0015354753801,349.91893901590475,388.82853678801047,548.0652044702679
4330.000000000001,33.72359183607904,21.942887275234117,98.98434789079904,130.0328084913915,42.06218171816344,7.326162820777085,50.12959127087387,14.440318470793272,98.07354483233112,49.68347631939725,98.96513410257437,130.02214842978344,4.1765103703053805,6.526051063795982,3.490751867602233,10.016802931398216,2.3983665891546204,0.05052204270529407,35.0,18.03140540490682,12.098543778085345,9.0,45.0,3.0,466.3412195345522,548.1816409664643,419.00928936809686,349.91564863855353,388.8302886686303,548.1789625648395
4340.000000000001,33.70227650991763,21.931108809070334,98.99440412105832,130.124650646352,42.05117417197563,7.315782487988257,50.12628503274568,14.43758658661028,98.08267501905898,49.68910380801526,98.97516807652568,130.11397139851908,4.183859810769784,6.535118688703512,3.493256172779465,10.028374861482977,2.3969194272878536,0.05055068296379801,35.0,18.02700625238907,12.09073525661745,9.0,45.0,3.0,466.35695179511066,548.2949389757864,419.01639503635727,349.91235987858965,388.8320892966548,548.2922432773802
4350.000000000001,33.68107081637099,21.91939087370355,99.00439471493523,130.21610596855072,42.040236350162296,7.3054659171302205,50.123013514859394,14.434883257050616,98.09174379873619,49.6947031891292,98.98513649714015,130.20541413436274,4.191329764858188,6.544405217553301,3.49584782722587,10.04025304477917,2.3954815316515377,0.05058095972772781,35.0,18.022638706451968,12.082963082273125,9.0,45.0,3.0,466.37260163155855,548.407748642321,419.0229909631237,349.9090823689874,388.83393646283344,548.4050441777276
4360.000000000001,33.659974922241965,21.9077318193136,99.01432025011516,130.3071688193308,42.029367610608155,7.295212543009087,50.11977604000948,14.4322079267817,98.10075177659617,49.7002746451962,98.99504004982504,130.29647418910082,4.197583731056765,6.551820224495585,3.4974170168661893,10.049237241361777,2.3940528373526506,0.050596760793573614,35.0,18.018302457043603,12.075224863924973,9.0,45.0,3.0,466.3881666998012,548.5200626664301,419.02916005260624,349.90582168051026,388.83582910780814,548.517362033704
4370.000000000001,33.638988359068925,21.89613072067152,99.02418154612515,130.39784000586434,42.018567320908005,7.285021808791101,50.11657216857675,14.429560236661588,98.10969958876191,49.705818383512565,99.00487944304072,130.3871519650545,4.204001660352422,6.559517045573504,3.4991170576659187,10.058634103239422,2.3926332375416344,0.050614750768725854,35.0,18.013997214048572,12.067519613975152,9.0,45.0,3.0,466.4036465120424,548.6318819678715,419.03493748135367,349.90257972947126,388.83776621368173,548.629197295618
4380.000000000001,33.61811009043949,21.884587391152422,99.03397930756536,130.48812094245773,42.00783482441688,7.274893133978253,50.11340145523653,14.426939822716918,98.11858795510237,49.711334613177485,99.01465534269224,130.47745520638497,4.211096043211248,6.568295161137898,3.5013733066018493,10.069668467739747,2.391222704115991,0.05064108496026308,35.0,18.009722640448615,12.059847418755112,9.0,45.0,3.0,466.41904235485663,548.7432083171468,419.04031655856994,349.8993550379134,388.83974649800416,548.7405599489688
4390.000000000001,33.597338599624685,21.87310239426961,99.04371360111136,130.578020980646,41.99716975835028,7.264826214685231,50.11026401036328,14.424346780145925,98.12741698647386,49.71682352079944,99.0243679048407,130.56738488717627,4.217687041574015,6.576316829559298,3.5032007221568957,10.079517551716194,2.3898211157825924,0.05066155694956116,35.0,18.00547861495494,12.052209380882289,9.0,45.0,3.0,466.43435717474387,548.8540541318553,419.0452360549314,349.89614287477724,388.84177056757056,548.8514514930418
4400.000000000001,33.57667147561274,21.861677007423907,99.05338461207121,130.6675521864084,41.9865716124071,7.254820607167517,50.10716005185953,14.421781292996116,98.13618688199551,49.722285302157616,99.03401720383347,130.65694838474832,4.225359768808607,6.586059289734668,3.505910026633808,10.091969316368475,2.3884284104910747,0.05069519876724517,35.0,18.001264931321032,12.044608643163087,9.0,45.0,3.0,466.4495961289082,548.9644352624176,419.04958237915,349.8929341779988,388.84383878986415,548.9618817632404
4410.000000000001,33.556104944041884,21.850312465664786,99.06299222248717,130.75672066867713,41.976039251295525,7.244875276383426,50.104090048930736,14.419243753025569,98.144897815086,49.72772018864043,99.04360333291278,130.74615811432142,4.231111065819102,6.592849510013235,3.507001981024717,10.099851491037953,2.3870447582029426,0.05070597453410933,35.0,17.99708115815008,12.037052355154684,9.0,45.0,3.0,466.46476628944833,549.0743600039553,419.0532023279836,349.8897159095223,388.8459518205691,549.0718670953552
4420.000000000001,33.53563324539804,21.839008607798007,99.07253632128608,130.84554765087006,41.96556950687104,7.234987222953009,50.1010551775725,14.41673513626273,98.1535497548725,49.73312851561241,99.05312598839522,130.8350136828672,4.237790864949369,6.6011359037098325,3.5088349934858862,10.10997089719572,2.385670085991019,0.05072806575852824,35.0,17.992926386129227,12.029554252381216,9.0,45.0,3.0,466.47987580147606,549.183856202987,419.0559712737244,349.8864703077627,388.84811158243184,549.1814074571436
4430.000000000001,33.515248213196216,21.82776105081092,99.08201599708201,130.93404073764628,41.955153679768216,7.225148234872675,50.09805804185752,14.414257599390226,98.16214214933795,49.73851085128791,99.06258433352544,130.92351416335305,4.24441677510049,6.609380706125175,3.510601758390216,10.11998246451539,2.38430460549572,0.05074968504160792,35.0,17.9887986448245,12.022137578790478,9.0,45.0,3.0,466.49493086274185,549.2929345134921,419.05802368190047,349.88317549295124,388.85032304362954,549.2905024299614
4440.000000000001,33.49494143074316,21.816558100127565,99.09142965470586,131.02219557430482,41.94477104138501,7.2153387571227645,50.09510382427015,14.41181543097241,98.17067365652147,49.74386851346958,99.07197665740499,131.01164354870218,4.252591927540108,6.620028858504625,3.5136786775269067,10.133707536031531,2.38294849557628,0.0507899819341536,35.0,17.9846941876055,12.014832047365188,9.0,45.0,3.0,466.50992863799,549.4015904960868,419.0603577095281,349.8798117884408,388.85259804016187,549.399132584666
4450.000000000001,33.47471132511653,21.805390252894654,99.10076895290611,131.1099829841839,41.93438772300666,7.205526801667077,50.09220511769141,14.409419046636003,98.17913633627549,49.74920459021632,99.08129498343642,131.0993684488169,4.257590896753681,6.6255982434785885,3.5142887822290247,10.139887025707615,2.381602007238191,0.05079253392802723,35.0,17.98060938238342,12.007653350579403,9.0,45.0,3.0,466.5248592128585,549.5097914818175,419.06545781523914,349.8763760653749,388.85498025305026,549.5072596239102
4460.000000000001,33.45457202656177,21.794282148587627,99.11000387742088,131.1973394770426,41.92398705526628,7.195696613985376,50.08938941333016,14.40709118107543,98.18750018399602,49.754526551278325,99.09050893087537,131.18662221374873,4.264123019490292,6.633275010194013,3.516471221630809,10.14974623182482,2.380265809741592,0.05081363353573365,35.0,17.97654740707668,12.000559709030997,9.0,45.0,3.0,466.5397338026284,549.6174728965414,419.0762273953847,349.87292550677006,388.8576110776895,549.614815136041
4470.000000000001,33.43453686609547,21.78327423075683,99.11901425841741,131.28407120928432,41.913648742071935,7.18592354044813,50.08676608874058,14.404922275760155,98.19564961633549,49.759828903814814,99.0994984948395,131.27326472009224,4.2706181213960335,6.640710220466228,3.5188377594108857,10.159547979877114,2.3789408678282924,0.05083465951184384,35.0,17.97252606967453,11.993440324343112,9.0,45.0,3.0,466.55458504018304,549.7244534091651,419.09093910542464,349.8697071113156,388.8608405951884,549.7216872029051
4480.000000000001,33.41459640335605,21.77206073181389,99.12818307163128,131.37056670439483,41.90334383462198,7.176180242563191,50.08496670166129,14.403434533958375,98.20384390074149,49.764560930040254,99.1086451757143,131.35968666544642,4.277187813330699,6.64835198021074,3.5210860048999715,10.169437985110712,2.3775991209494363,0.05085653563014155,35.0,17.968196708490268,11.986074421486876,9.0,45.0,3.0,466.5690342198524,549.8310158458236,419.10343289441215,349.8677690555033,388.8606837593697,549.8281622580827
4490.000000000001,33.3949058892279,21.761026167495455,99.13984963906246,131.45899352125667,41.892977983312875,7.16637750779944,50.078999476104975,14.398500516216757,98.21476738511953,49.77047327540038,99.12029254182865,131.44796395119698,4.282692199104087,6.654566177598952,3.52220795660166,10.176774134200611,2.3762562568305823,0.05086499339336852,35.0,17.96381152266116,11.978644908647707,9.0,45.0,3.0,466.5833504076135,549.9386207862747,419.11060462719786,349.8643957589025,388.8582312944271,549.9355797594427
4500.000000000001,33.37529057167026,21.750072057995112,99.14894961206222,131.5444735419572,41.88300066531916,7.156940483045219,50.07617619956561,14.396165928073174,98.22300130396361,49.77567720562979,99.1293716416672,131.5334667539525,4.290117741459081,6.663950289667755,3.5248474507727003,10.188797740440457,2.3749459465826264,0.05089765796368642,35.0,17.959872544504947,11.971401903443052,9.0,45.0,3.0,466.59765993856126,550.0438681525958,419.11544126068975,349.8618136519785,388.86063165961696,550.0408636284249
4510.000000000001,33.35577586937611,21.739167032773764,99.15798898097614,131.62957755741223,41.873085229037294,7.14756032294025,50.073384707960415,14.393857525649423,98.23117830380048,49.78085528722357,99.13839029777505,131.618620393235,4.296546127484704,6.6718064479711074,3.526664471492646,10.198470919463754,2.3736439960983664,0.0509186707397349,35.0,17.955962309187953,11.964166799742998,9.0,45.0,3.0,466.6118858280333,550.1486436501601,419.11995906266776,349.8592258137816,388.8630752650964,550.1457102076635
4520.000000000001,33.336360055993616,21.72831703466045,99.16696599820243,131.71433963157807,41.86323184398973,7.138237221026884,50.07062683859353,14.391576829176133,98.23929695462142,49.78600745755681,99.14734668748311,131.70348469350245,4.302996128209843,6.679729734967244,3.528484942075005,10.20821467704225,2.3723504211678503,0.050940108958116445,35.0,17.952081642478674,11.95693182683766,9.0,45.0,3.0,466.6260382124325,550.2529925723129,419.12391036992904,349.8565881312553,388.8655663913783,550.2501980788459
4530.000000000001,33.31703720260884,21.717541402782327,99.17587748346297,131.79884339472892,41.85344337223436,7.128973918987128,50.06790626697534,14.389326881563193,98.24735492540503,49.791133714512,99.1562376721765,131.78816279512233,4.309079462307548,6.68715784204806,3.52995045461439,10.217108296662447,2.371065185971553,0.0509573331685502,35.0,17.948232671230073,11.949699028288194,9.0,45.0,3.0,466.64015045276255,550.3570249911921,419.1264949332488,349.8538263079409,388.8681126278906,550.3544624333512
4540.000000000001,33.29778196697661,21.70687461927309,99.18472028414956,131.8832403428413,41.84372377061474,7.119774196422782,50.065228613813886,14.387112335432391,98.25535072013056,49.796234695220726,99.16506016620004,131.87273821285947,4.314155968233417,6.693203460807259,3.5304344210240344,10.223637881831293,2.369788657876854,0.05096272389800329,35.0,17.94441627944866,11.942528692068665,9.0,45.0,3.0,466.65430331411886,550.4609384755181,419.125661456122,349.8508238691469,388.8707224342805,550.4586129738691
4550.000000000001,33.27852910812858,21.69628877584347,99.19348888617577,131.96758890289817,41.83402031043684,7.110588167806043,50.062610929008926,14.384947297173085,98.2632811512864,49.80131370614379,99.17380846364854,131.9571043891733,4.321993020024084,6.703716075041537,3.5330227627229096,10.236738837764449,2.3685227602952965,0.05100076299340437,35.0,17.940617757337634,11.935634357023218,9.0,45.0,3.0,466.66855521867245,550.5648116408988,419.12136488484754,349.8474451362388,388.87342498494246,550.5625154825277
4560.000000000001,33.25927266957832,21.685689281484883,99.20212760483972,132.0515667817328,41.824118074834544,7.101212333573415,50.06013294107903,14.38289771872354,98.27109153251315,49.80639082091608,99.18242717596038,132.0409091872531,4.328375529555553,6.711322951904707,3.5351090381444408,10.246431990049148,2.367269641943769,0.05102182483715745,35.0,17.93681044439205,11.929134612029031,9.0,45.0,3.0,466.6827935930253,550.6682603601668,419.129982900967,349.84376961033723,388.8765141684997,550.6657473098834
4570.000000000001,33.24011329105433,21.67502702924031,99.21013656035063,132.1343228373958,41.8142341638408,7.091852210103582,50.05920906044233,14.382133544012902,98.2781681884418,49.81089593878834,99.19041490993203,132.1235293612625,4.334575322404248,6.71805116340762,3.5376146836152405,10.25566584702286,2.3660139885017326,0.05104130707617986,35.0,17.93283015217412,11.92234463806011,9.0,45.0,3.0,466.6968103090031,550.770471721621,419.15058288568594,349.8417252904974,388.8787755138813,550.7677906408434
4580.000000000001,33.22129702253048,21.664385797316758,99.22165544505575,132.21974964384458,41.804332071791436,7.082473228388665,50.05318698392448,14.377152201461456,98.28897888284258,49.81661308933866,99.20191532460595,132.2087797302451,4.340845811663318,6.725481307632817,3.539469862196901,10.264951169829718,2.3647352647838957,0.05106043041862156,35.0,17.928581098802567,11.915185750240028,9.0,45.0,3.0,466.71035752888594,550.8741085649411,419.15799782138464,349.8387650382221,388.87562383061936,550.8712053450886
4590.000000000001,33.202556462428994,21.653850295237987,99.23026852013876,132.30188186623246,41.79487694656319,7.073516070224287,50.05060396276659,14.37501543525326,98.2967567736242,49.82159807192773,99.21050833880824,132.2909660578535,4.3470661803076265,6.733084313121128,3.541180671184088,10.274264984305216,2.3634940344014135,0.05108052320537256,35.0,17.92487485610127,11.908211512127878,9.0,45.0,3.0,466.7239297585504,550.9751325350305,419.1619894697115,349.8365313700256,388.878304768148,550.9723057655555
4600.000000000001,33.183908809866885,21.643377323036876,99.23881250594941,132.3837315634812,41.78548458226917,7.064616888803812,50.048061487068,14.372912126340507,98.304470015645,49.826556950106806,99.21903237222767,132.37298313041862,4.352305966023192,6.7392340385417375,3.542050134842423,10.281284173384162,2.362261351487295,0.05108923879250688,35.0,17.921201038660627,11.901197064890257,9.0,45.0,3.0,466.73744688612817,551.0758126203016,419.16478403926567,349.83413401278835,388.8810523061523,551.0732082538467
4610.000000000001,33.16532501073134,21.633033566906192,99.24727995622032,132.46558845147848,41.77616461562678,7.055784848358201,50.04557000241536,14.370850920506598,98.31211409548057,49.8314902093465,99.22747997256673,132.45509776349147,4.359463918179015,6.74857663523608,3.5442798809528333,10.292856516188913,2.361037207640963,0.05112045244564298,35.0,17.91756459117886,11.89419663464912,9.0,45.0,3.0,466.75103607747553,551.1765267083799,419.1632851899891,349.83135029130034,388.8838839505522,551.1742610753683
4620.000000000001,33.14667903405378,21.62280081868056,99.2556587076575,132.54765180946924,41.76682653080215,7.046934186228384,50.043163238343936,14.368859728682253,98.31968224575196,49.83640450293706,99.23583915602819,132.53717351212924,4.365615120010072,6.756645104138924,3.5454432721091336,10.302088376248058,2.359825154770925,0.05113976778094906,35.0,17.913940851057248,11.887620913701255,9.0,45.0,3.0,466.76485576855697,551.277538487856,419.15638508175925,349.82788739878964,388.88685957096425,551.2752950728711
4630.000000000001,33.12801146804737,21.61258937727513,99.26368524812573,132.6289938878105,41.757161907974144,7.037772501743234,50.04112722832024,14.36717521557796,98.32691644390465,49.841339911572895,99.2438464338319,132.6182732630357,4.371702421887568,6.763301393038438,3.5479298021350347,10.311231195173471,2.3586306203159637,0.05115878266163774,35.0,17.91030569613315,11.881472029394502,9.0,45.0,3.0,466.77873265470913,551.3778019150906,419.1756453905568,349.8243118062354,388.89105442042415,551.375252385889
4640.000000000001,33.10964769424228,21.60208941661932,99.27441302060089,132.71201941509435,41.747477319102096,7.028590332273893,50.03670406141113,14.363515482042544,98.33684817592071,49.84636228310245,99.25455494124633,132.70108157189333,4.377890132328291,6.770356296726316,3.550025736639326,10.320382033365645,2.3573871708555094,0.05117807132148524,35.0,17.905996595858653,11.874486599954023,9.0,45.0,3.0,466.7918017949074,551.4786827009781,419.1885021235004,349.8223528143728,388.8868779612401,551.4758593175457
4650.000000000001,33.091459081592205,21.591819666006927,99.28272272836088,132.79201647566134,41.738348646377176,7.019933812869056,50.03426746021675,14.361499328608147,98.34434223895892,49.851208989980016,99.2628450560352,132.78113775031954,4.383974450347975,6.777799236019211,3.5516724258310286,10.32947166185024,2.3561888370563717,0.05119767544334399,35.0,17.902434791227904,11.867697207030687,9.0,45.0,3.0,466.80491152597097,551.5770162799719,419.1921144787248,349.8203628303252,388.8897207707983,551.5742755042037
4660.000000000001,33.0733572259946,21.58162652901564,99.29095531544483,132.87181401109103,41.72928531503588,7.011337878080609,50.03187957093567,14.359523408071707,98.3517642979925,49.856029053997474,99.27105803754009,132.86116645853872,4.391578330927897,6.787698956237765,3.5544647874759496,10.342163743713716,2.3549992654983614,0.0512350908499835,35.0,17.898909252771546,11.860830755972756,9.0,45.0,3.0,466.8179930955344,551.6751188562477,419.1936721830649,349.818079625155,388.89265088187136,551.6726822204145
4670.000000000001,33.055256467756216,21.571624048157677,99.29909751395944,132.9519500768543,41.720291307475286,7.002806296237225,50.02956305032913,14.35760647384734,98.35910760370173,49.860824745861855,99.27918106446792,132.9415410526624,4.396122957807895,6.793309274975014,3.5543713024305954,10.347680577405608,2.353819644427195,0.05123663792900642,35.0,17.895422236210777,11.854103095865357,9.0,45.0,3.0,466.8313154829193,551.7736907859237,419.1867461782811,349.81507297529816,388.8957032200875,551.7715673679305
4680.000000000001,33.03700033413566,21.56163317493821,99.30704102913832,133.03206272900525,41.71095045993733,6.993944231968783,50.027480456389696,14.355883056852974,98.3662710132556,49.86563554200973,99.2871056779272,133.021418004152,4.4020738465598885,6.8003695322185065,3.5562036739628766,10.356573206181384,2.3526577624941,0.05125465983243713,35.0,17.89190256709645,11.848186767969764,9.0,45.0,3.0,466.844875522272,551.872327120658,419.19425346939533,349.8112220418355,388.8994333477496,551.8699062339298
4690.000000000001,33.0190102533857,21.55141714825112,99.31727996652796,133.11332235255082,41.70142961635289,6.984909852665794,50.02342676791607,14.352528333774046,98.37574133477143,49.87055563820485,99.29732589785633,133.1024111122229,4.408123955441091,6.806941197761856,3.5585680246689764,10.365509222430832,2.3514559316410204,0.05127329874370401,35.0,17.887721096970324,11.841489729659031,9.0,45.0,3.0,466.85776393969303,551.9711235793935,419.2131118160544,349.8091898554854,388.8962114309064,551.9683654176055
4700.000000000001,33.001260874305345,21.541362595616928,99.32535680979156,133.19162283634626,41.692556522814655,6.9764887242369005,50.0210989024271,14.35060176047824,98.38301867371176,49.8752921343405,99.3053835369057,133.1807738065744,4.414037075744041,6.814158421305812,3.5601163023359454,10.374274723641758,2.3502917047639533,0.05129178978611886,35.0,17.884270640591126,11.834849948315366,9.0,45.0,3.0,466.87051069246337,552.067317495435,419.2164567685992,349.80736971624174,388.89915122680014,552.0646456675241
4710.000000000001,32.983575698642795,21.53139345683928,99.3334161201233,133.26989947686445,41.68371738758909,6.9680984804628,50.018776942236045,14.348680005685424,98.39028606484705,49.880008608002875,99.31342377244864,133.25928346400747,4.420043959989542,6.821621860230048,3.561661768278844,10.383283628508892,2.3491358281725008,0.05131136514824201,35.0,17.88083360938333,11.828147137399752,9.0,45.0,3.0,466.8832730250487,552.1634737709758,419.2178419305069,349.805115179056,388.9020118761254,552.161107889495
4720.000000000001,32.96589678377644,21.521596933276555,99.34140529033073,133.34846291377283,41.67493912572101,6.959764692538897,50.016509252935016,14.346803101524928,98.39749399287108,49.88470317997218,99.32139407216688,133.33806746252543,4.425977616317486,6.82935190107934,3.56279428996194,10.39214619104128,2.347988872046709,0.051329943858687326,35.0,17.877427647175352,11.82158467881004,9.0,45.0,3.0,466.89624547211554,552.260021676845,419.2119139313792,349.80224732877383,388.9049451840015,552.2579454662612
4730.000000000001,32.94806772923154,21.51181803942842,99.34918071667038,133.4270219809776,41.66585543511408,6.951139551064672,50.01448202521284,14.345125165355851,98.40450579646588,49.88940576017524,99.32915098404489,133.41640965194614,4.43185916395011,6.836423193750446,3.5645259989895206,10.400949192739969,2.346859141496188,0.05134796644301663,35.0,17.87400370271058,11.815798618785664,9.0,45.0,3.0,466.9094555654127,552.3566675242286,419.21754503654125,349.79851550310786,388.90856852309946,552.3543181723071
4740.000000000001,32.93049301979397,21.501832273873845,99.35914882541901,133.50664959024436,41.656564995588894,6.942316636985197,50.0105742126042,14.34189052160815,98.41372244202513,49.89422042471131,99.3391007726134,133.49576660479732,4.437793349747339,6.842815074066944,3.566881131615539,10.409696205682485,2.345691965642147,0.05136611178881833,35.0,17.86993531252085,11.809286885136544,9.0,45.0,3.0,466.92203494466514,552.4534342125819,419.23690612106833,349.796549290478,388.905598756449,552.4507424198009
4750.000000000001,32.91316785798453,21.491984537476128,99.3669939496756,133.583294407692,41.64793981337827,6.934124181708626,50.00835537493876,14.340053819539436,98.42078366843947,49.89884937073134,99.34692706051298,133.5724883081599,4.443651470357252,6.84999039651658,3.5684197146851067,10.418410111201686,2.344560589573891,0.05138482446213975,35.0,17.866594351455433,11.802783055855684,9.0,45.0,3.0,466.9344301296122,552.5475464864661,419.2398925591156,349.79488127345263,388.9086474968004,552.5449596496787
4760.000000000001,32.895911972677034,21.482271293507665,99.37472736417917,133.65997960486266,41.63939995675191,6.926011519858662,50.00621816472977,14.338284627539394,98.42774053977406,49.90344910179414,99.35464175713946,133.6495296557776,4.449581693268463,6.857546463659281,3.569775964711181,10.427322428370465,2.343438810022391,0.051404317627436975,35.0,17.863306179347376,11.79615289932076,9.0,45.0,3.0,466.9468960742337,552.6417575110203,419.23766267679423,349.79260184389216,388.91187434117904,552.639634415654
4770.000000000001,32.878429802051905,21.472720720266977,99.38228696002646,133.73742858188712,41.630657004353154,6.917704633309768,50.00428748639288,14.336686353571338,98.43454741426329,49.90804570764135,99.36218311354563,133.7268911032952,4.4552936192486055,6.864933395885007,3.570853955839514,10.43578735172452,2.342334365267836,0.051420935630871537,35.0,17.860013443039236,11.790359603719653,9.0,45.0,3.0,466.9598938184205,552.7370316503515,419.2323936724397,349.7888117533336,388.9155762506112,552.73480172115
4780.000000000001,32.86115374459776,21.46292283458393,99.39195660351312,133.8157400003903,41.621490433098856,6.908993858036638,50.00057856557029,14.333615863633668,98.44348057660552,49.91278362438345,99.37183477385517,133.80488065487384,4.461133685853592,6.87101389246804,3.573376636564138,10.444390529032178,2.341196490513544,0.05143868931396355,35.0,17.85604304073945,11.784088185339217,9.0,45.0,3.0,466.9722792998632,552.8322109563284,419.2554424945621,349.786786037289,388.9131139420952,552.8295729056405
4790.000000000001,32.84416914988798,21.45323532165776,99.39958100594087,133.89101263234295,41.61307697053791,6.900997485582764,49.99847402403182,14.33187350719129,98.4503319867165,49.9173244065164,99.37944060803484,133.88027149410823,4.466901823686801,6.87810529899455,3.5748515089897186,10.452956807984268,2.340091011751142,0.051457071058190085,35.0,17.852802589321016,11.777652187681554,9.0,45.0,3.0,466.98438518171383,552.9246206927686,419.2577570810317,349.7852543622682,388.9163579870678,552.9221404873663
4800.000000000001,32.82719320833409,21.443773638002824,99.40708026926816,133.96678259694357,41.60475497133498,6.893086858524214,49.99647471952704,14.330218224671114,98.4570711087893,49.92183679340496,99.38692151942092,133.95642541317483,4.47266076055847,6.885722157487368,3.5758164694862296,10.4615386269736,2.3389966704444047,0.051475061545414834,35.0,17.84962077497039,11.771177230617468,9.0,45.0,3.0,466.996765114896,553.0177240028471,419.24960501939887,349.7826367024908,388.9198103476988,553.0157426995121
4810.000000000001,32.80989366151579,21.43431267692489,99.41370319950381,134.04220555997955,41.595960574179514,6.884725906985409,49.995720781516255,14.329594004209923,98.46300429965935,49.92614463427032,99.3935273255128,134.03158355223235,4.478277823607113,6.891917173340802,3.577958297601503,10.469875470942306,2.3379245065481777,0.05149164707164941,35.0,17.846333727831677,11.765785173338427,9.0,45.0,3.0,467.00961040462965,553.1108578400037,419.2655146574316,349.77932609906486,388.9247453610308,553.1085416208684
4820.000000000001,32.79315836715477,21.424639290614493,99.42394279777312,134.119389104174,41.58723383821194,6.8764279850432795,49.99099441471083,14.325680660049215,98.47246025794396,49.93100467243693,99.40374825952333,134.10857399992034,4.484122467189354,6.898816179183152,3.5796872992325968,10.47850347841575,2.336801359705876,0.05151004012996911,35.0,17.84252751740064,11.759289209857172,9.0,45.0,3.0,467.0213734402339,553.20420753076,419.27272229455747,349.7777793630357,388.9212740987043,553.2016492086206
4830.000000000001,32.776486861442784,21.415181983033733,99.43133339163496,134.19367767612192,41.579040738770075,6.868636303358755,49.989025986024366,14.324050753878112,98.47909296056268,49.93545672771455,99.41112060456386,134.18323425419618,4.489824290472524,6.906050436421077,3.580935913226917,10.486986349647994,2.335723108786582,0.05152814257525304,35.0,17.83939829862402,11.752815206156129,9.0,45.0,3.0,467.0333187720176,553.2954238163885,419.2705959985548,349.77583577122414,388.9247383354426,553.2933483911492
4840.000000000001,32.75950924664668,21.405954455819423,99.43845761342368,134.26900678909584,41.57051947319055,6.860531328532261,49.98737792992882,14.32268608606239,98.4854913008788,49.93992539001306,99.41822717536512,134.25842578292742,4.495452391366563,6.913117616630641,3.582265576159623,10.495383192790266,2.334666742983746,0.051544925658063165,35.0,17.83625862069897,11.747366142215869,9.0,45.0,3.0,467.0459952661077,553.3881096572787,419.2698132707319,349.77188441690976,388.9290641015954,553.3858630578653
4850.000000000001,32.74287896578898,21.39639214049896,99.44786796509696,134.3448514657012,41.561832901166234,6.852267859311837,49.98373326458175,14.31966800963704,98.49417690357592,49.94449804134723,99.42761989198712,134.33403798392322,4.50115132480842,6.919334679179076,3.5844037328464124,10.503738412025488,2.3335670485312003,0.051562315088028526,35.0,17.832455274433414,11.741109232093038,9.0,45.0,3.0,467.057746364403,553.4801617263336,419.28652307053983,349.7705650161541,388.92649829745176,553.4776221335347
4860.000000000001,32.72645149421014,21.387018026969717,99.45513761549304,134.4180573463966,41.553768312189376,6.844594936925432,49.98181322581948,14.318077995129272,98.50069550142922,49.94889098985266,99.43487148090867,134.4075529564148,4.50672830012386,6.926313742440004,3.585656723976371,10.511970466416376,2.3325059258902896,0.05157955770444323,35.0,17.829380323953274,11.734733854819352,9.0,45.0,3.0,467.06944443114656,553.5700120143052,419.28592640565046,349.76891455916285,388.93000610781337,553.5678747023684
4870.000000000001,32.70973835729857,21.377905138967886,99.46217789770871,134.4925068557224,41.545463729944906,6.836692530025573,49.980174845120565,14.316721189147929,98.5070158391766,49.953287593702896,99.4418942680206,134.48197485182192,4.512360356369316,6.933656755046531,3.5867541011057247,10.520410856152257,2.331465136932696,0.05159682243600276,35.0,17.826312876696363,11.729237208329891,9.0,45.0,3.0,467.0818838502424,553.6615711623144,419.2801029304951,349.7650837535972,388.9341836462887,553.6594037674998
4880.000000000001,32.69331059730761,21.36848799652301,99.4713830890554,134.5674597226258,41.536853142018884,6.828497709286637,49.97666834597814,14.313817208147611,98.5155081477055,49.95781010098233,99.45108208111743,134.55666050846492,4.517990575847522,6.939635964600245,3.589026443404567,10.528662408004813,2.330386093386164,0.05161390494169951,35.0,17.822572253446936,11.723148301263052,9.0,45.0,3.0,467.09352621469515,553.752551048048,419.29971372758325,349.76367595910693,388.9319749640693,553.750046159971
4890.000000000001,32.677112181607384,21.359234470301487,99.47852105806163,134.63977388688812,41.528924359542025,6.820950668648379,49.97481017387867,14.312278260660888,98.52190379698318,49.96214358856491,99.45820219126877,134.6293007582997,4.523560287022453,6.94664343040655,3.5902779361032366,10.536921366509787,2.3293425306475832,0.05163152770309066,35.0,17.819558180034278,11.71683917110238,9.0,45.0,3.0,467.1050461980339,553.8412882458197,419.29862140176414,349.76207859889985,388.9355528766474,553.8392071256956
4900.000000000001,32.66058991135002,21.350268050514217,99.48535388681027,134.71333389859117,41.52066698912349,6.813089736372774,49.9733204297944,14.311044415504623,98.52802977691285,49.96649706345096,99.46501780429739,134.7027655026397,4.5290671664287725,6.95357528148299,3.5915538442644706,10.54512912574746,2.3283225305007846,0.05164785246730476,35.0,17.816545716514838,11.711539347926191,9.0,45.0,3.0,467.11739479759103,553.9317787567867,419.2974241941281,349.7581563893714,388.9401254898752,553.9295807229332
4910.000000000001,32.644437735979004,21.34092165752037,99.49450332172546,134.78727825720148,41.512282175197754,6.805106306891616,49.96978889387811,14.308119392413404,98.5364689243716,49.970944908217966,99.47414997224396,134.77650307722456,4.534643504151933,6.959720433835898,3.5935608284165936,10.553281262252492,2.3272570936590444,0.05166482028595967,35.0,17.812871198622815,11.705408239785696,9.0,45.0,3.0,467.12872914038326,554.0214550661216,419.31237458709273,349.75709870445945,388.9376769166384,554.0189971457029
4920.000000000001,32.62844750703329,21.33183372011763,99.50149566202008,134.85892207489934,41.50449870240798,6.7976943759665005,49.96801082718174,14.306646634544563,98.54272997613458,49.97521842828809,99.48112469308931,134.84855674089232,4.540147756551464,6.966797738829044,3.594638270981243,10.561436009810286,2.326231782780652,0.05168203855323857,35.0,17.809926607595912,11.699141598376116,9.0,45.0,3.0,467.1401581873067,554.1093723439008,419.3082318731658,349.7552813393292,388.9413597195023,554.107445179995
4930.000000000001,32.61203362660637,21.322851352017096,99.50740922434355,134.93084363127747,41.496220095061474,6.78980983080487,49.96835415272259,14.306931011356198,98.54783518789904,49.97893609079836,99.48701993516984,134.92025054278122,4.5456412111960525,6.973105003340573,3.5965340989534,10.569639102293973,2.325225113733268,0.05169898386488961,35.0,17.806796151098524,11.694033133265975,9.0,45.0,3.0,467.1523284451992,554.1982326905302,419.31927604480336,349.75245228763634,388.9456789055161,554.1960196359647
4940.000000000001,32.59624639446642,21.313689174828426,99.51723272261425,135.00436406896284,41.48811210993092,6.782086668393959,49.96309347439525,14.302573423656495,98.55706308004184,49.98390493498596,99.49682761731486,134.99364680656885,4.551112544404502,6.979601521215739,3.5979996735694706,10.57760119478521,2.324179218066174,0.05171506336816105,35.0,17.80334962119713,11.68786214802958,9.0,45.0,3.0,467.1633706403086,554.2869498358893,419.3243090376416,349.7507759268881,388.943604334158,554.2845820231548
4950.000000000001,32.5803734991342,21.3048373796604,99.52405591671244,135.075784743619,41.480459099643376,6.774795842023138,49.96143529214284,14.301199825783044,98.56317221105424,49.98812049834584,99.50363354460576,135.06546125994254,4.55655713218402,6.987032508042426,3.598645286902699,10.585677794945124,2.3231746004403253,0.05173172908683821,35.0,17.800477286170633,11.68182174472122,9.0,45.0,3.0,467.1749285235365,554.3746344001737,419.3118280456092,349.7482284825264,388.94745947585267,554.3727762788341
4960.000000000001,32.56431716993144,21.29578865312959,99.53273961182575,135.14904880373166,41.47193649124278,6.7666753723624415,49.958322576067445,14.298621233496249,98.57118206048553,49.99250822661213,99.5123006984396,135.13827784504912,4.56200630864338,6.992630229465577,3.601043581779263,10.59367381124484,2.322152380888556,0.051747647342797506,35.0,17.79688546166824,11.676512417924869,9.0,45.0,3.0,467.1864993113369,554.4636312674733,419.3341985583194,349.74565170275935,388.9460859959382,554.461204844926
4970.000000000001,32.548717422857095,21.28680287110848,99.53956792580335,135.21886403601002,41.46433866051336,6.75943498014783,49.95659128302668,14.297186967127288,98.57728827457908,49.99669194030338,99.51911165899904,135.2083296306547,4.567403774214797,6.9993431333500125,3.6022956813635,10.601638814713512,2.321152089632384,0.05176462351896415,35.0,17.794010803240326,11.670457770661072,9.0,45.0,3.0,467.19749419766106,554.5492303658203,419.3344319661801,349.7445183054773,388.9497735883904,554.5471123027535
4980.000000000001,32.53279596359511,21.278141940185836,99.54607955958056,135.290125636165,41.45644962333864,6.751916020286672,49.95525089600597,14.296076515544712,98.58311478095337,50.00089137695153,99.52560659464345,135.27959234832798,4.57276072638448,7.006196278675791,3.603414246295132,10.609610524970924,2.32017618235616,0.05178043537419243,35.0,17.791159093240253,11.665283988823887,9.0,45.0,3.0,467.2093612688399,554.636843992883,419.33098516714387,349.7407196497726,388.954462752093,554.63473237186
4990.000000000001,32.51723238154701,21.26909382606925,99.55485249111027,135.36165869903135,41.44841052809334,6.744252930771438,49.95190977113345,14.293308441937311,98.5911986885915,50.005186977241685,99.53436277230465,135.35093129235673,4.578175099526692,7.012144022003591,3.6053576636126303,10.617501685616222,2.319155876478796,0.0517968205643613,35.0,17.787647311519834,11.659358347686918,9.0,45.0,3.0,467.22022409748206,554.7235360604161,419.34565097786566,349.73987934304665,388.95233497233767,554.7211809246904
5000.000000000001,32.50176236608038,21.260386087894176,99.56149302479449,135.4314131527227,41.440973606795914,6.737162852725192,49.95031748435759,14.29198920574072,98.59713517503712,50.00930966298921,99.54098630019472,135.421117539879,4.583522407885347,7.019330958577188,3.606083427000241,10.625414385577432,2.3181765987001186,0.051813248439820415,35.0,17.78486407433479,11.653337779210403,9.0,45.0,3.0,467.2313830808616,554.8091227602582,419.33545203046526,349.7377422634623,388.956235000629,554.8073254538652
5010.000000000001,32.486030961083365,21.251549819391585,99.56993891929164,135.5034010321241,41.4326629785098,6.729238682509106,49.94733678589214,14.28951956114662,98.60492293700749,50.01360321639692,99.5494160174464,135.4926519513566,4.588871628254144,7.0249551081106905,3.6083004636320415,10.633255571742732,2.3171830535142246,0.05182870485673587,35.0,17.78137524914098,11.648216532556487,9.0,45.0,3.0,467.2427534605824,554.8965531171482,419.3547693212967,349.73503883399144,388.9550660955716,554.8941801645326
5020.000000000001,32.470786812320085,21.24275064672645,99.57656885788576,135.5718162449728,41.425272310785296,6.7221906893731775,49.9456958401301,14.288159914856692,98.61084422914793,50.01769524888084,99.55602892234714,135.56133244716676,4.594171880026639,7.0315716719976615,3.609492479350248,10.641064151347909,2.3162094125407875,0.05184531020806583,35.0,17.778592019875873,11.642265808736,9.0,45.0,3.0,467.253471664881,554.9804067140377,419.3544138560815,349.73398985119815,388.958845193507,554.9783784849849
5030.000000000001,32.45718910665689,21.23631969418443,99.58283389229936,135.63525788665976,41.41761388594154,6.714886357929515,49.94290203468441,14.285844959863368,98.61665268249185,50.02150580001791,99.56228253669096,135.62576060534462,4.598464709207179,7.0365048558322965,3.6106358164619454,10.647140672294242,2.3153685731188127,0.05185454883798704,35.0,17.775330080288313,11.637257591789648,9.0,45.0,3.0,467.2648252224639,555.0580885741276,419.36112440195893,349.73105534585903,388.9614056642369,555.0573246110392
5040.000000000001,32.455271910970794,21.236184997986754,99.57824043591357,135.63771960972923,41.41532114103012,6.7126994228912045,49.94050662968934,14.283860042128993,98.6121249403938,50.02108661326992,99.55769060772205,135.62873062160563,4.598281172037552,7.035157277138324,3.6107747542406528,10.645932031378976,2.315198143192632,0.05185063902062497,35.0,17.773908104545058,11.6369622780212,9.0,45.0,3.0,467.2674023944392,555.0637814999383,419.3825746716116,349.7445755564151,388.973791985104,555.0636668052066
5050.000000000001,32.4543356575068,21.235722320303008,99.5752950720344,135.63733546183175,41.41419442015377,6.711624666778448,49.93920315450728,14.282779905827852,98.60920356599357,50.02037921996391,99.55474577114678,135.6283912412582,4.598157508091343,7.034256147755023,3.6110624376689704,10.645318585423992,2.315126997431364,0.05184901809358168,35.0,17.773179360026404,11.637369621020184,9.0,45.0,3.0,467.268158914662,555.0649215224756,419.396852841619,349.75112818871605,388.9793211921254,555.0648639129186
5060.000000000001,32.453838809890485,21.235459475551693,99.57374621412285,135.63712169282377,41.41360084542294,6.711058459110859,49.93852489564408,14.28221785210809,98.60766759927839,50.0199957060226,99.55319719470985,135.62819913914234,4.598092294054202,7.033813494408881,3.611200651488404,10.645014145897289,2.315093622557852,0.05184816174097375,35.0,17.77279729818156,11.6375130219389,9.0,45.0,3.0,467.2685384832964,555.0655059795671,419.4037340242017,349.75419332246065,388.98216310998174,555.0654759892785
