time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,32.45357922131366,21.23532153398827,99.57293657878456,135.63700853488234,41.41329081032115,6.7107627159168155,49.93817074662193,14.281924376636312,98.60686469309496,50.019794908981915,99.55238770629971,135.62809721790995,4.598058093406018,7.033583022308337,3.611272340546052,10.64485536285439,2.315076309740401,0.051847713397914816,35.0,17.77259775287348,11.637585492749622,9.0,45.0,3.0,467.26873602158565,555.065809684916,419.40730979451934,349.7557841268264,388.9836469236071,555.0657940180246
5080.000000000001,32.453443749270924,21.235249486134364,99.57251404385491,135.63694939713878,41.41312901496568,6.710608378297707,49.93798593324914,14.281771225248235,98.60644566962736,50.01969010291464,99.55196524806284,135.62804395614967,4.5980399671433885,7.033462352310956,3.6113095199970258,10.64477187230798,2.3150672783127693,0.05184747630241432,35.0,17.77249361807037,11.63762324596246,9.0,45.0,3.0,467.2688390353224,555.065968078226,419.4091752328732,349.7566139600141,388.98442123778955,555.0659599014497
5090.000000000001,32.45337295047748,21.235211834169263,99.5722932245602,135.63691849028197,41.41304445938015,6.710527720006894,49.937889348657926,14.281691187231104,98.60622668560819,50.01963533002567,99.55174446901769,135.62801611640748,4.598028317882928,7.033395962951127,3.6113272395206097,10.644723202471736,2.315062558677953,0.05184732785585072,35.0,17.77243919646412,11.637642973379172,9.0,45.0,3.0,467.2688928721631,555.066050854152,419.41015008129386,349.75704761936845,388.9848258983346,555.0660465869095
5100.000000000001,32.453335993152905,21.235192178725296,99.57217795659213,135.63690235756854,41.4130003211806,6.710485616154641,49.93783893174831,14.28164940754408,98.60611237556371,50.01960673813954,99.5516292219308,135.62800158716362,4.598023902165043,7.033363856972102,3.611337795447748,10.644701652419847,2.315060095143839,0.051847269142366745,35.0,17.77241078834419,11.637653267991425,9.0,45.0,3.0,467.2689209740786,555.0660940642175,419.4106589118032,349.75727397591737,388.9850371308182,555.0660918409355
5110.000000000001,32.453316715019426,21.235181925675874,99.57211782935171,135.6368939419517,41.41297729686073,6.710463653021577,49.93781263162087,14.28162761303622,98.60605274827672,50.019591824524696,99.55156910588737,135.62799400517656,4.598017677079021,7.033341107236297,3.6113402237647945,10.644681331001092,2.3150588098137392,0.05184719429460952,35.0,17.77239596940285,11.637658644347027,9.0,45.0,3.0,467.268935632772,555.0661166034981,419.4109244002135,349.75739207512373,388.985147319753,555.0661154426725
5120.000000000001,32.453306653423525,21.23517657441636,99.57208644823129,135.6368895496472,41.41296528019344,6.7104521901966905,49.93779890546744,14.281616238382185,98.60602162768825,50.019584040573534,99.55153773019352,135.62799004946015,4.598019797130177,7.033337447618982,3.611345707355536,10.64468315497452,2.31505813907507,0.05184721577154204,35.0,17.772388235248457,11.637661448379504,9.0,45.0,3.0,467.26894328338386,555.0661283668961,419.41106294138785,349.75745370480973,388.9852048280136,555.0661277627372
5130.000000000001,32.453301450430686,21.235173806921978,99.57207022051858,135.6368872773362,41.41295906621663,6.71044626261812,49.93779180749068,14.281610356396127,98.60600553469587,50.019580015338704,99.55152150528924,135.62798800315596,4.598020863203312,7.033335509054917,3.611348519167296,10.644684028222212,2.3150577922359314,0.05184722653713813,35.0,17.772384235811614,11.637662898114002,9.0,45.0,3.0,467.26894723926466,555.066134448703,419.4111345806398,349.75748557435224,388.9852345664316,555.0661341327107
5140.000000000001,32.45329870218427,21.235172345543727,99.57206164889722,135.63688607850213,41.412955783958,6.710443131636396,49.93778805832268,14.281607249517036,98.6059970344278,50.019577889245056,99.5515129353376,135.6279869230051,4.598019032618521,7.033330823538754,3.611348124365682,10.644678947904437,2.3150576090248167,0.05184720523159281,35.0,17.772382123297632,11.637663664065713,9.0,45.0,3.0,467.268949329319,555.066137662984,419.4111724219061,349.757502407594,388.9852502743087,555.0661374982117
5150.000000000001,32.4532973350242,21.235171617224523,99.57205738482669,135.63688547900034,41.41295415122728,6.7104415741570165,49.937786193345566,14.281605704038498,98.60599280547699,50.01957683145537,99.55150867173528,135.62798638248086,4.598022774972873,7.03333561069782,3.611351582465737,10.644687193163556,2.315057518005956,0.05184724710143821,35.0,17.772381072425333,11.637664044167082,9.0,45.0,3.0,467.2689503673649,555.0661392579757,419.4111912346559,349.7575107721196,388.98525808886814,555.0661391685493
5160.000000000001,32.45329659192046,21.235171205943455,99.57205506545496,135.63688513162714,41.41295326393093,6.71044072775544,49.93778517922704,14.281604863653683,98.60599050536943,50.01957625635976,99.55150635292881,135.6279860696486,4.598020793969208,7.033332069586929,3.611350309176198,10.644682378763129,2.3150574683622045,0.05184722458909124,35.0,17.77238050112902,11.637664251901072,9.0,45.0,3.0,467.2689509120901,555.0661400983223,419.411201471834,349.7575153237806,388.98526234047495,555.0661400528566
5170.000000000001,32.45329619131376,21.235171010324507,99.57205381777517,135.63688498316992,41.41295278522686,6.710440271114464,49.937784633045226,14.28160441104103,98.60598926829411,50.019575946670045,99.55150510553331,135.6279859370814,4.598020030686599,7.0333306279403915,3.61134986096205,10.64468048890244,2.3150574416512324,0.05184721587927522,35.0,17.772380193269953,11.637664363227657,9.0,45.0,3.0,467.2689512387655,555.0661405995024,419.4112069900044,349.7575177857282,388.98526462496943,555.0661405742518
5180.000000000001,32.45329597850016,21.235170892945348,99.57205315279865,135.63688488054908,41.412952531353774,6.71044002894223,49.937784343215576,14.281604170863544,98.60598860875632,50.01957578164184,99.55150444064925,135.6279858406554,4.59802034875004,7.03333097098158,3.6113501913010095,10.644681162282591,2.315057427959474,0.051847219418189566,35.0,17.772380029818066,11.637664419061878,9.0,45.0,3.0,467.26895139527994,555.0661408365626,419.41120987002216,349.7575190486772,388.9852658433842,555.0661408192121
5190.000000000001,32.45329586663636,21.235170837160524,99.5720528049725,135.63688484010223,41.412952397473525,6.710439901232405,49.937784190104416,14.281604043982613,98.60598826385399,50.01957569538223,99.5515040928707,135.62798580773295,4.598020547227214,7.033331195410364,3.611350389931492,10.644681585341855,2.3150574200371974,0.05184722162599722,35.0,17.772379943694432,11.637664453479942,9.0,45.0,3.0,467.2689514850291,555.0661409774832,419.411211458874,349.7575197725158,388.9852664807872,555.066140969743
5200.000000000001,32.45329580151432,21.235170802776167,99.57205260205704,135.636884812338,41.4129523196623,6.710439827007406,49.9377841011966,14.281603970306035,98.60598806264429,50.01957564519262,99.55150389000782,135.62798578279524,4.59802033780768,7.033330830080635,3.6113502502977024,10.644681080378335,2.3150574156559047,0.05184721924861523,35.0,17.772379893612083,11.637664472366907,9.0,45.0,3.0,467.2689515348644,555.0661410543618,419.4112123617591,349.757520174706,388.98526685337873,555.0661410502163
5210.000000000001,32.453295768686125,21.235170784227307,99.57205249930944,135.63688479536864,41.412952280512016,6.710439789661564,49.937784056484006,14.281603933253392,98.60598796074112,50.019575619698166,99.55150378728787,135.62798576640188,4.598020213352353,7.033330617667112,3.611350165000492,10.644680782667605,2.315057413570332,0.05184721783839608,35.0,17.77237986839623,11.637664480826343,9.0,45.0,3.0,467.268951558449,555.0661410895672,419.411212804129,349.75752036769387,388.9852670416498,555.0661410861467
5220.000000000001,32.453295749719075,21.23517077518829,99.5720524404533,135.63688478961677,41.412952257809245,6.710439768005131,49.93778403054988,14.281603911762147,98.60598790239352,50.019575605088896,99.55150372844416,135.62798576229494,4.598020192540103,7.03333057240378,3.611350155829896,10.644680728233675,2.3150574122105345,0.05184721759811135,35.0,17.772379853802647,11.637664486654671,9.0,45.0,3.0,467.26895157419807,555.0661411148094,419.4112130736953,349.7575204913291,388.985267149385,555.0661411134881
5230.000000000001,32.453295739437685,21.235170769494918,99.57205240832695,135.6368847846353,41.41295224554828,6.710439756309256,49.937784016558496,14.28160390016768,98.60598787053331,50.01957559712338,99.55150369632547,135.62798575759928,4.598020166371243,7.033330525479177,3.6113501391580174,10.644680664637194,2.3150574115550206,0.05184721730073443,35.0,17.77237984590886,11.637664489319777,9.0,45.0,3.0,467.26895158173033,555.0661411262316,419.4112132121052,349.7575205517884,388.9852672082805,555.0661411252739
5240.000000000001,32.453295733425726,21.23517076655793,99.57205238966,135.63688478259132,41.412952238344566,6.710439749437569,49.93778400831142,14.281603893333454,98.60598785202515,50.01957559250752,99.55150367766248,135.62798575597424,4.598020159523678,7.033330510674963,3.6113501361018816,10.644680646776845,2.3150574111183446,0.05184721722185322,35.0,17.772379841274528,11.637664491299802,9.0,45.0,3.0,467.2689515866304,555.0661411339565,419.41121329897777,349.7575205916337,388.98526724256135,555.0661411335329
5250.000000000001,32.453295730054826,21.23517076478447,99.57205237916206,135.6368847811733,41.41295223431617,6.71043974559484,49.93778400370822,14.281603889518864,98.60598784161513,50.0195755899141,99.55150366716681,135.62798575470714,4.598020154746659,7.033330501032399,3.6113501336382345,10.644680634670634,2.315057410890608,0.05184721716715334,35.0,17.772379838681786,11.637664492292572,9.0,45.0,3.0,467.2689515892192,555.0661411379581,419.41121334584096,349.7575206125283,388.98526726185537,555.0661411377257
5260.000000000001,32.45329572817968,21.235170763790563,99.57205237331463,135.63688478036067,41.41295223207641,6.7104397434582665,49.937784001149566,14.281603887398546,98.60598783581656,50.019575588465045,99.55150366132062,135.62798575397386,4.598020151984668,7.033330495518936,3.6113501321814345,10.644680627700373,2.315057410765316,0.05184721713555496,35.0,17.772379837240067,11.63766449282042,9.0,45.0,3.0,467.2689515906487,555.0661411401568,419.4112133717052,349.75752062403984,388.98526727257695,555.0661411400265
5270.000000000001,32.45329572713755,21.23517076323532,99.57205237006504,135.63688477990345,41.412952230831806,6.710439742271034,49.93778399972791,14.281603886220466,98.60598783259361,50.019575587659354,99.55150365807123,135.62798575356285,4.5980201565023355,7.033330501714102,3.6113501361253575,10.64468063783946,2.315057410695815,0.05184721718624567,35.0,17.772379836438972,11.6376644931114,9.0,45.0,3.0,467.2689515914398,555.066141141372,419.41121338606047,349.75752063042694,388.98526727853493,555.0661411413008
5280.000000000001,32.453295726598974,21.2351707629212,99.57205236837343,135.63688477960525,41.41295223019172,6.71043974166048,49.937783998999535,14.281603885616846,98.60598783091608,50.019575587235295,99.55150365638029,135.62798575327446,4.598020151889415,7.03333049431623,3.611350132698752,10.64468062701498,2.315057410664213,0.05184721713412352,35.0,17.772379836027028,11.637664493215937,9.0,45.0,3.0,467.2689515918146,555.0661411419278,419.411213392928,349.7575206333619,388.98526728161374,555.0661411418688
5290.000000000001,32.45329572626334,21.235170762764483,99.57205236733544,135.6368847795095,41.41295222978808,6.710439741275422,49.93778399853576,14.281603885232528,98.60598782988689,50.01957558698092,99.55150365534249,135.62798575320517,4.598020152111973,7.033330494401522,3.6113501330079534,10.644680627409477,2.3150574106379542,0.05184721713653325,35.0,17.772379835767197,11.637664493348325,9.0,45.0,3.0,467.26895159209766,555.0661411423799,419.41121339804,349.7575206357475,388.98526728353033,555.0661411423545
5300.000000000001,32.4532957260729,21.23517076266916,99.5720523667437,135.636884779439,41.412952229560325,6.710439741058167,49.93778399827557,14.28160388501692,98.6059878293003,50.01957558683472,99.55150365475095,135.62798575314423,4.5980201511369945,7.033330492777049,3.611350132315132,10.64468062509218,2.3150574106248687,0.051847217125488586,35.0,17.772379835620768,11.637664493407328,9.0,45.0,3.0,467.26895159224927,555.0661411426177,419.411213400712,349.7575206369444,388.98526728461934,555.0661411426041
5310.000000000001,32.45329572596691,21.23517076261209,99.57205236641305,135.63688477939377,41.41295222943367,6.7104397409373755,49.93778399813089,14.281603884897038,98.6059878289724,50.01957558675304,99.5515036544204,135.62798575310387,4.5980201504077565,7.03333049158838,3.611350131782672,10.644680623371052,2.315057410617713,0.05184721711723893,35.0,17.772379835539084,11.637664493437567,9.0,45.0,3.0,467.2689515923297,555.0661411427434,419.4112134021794,349.75752063759865,388.98526728522666,555.0661411427355
5320.000000000001,32.45329572590801,21.235170762582925,99.57205236622929,135.6368847793703,41.412952229363306,6.7104397408702425,49.9377839980505,14.281603884830416,98.60598782879016,50.01957558670773,99.55150365423667,135.62798575308176,4.598020150404199,7.0333304915427535,3.611350131802231,10.644680623344984,2.3150574106138357,0.051847217117185214,35.0,17.772379835493837,11.637664493454054,9.0,45.0,3.0,467.2689515923772,555.0661411428139,419.41121340298935,349.7575206379592,388.9852672855632,555.0661411428093
5330.000000000001,32.453295725935824,21.235170762283193,99.57205236624463,135.63688477867333,41.412952229401554,6.710439740906736,49.937783998081194,14.281603884855826,98.60598782880007,50.01957558671819,99.551503654252,135.62798575224775,4.598020149422672,7.03333049008504,3.6113501310469966,10.644680621132038,2.3150574106267423,0.05184721710640104,35.0,17.772379835512368,11.637664493414718,9.0,45.0,3.0,467.26895159195766,555.0661411419143,419.4112134019892,349.75752063703766,388.9852672855896,555.0661411417343
5340.000000000001,32.45329572590291,21.235170762534775,99.57205236619937,135.63688477926013,41.41295222935912,6.7104397408662075,49.937783998045354,14.281603884826154,98.60598782875984,50.01957558669847,99.55150365420685,135.6279857529534,4.598020148954841,7.033330489336603,3.611350130664474,10.644680620001076,2.315057410616323,0.05184721710088256,35.0,17.77237983549054,11.637664493428986,9.0,45.0,3.0,467.2689515923227,555.0661411426912,419.4112134027628,349.75752063777543,388.9852672856081,555.0661411426616
5350.000000000001,32.453295725933245,21.235170762361008,99.57205236624678,135.6368847788201,41.41295222939844,6.710439740903723,49.93778399808184,14.281603884856397,98.6059878288036,50.019575586717,99.55150365425449,135.62798575238543,4.5980201448462825,7.033330483091831,3.61135012744788,10.644680610539709,2.3150574106272366,0.05184721705474772,35.0,17.772379835511572,11.637664493405453,9.0,45.0,3.0,467.26895159205975,555.0661411421011,419.4112134019095,349.75752063698246,388.9852672855715,555.0661411419088
5360.000000000001,32.453295725959606,21.235170762367773,99.57205236632473,135.63688477881288,41.41295222943099,6.710439740934817,49.937783998120075,14.281603884888057,98.60598782888088,50.019575586733424,99.55150365433248,135.62798575237605,4.598020144124189,7.033330482015117,3.6113501268670185,10.644680608882137,2.315057410630307,0.05184721704661933,35.0,17.772379835532718,11.63766449337902,9.0,45.0,3.0,467.2689515920309,555.0661411420488,419.41121340135675,349.757520636713,388.9852672854156,555.0661411418538
5370.000000000001,32.45329572591118,21.2351707625769,99.57205236623341,135.6368847793516,41.41295222936821,6.710439740874904,49.93778399805712,14.281603884835874,98.60598782879421,50.01957558670534,99.5515036542408,135.6279857530629,4.5980201494397726,7.033330490080151,3.61135013103926,10.644680621119411,2.315057410615386,0.05184721710631776,35.0,17.772379835497077,11.637664493430862,9.0,45.0,3.0,467.2689515923648,555.066141142789,419.4112134027403,349.75752063782613,388.98526728553605,555.0661411427831
5380.000000000001,32.453295725878085,21.2351707625657,99.57205236613513,135.63688477935335,41.41295222932763,6.710439740836192,49.93778399800983,14.281603884796708,98.60598782869681,50.01957558668397,99.55150365414252,135.62798575306687,4.598020149920333,7.033330490782835,3.611350131433317,10.644680622216152,2.315057410611953,0.051847217111722736,35.0,17.77237983547093,11.63766449346025,9.0,45.0,3.0,467.2689515923979,555.0661411428455,419.4112134033856,349.75752063813235,388.9852672857325,555.0661411428424
5390.000000000001,32.45329572585867,21.23517076255609,99.57205236607528,135.6368847793466,41.41295222930438,6.710439740814024,49.93778399798321,14.281603884774654,98.60598782863747,50.019575586669816,99.55150365408272,135.62798575306135,4.598020149919223,7.033330490767068,3.611350131440101,10.644680622207169,2.315057410610559,0.05184721711170514,35.0,17.772379835456036,11.637664493467526,9.0,45.0,3.0,467.26895159241343,555.0661411428696,419.4112134036678,349.75752063826,388.9852672858456,555.0661411428686
5400.000000000001,32.453295725847774,21.23517076254876,99.5720523660416,135.6368847793418,41.41295222929139,6.7104397408016325,49.9377839979684,14.281603884762376,98.60598782860416,50.01957558666129,99.55150365404909,135.6279857530564,4.598020149436591,7.033330490021154,3.6113501310651706,10.644680621086325,2.3150574106097923,0.05184721710625991,35.0,17.772379835447737,11.63766449347088,9.0,45.0,3.0,467.26895159242054,555.066141142882,419.41121340381983,349.7575206383282,388.98526728590736,555.0661411428807
5410.000000000001,32.453295725841784,21.235170762547625,99.5720523660227,135.63688477934062,41.412952229284194,6.7104397407947545,49.937783997960125,14.281603884755498,98.60598782858531,50.01957558665731,99.55150365403014,135.62798575305618,4.598020149918257,7.0333304907539125,3.611350131445729,10.64468062219964,2.315057410609407,0.05184721711168967,35.0,17.772379835442962,11.637664493472528,9.0,45.0,3.0,467.26895159242736,555.0661411428913,419.4112134039028,349.7575206383657,388.9852672859433,555.0661411428911
5420.000000000001,32.45329572583834,21.235170762544897,99.57205236601216,135.63688477933863,41.41295222928012,6.710439740790889,49.937783997955485,14.281603884751688,98.60598782857491,50.01957558665356,99.55150365401965,135.6279857530547,4.598020149677067,7.033330490382558,3.6113501312575367,10.644680621640097,2.3150574106091515,0.051847217108968925,35.0,17.77237983544046,11.637664493473608,9.0,45.0,3.0,467.26895159242827,555.066141142894,419.41121340394926,349.75752063838684,388.98526728596033,555.0661411428945
5430.000000000001,32.453295726316874,21.235170762421035,99.57205236737072,135.6368847786983,41.412952229887736,6.710439741370465,49.937783998678384,14.281603885350703,98.60598782991936,50.01957558696199,99.5515036553796,135.62798575216766,4.598020127267899,7.033330456747951,3.611350113407189,10.64468057015514,2.315057410694744,0.05184721685671405,35.0,17.77237983582853,11.637664492857825,9.0,45.0,3.0,467.268951591586,555.0661411413225,419.41121339109446,349.75752063092983,388.9852672833169,555.0661411410075
5440.000000000001,32.45329572614679,21.235170762682174,99.57205236695134,135.6368847794032,41.41295222965214,6.710439741145763,49.937783998383374,14.28160388510628,98.60598782950589,50.01957558687059,99.55150365495864,135.62798575310217,4.5980201496931805,7.033330490652779,3.6113501311391127,10.644680621791892,2.315057410634052,0.051847217109250256,35.0,17.77237983568,11.637664493307682,9.0,45.0,3.0,467.2689515921599,555.0661411424569,419.4112133990364,349.75752063613595,388.98526728415067,555.0661411424359
5450.000000000001,32.45329572601095,21.2351707626338,99.5720523665486,135.63688477940747,41.412952229486585,6.710439740987852,49.93778399819166,14.2816038849474,98.60598782910682,50.01957558678527,99.55150365455592,135.6279857531146,4.598020150410142,7.033330491625647,3.6113501317666734,10.644680623392322,2.315057410621139,0.05184721711727908,35.0,17.77237983557336,11.637664493417615,9.0,45.0,3.0,467.26895159229366,555.066141142685,419.4112134015072,349.75752063728896,388.98526728496654,555.0661411426747
5460.000000000001,32.45329573155981,21.23517067198708,99.57205237372663,135.63688464060192,41.41295223764087,6.710439748766305,49.93778400443409,14.28160389012038,98.6059878352533,50.019575589492256,99.55150366169977,135.62798562260042,4.598020396736163,7.033330869871303,3.611350326294125,10.644681196165427,2.3150574111679445,0.051847219929636215,35.0,17.772379839551093,11.637664490746316,9.0,45.0,3.0,467.26895146969247,555.0661409611744,419.41121328295935,349.75752054504164,388.9852672802024,555.0661409717952
5470.000000000001,32.453295729891174,21.235170763818985,99.57205237805555,135.63688477899166,41.41295223425335,6.71043974553487,49.93778400375992,14.281603889561724,98.60598784051102,50.01957558931041,99.55150366606382,135.62798575235877,4.598020107919263,7.033330430480969,3.6113500964406016,10.644680526921572,2.315057411033941,0.051847216639831335,35.0,17.772379838647737,11.637664489956762,9.0,45.0,3.0,467.2689515882319,555.0661411357802,419.4112133247152,349.75752060042333,388.98526726205193,555.066141135333
5480.000000000001,32.45329572820996,21.23517076371905,99.57205237334304,135.63688478015598,41.41295223212291,6.71043974350266,49.93778400121119,14.281603887449592,98.60598783584295,50.019575588413886,99.55150366134855,135.62798575376024,4.598020157523521,7.033330504112078,3.6113501364831166,10.644680640595194,2.315057410780988,0.05184721719809537,35.0,17.772379837270364,11.637664492569913,9.0,45.0,3.0,467.2689515905146,555.06614113988,419.4112133693215,349.7575206227071,388.98526727220207,555.0661411397374
5490.000000000001,32.45329572716448,21.235170763239463,99.57205237014381,135.63688477989496,41.412952230865216,6.710439742302924,49.9377839997674,14.281603886253151,98.60598783267156,50.01957558767241,99.55150365814998,135.62798575355237,4.598020156744478,7.03333050211499,3.6113501363008593,10.644680638415847,2.315057410699254,0.05184721718898866,35.0,17.77237983646063,11.63766449307684,9.0,45.0,3.0,467.2689515914065,555.0661411413173,419.41121338545054,349.7575206301171,388.985267278355,555.0661411412437
5500.000000000001,32.45329572657489,21.235170762934896,99.57205236830916,135.63688477965633,41.41295223015995,6.710439741630182,49.937783998960654,14.281603885584616,98.60598783085254,50.019575587223194,99.55150365631592,135.6279857533408,4.598020153576807,7.033330496854542,3.6113501340404706,10.644680630895012,2.315057410658476,0.05184721715312181,35.0,17.77237983600679,11.637664493265106,9.0,45.0,3.0,467.26895159186665,555.0661411420285,419.41121339377906,349.75752063385767,388.98526728174824,555.0661411419891
5510.000000000001,32.45329572624594,21.23517076276096,99.57205236728362,135.63688477951496,41.41295222976696,6.7104397412553,49.937783998511584,14.28160388521252,98.60598782983568,50.019575586969495,99.5515036552907,135.62798575321295,4.5980201513882655,7.0333304932798475,3.611350132446833,10.64468062572668,2.3150574106363506,0.05184721712836347,35.0,17.772379835753668,11.637664493359637,9.0,45.0,3.0,467.2689515921176,555.0661411424155,419.4112133983341,349.75752063588857,388.98526728363225,555.0661411423936
5520.000000000001,32.45329572606994,21.23517076263033,99.57205236672525,135.6368847793491,41.412952229557206,6.710439741055211,49.93778399827011,14.281603885012371,98.6059878292812,50.019575586831934,99.55150365473244,135.62798575303526,4.598020151375329,7.0333304931412375,3.611350132507328,10.644680625648563,2.315057410625875,0.051847217128211165,35.0,17.772379835617812,11.637664493406646,9.0,45.0,3.0,467.26895159220413,555.0661411425131,419.4112134007066,349.75752063688964,388.9852672846623,555.0661411424753
5530.000000000001,32.45329572596562,21.23517076261101,99.57205236640857,135.63688477939206,41.41295222943224,6.7104397409360095,49.93778399812936,14.281603884895732,98.60598782896798,50.01957558675196,99.55150365441587,135.6279857531021,4.598020150648658,7.033330491957208,3.6113501319718866,10.644680623929094,2.315057410617788,0.05184721711995547,35.0,17.772379835538402,11.63766449343558,9.0,45.0,3.0,467.2689515923299,555.0661411427434,419.4112134021733,349.7575206375926,388.9852672852326,555.066141142736
5540.000000000001,32.45329572590738,21.235170762581504,99.5720523662272,135.63688477936972,41.41295222936253,6.710439740869504,49.9377839980496,14.281603884829678,98.60598782878813,50.01957558670716,99.55150365423462,135.62798575308142,4.598020149922239,7.033330490804981,3.6113501314238823,10.644680622228863,2.315057410613758,0.051847217111749215,35.0,17.772379835493382,11.637664493454054,9.0,45.0,3.0,467.26895159237586,555.0661411428149,419.4112134029972,349.7575206379615,388.98526728556703,555.0661411428099
5550.000000000001,32.45329572587489,21.23517076256536,99.572052366126,135.63688477935415,41.41295222932374,6.7104397408324985,49.93778399800535,14.281603884793014,98.60598782868776,50.019575586682095,99.55150365413344,135.6279857530684,4.598020150161262,7.033330491148191,3.611350131624061,10.644680622772253,2.3150574106115918,0.0518472171144376,35.0,17.772379835468485,11.637664493463376,9.0,45.0,3.0,467.26895159240047,555.0661411428512,419.41121340344773,349.7575206381628,388.985267285753,555.0661411428491
5560.000000000001,32.45329573060173,21.235170718251535,99.57205237548736,135.63688471022664,41.412952235849694,6.710439747057649,49.93778400408269,14.281603889829173,98.6059878375007,50.019575589317526,99.55150366349126,135.62798568720928,4.598020083968787,7.033330393136124,3.611350079082796,10.64468047221892,2.3150574111957662,0.05184721638622947,35.0,17.772379839046323,11.637664489760027,9.0,45.0,3.0,467.268951529581,555.0661410492504,419.4112132949387,349.7575205647353,388.9852672719,555.0661410534348
5570.000000000001,32.45329572906493,21.235170763640607,99.5720523756952,135.6368847792711,41.412952233215755,6.710439744545113,49.937784002523614,14.281603888537234,98.6059878381716,50.0195755888489,99.55150366370256,135.62798575268664,4.598020125965296,7.033330457062373,3.611350111133104,10.644680568195476,2.315057410924395,0.051847216842901465,35.0,17.77237983797545,11.637664491112671,9.0,45.0,3.0,467.2689515891908,555.0661411374447,419.41121334501247,349.7575206101527,388.98526726706547,555.066141137061
5580.000000000001,32.45329572770782,21.235170763482984,99.5720523718008,135.6368847800133,41.412952231519775,6.710439742927292,49.937784000519606,14.281603886876496,98.60598783431395,50.019575588052646,99.55150365980654,135.62798575364218,4.598020157978125,7.0333305044296095,3.611350137042892,10.6446806414725,2.315057410742901,0.051847217203073184,35.0,17.772379836882124,11.637664492792908,9.0,45.0,3.0,467.2689515909348,555.0661411405512,419.4112133768925,349.75752062616885,388.9852672751461,555.0661411404407
5590.000000000001,32.453295726882146,21.23517076309344,99.57205236926504,135.6368847797811,41.412952230527566,6.710439741980848,49.937783999381246,14.28160388593318,98.60598783180019,50.019575587456245,99.55150365727145,135.62798575345124,4.598020156004951,7.033330500785908,3.611350135828584,10.644680636614492,2.3150574106798305,0.0518472171805786,35.0,17.77237983624326,11.637664493165062,9.0,45.0,3.0,467.26895159162666,555.066141141658,419.4112133894215,349.75752063189856,388.98526727997665,555.0661411416002
5600.000000000001,32.45329572647432,21.23517076256792,99.57205236792399,135.6368847789056,41.412952230044745,6.710439741520247,49.9377839988159,14.281603885464676,98.60598783046528,50.01957558713372,99.55150365593084,135.62798575245603,4.5980201511415935,7.033330493084615,3.611350132192353,10.644680625276967,2.3150574106627424,0.051847217125914474,35.0,17.772379835926245,11.63766449326272,9.0,45.0,3.0,467.26895159154617,555.0661411412812,419.4112133945576,349.7575206337302,388.9852672825088,555.0661411410712
5610.000000000001,32.45329572619527,21.235170762728327,99.57205236712035,135.63688477947562,41.412952229707486,6.710439741198569,49.93778399844469,14.28160388515704,98.6059878296737,50.019575586926685,99.55150365512749,135.62798575317402,4.598020151625735,7.033330493618456,3.611350132648572,10.644680626267029,2.3150574106343047,0.051847217131035565,35.0,17.772379835715583,11.637664493353212,9.0,45.0,3.0,467.2689515921484,555.0661411424559,419.41121339883495,349.7575206360882,388.9852672839141,555.0661411424339
5620.000000000001,32.45329572604204,21.235170762617255,99.57205236663864,135.63688477934164,41.41295222952395,6.710439741023492,49.937783998232376,14.281603884981108,98.60598782919544,50.01957558680948,99.55150365464593,135.62798575303017,4.598020150409732,7.033330491645745,3.611350131758933,10.644680623404678,2.3150574106240325,0.0518472171173145,35.0,17.772379835596553,11.637664493412444,9.0,45.0,3.0,467.2689515922276,555.066141142551,419.4112134010783,349.757520637057,388.9852672848172,555.0661411425173
5630.000000000001,32.45329572595021,21.23517076260299,99.57205236636045,135.63688477938547,41.41295222941385,6.710439740918446,49.93778399810836,14.281603884878336,98.60598782892026,50.01957558674059,99.55150365436782,135.62798575309557,4.598020149924665,7.033330490839235,3.6113501314091088,10.644680622248345,2.3150574106167734,0.05184721711178837,35.0,17.772379835526465,11.63766449344007,9.0,45.0,3.0,467.268951592342,555.0661411427611,419.4112134023852,349.757520637687,388.9852672853215,555.0661411427546
5640.000000000001,32.453295725898805,21.2351707625769,99.57205236620067,135.63688477936506,41.41295222935236,6.710439740859783,49.93778399803802,14.281603884820072,98.6059878287618,50.01957558670063,99.55150365420808,135.62798575307886,4.598020149921644,7.0333304907982255,3.611350131426779,10.644680622225003,2.315057410613219,0.05184721711174151,35.0,17.772379835486902,11.637664493456384,9.0,45.0,3.0,467.26895159238313,555.0661411428239,419.4112134031162,349.75752063801434,388.9852672856151,555.0661411428215
5650.000000000001,32.45329572587089,21.235170762562404,99.5720523661136,135.6368847793533,41.41295222931896,6.710439740827951,49.93778399799984,14.28160388478841,98.60598782867548,50.01957558667959,99.55150365412102,135.62798575306732,4.598020149678975,7.033330490407803,3.611350131246753,10.644680621654556,2.3150574106113364,0.05184721710899842,35.0,17.772379835465244,11.6376644934644,9.0,45.0,3.0,467.2689515924042,555.0661411428565,419.4112134035021,349.7575206381872,388.98526728577536,555.0661411428549
5660.000000000001,32.45329573135846,21.235170674014736,99.57205237331277,135.63688464372655,41.41295223736207,6.7104397485003355,49.937784004186575,14.281603889915289,98.6059878348744,50.01957558937136,99.55150366129638,135.62798562551313,4.59802026709608,7.033330671485094,3.611350224478569,10.644680895963663,2.315057411151083,0.051847218467006406,35.0,17.772379839400628,11.637664490824704,9.0,45.0,3.0,467.2689514725468,555.0661409654,419.4112132866695,349.75752054755577,388.9852672807569,555.0661409757435
5670.000000000001,32.45329572975851,21.235170763770785,99.57205237765922,135.63688477898728,41.412952234091286,6.710439745380313,49.93778400357142,14.281603889405517,98.60598784011631,50.01957558921976,99.55150366566563,135.62798575236798,4.598020132496823,7.033330467952528,3.6113501158075354,10.644680583760062,2.315057411020898,0.05184721691691764,35.0,17.772379838543202,11.63766449005584,9.0,45.0,3.0,467.26895158836095,555.0661411359938,419.41121332717694,349.75752060159584,388.98526726282495,555.0661411355654
5680.000000000001,32.4532957281328,21.235170763680745,99.57205237310353,135.63688478012904,41.41295223203046,6.71043974341444,49.937784001105385,14.28160388736194,98.60598783560579,50.01957558835568,99.55150366110942,135.62798575373563,4.598020153180758,7.033330497413689,3.611350133102576,10.644680630516266,2.3150574107755117,0.0518472171491059,35.0,17.772379837210735,11.637664492597594,9.0,45.0,3.0,467.2689515905772,555.0661411399772,419.41121337043575,349.75752062320885,388.9852672726474,555.0661411398385
5690.000000000001,32.45329572713024,21.235170763144936,99.57205237002364,135.63688477973523,41.41295223082541,6.710439742264953,49.93778399971877,14.281603886212848,98.60598783255166,50.01957558764433,99.55150365803016,135.62798575337985,4.598020152401016,7.033330495447992,3.611350132907367,10.644680628355358,2.3150574106981394,0.05184721714005147,35.0,17.772379836433686,11.637664493084516,9.0,45.0,3.0,467.26895159133574,555.0661411411795,419.41121338586106,349.75752063023515,388.9852672785861,555.0661411410897
5700.000000000001,32.45329572655661,21.2351707629266,99.57205236825108,135.63688477964848,41.41295223013828,6.710439741609491,49.93778399893608,14.281603885564266,98.60598783079504,50.01957558720813,99.55150365625802,135.62798575333227,4.598020151165508,7.033330493155245,3.611350132152831,10.644680625308077,2.3150574106574675,0.05184721712592779,35.0,17.77237983599275,11.637664493266982,9.0,45.0,3.0,467.2689515918808,555.0661411420498,419.4112133939988,349.75752063395163,388.98526728185294,555.0661411420099
5710.000000000001,32.45329572629737,21.235170762527787,99.57205236737762,135.63688477891668,41.41295222983377,6.71043974131902,49.93778399857796,14.281603885267486,98.6059878299244,50.01957558699888,99.55150365538496,135.62798575245347,4.5980201472762445,7.033330487060036,3.6113501292212793,10.644680616281317,2.315057410652488,0.05184721708226148,35.0,17.772379835791412,11.6376644933041,9.0,45.0,3.0,467.268951591749,555.0661411415981,419.411213396858,349.7575206346898,388.9852672835078,555.0661411413695
5720.000000000001,32.45329572609826,21.235170762675462,99.57205236681732,135.6368847794331,41.41295222959174,6.710439741088123,49.937783998312526,14.28160388504756,98.6059878293732,50.01957558685041,99.55150365482454,135.62798575313622,4.59802015065594,7.033330492068814,3.611350131923392,10.644680623992206,2.315057410627848,0.051847217120076415,35.0,17.77237983564106,11.637664493379075,9.0,45.0,3.0,467.2689515922215,555.0661411425692,419.411213400163,349.75752063668006,388.985267284468,555.0661411425535
5730.000000000001,32.45329572598191,21.23517076262073,99.57205236645949,135.6368847793991,41.41295222945168,6.71043974095454,49.93778399815152,14.281603884914093,98.60598782901843,50.01957558676435,99.55150365446681,135.62798575310865,4.598020150890572,7.033330492338188,3.6113501321559855,10.644680624494177,2.3150574106188837,0.05184721712268808,35.0,17.772379835550794,11.637664493431371,9.0,45.0,3.0,467.2689515923185,555.0661411427238,419.4112134019553,349.7575206374949,388.9852672851375,555.0661411427161
5740.000000000001,32.453295725916355,21.235170762586904,99.57205236625549,135.63688477937268,41.41295222937328,6.710439740879736,49.93778399806187,14.281603884839797,98.60598782881623,50.01957558671444,99.55150365426287,135.62798575308403,4.598020149922702,7.033330490811929,3.6113501314209246,10.644680622232856,2.315057410614393,0.051847217111757535,35.0,17.772379835500317,11.637664493451608,9.0,45.0,3.0,467.2689515923696,555.0661411428033,419.41121340287344,349.75752063790594,388.9852672855144,555.0661411427981
5750.000000000001,32.45329572587989,21.23517076256678,99.57205236614175,135.63688477935625,41.41295222932971,6.710439740838183,49.93778399801213,14.281603884798583,98.6059878287034,50.019575586685846,99.55150365414919,135.62798575306948,4.598020149438508,7.033330490046093,3.611350131054525,10.64468062110062,2.315057410611936,0.051847217106289006,35.0,17.77237983547235,11.637664493461957,9.0,45.0,3.0,467.2689515923968,555.0661411428455,419.4112134033785,349.75752063813127,388.985267285723,555.0661411428424
5760.000000000001,32.453295725859526,21.23517076255598,99.57205236607827,135.636884779347,41.41295222930542,6.710439740814992,49.937783997984354,14.281603884775564,98.60598782864048,50.01957558667044,99.55150365408572,135.62798575306232,4.598020149437256,7.033330490030352,3.611350131061231,10.644680621091585,2.315057410610601,0.05184721710627057,35.0,17.772379835456547,11.637664493467469,9.0,45.0,3.0,467.2689515924124,555.0661411428684,419.4112134036568,349.75752063825547,388.9852672858388,555.0661411428681
5770.000000000001,32.45329572584823,21.235170762549387,99.57205236604317,135.63688477934113,41.412952229291946,6.710439740802144,49.93778399796904,14.281603884762887,98.60598782860568,50.01957558666145,99.55150365405066,135.62798575305658,4.598020149677587,7.033330490390202,3.611350131254284,10.644680621644486,2.3150574106098447,0.051847217108978175,35.0,17.772379835447907,11.637664493470597,9.0,45.0,3.0,467.2689515924204,555.0661411428804,419.4112134038125,349.7575206383251,388.9852672859044,555.0661411428798
5780.000000000001,32.453295726479176,21.235170759017933,99.57205236709935,135.63688477067348,41.4129522300923,6.710439741565608,49.93778399868816,14.281603885358834,98.60598782958596,50.01957558703037,99.55150365510944,135.62798574239002,4.598020099817096,7.033330414716664,3.6113500922614032,10.644680506978068,2.3150574107758906,0.051847216550471885,35.0,17.77237983588151,11.637664493139482,9.0,45.0,3.0,467.2689515870488,555.0661411312095,419.4112133903943,349.7575206266593,388.9852672847866,555.0661411286516
5790.000000000001,32.45329572623917,21.235170762671142,99.57205236720269,135.636884779304,41.41295222977228,6.710439741260359,49.93778399853031,14.28160388522798,98.60598782975475,50.01957558691647,99.55150365521011,135.62798575298638,4.598020146320526,7.033330485643822,3.611350128419879,10.6446806140637,2.3150574106513853,0.051847217071291175,35.0,17.772379835757874,11.637664493121065,9.0,45.0,3.0,467.2689515920141,555.066141142191,419.41121339606286,349.75752063461374,388.9852672835948,555.0661411421478
5800.000000000001,32.45329572607147,21.235170762659664,99.5720523667326,135.6368847794189,41.41295222955956,6.710439741057428,49.93778399827553,14.281603885016864,98.60598782928915,50.019575586827216,99.55150365473985,135.62798575312263,4.598020150172286,7.033330491309917,3.6113501315542527,10.64468062286417,2.315057410626032,0.051847217114616685,35.0,17.7723798356202,11.637664493384309,9.0,45.0,3.0,467.26895159223943,555.0661411425974,419.41121340054326,349.75752063684536,388.9852672846088,555.0661411425832
5810.000000000001,32.45329572883924,21.235170686722427,99.57205236823295,135.63688467128833,41.41295223409408,6.710439745382985,49.93778400095212,14.281603887234953,98.60598783005581,50.01957558789144,99.55150365622819,135.6279856573687,4.598020170261168,7.033330520610051,3.6113501484887176,10.644680669098769,2.315057410566807,0.051847217364240965,35.0,17.77237983754526,11.637664493064108,9.0,45.0,3.0,467.2689514922283,555.0661410034652,419.41121334941255,349.7575205944477,388.9852672881121,555.0661410192929
5820.000000000001,32.453295728106475,21.235170763133567,99.57205237270412,135.63688477887905,41.41295223208205,6.710439743463667,49.93778400124485,14.281603887477502,98.60598783520648,50.01957558811591,99.55150366071216,135.62798575235848,4.598020124222842,7.033330453831868,3.6113501100773298,10.644680563909198,2.3150574108695015,0.051847216823003285,35.0,17.772379837248025,11.637664491249724,9.0,45.0,3.0,467.2689515899221,555.0661411386,419.4112133564135,349.7575206151849,388.98526727259656,555.066141138297
5830.000000000001,32.45329572718483,21.23517076320144,99.57205237016467,135.63688477977627,41.41295223089535,6.710439742331687,49.93778399980612,14.281603886285268,98.60598783269177,50.019575587643835,99.55150365817117,135.627985753426,4.59802015240342,7.033330495545071,3.6113501328621336,10.644680628407205,2.3150574107082047,0.05184721714009006,35.0,17.772379836480127,11.637664492931664,9.0,45.0,3.0,467.2689515913296,555.0661411411537,419.4112133840639,349.75752062936226,388.98526727812987,555.0661411410706
5840.000000000001,32.45329572659205,21.235170762934327,99.57205236835898,135.63688477964405,41.41295223018117,6.7104397416504185,49.93778399898541,14.281603885605136,98.60598783090173,50.01957558723143,99.55150365636563,135.62798575332488,4.59802015430038,7.0333304979798505,3.611350134600316,10.644680632580169,2.3150574106606605,0.05184721716129181,35.0,17.772379836020377,11.63766449324504,9.0,45.0,3.0,467.2689515918416,555.0661411419849,419.41121339340725,349.7575206336639,388.9852672816384,555.0661411419409
5850.000000000001,32.45329572626109,21.23517076276528,99.57205236732905,135.63688477951263,41.41295222978548,6.71043974127292,49.93778399853312,14.281603885230368,98.60598782988065,50.01957558697944,99.55150365533613,135.6279857532083,4.598020151870956,7.0333304940323815,3.611350132819227,10.644680626851608,2.315057410637976,0.05184721713381316,35.0,17.772379835765605,11.63766449334878,9.0,45.0,3.0,467.2689515921013,555.0661411423876,419.4112133980505,349.75752063574373,388.98526728354335,555.0661411423621
5860.000000000001,32.453295726078224,21.23517076263772,99.5720523667516,135.63688477936034,41.412952229567054,6.71043974106459,49.937783998281525,14.281603885021866,98.60598782930745,50.01957558683756,99.55150365475885,135.62798575304743,4.5980201508939365,7.033330492410861,3.6113501321256583,10.64468062453652,2.315057410626398,0.05184721712278255,35.0,17.772379835624292,11.637664493403406,9.0,45.0,3.0,467.26895159220254,555.0661411425122,419.41121340058913,349.7575206368406,388.9852672846104,555.0661411424766
5870.000000000001,32.453295725970214,21.235170762614526,99.57205236642322,135.63688477939456,41.41295222943775,6.71043974094124,49.937783998135686,14.281603884901015,98.60598782898246,50.01957558675588,99.55150365443053,135.6279857531046,4.598020150648906,7.033330491960742,3.611350131970364,10.644680623931103,2.3150574106181008,0.05184721711995973,35.0,17.77237983554187,11.6376644934345,9.0,45.0,3.0,467.2689515923272,555.0661411427382,419.4112134021111,349.75752063756545,388.9852672852079,555.0661411427309
5880.000000000001,32.453295725909896,21.235170762583323,99.57205236623517,135.63688477936995,41.41295222936554,6.710439740872346,49.93778399805305,14.28160388483252,98.60598782879603,50.01957558670864,99.55150365424257,135.62798575308193,4.598020149922303,7.033330490806836,3.6113501314230954,10.644680622229933,2.3150574106139583,0.051847217111751664,35.0,17.772379835495315,11.637664493453316,9.0,45.0,3.0,467.2689515923745,555.0661411428107,419.4112134029636,349.7575206379464,388.9852672855508,555.0661411428064
5890.000000000001,32.453295725876266,21.23517076256644,99.57205236613048,135.63688477935506,41.41295222932536,6.710439740834032,49.93778399800717,14.281603884794492,98.60598782869222,50.01957558668289,99.5515036541379,135.62798575306863,4.598020150161285,7.033330491149368,3.611350131623563,10.644680622772931,2.315057410611728,0.05184721711443887,35.0,17.77237983546945,11.637664493463037,9.0,45.0,3.0,467.2689515924007,555.0661411428497,419.41121340342687,349.75752063815327,388.9852672857416,555.0661411428472
5900.000000000001,32.45329573135507,21.23517076073972,99.5720523815576,135.6368847709087,41.412952236283246,6.710439747471241,49.937784006256365,14.281603891630482,98.60598784393608,50.01957559018467,99.55150366956829,135.62798574139492,4.598020054745861,7.033330352577088,3.611350053883142,10.64468040646023,2.315057411607696,0.05184721604396064,35.0,17.77237983990551,11.637664486382905,9.0,45.0,3.0,467.26895158223914,555.0661411235017,419.41121325594537,349.7575205519606,388.9852672558195,555.0661411193701
5910.000000000001,32.45329572941757,21.235170764099166,99.57205237689786,135.63688478000654,41.41295223359868,6.7104397449103885,49.93778400292212,14.281603888867435,98.60598783936511,50.01957558916877,99.5515036649037,135.62798575351212,4.5980201433542165,7.033330483573256,3.6113501247690296,10.644680608342286,2.3150574109005717,0.05184721703886109,35.0,17.772379838221298,11.637664491527175,9.0,45.0,3.0,467.2689515892658,555.0661411377189,419.4112133466754,349.7575206120739,388.9852672649822,555.0661411374513
5920.000000000001,32.453295727862226,21.235170763584904,99.57205237230365,135.63688478013717,41.412952231701496,6.710439743100665,49.93778400072532,14.28160388704697,98.60598783481286,50.019575588191,99.55150366030912,135.62798575376252,4.598020159917217,7.033330507475862,3.611350138517856,10.644680645993716,2.3150574107498825,0.051847217224955,35.0,17.77237983699905,11.637664492814338,9.0,45.0,3.0,467.26895159084336,555.0661411404316,419.41121337527096,349.757520625496,388.98526727430345,555.0661411403164
5930.000000000001,32.45329572696593,21.235170763140445,99.57205236952753,135.6368847798209,41.412952230627326,6.710439742076005,49.93778399949491,14.281603886027368,98.60598783206058,50.01957558752344,99.55150365753391,135.62798575348876,4.598020155527908,7.033330500110924,3.611350135423197,10.64468063553412,2.315057410685053,0.051847217175219125,35.0,17.77237983630755,11.637664493148009,9.0,45.0,3.0,467.268951591566,555.066141141564,419.41121338832346,349.75752063141925,388.9852672795069,555.066141141503
5940.000000000001,32.453295726470486,21.235170762847304,99.57205236797505,135.636884779531,41.412952230035565,6.710439741511493,49.93778399881678,14.281603885465415,98.60598783052056,50.01957558714122,99.55150365598186,135.6279857532021,4.598020153568344,7.033330496771252,3.611350134077136,10.644680630848388,2.3150574106525967,0.05184721715303375,35.0,17.772379835925904,11.637664493293528,9.0,45.0,3.0,467.2689515919046,555.066141142054,419.4112133951805,349.75752063443366,388.98526728236976,555.0661411419966
5950.000000000001,32.453295726188216,21.235170762730547,99.57205236710276,135.6368847794888,41.41295222969811,6.710439741189589,49.93778399843305,14.281603885147431,98.60598782965629,50.01957558692408,99.55150365510988,135.62798575318897,4.598020151866849,7.033330493973359,3.611350132844215,10.644680626817571,2.3150574106326416,0.051847217133746334,35.0,17.772379835709557,11.63766449337362,9.0,45.0,3.0,467.26895159216167,555.0661411424827,419.4112133991092,349.7575206362307,388.98526728395984,555.0661411424632
5960.000000000001,32.453295726031065,21.235170762648007,99.57205236661311,135.63688477942344,41.41295222951024,6.7104397410104175,49.93778399821835,14.281603884969511,98.60598782917076,50.01957558680322,99.55150365462035,135.6279857531298,4.598020150652556,7.033330492007018,3.611350131950573,10.644680623957592,2.3150574106220234,0.05184721712001476,35.0,17.772379835588538,11.637664493419608,9.0,45.0,3.0,467.26895159228246,555.06614114267,419.41121340129433,349.7575206372043,388.9852672848601,555.0661411426587
5970.000000000001,32.45329572594356,21.235170762600543,99.57205236634032,135.63688477938314,41.4129522294058,6.710439740910772,49.93778399809905,14.281603884870664,98.60598782890028,50.019575586734845,99.55150365434768,135.62798575309483,4.5980201501653,7.033330491201601,3.611350131601124,10.644680622802724,2.3150574106161854,0.05184721711450005,35.0,17.772379835521292,11.637664493444165,9.0,45.0,3.0,467.2689515923482,555.0661411427702,419.4112134025001,349.75752063774144,388.9852672853592,555.0661411427641
5980.000000000001,32.4532957305803,21.235170761290988,99.57205237944252,135.63688477277952,41.412952235286376,6.710439746520308,49.93778400507462,14.281603890651184,98.60598784184782,50.01957558968502,99.55150366744962,135.62798574399682,4.598020108989858,7.03333043440146,3.6113500968538927,10.644680531255354,2.315057411437439,0.051847216654577415,35.0,17.772379839275914,11.637664487467305,9.0,45.0,3.0,467.2689515840467,555.0661411270668,419.4112132789677,349.75752056651504,388.98526725980497,555.0661411238714
5990.000000000001,32.453295728885905,21.235170763910503,99.57205237529924,135.63688478000802,41.412952232954936,6.710439744296309,49.93778400218163,14.281603888253812,98.60598783778094,50.01957558880389,99.55150366330504,135.62798575356197,4.5980201483911145,7.033330490833833,3.611350128956051,10.644680619789884,2.315057410854223,0.05184721709544118,35.0,17.77237983780725,11.6376644918563,9.0,45.0,3.0,467.26895158978766,555.0661411386064,419.4112133555633,349.7575206162168,388.9852672680897,555.0661411384007
