time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,46.2879855190937,24.19658668151669,179.931567966589,145.8849273939109,47.379620364059775,12.119140134560835,48.47832817262032,13.058490821504222,179.85079672340916,45.64757106477112,179.92978258336348,145.8844065218167,1.9842643352697256,2.188876860432796,2.715786472924232,4.904663333357028,2.4717792111555164,0.018731560620493932,35.0,19.527609201416567,15.712821916509712,9.0,45.0,3.0,449.14908732357645,527.5583948240585,410.70337645265926,265.71884857766054,294.09462895422934,527.5584239899565
470.00000000000074,46.2879855190937,24.19658668151669,179.931567966589,145.8849273939109,47.379620364059775,12.119140134560835,48.47832817262032,13.058490821504222,179.85079672340916,45.64757106477112,179.92978258336348,145.8844065218167,1.9842643352697256,2.188876860432796,2.715786472924232,4.904663333357028,2.4717792111555164,0.018731560620493932,35.0,19.527609201416567,15.712821916509712,9.0,45.0,3.0,449.14908732357645,527.5583948240585,410.70337645265926,265.71884857766054,294.09462895422934,527.5584239899565
480.00000000000006,46.288034564249834,24.196588376357,179.93197797259094,145.8850264967964,47.37966983669084,12.119182801091483,48.478377941928095,13.058533005213064,179.85120663403777,45.64756924941162,179.93019259193753,145.88450133978142,1.9839974651994836,2.1885917176250507,2.7154090072381263,4.904000724863177,2.4717777168984933,0.018729025390687878,35.0,19.52763599413265,15.712814605038092,9.0,45.0,3.0,449.14899895086705,527.5583557120708,410.70274406272006,265.71874459693714,294.09454462661034,527.5583781037109
480.00000000000074,46.288034564249834,24.196588376357,179.93197797259094,145.8850264967964,47.37966983669084,12.119182801091483,48.478377941928095,13.058533005213064,179.85120663403777,45.64756924941162,179.93019259193753,145.88450133978142,1.9839974651994836,2.1885917176250507,2.7154090072381263,4.904000724863177,2.4717777168984933,0.018729025390687878,35.0,19.52763599413265,15.712814605038092,9.0,45.0,3.0,449.14899895086705,527.5583557120708,410.70274406272006,265.71874459693714,294.09454462661034,527.5583781037109
490.00000000000006,46.28807224623458,24.196589701032902,179.93229304327303,145.8851027139354,47.37970784708365,12.119215582256004,48.478416180986656,13.058565416035831,179.85152162811497,45.64756785493489,179.93050766129693,145.88457423727027,1.9840615521678608,2.188669518841014,2.715487335757053,4.904156854598067,2.471776568241847,0.01872961809643748,35.0,19.52765657907827,15.712808984961669,9.0,45.0,3.0,449.1489310912875,527.5583257532326,410.7022581296585,265.71866466954623,294.0944798270706,527.5583428982516
490.00000000000074,46.28807224623458,24.196589701032902,179.93229304327303,145.8851027139354,47.37970784708365,12.119215582256004,48.478416180986656,13.058565416035831,179.85152162811497,45.64756785493489,179.93050766129693,145.88457423727027,1.9840615521678608,2.188669518841014,2.715487335757053,4.904156854598067,2.471776568241847,0.01872961809643748,35.0,19.52765657907827,15.712808984961669,9.0,45.0,3.0,449.1489310912875,527.5583257532326,410.7022581296585,265.71866466954623,294.0944798270706,527.5583428982516
500.00000000000006,46.28810107155878,24.196590727037854,179.93253403397043,145.8851610186067,47.37973692360245,12.119240658598756,48.478445432276736,13.058590208954913,179.85176255967193,45.647566788198795,179.93074865041663,145.88463003740856,1.9841566414440273,2.1887798508102447,2.7156103004600176,4.904390151270263,2.4717756898976244,0.018730506352199763,35.0,19.527672325794807,15.712804682160254,9.0,45.0,3.0,449.14887920275424,527.5583028509357,410.70188639035297,265.71860353633184,294.09443026330393,527.5583160378633
500.00000000000074,46.28810107155878,24.196590727037854,179.93253403397043,145.8851610186067,47.37973692360245,12.119240658598756,48.478445432276736,13.058590208954913,179.85176255967193,45.647566788198795,179.93074865041663,145.88463003740856,1.9841566414440273,2.1887798508102447,2.7156103004600176,4.904390151270263,2.4717756898976244,0.018730506352199763,35.0,19.527672325794807,15.712804682160254,9.0,45.0,3.0,449.14887920275424,527.5583028509357,410.70188639035297,265.71860353633184,294.09443026330393,527.5583160378633
510.00000000000006,46.28812320194932,24.196591497007148,179.9327190622196,145.88520574643331,47.37975924696882,12.119259910840071,48.47846789003136,13.058609243775948,179.8519475438143,45.64756596965413,179.93093367878328,145.88467278735897,1.9841214248770809,2.1887451753663494,2.715556590758057,4.904301766124407,2.4717750156990688,0.01873016670403624,35.0,19.527684415378133,15.712801381893144,9.0,45.0,3.0,449.14883933555814,527.5582852079189,410.70160101755937,265.7185566235727,294.0943922101956,527.5582952684414
510.00000000000074,46.28812320194932,24.196591497007148,179.9327190622196,145.88520574643331,47.37975924696882,12.119259910840071,48.47846789003136,13.058609243775948,179.8519475438143,45.64756596965413,179.93093367878328,145.88467278735897,1.9841214248770809,2.1887451753663494,2.715556590758057,4.904301766124407,2.4717750156990688,0.01873016670403624,35.0,19.527684415378133,15.712801381893144,9.0,45.0,3.0,449.14883933555814,527.5582852079189,410.70160101755937,265.7185566235727,294.0943922101956,527.5582952684414
520.0000000000001,46.28814015976358,24.19659209221936,179.93286085481827,145.88524003672092,47.37977635257732,12.1192746631491,48.47848509856252,13.05862382943758,179.85208930164518,45.647565342007,179.931075470489,145.88470558809286,1.9841745417674272,2.1888069679753706,2.715625065926163,4.904432033901534,2.4717744989978816,0.018730662606698256,35.0,19.52769367915255,15.712798852897263,9.0,45.0,3.0,449.14880879544535,527.558271709794,410.7013823441913,265.71852066181646,294.094363048314,527.5582794162534
530.0000000000001,46.28815301049312,24.196592559223063,179.93296829265216,145.88526604241423,47.37978931525124,12.119285842483976,48.47849813920528,13.058634882464505,179.85219671318774,45.64756486651379,179.9311829076898,145.88473047145612,1.9842111994095628,2.1888498301411934,2.7156720365318967,4.9045218666730905,2.4717741075811475,0.01873100446840617,35.0,19.527700699277833,15.712796935513438,9.0,45.0,3.0,449.14878567911535,527.5582615193788,410.70121662180503,265.71849339879503,294.0943409522624,527.5582674521054
540.0000000000001,46.28816287630293,24.19659289650815,179.93305077613826,145.88528597149275,47.379799267116006,12.119294425220003,48.478508150910955,13.058643368214405,179.85227917703298,45.64756450156614,179.93126539124944,145.88474953034955,1.9841937444471167,2.1888324353523965,2.7156456901800925,4.9044781255324885,2.471773806997406,0.018730836483411152,35.0,19.527706088841057,15.712795463426744,9.0,45.0,3.0,449.1487678959854,527.5582536384794,410.7010893953917,265.71847249063217,294.09432398858866,527.558258195699
550.0000000000001,46.28817053638764,24.19659316550332,179.93311482666445,145.88530146321318,47.37980699395076,12.119301089033796,48.47851592422981,13.058649956745114,179.8523432122019,45.64756421801712,179.931329441722,145.8847643465515,1.9841892179816465,2.18882888642361,2.7156375874520307,4.90446647387564,2.471773573522667,0.01873079125814742,35.0,19.52771027342089,15.712794321474805,9.0,45.0,3.0,449.14875410079,527.5582475445052,410.70099062154816,265.7184562467232,294.0943108155039,527.5582510339801
560.0000000000001,46.28817637268545,24.196593407616035,179.9331635330419,145.8853132676432,47.379812880564586,12.11930616579491,48.478521845242014,13.058654975292256,179.8523919203179,45.64756399919981,179.93137816140126,145.88477561961105,1.9830951792446017,2.1876231147540754,2.714138793198952,4.901761907953027,2.4717733970893927,0.01872046161319986,35.0,19.527713461721703,15.712793452406745,9.0,45.0,3.0,449.14874365335726,527.558242948284,410.70091539117,265.71844384328875,294.0943007876623,527.5582455914971
570.0000000000001,46.28818076651218,24.196593561804605,179.93320028627218,145.88532217525477,47.37981731305492,12.119309988483678,48.478526304873135,13.058658755197824,179.85242865799228,45.64756383812671,179.93141490788514,145.8847841627434,1.9836413042616188,2.188226393930491,2.7148851448782336,4.903111538808725,2.471773262774358,0.01872561560744524,35.0,19.52771586191983,15.71279279459162,9.0,45.0,3.0,449.1487357402451,527.5582394802507,410.70085867080695,265.71843449892526,294.0942932341156,527.5582415505518
580.0000000000001,46.288184134100064,24.1965936677866,179.93322845791778,145.8853289693896,47.37982071009372,12.119312918173364,48.478529722531675,13.058661651945386,179.85245682003992,45.64756371451142,179.9314430766857,145.88479065878204,1.9838700595559453,2.1884793768254536,2.7151973892755112,4.903676766100965,2.4717731599813386,0.01872777396787,35.0,19.52771770161138,15.712792291240476,9.0,45.0,3.0,449.14872965458824,527.558236768848,410.70081524186446,265.71842737591754,294.0942874434357,527.558238369318
590.0000000000001,46.28818672275181,24.196593751669127,179.93325011879412,145.88533420087094,47.37982332133894,12.119315170175298,48.47853234960704,13.058663878608456,179.8524784739192,45.64756361904068,179.93146473575072,145.8847956629262,1.98401516784986,2.1886399387490294,2.7153953451395565,4.904035283888586,2.471773080849601,0.01872914294999624,35.0,19.527719115760533,15.712791905675148,9.0,45.0,3.0,449.14872498067825,527.5582346960027,410.7007818700864,265.71842189829164,294.0942829899107,527.5582359379906
600.0000000000001,46.288188781078375,24.196593838100284,179.93326731673983,145.88533838606162,47.37982539750312,12.119316960710137,48.47853443816484,13.058665648833369,179.85249566716385,45.647563542638125,179.9314819330878,145.8847996733425,1.9840626794214704,2.1886927388051167,2.7154598581598695,4.904152596964988,2.4717730179749067,0.01872959078576804,35.0,19.527720240156956,15.712791598822264,9.0,45.0,3.0,449.14872129788654,527.558233100151,410.70075533463427,265.7184175345338,294.09427945231806,527.5582340661672
610.0000000000001,46.28819036813497,24.19659388785476,179.93328058967748,145.88534158082444,47.37982699841492,12.119318341375674,48.478536048699965,13.058667013894592,179.8525089369228,45.64756348453369,179.9314952060273,145.88480272182352,1.984060601711144,2.1886907455894224,2.715456620094121,4.904147365683544,2.471772969764121,0.018729570658618674,35.0,19.52772110724294,15.712791363797749,9.0,45.0,3.0,449.1487184295468,527.5582318127932,410.7007348908196,265.71841417517805,294.0942767241448,527.5582325475891
620.0000000000001,46.28819157778688,24.196593944842903,179.933290675724,145.88534404525575,47.37982821858326,12.119319393678666,48.47853727615722,13.058668054265752,179.85251902230033,45.64756343839048,179.9315052937976,145.8848050906385,1.983918362243928,2.1885340648840654,2.7152616439051176,4.903795708789184,2.471772932855313,0.018728227517664685,35.0,19.5277217679494,15.712791181748344,9.0,45.0,3.0,449.14871627576326,527.5582308926021,410.7007192663783,265.71841160570665,294.0942746457346,527.5582314754323
630.0000000000001,46.28819251255834,24.19659396871572,179.93329848925976,145.88534590574812,47.379829161470795,12.119320206847874,48.478538224628274,13.05866885817312,179.85252683581535,45.64756340419689,179.9315131091903,145.88480685603986,1.9837655789459376,2.1883656995810097,2.7150523079020914,4.903418007483101,2.4717729047846992,0.018726784943373063,35.0,19.52772227874567,15.712791044243886,9.0,45.0,3.0,449.1487145770712,527.5582301028288,410.7007072446184,265.71840963656683,294.09427303937406,527.5582305344712
640.0000000000001,46.288193233395,24.19659398977956,179.93330453543825,145.88534736695237,47.379829888610935,12.119320833951347,48.47853895623467,13.058669478269792,179.85253287962863,45.64756337750077,179.9315191544504,145.88480825287166,1.983839647632193,2.1884475433336203,2.71515350119762,4.903601044531241,2.471772882643979,0.018727483917189397,35.0,19.52772267248355,15.712790936609052,9.0,45.0,3.0,449.14871327166645,527.5582295257344,410.7006979421718,265.71840810528334,294.0942717962347,527.5582298560638
650.0000000000001,46.288193787658976,24.196594000737605,179.93330918740736,145.8853484845934,47.37983044776952,12.119321316183346,48.47853951888409,13.05866995516152,179.85253752858782,45.647563357365584,179.93152380453134,145.884809324122,1.983993351059336,2.188617203653667,2.7153637269226136,4.903980930576281,2.4717728655480844,0.01872893469936168,35.0,19.52772297524308,15.71279085345418,9.0,45.0,3.0,449.14871225899947,527.5582290712538,410.7006907870149,265.71840692998603,294.0942708409884,527.5582293291553
660.0000000000001,46.288194214610634,24.19659401544141,179.9333127592502,145.8853493477793,47.37983087843703,12.119321687601484,48.478539952127726,13.0586703223712,179.85254110012198,45.6475633413873,179.931527376917,145.88481014842375,1.9839486360940648,2.188567957450414,2.7153024221264,4.903870379576814,2.4717728525630567,0.018728512450342537,35.0,19.52772320847066,15.712790789534496,9.0,45.0,3.0,449.14871148960185,527.558228730272,410.7006852786358,265.7184060225629,294.09427010586404,527.5582289264522
670.0000000000001,46.2881945433781,24.19659402055379,179.93331552302254,145.88535001183067,47.37983121014081,12.119321973670935,48.47854028596269,13.058670605323812,179.85254386126252,45.647563329595805,179.9315301387271,145.88481078600392,1.9841085045723272,2.1887443762132146,2.7155211416130056,4.90426551782622,2.47177284232413,0.01873002150379384,35.0,19.527723388051072,15.71279074007424,9.0,45.0,3.0,449.14871088656486,527.5582284603445,410.70068103201527,265.7184053275818,294.09426953893484,527.5582286156161
680.0000000000001,46.28819479601772,24.19659403157948,179.93331763108174,145.88535052231623,47.37983146494584,12.119322193421,48.47854054224264,13.058670822542185,179.85254596972908,45.64756332001394,179.93153224769225,145.884811272403,1.9840341655265352,2.1886624177464067,2.7154193357792957,4.904081753525702,2.4717728347305084,0.01872931966014223,35.0,19.527723526062573,15.71279070238262,9.0,45.0,3.0,449.14871043524766,527.5582282607492,410.700677775128,265.71840479070323,294.094269104584,527.5582283775176
690.0000000000001,46.28819499161276,24.1965940389494,179.93331926298873,145.88535091598357,47.37983166223579,12.1193223635687,48.47854074068942,13.058670990742144,179.85254760251746,45.64756331246952,179.9315338808708,145.8848116478137,1.9839299380601232,2.188547477428536,2.7152766377640134,4.903824115192549,2.471772828826548,0.01872833568778256,35.0,19.5277236329178,15.712790673196366,9.0,45.0,3.0,449.14871008385,527.5582281038462,410.70067525379574,265.7184043766604,294.0942687679104,527.5582281911505
700.0000000000001,46.28819514243183,24.196594039213267,179.93332053690372,145.88535122177734,47.379831814422765,12.119322494818448,48.478540893906384,13.058671120606164,179.85254887379264,45.647563307379016,179.93153515245714,145.88481194306763,1.9841201235277928,2.188757306409468,2.7155368944908567,4.904294200900324,2.4717728240064525,0.018730130991899564,35.0,19.527723715296474,15.712790650577006,9.0,45.0,3.0,449.1487098036696,527.5582279789696,410.70067330644406,265.7184040598875,294.0942685077267,527.5582280507242
710.0000000000001,46.288195258001934,24.196594041502408,179.93332150583694,145.8853514531528,47.379831931013584,12.119322595369226,48.47854101122565,13.058671220043893,179.85254984254593,45.64756330304948,179.93153612144408,145.88481216376135,1.984115611084201,2.188752350306002,2.7155306898326312,4.904283040138632,2.4717728204652016,0.01873008835711512,35.0,19.527723778433483,15.71279063334714,9.0,45.0,3.0,449.1487095925244,527.5582278820772,410.70067181643554,265.71840381762684,294.0942683083379,527.5582279369223
720.0000000000001,46.28819534642187,24.19659405613885,179.93332222583336,145.88535163748156,47.379832020095705,12.11932267219578,48.478541100634686,13.058671295825434,179.85255056564836,45.64756329906999,179.93153684470164,145.8848123355353,1.9838490256551589,2.1884582868769065,2.7151658099742235,4.9036240968511295,2.4717728181113614,0.018727571757671955,35.0,19.527723826757097,15.712790620579028,9.0,45.0,3.0,449.1487094529196,527.55822782967,410.70067068372657,265.7184036227593,294.09426815765664,527.5582278631156
730.0000000000001,46.28819541419312,24.19659406139874,179.93332278486238,145.88535177720746,47.379832088437794,12.119322731135696,48.47854116932986,13.058671354050205,179.85255112460723,45.647563296641806,179.9315374037904,145.88481247137003,1.9838440279346616,2.1884527866536088,2.7151589530434923,4.9036117396971015,2.471772816133206,0.018727524556463964,35.0,19.527723863763583,15.71279061038382,9.0,45.0,3.0,449.14870933577254,527.5582277836166,410.70066980496506,265.7184034698059,294.0942680427847,527.558227810883
740.0000000000001,46.288195467837035,24.19659404764144,179.93332325798082,145.88535187504192,47.37983214271534,12.119322777945968,48.47854122424111,13.058671400592004,179.85255159396513,45.6475632953659,179.93153787328595,145.88481256908673,1.9841400133757203,2.1887793091738064,2.715564035249876,4.9043433444236815,2.4717728140967568,0.018730318647055606,35.0,19.527723893040672,15.712790601238453,9.0,45.0,3.0,449.14870921253424,527.5582277123757,410.70066909748897,265.7184033698976,294.0942679482212,527.5582277411834
750.0000000000001,46.28819550737927,24.196594064294743,179.93332359477483,145.88535198220535,47.37983218254392,12.11932281229508,48.478541264377995,13.058671434611368,179.852551931302,45.647563293395926,179.93153821069245,145.88481266637734,1.9840899145451567,2.188724051040639,2.7154954578449133,4.904219508885552,2.4717728127809275,0.018729845696809893,35.0,19.52772391461264,15.712790595139438,9.0,45.0,3.0,449.1487091673108,527.5582277209508,410.7006685893544,265.7184032892498,294.09426787764573,527.5582277338619
760.0000000000001,46.288195540046395,24.196594050905727,179.93332386243532,145.8853520220784,47.379832215533206,12.119322840745896,48.47854129748285,13.058671462670418,179.85255219837015,45.64756329261815,179.93153847783466,145.8848127090048,1.9841322231007927,2.1887707286321447,2.7155533553979074,4.904324084030053,2.471772811776424,0.018730245083175542,35.0,19.527723932543267,15.712790591709734,9.0,45.0,3.0,449.14870908373194,527.5582276561915,410.70066818954,265.71840323043614,294.0942678237089,527.5582276737027
770.0000000000001,46.28819556452736,24.196594051718307,179.9333240720859,145.88535207376708,47.379832240207385,12.119322862025456,48.4785413222922,13.05867148369839,179.85255240779077,45.647563291791926,179.93153868730357,145.88481275713326,1.9841470692497911,2.1887871104914134,2.715573668345788,4.9043607788372015,2.4717728110202777,0.018730385222751222,35.0,19.52772394591864,15.712790588550376,9.0,45.0,3.0,449.1487090395625,527.5582276377967,410.70066787801335,265.71840317545593,294.0942677808819,527.5582276497646
780.0000000000001,46.2881955827486,24.19659405683456,179.93332421556173,145.88535211572758,47.37983225857772,12.119322877868512,48.47854134073359,13.058671499329025,179.85255255204456,45.6475632908286,179.9315388315873,145.88481279992675,1.9840809355855609,2.1887141596637827,2.7154831507594754,4.904197310423259,2.4717728105057795,0.01872976091284512,35.0,19.527723955848728,15.712790585363509,9.0,45.0,3.0,449.1487090143699,527.5582276356153,410.70066763533055,265.71840313150767,294.0942677503993,527.5582276485148
790.0000000000001,46.28819559753746,24.196594062961537,179.933324328128,145.88535214544908,47.379832273436605,12.11932289068318,48.47854135553233,13.058671511872149,179.85255266617074,45.64756329019065,179.93153894572976,145.88481282348118,1.983952127601352,2.1885720696612445,2.7153068563479335,4.9038789260091775,2.4717728103339325,0.01872854495956152,35.0,19.527723963962327,15.712790583532067,9.0,45.0,3.0,449.1487089972835,527.5582276288483,410.7006674506931,265.7184030937558,294.09426772659003,527.5582276312498
800.0000000000001,46.28819560867428,24.196594060616636,179.9333244265789,145.885352167926,47.37983228470139,12.119322900398174,48.478541366930216,13.0586715215328,179.8525527634024,45.64756329003466,179.9315390429892,145.88481284722965,1.984049520235236,2.1886795092986735,2.7154401483730344,4.904119657671709,2.471772809929794,0.0187294643436184,35.0,19.5277239700157,15.712790581408283,9.0,45.0,3.0,449.1487089725682,527.558227617371,410.70066729721106,265.71840306613313,294.0942677072689,527.5582276223511
810.0000000000001,46.288195617553725,24.19659405988449,179.93332450178767,145.8853521838688,47.37983229366588,12.119322908129393,48.47854137595726,13.058671529183982,179.85255283887406,45.647563289636935,179.93153911848003,145.88481286152836,1.9840264906646532,2.1886541062084124,2.715408627074825,4.9040627332832365,2.471772809666652,0.018729246941578983,35.0,19.52772397486524,15.712790579801094,9.0,45.0,3.0,449.1487089547997,527.5582276066641,410.70066718069774,265.7184030488383,294.09426769158665,527.5582276089104
820.0000000000001,46.28819562229155,24.196594042969423,179.93332458702267,145.88535219727618,47.37983229863715,12.119322912416749,48.47854138155904,13.058671533931944,179.85255291764335,45.64756329002097,179.93153919730605,145.8848128843074,1.9845501626466828,2.1892317889070463,2.716125340270081,4.905357129177127,2.471772808521569,0.018734190409214105,35.0,19.527723977337303,15.71279057741981,9.0,45.0,3.0,449.1487089171845,527.5582275871649,410.700667100841,265.71840307227643,294.09426767720373,527.5582276072785
830.0000000000001,46.28819562879248,24.196594052769115,179.93332461008043,145.88535219987983,47.379832305032046,12.119322917931868,48.478541387504855,13.05867153897151,179.85255294608584,45.647563289283255,179.9315392257284,145.88481287527998,1.9841118196982044,2.1887482371574447,2.715525408727386,4.904273645884831,2.471772808969406,0.01873005244642096,35.0,19.52772398108459,15.712790579567695,9.0,45.0,3.0,449.148708921774,527.5582275802724,410.7006670679054,265.71840305687834,294.09426766982995,527.5582275794466
840.0000000000001,46.288195633045866,24.196594050775445,179.93332465295853,145.8853522113119,47.37983230933824,12.11932292164562,48.478541391889934,13.058671542688217,179.8525529881447,45.64756328921612,179.9315392678004,145.88481288901943,1.9841776785566512,2.1888208893778094,2.715615544275084,4.904436433652894,2.4717728087842032,0.018730674152637083,35.0,19.527723983364975,15.712790579095838,9.0,45.0,3.0,449.14870891046496,527.5582275778693,410.7006670041808,265.71840303730943,294.094267661478,527.5582275810749
850.0000000000001,46.28819563638549,24.196594051523164,179.93332467973025,145.88535221794763,47.37983231270418,12.1193229245485,48.47854139525712,13.058671545542154,179.85255301527303,45.64756328902428,179.93153929493283,145.8848128945525,1.984148195949765,2.188788366848044,2.715575192456376,4.90436355930442,2.471772808762813,0.018730395835384044,35.0,19.527723985167825,15.712790577935891,9.0,45.0,3.0,449.1487089055244,527.5582275755762,410.7006669514088,265.7184030247534,294.09426765571527,527.5582275768663
860.0000000000001,46.28819563910645,24.196594057723416,179.93332469213456,145.88535222749283,47.379832315404606,12.119322926877372,48.47854139785908,13.058671547747563,179.85255302899935,45.647563288734155,179.93153930865245,145.88481290215617,1.9840406420329384,2.1886697208711805,2.715427989806309,4.9040977106774895,2.4717728088737774,0.01872938052349928,35.0,19.52772398665155,15.712790577287365,9.0,45.0,3.0,449.1487089110176,527.5582275847393,410.7006669128787,265.71840300941807,294.0942676523262,527.5582275823324
870.0000000000001,46.28819564123621,24.19659406512619,179.93332469660666,145.88535223665332,47.37983231750932,12.119322928692554,48.478541399854734,13.058671549439056,179.85255303463126,45.64756328854742,179.9315393142747,145.88481291005127,1.98394661675236,2.1885659988047657,2.7152993030559776,4.903865301860743,2.47177280903262,0.018728492922292495,35.0,19.52772398781076,15.71279057668454,9.0,45.0,3.0,449.14870891965694,527.5582275970796,410.70066688007614,265.7184029935912,294.0942676507621,527.5582275921248
880.0000000000001,46.28819564276748,24.196594056946537,179.93332472038236,145.8853522338042,47.37983231913326,12.119322930093062,48.47854140165674,13.05867155096638,179.85255305646675,45.64756328881816,179.93153933613053,145.884812911005,1.984103577660236,2.188739148500448,2.7155141245880023,4.904253273088449,2.47177280879248,0.01872997463561748,35.0,19.52772398861373,15.712790575676252,9.0,45.0,3.0,449.14870890288176,527.5582275812282,410.70066684869647,265.7184029953275,294.0942676471864,527.558227583199
890.0000000000001,46.28819564406917,24.196594054844013,179.93332473562734,145.88535223478397,47.379832320455336,12.119322931233285,48.47854140301645,13.058671552118824,179.85255307139445,45.64756328883078,179.93153935106483,145.88481291141602,1.9841289810961829,2.188767172095351,2.7155488923027367,4.904316064398088,2.471772808685337,0.018730214444265023,35.0,19.527723989333023,15.712790575558188,9.0,45.0,3.0,449.14870889688046,527.5582275754987,410.70066683542257,265.7184029973165,294.0942676443111,527.5582275767188
900.0000000000001,46.28819564512336,24.196594051398225,179.93332475070633,145.88535223424407,47.379832321538586,12.119322932167506,48.478541404160666,13.058671553088686,179.85255308603948,45.64756328880696,179.9315393657179,145.88481291090795,1.984163794224356,2.1888055758002625,2.7155965384838145,4.904402114284077,2.4717728085555017,0.018730543080684857,35.0,19.52772398991152,15.712790575529937,9.0,45.0,3.0,449.1487088890521,527.5582275674478,410.70066682446094,265.7184030008259,294.09426764139937,527.5582275689229
910.0,46.2881956459511,24.19659405264656,179.93332475722323,145.88535223732072,47.37983232235598,12.11932293287242,48.47854140495463,13.0586715537616,179.85255309287948,45.64756328870095,179.93153937255678,145.88481291299672,1.9841374785842607,2.188776546143286,2.7155605218341865,4.9043370679774725,2.471772808543921,0.018730294660211807,35.0,19.527723990372007,15.712790575692622,9.0,45.0,3.0,449.14870888963753,527.5582275691993,410.7006668180149,265.71840299902817,294.0942676398047,527.5582275689576
920.0,46.288195646572944,24.19659405266429,179.93332476302044,145.88535223909537,47.379832322982566,12.119322933412832,48.478541405587,13.058671554297632,179.85255309863317,45.64756328867298,179.93153937831173,145.88481291490655,1.9841409277980544,2.1887803512140005,2.7155652423832644,4.904345593597265,2.471772808517172,0.01873032722051141,35.0,19.527723990709088,15.71279057564152,9.0,45.0,3.0,449.1487088885108,527.5582275692365,410.70066680985536,265.7184029971082,294.09426763861063,527.5582275692292
930.0,46.28819564466761,24.196594075247393,179.9333247484245,145.8853522749937,47.37983232101341,12.119322931714578,48.478541403709194,13.058671552706016,179.85255308422407,45.647563288107214,179.93153936388137,145.88481294607516,1.9841274070847497,2.1887654364902267,2.7155467367965045,4.904312173286732,2.471772808426939,0.01873019957968044,35.0,19.527723989579897,15.712790574411317,9.0,45.0,3.0,449.1487089305049,527.5582276329309,410.7006668162954,265.718402999818,294.09426764001006,527.5582276253704
940.0,46.28819564609067,24.19659405137889,179.93332475584862,145.88535223646016,47.379832322533815,12.119322933025783,48.478541405215296,13.058671553982547,179.85255309041577,45.64756328878759,179.93153937009922,145.88481291674196,1.984225996743345,2.1888741937091414,2.7156816706811666,4.904555864390309,2.4717728083595416,0.018731130272905468,35.0,19.52772399046495,15.712790575841211,9.0,45.0,3.0,449.1487088872199,527.558227568495,410.70066682239616,265.7184030126466,294.09426764049925,527.5582275760489
950.0,46.288195645368994,24.19659406192511,179.93332475749463,145.88535225558013,47.37983232175152,12.11932293235111,48.47854140445164,13.058671553335271,179.85255309258176,45.64756328849472,179.9315393722547,145.8848129284017,1.9841843573100728,2.1888282597434063,2.7156246812683067,4.904452941011713,2.4717728082790664,0.01873073719337681,35.0,19.5277239900438,15.712790575953818,9.0,45.0,3.0,449.14870890651787,527.5582275979227,410.7006668331827,265.71840301558177,294.0942676393496,527.5582275934452
960.0,46.28819564636304,24.196594049472367,179.9333247627856,145.88535223374868,47.37983232279817,12.119322933253784,48.4785414054645,13.05867155419378,179.85255309793988,45.647563288660415,179.9315393776252,145.88481291067268,1.984177851043453,2.188821082143809,2.71561577699032,4.90443685913413,2.471772808347272,0.01873067577740944,35.0,19.527723990651964,15.712790576804366,9.0,45.0,3.0,449.14870888346655,527.5582275608994,410.7006668324345,265.7184030176099,294.0942676387176,527.5582275628661
970.0,46.2881956468008,24.19659405140192,179.93332476767574,145.8853522384587,47.3798323232118,12.119322933610531,48.47854140583551,13.058671554508235,179.85255310306457,45.647563288672586,179.93153938274656,145.884812913955,1.984158951526359,2.188800233534267,2.7155899103826773,4.904390143916944,2.471772808395281,0.018730497364925942,35.0,19.527723990879167,15.712790576806526,9.0,45.0,3.0,449.1487088859376,527.5582275660076,410.70066682483184,265.7184030079728,294.0942676377501,527.558227565608
980.0,46.28819564646225,24.196594052784803,179.9333247622987,145.88535224097956,47.37983232287812,12.119322933322737,48.47854140551792,13.058671554239028,179.85255309757815,45.64756328853878,179.93153937725796,145.88481291939365,1.98416805830712,2.1888102796965407,2.715602374048941,4.9044126537454815,2.471772808362764,0.01873058333233135,35.0,19.527723990660547,15.71279057614521,9.0,45.0,3.0,449.14870888892153,527.5582275725576,410.70066681958417,265.71840300714496,294.0942676384834,527.5582275768224
990.0,46.28819564693182,24.196594049232655,179.93332477127504,145.8853522369098,47.379832323371765,12.119322933748492,48.47854140605197,13.058671554691728,179.85255310618808,45.6475632887088,179.93153938587497,145.88481291373688,1.9841974336397947,2.188842684722512,2.715642578165117,4.904485262887629,2.4717728083595407,0.018730860636787208,35.0,19.527723990927143,15.71279057611838,9.0,45.0,3.0,449.1487088820002,527.5582275618417,410.70066681401113,265.71840300753,294.0942676372308,527.5582275637702
1000.0,46.2881956472649,24.196594051051196,179.93332477277187,145.8853522396871,47.37983232368544,12.11932293401901,48.478541406322265,13.058671554920808,179.85255310810766,45.64756328864479,179.93153938779076,145.88481291528143,1.9825943928861969,2.188804913864717,2.715595716623625,4.9044006304883405,2.47372869008707,0.01873053741415901,35.0,19.527723991106367,15.712790576093084,9.0,45.0,3.0,449.1487088844763,527.5582275655166,410.70066680967153,265.7184030028243,294.09426763669615,527.5582275652961
1010.0,46.16916046545536,24.134125702674513,181.2622817914982,146.93603751465395,47.281783417702336,12.034697333257952,48.39652786988325,12.989113952692152,181.1803575573188,45.66905022484274,181.26046972726672,146.87177631061903,2.021056249246681,2.2299062074107034,2.741897003126468,4.971803210537171,2.4600023934961426,0.01891562177590179,35.0,19.4693034212948,15.639841762027345,9.0,45.0,3.0,449.2637786440308,528.5859989686865,410.6989829441024,265.7448791028212,293.8914705521885,528.4855233524905
1020.0,46.022799919887134,24.078724806257807,182.6014314501083,148.1108652726565,47.15111635183793,11.921713293040623,48.28059776234716,12.890637338711258,182.51876313570136,45.67290151808021,182.59960238426385,148.0416941759829,2.0558465987242043,2.268751824859153,2.7574149039799924,5.026166728839145,2.444816034405598,0.019027069383462845,35.0,19.3900350317432,15.525684931043884,9.0,45.0,3.0,449.4413255161705,529.8078483779088,410.56973665740327,265.6491055077336,293.64784190242466,529.6999414531999
1030.0000000000002,45.86019170761948,24.005253980368135,183.80735226129465,149.22676372383688,47.00390797280296,11.794142873191843,48.14820089711248,12.777954479378536,183.7240024898443,45.67588691203457,183.80550730244929,149.15627093755535,2.0891225704792973,2.305696439569399,2.7727650904557204,5.07846153002512,2.4309064493329333,0.01912727399536161,35.0,19.30119659843916,15.40569689551819,9.0,45.0,3.0,449.6179817629369,531.0012664819584,410.45630852670905,265.4923637885242,293.4314714173712,530.8915952122097
1040.0000000000002,45.686254597107855,23.92000994539444,184.9008570531788,150.2912397847192,46.845843698861145,11.656828186240148,48.00490095952125,12.65572638794646,184.8168237576857,45.6800184286912,184.8989957268655,150.2200227919618,2.1219839148623607,2.340959861058136,2.789949529117103,5.13090939017524,2.417977513513832,0.01922677834620438,35.0,19.206195920748257,15.279471924871586,9.0,45.0,3.0,449.79535123913297,532.167075054342,410.4118949141251,265.3044058236361,293.2421193451457,532.0565806168694
1050.0000000000002,45.48403028878038,23.821427932452536,186.18684249473728,151.51278780700324,46.662674842332486,11.497267384765337,47.83930437479595,12.514136394112144,186.10197575844344,45.68760604454303,186.18496143873696,151.4305729909874,2.162395174426535,2.3819882939047794,2.8118977517944623,5.193886045699241,2.401913446313833,0.01935277645600352,35.0,19.096015496460268,15.134192869108858,9.0,45.0,3.0,450.0020135728444,533.4920081842699,410.409498585713,265.11263339497344,293.0300263338853,533.3647136363334
1060.0000000000002,45.27290821742728,23.722834902030627,187.4276394677159,152.7429798118456,46.46983936900204,11.328774952820028,47.663860594276485,12.363721719390696,187.34201793054885,45.692201656736415,187.42574034626944,152.65996020651448,2.2012902760409694,2.420814474403517,2.831131267226541,5.251945741630058,2.3858487900449483,0.019454933519693327,35.0,18.979721521840528,14.979606309324993,9.0,45.0,3.0,450.22447243651646,534.8519199727448,410.4200131788697,264.89747698717736,292.82264673204486,534.7237813525112
1070.0000000000002,45.06243672077737,23.622910487350453,188.55881785283896,153.9098874321965,46.276960521145895,11.159716769878628,47.48777386780424,12.21233389657408,188.47249300977563,45.69649253483498,188.55690163889156,153.82860038755024,2.23881086455228,2.457619537908322,2.8504640613096828,5.308083599218005,2.3709388243832388,0.0195520133369604,35.0,18.8633242928168,14.825956071654955,9.0,45.0,3.0,450.4429651390085,536.1627790120097,410.46628445906606,264.6775100661359,292.6371099982592,536.0377182076442
1080.0000000000002,44.85566637325168,23.52399030246761,189.596488140386,155.01639665026448,46.08712798540572,10.992809547283857,47.314111771178325,12.062614310509105,189.5095003446119,45.700861731867406,189.59455562243633,154.9371244216244,2.274802767835128,2.492147237902008,2.8696975678770933,5.361844805779102,2.357059206008367,0.019643460810593323,35.0,18.748676605331298,14.676781211741172,9.0,45.0,3.0,450.65584602888174,537.4212566803031,410.55220534908136,264.463000623531,292.470634171127,537.2996752398176
1090.0000000000002,44.654150146258914,23.427794253113973,190.55818269380296,156.07060775191724,45.90194554709591,10.829491944714846,47.14451917196176,11.916002593399412,190.47056626028655,45.70528684023856,190.5562345682868,155.99344982302858,2.3092004921480043,2.5244528656386485,2.8883746490969724,5.41282751473562,2.344026659071357,0.019727996383464334,35.0,18.63670396148268,14.533108928956269,9.0,45.0,3.0,450.86317418562686,538.6317902053041,410.6688274913308,264.2588934588024,292.31948307169245,538.5138064668779
1100.0000000000002,44.45302034603765,23.332491687816628,191.4559938823348,157.088160339416,45.71650901859068,10.665453356140516,46.97475657444151,11.768844640929672,191.36777739864743,45.70964438545076,191.45403071782152,157.00953727092343,2.3426571223267927,2.5640825395636546,2.8981019218777115,5.462184461441366,2.331619258056924,0.019808746837537018,35.0,18.524681458363656,14.528238570138567,9.0,45.0,3.0,451.07078294425634,539.8129345324286,410.3709985738757,264.0668458858374,292.1808097435164,539.6930218321772
1110.0000000000002,44.25348348696252,23.24069357864744,192.29032031851827,158.07912529422163,45.53270337442134,10.502363208817767,46.80535268403594,11.62159651977953,192.20152667801196,45.71406328138477,192.28834244266884,158.00252410265887,2.375300193108965,2.589336344050731,2.9205690092909347,5.509905353341665,2.319666949603495,0.019884709496362465,35.0,18.472989636155205,14.431043574483168,9.0,45.0,3.0,451.28074374694376,540.9796213157632,410.7621622915617,263.88704652357933,292.05443332303025,540.863128621371
1120.0000000000002,44.07412939725641,23.155383206655017,193.14926818456271,159.0394241471708,45.36913680232684,10.356814146098088,46.65524723680488,11.490787099628278,193.05986942258787,45.719796503808766,193.14727509675657,158.9694426223022,2.4080109384766724,2.6145461300823434,2.943405701355751,5.557951831438095,2.3081090466117646,0.019966302544622807,35.0,18.434429065302997,14.362287050333007,9.0,45.0,3.0,451.46448801080726,542.0884635448214,411.14052642731656,263.72185966227494,291.92873424026106,541.9823737206464
1130.0000000000002,43.91060326015885,23.07604809740792,194.09184939925623,160.006984668084,45.2215088055108,10.225109692597016,46.52077545081038,11.37333218912238,194.00181798010735,45.72592843313959,194.0898408373193,159.9400805728073,2.4419892845619096,2.6414257558194847,2.966351276558602,5.607777032378088,2.2963970676816947,0.02005583484320937,35.0,18.40553887872176,14.30065380303779,9.0,45.0,3.0,451.6291739518777,543.1735315443852,411.4699262609664,263.5652740862419,291.79220969578216,543.0723768583456
1140.0000000000002,43.76171243112463,23.00165943883212,195.11771207843287,160.98486289250008,45.088637119922005,10.106293913342142,46.40086591725065,11.268380224513464,195.0270242171904,45.73209575858056,195.1156878344993,160.92123746723428,2.476883240891706,2.66994027744424,2.9884985265725588,5.658438804016798,2.2844996124967505,0.020149045690780392,35.0,18.38547439116627,14.242300334819674,9.0,45.0,3.0,451.7753901033437,544.2405308043229,411.73101554395873,263.4114091250797,291.64451618351904,544.1445805000825
1150.0000000000002,43.62894253055868,22.93202678222985,196.22721269421345,161.9697294647376,44.972277128090795,10.002026596217604,46.29845180233159,11.178579993355868,196.13584328453084,45.738380978049975,196.2251725177676,161.91210334286535,2.5130112448277693,2.6967916650179027,3.013923115647699,5.710714780665602,2.2724589045987287,0.020248751168218688,35.0,18.318366376873257,14.1678817856847,9.0,45.0,3.0,451.9002831620221,545.2851514895953,412.10204095532,263.2571521713546,291.48628722452185,545.1984995522238
1160.0000000000002,43.50248525541787,22.86411288805789,197.40021504235924,162.96900650531734,44.86221730547581,9.903218900400475,46.20252606545022,11.094332960586655,197.30815954119333,45.74414349315714,197.39815914111207,162.9130165365919,2.5497910555452523,2.7253865081758515,3.0377531613215,5.763139669497352,2.260239974159353,0.02034799025606359,35.0,18.254512484476493,14.099349108704756,9.0,45.0,3.0,452.0165466520499,546.3276441670497,412.3887895735991,263.09870622415053,291.3195984547812,546.2436354495939
1170.0000000000002,43.382140959260816,22.797508879318457,198.59842377510375,163.96446925287518,44.75813946367424,9.809613920475101,46.11242687170551,11.015082880459545,198.50568332381556,45.74960086313553,198.59635232907172,163.91050647071768,2.586904456818792,2.755446797051423,3.060233097133978,5.815679894185401,2.2481231878726398,0.020447488098455573,35.0,18.193790713790293,14.031672807888356,9.0,45.0,3.0,452.1239200206943,547.3562756375553,412.5990485501096,262.9360150078565,291.15111195588395,547.2754848573818
1180.0000000000002,43.266656715189455,22.731827120821208,199.8091840243397,164.951283755183,44.658790977242475,9.720109953052317,46.02694349534513,10.939785789050063,199.71576238015035,45.754897147902334,199.8070972434272,164.89881826136008,2.6240964497423125,2.7863927077586736,3.0815610208312862,5.86795372858996,2.236180659124094,0.020546197670847057,35.0,18.135589763934945,13.964817968577734,9.0,45.0,3.0,452.2240461376078,548.3690255877427,412.7530467873305,262.77098829659064,290.9831567033188,548.2906350990896
1190.0000000000002,43.15516711421777,22.667218414696375,201.02042384403725,165.92602194633008,44.56325820331608,9.633903407594973,45.94510071847592,10.867596091214352,200.92632801649967,45.760052872083406,201.01832196563484,165.87493047237376,2.6613387459882447,2.817927307725382,3.102119565801908,5.920046873527291,2.2244619864537305,0.02064458295085627,35.0,18.07943095784748,13.898899974351592,9.0,45.0,3.0,452.3187280894675,549.3656067814597,412.8684290746801,262.6053032374375,290.8175641783399,549.2894175167297
1200.0000000000002,43.047269042512845,22.603781517961465,202.2257917914382,166.8864831601125,44.47112573691378,9.550633081621411,45.86646998972042,10.798148538175724,202.1310298885476,45.76512232766356,202.22367505663144,166.83662894918518,2.698497245835184,2.8497677527545275,3.121984976985016,5.971752729739544,2.212991967642824,0.020742133786083045,35.0,18.025116940232465,13.834055217667467,9.0,45.0,3.0,452.40885556903186,550.3452156884732,412.9549268134404,262.4407603741267,290.6553144571052,550.2710100460115
1210.0000000000002,42.942587628905976,22.54159516040681,203.4212258394051,167.83180252458982,44.38200953714911,9.469966643441465,45.790661839070665,10.731109754472527,203.3258069094008,45.77012247790367,203.41909449648523,167.783056288541,2.7353903745303434,2.881606993357632,3.1411136755566806,6.022720668914312,2.2017773861430623,0.020837747093915625,35.0,17.97245645019484,13.770348319457412,9.0,45.0,3.0,452.49523036672537,551.3079780849032,413.0201401353282,262.27861988365714,290.4969229137519,551.2355651213336
1220.0000000000002,42.840813155167424,22.48068874317312,204.60377779570416,168.7615031604265,44.29559383774424,9.391628398654461,45.71735771212299,10.666205261098185,204.50771157048976,45.775062050782594,204.60163209623997,168.71376999872348,2.7720088549946778,2.913348949077773,3.159625081318391,6.072974030396164,2.190820573842584,0.020931588823788694,35.0,17.921289589312494,13.707810909870602,9.0,45.0,3.0,452.5784560412576,552.2540988714761,413.0697792479816,262.11969572028084,290.3427002635651,552.1833280146036
1230.0000000000002,42.74169171443314,22.42105888507172,205.7712987809704,169.67523380157354,44.21162090357944,9.315394494797031,45.6462986224347,10.6032138027889,205.67459546231905,45.77994683965187,205.76913897790385,169.6284406009034,2.8083346858892053,2.94491040682233,3.177599706861906,6.122510113684236,2.180121245678972,0.021023708343979087,35.0,17.871484759801945,13.646454790100336,9.0,45.0,3.0,452.65898241445,553.1838016516009,413.1081138310117,261.9644785183611,290.1928218911976,553.1145547457369
1240.0000000000002,42.64501629180296,22.36268213495174,206.92226075140596,170.57281342759984,44.12988166887738,9.241085120845014,45.57727543048725,10.541957175898348,206.8249308360689,45.78478079858684,206.920087097349,170.5269044555415,2.844348424651536,2.9762242158243493,3.1950939810050563,6.1713181968294055,2.1696772952791323,0.021114110464794673,35.0,17.822933986347266,13.586277907703106,9.0,45.0,3.0,452.737142661608,554.0973104744866,413.138295374757,261.8132378340899,290.0473640495243,554.0294963037504
1250.0000000000002,42.55061749631265,22.30553328230212,208.05561263410567,171.45421445740112,44.05020605404588,9.16855201609212,45.5101189451402,10.482289921297138,207.95766678580807,45.78956647599307,208.05342538050232,171.40913780608173,2.8799937714556743,3.007197737138422,3.2121057128533024,6.219303449991724,2.1594850348749945,0.021202499510459695,35.0,17.77554833394754,13.527268916708692,9.0,45.0,3.0,452.81319937724845,554.9948869859874,413.1626593443879,261.6661005887235,289.9063310044356,554.9284208070804
1260.0000000000002,42.45835695638592,22.24958153817431,209.1706693930144,172.3194980465609,43.972455948628806,9.09767683631236,45.4446924655048,10.424095744008412,209.0721183390502,45.79430561274148,209.16846878805683,172.27522238604178,2.915316760515803,3.037855400659747,3.228734142605672,6.266589543265419,2.149539846969041,0.02128932000392387,35.0,17.72925547847251,13.46941196241056,9.0,45.0,3.0,452.88735067562845,555.8767815552428,413.1829143908696,261.52310834677894,289.7696759810472,555.8116099680665
1270.0000000000002,42.3681193593298,22.194793891081986,210.26702988398492,173.16881701333222,43.8965170745451,9.028362967666963,45.380883670899806,10.367280075055874,210.16788433659883,45.79899929823017,210.26481617271833,173.12530866896805,2.9502829250436027,3.0681444250594607,3.2449773317773114,6.313121756836773,2.1398360486879304,0.021374398911811896,35.0,17.68399498225756,13.412687844907794,9.0,45.0,3.0,452.9597498739752,556.7432728300669,413.20031577577765,261.38424154764687,289.63731568356405,556.6793394418166
1280.0000000000002,42.27980791648413,22.141141892623125,211.34450382693333,174.00238012205358,43.8222942583666,8.960528318788363,45.31859972911863,10.311764751140402,211.24477443056696,45.80364801480539,211.34227725065287,173.95961249879872,2.984874289579747,3.0980348368483908,3.260844690801392,6.358879527649784,2.1303676171049326,0.021457676408761367,35.0,17.639715899883015,13.357074874752357,9.0,45.0,3.0,453.0305243680352,557.5946446353176,413.21578562785146,261.2494390074896,289.50914219624786,557.53190404982
1290.0000000000002,42.19334015133172,22.088594057894625,212.40305738197097,174.82043381564017,43.74970703709781,8.894104922721054,45.25776273045634,10.257483249674408,212.30275466865095,45.808252042881406,212.40081817764425,174.778384229781,3.0190898433342297,3.127518364400768,3.2763580605596183,6.4038764249603854,2.1211281403563853,0.021539205397456733,35.0,17.596375129388377,13.302550383465302,9.0,45.0,3.0,453.0997712621698,558.431180986816,413.2299859246224,261.1186150498882,289.3850323818771,558.369594013671
1300.0000000000002,42.10008260877637,22.03469869799636,213.40027758363635,175.6254048338758,43.66979237903481,8.820881620721195,45.18776779788156,10.194962617157271,213.29943553273037,45.81220008818258,213.39802635542287,175.58347350159084,3.0524481053976733,3.1602637246340497,3.286912766179768,6.447176490813817,2.112133038204061,0.02161437744909134,35.0,17.610414521381244,13.266016791345976,9.0,45.0,3.0,453.1787676972889,559.2713424243617,413.0601581292108,260.98949248448054,289.26876990801816,559.2100195919644
1310.0000000000002,42.016071651070696,21.983325623558695,214.39475974096487,176.40155677630247,43.59929556287336,8.756204410473458,45.12875427561398,10.142194657233633,214.29336603587748,45.81705590496648,214.39249627812083,176.36062116527927,3.0849604358158897,3.1870951707346724,3.3020956002734603,6.489190771008133,2.103492380540665,0.02168826817915884,35.0,17.56844942270385,13.21423859334834,9.0,45.0,3.0,453.2454941778215,560.0708944230776,413.12070253097954,260.86808498696644,289.15637431696325,560.0111267964948
1320.0000000000002,41.928914447866,21.9291814572174,215.38707307966524,177.17564944273624,43.52432935067012,8.687340286839513,45.0624289489316,10.08282717499452,215.28514189013663,45.82148317483342,215.38479777692712,177.1331590415209,3.1186343668902743,3.2097061575973598,3.3234222814998624,6.533128439097222,2.094868352782147,0.02176837167755214,35.0,17.58634732277409,13.196550411408566,9.0,45.0,3.0,453.3133774763043,560.8693061809929,413.42115502197663,260.7490888367496,289.04470422609216,560.8073204813865
1330.0000000000002,41.84393508167228,21.88230365835813,216.30671132293656,177.92848982560702,43.45330568289334,8.622016300717917,45.00291218647989,10.029497605337896,216.2042681849693,45.82560848140077,216.30442445622836,177.8895338713235,3.150490076490075,3.2451940661168863,3.3287777991485488,6.573971865265436,2.0866505545668694,0.02183832305542522,35.0,17.542995372550365,13.130151848671744,9.0,45.0,3.0,453.3887375356732,561.6625398295622,413.0616578900172,260.63338806819166,288.9425199322798,561.6058529522026
