time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2270.0000000000005,39.50195132575087,25.75813212763444,103.73403138397693,115.63716768875064,43.668959674427526,8.820118119709434,47.90622265274518,12.571398426821531,103.30701734583104,48.42127589620316,103.72490148666569,115.62632317973078,2.5171726449856324,3.9418266879989265,3.286546161538373,7.228372849537299,2.871623789467392,0.03603323535892774,35.0,17.94675850970674,13.056286232238335,9.0,45.0,3.0,462.89733187366727,525.8562486967628,416.4620561205393,325.25331150460283,363.2994724317499,525.8471502626398
2280.0000000000005,39.453407220883925,25.734708716967248,103.76141987028844,115.8083451377828,43.636877449008665,8.790693716218698,47.89034856830448,12.557820458792037,103.33282836108998,48.43206901696266,103.7522551870898,115.79752730692974,2.5269953713023967,3.9556138415591824,3.293253392780076,7.248867234339259,2.8685716312187934,0.03609301074563258,35.0,17.930857986658566,13.033386196515552,9.0,45.0,3.0,462.9381431663039,526.0779130302476,416.4829039179133,325.23938267249946,363.2916850819955,526.06887537371
2290.0000000000005,39.4055168391448,25.71193904406221,103.79041105718392,115.97971987207296,43.60520352004036,8.761627693820913,47.870845207285775,12.541133482992109,103.36066376734128,48.44442054463627,103.78121699602087,115.969000011013,2.5364004814281813,3.9688762867253087,3.2994330402453067,7.2683093269706145,2.865600042339536,0.036147280246756994,35.0,17.915424810833542,13.01084439627016,9.0,45.0,3.0,462.97886437738896,526.2986460893969,416.5012765602916,325.2237857581635,363.2881809492644,526.2897651905502
2300.0000000000005,39.358016556774906,25.689089408815047,103.81892349200244,116.1496609677966,43.573738006043314,8.732737157816018,47.85301875243168,12.525876745830203,103.387826986914,48.4559639759928,103.80969776244748,116.13895826369088,2.545815124818036,3.9821310620733663,3.3057055810751055,7.28783664314847,2.862673165895884,0.03620235936579255,35.0,17.89989868238314,12.98842813379747,9.0,45.0,3.0,463.01886880607947,526.5175568834708,416.5211054964912,325.20922309474213,363.2813275143776,526.5087209150184
2310.0000000000005,39.31098624468391,25.666457756435875,103.84685625687328,116.31799415586876,43.54265810486416,8.704185308762874,47.83562100421423,12.510982768946237,103.41442529192874,48.46732736417624,103.83759916251196,116.3073296405696,2.555162514494985,3.9953533715211784,3.311955430370465,7.307308801891643,2.859821541854412,0.03625743809485322,35.0,17.884586554702707,12.966258794356747,9.0,45.0,3.0,463.05845284951016,526.7344720095894,416.5404378621981,325.1948932126825,363.27506512701854,526.7257100861956
2320.0000000000005,39.26443604302818,25.644075614259407,103.87428099797084,116.48479371052356,43.51194784963396,8.675958092858707,47.81855813967574,12.496371510411675,103.44052693549531,48.47856197895624,103.86499279390748,116.4741787576868,2.5644028160951247,4.008479950305605,3.3181337574936194,7.326613707799224,2.8570447910190757,0.036311940060597694,35.0,17.869483113652734,12.94433351284738,9.0,45.0,3.0,463.0976455925512,526.9494510863337,416.5593165020561,325.18072995569446,363.26952490573535,526.9407787963206
2330.0000000000005,39.21835873408765,25.621939082851384,103.9012089731944,116.65008032757606,43.481600693423445,8.648050079684538,47.801822479293726,12.482036630958705,103.46614302030328,48.48967042746614,103.89188991170344,116.63952560314029,2.5735325674627645,4.0215046306498206,3.3242367547476177,7.345741385397439,2.854341724006072,0.036365814413185725,35.0,17.854584564403638,12.92264839265539,9.0,45.0,3.0,463.1364528610955,527.1625188903117,416.5777651719493,325.1667296049224,363.2646865359389,527.1539508066705
2340.0000000000005,39.17273105452185,25.600015070724567,103.92758950657004,116.81381870375463,43.45161895771908,8.620463977987582,47.78548628797036,12.468040281823107,103.49122559830202,48.50061167327657,103.9182398794004,116.80334589431708,2.5825366545091195,4.03440501634528,3.330242651365505,7.364647667710784,2.851710799477746,0.03641885853613626,35.0,17.839890944162676,12.901199580860236,9.0,45.0,3.0,463.17486404541086,527.3736629165063,416.5957533798255,325.1529464049417,363.2604183948172,527.3652289448935
2350.0000000000005,39.12745696167055,25.577987991731675,103.95332028735696,116.97602563072286,43.421845347351834,8.59305549938614,47.770995123602695,12.455621696631512,103.51546153086866,48.5106778807176,103.94393775929947,116.96555853182718,2.5916498339420806,4.047460119101841,3.3364684480963875,7.383928567198231,2.8491227751886368,0.036474161435254566,35.0,17.825100908134004,12.879863607103289,9.0,45.0,3.0,463.21258520486526,527.5829772680046,416.61510412617776,325.14025407324465,363.25289184091935,527.5745724640082
2360.0000000000005,39.08279374589285,25.556594578046884,103.981101926091,117.13890736277745,43.392390260521125,8.56592631859479,47.75246886376346,12.439741032221493,103.54217521155404,48.52244940151809,103.97169191935544,117.12850040211832,2.600795104621677,4.060677078131198,3.3427503550662854,7.403427433197483,2.846601571973667,0.03653018700143944,35.0,17.810726773676834,12.858850566000797,9.0,45.0,3.0,463.25025405231577,527.7917599095756,416.6322665850221,325.12574473407824,363.24922376116416,527.78345634891
2370.0000000000005,39.038419178109045,25.53501967628597,104.00676794572318,117.29898778542712,43.36319485445989,8.539022548703713,47.73779246196585,12.42715719855238,103.56635363016234,48.53255957207506,103.99732520523068,117.28859644646371,2.6092720676386127,4.072858672607555,3.34827152408227,7.421130196689826,2.844138136735559,0.03657805304797436,35.0,17.796278992640055,12.83795081468594,9.0,45.0,3.0,463.28722297086586,527.9979157676772,416.6508556257459,325.1131371011758,363.24224445839394,527.9896548360671
2380.0000000000005,38.99460070469883,25.514013707570427,104.0325854158765,117.4580663199049,43.33455427288518,8.512616785670843,47.720901578620655,12.412671020717935,103.59114691558416,48.543685118905216,104.02311616719456,117.44779049059878,2.617776152204043,4.085238574620769,3.3538761787849025,7.439114753405672,2.841768860619458,0.03662727448315464,35.0,17.782335145103104,12.817404881139908,9.0,45.0,3.0,463.3241323554645,528.2024617231546,416.6670381278329,325.0993136353268,363.2402618052644,528.1943782622999
2390.0000000000005,38.951149477096656,25.492968589896464,104.05879976280934,117.61658748180707,43.305963483930775,8.486243870115345,47.704814916442416,12.398870907308208,103.61611718632145,48.554346853254856,104.04930119869518,117.60632180896248,2.626238079053001,4.097512798487344,3.3594953497111737,7.457008148198517,2.839425796037293,0.036676276902963725,35.0,17.76824280323126,12.79694371857812,9.0,45.0,3.0,463.36042221988544,528.4058589024219,416.6847916488307,325.08619895089794,363.23461484916095,528.3978078915097
2400.0000000000005,38.908103319840045,25.472090194856605,104.08447625966956,117.77363000216576,43.27771666098224,8.460175469177045,47.68915432890489,12.385432878844654,103.64056488383017,48.56481826847363,104.07494860995357,117.7633968828323,2.6359887814712706,4.11186927289189,3.3668207103111905,7.478689983203082,2.8371478800561767,0.03674415862638088,35.0,17.754331149406255,12.776696874879804,9.0,45.0,3.0,463.39632211144846,528.6074418251703,416.70205532001495,325.0733220417424,363.2293409853357,528.599454193486
2410.0000000000005,38.865476339152586,25.45143006024068,104.10970425628652,117.92928362161643,43.2497911928214,8.434391207592228,47.67379012147791,12.372245887972213,103.6645747055038,48.57517172396564,104.10014790650008,117.91909327862196,2.6430380650412606,4.12208017479674,3.370762881944367,7.492843056741106,2.8349357339369745,0.036775288519893146,35.0,17.74060208820316,12.756664153178974,9.0,45.0,3.0,463.4318826317528,528.8072794580225,416.71896307222585,325.0605963371561,363.2246637449316,528.7993690568942
2420.0000000000005,38.82326295478877,25.43098561260888,104.13449441318777,118.08356565877102,43.222181743436174,8.408886623869648,47.65871481080397,12.359303703287878,103.68815697469512,48.58541014754428,104.12490952036477,118.0734292052918,2.6512663897451776,4.134197930297157,3.376278673668411,7.510476603965568,2.8327883735166366,0.03682375625604528,35.0,17.727052368547902,12.73684216889484,9.0,45.0,3.0,463.4671088878048,529.0053915912584,416.7355323853972,325.04801821133367,363.2205683156114,528.9975736345358
2430.0000000000005,38.781440348451326,25.410710717558857,104.15878433897612,118.23642908608684,43.19489711863045,8.383670312370214,47.644022853160536,12.346687629538051,103.71125293755188,48.595479216738966,104.14917118727264,118.22636805836578,2.6594146421777207,4.146262468938458,3.3817522806780973,7.528014749616557,2.830703655693222,0.03687201104418159,35.0,17.713678042310505,12.717226191686962,9.0,45.0,3.0,463.5019716041852,529.201756281027,416.7516253681719,325.0356547739469,363.21686763700814,529.1940603437757
2440.0000000000005,38.739942525771845,25.39035185343704,104.18290951532232,118.3882807986277,43.167710164626776,8.35853252575083,47.63071012608021,12.335253357872716,103.73396932400637,48.60485781378736,104.17326544703656,118.37820337845346,2.667690446740421,4.158499894780933,3.387459823278227,7.54595971805916,2.8286489263697607,0.03692257569490645,35.0,17.700163727416623,12.697688776289851,9.0,45.0,3.0,463.53621960460254,529.3967220666516,416.7691543383632,325.0242053600194,363.2097076680295,529.389022347567
2450.0000000000005,38.69898054259469,25.37056374266888,104.20834996402608,118.5402351310832,43.14091972981265,8.333749630430361,47.61404873958898,12.32093951822111,103.7584553013342,48.615676976796685,104.19868092501424,118.53021277721348,2.6754687033714495,4.170084254367899,3.392568278957048,7.562652533324947,2.8266645480827295,0.03696677282793343,35.0,17.687083464783484,12.678465548521274,9.0,45.0,3.0,463.57044178987354,529.590874204981,416.7845907412313,325.011140709545,363.20681730838294,529.5832657785547
2460.0000000000005,38.658268198246,25.350673806434543,104.23087325058508,118.68870063982511,43.11463281772132,8.309421220169554,47.60106708798855,12.309784323789131,103.77984541194708,48.62498006086645,104.22117725867317,118.67876987833284,2.683243351912562,4.181743157445873,3.3977703071532117,7.579513464599087,2.824758126838015,0.03701254137400586,35.0,17.6741230905605,12.659414586694766,9.0,45.0,3.0,463.60413838498795,529.7819879262513,416.80019845143454,324.99968486823366,363.2033165365644,529.7745227030963
2470.0000000000005,38.61807128263597,25.33119610460216,104.2561977649046,118.8387348573159,43.08814702532212,8.28489745765711,47.585253969556106,12.29619293692292,103.80398282390134,48.63538441224307,104.24647377775666,118.82880047244775,2.6911292768842734,4.19356068113704,3.4031441915346723,7.596704872671711,2.822868800070057,0.037059607774526215,35.0,17.66116315168597,12.640500446906344,9.0,45.0,3.0,463.63762082570304,529.9733606829136,416.8161813989066,324.9872496886822,363.1987628734584,529.9659071414076
2480.0000000000005,38.57814567383791,25.31163533470982,104.2804943817782,118.986961875936,43.06205956946351,8.26073148168831,47.570733810609006,12.2837098566863,103.82713817540215,48.64517024809015,104.27074332941211,118.97704237538278,2.6988336597700626,4.205147953014989,3.4083461177980494,7.613494070813038,2.821031241866792,0.03710510101315337,35.0,17.648274336744805,12.621737657956317,9.0,45.0,3.0,463.67057202014286,530.1628033016835,416.8320795415109,324.97554163342573,363.1931071123323,530.155386456913
2490.0000000000005,38.53856797568752,25.292283969197342,104.30158120640849,119.13139040202526,43.03660628206502,8.237142436463841,47.5589981135248,12.27361850711992,103.84713290906932,48.653951781850246,104.29180423727128,119.12156646409846,2.7062881285359333,4.21648646255151,3.41335214741764,7.629838609969148,2.819300180759686,0.037149090420179054,35.0,17.635739331650257,12.603243668887558,9.0,45.0,3.0,463.70328112645217,530.3489733274962,416.84723170043463,324.964708903496,363.190480226796,530.341704121435
2500.0000000000005,38.49948355082228,25.273362943633455,104.32585148898552,119.27771356510208,43.01103857316696,8.21343691501255,47.54368819286908,12.260450932236608,103.87023980765564,48.664136055507406,104.31604690705146,119.26794491359988,2.7138510899787467,4.228014781392705,3.41849049933718,7.646505280729885,2.8175846895084318,0.03719424088237428,35.0,17.623309226699632,12.58491993613046,9.0,45.0,3.0,463.7358347353842,530.535615443872,416.8617056909164,324.95257088297507,363.1877108989543,530.528438919165
2510.0000000000005,38.46069919131067,25.254433926523404,104.34909494872107,119.42227100421752,42.985771858943664,8.190000223628433,47.52976674121487,12.24847478396299,103.89236410643925,48.673695529891056,104.339263834934,119.4125315288199,2.7213340764213574,4.239445010014444,3.423615622505871,7.663060632520315,2.815920580613714,0.03723922973056148,35.0,17.610900056022444,12.566727085375703,9.0,45.0,3.0,463.7679186192315,530.72039038989,416.8768699763832,324.94114393487007,363.1837932453368,530.7132696992976
2520.0000000000005,38.422253535799655,25.235625231843187,104.37185654206884,119.56551041151135,42.96080483776972,8.166831549581843,47.516264288608994,12.236856587077057,103.91402231008232,48.68306049431425,104.361999213691,119.55581383477464,2.72874327876597,4.250825591150574,3.428703948903233,7.679529540053807,2.8143100158277803,0.0372840448008236,35.0,17.59863046827536,12.548711432608911,9.0,45.0,3.0,463.79965209634526,530.9035672895541,416.8916457327848,324.92995093223846,363.1800288284216,530.8965211096275
2530.0000000000005,38.38411588424859,25.21685663985465,104.39393229398732,119.70727756383457,42.93617046748183,8.143961853115686,47.5035477246246,12.225912362145207,103.93502317309664,48.692059361500526,104.38404935699072,119.6976217261581,2.735859812580685,4.261798664422725,3.4334905550972845,7.69528921952001,2.812749828822986,0.03732571527381408,35.0,17.586448723173646,12.530850807391287,9.0,45.0,3.0,463.83097113590026,531.0850664097152,416.9064463040049,324.91917881536136,363.1758511057516,531.0780912974022
2540.0000000000005,38.34639098036087,25.19834026793524,104.41839513785096,119.85032624488343,42.91136363164568,8.120922038758236,47.48865498314638,12.2130924701371,103.95837832870346,48.70183951880017,104.40848598279926,119.8406278639585,2.743146456709217,4.27301399822821,3.438519368707333,7.711533366935543,2.811200017437856,0.0373695185268149,35.0,17.5742095008531,12.513086806271131,9.0,45.0,3.0,463.8620109936025,531.2667161779574,416.92181245215573,324.90779931361385,363.1697028834207,531.2596974133792
2550.0000000000005,38.30902575094224,25.180100383645595,104.44014888769648,119.99003516268,42.88717915109886,8.098450542742796,47.47575384135183,12.20198448466914,103.97905146372771,48.71096301110089,104.43021406935048,119.98039366955123,2.7501842405579784,4.283998343952256,3.4433350438228167,7.727333387775073,2.809751170055172,0.03741170992095733,35.0,17.562381619826454,12.495610075292348,9.0,45.0,3.0,463.892884595476,531.4454150551499,416.93585767315915,324.8968931057062,363.16741960563047,531.4384895227425
2560.0000000000005,38.271970322011434,25.162012653215527,104.46143021561136,120.12846872634084,42.863267886156045,8.076223517868414,47.4632303789744,12.191199469494792,103.99926644661863,48.71991884581786,104.45147001035484,120.11891058711603,2.7571558706292567,4.294947461098952,3.448126532427126,7.743073993526078,2.808355550736021,0.0374538569982234,35.0,17.550710982971964,12.478302526127663,9.0,45.0,3.0,463.9234958068368,531.622576796434,416.9495416187037,324.8862186719993,363.16543877901506,531.615780685287
2570.0000000000005,38.23521672576266,25.143834521739848,104.48444571615424,120.26767000418111,42.8393187904791,8.053951993196108,47.44968057050402,12.179528127205913,104.02122391841743,48.72908324575559,104.4744603567324,120.25808783102138,2.763972232476992,4.3056075688983455,3.452743769249762,7.758351338148109,2.806957047898885,0.037493714552136875,35.0,17.538831267780438,12.461031370579178,9.0,45.0,3.0,463.9535238467533,531.7996068152192,416.9641571850903,324.8755548555305,363.1595277784923,531.7927918302067
2580.0000000000005,38.19884948133241,25.12611475031628,104.5050937764248,120.40384422941446,42.815901414994165,8.032165937292348,47.43753275230041,12.169062246848,104.04082014854244,48.73788863321289,104.49508337445675,120.3943494901158,2.7708715198349125,4.316554921926819,3.4575787072447834,7.774133629171603,2.8056636958882826,0.037536463296188406,35.0,17.52743960110729,12.444066286683949,9.0,45.0,3.0,463.98359581087374,531.9739025038888,416.9775884434446,324.8650556253653,363.15847807828015,531.9672221270433
2590.0000000000005,38.162762398728,25.108266366861244,104.52741879206944,120.54074752954908,42.792454209028,8.010343233326864,47.424440525247945,12.157780428897809,104.0621046673554,48.74685632308916,104.51738362536986,120.5312434004304,2.77762880937157,4.327242739711295,3.4622437691273205,7.789486508838614,2.8043655374531347,0.037577102727508874,35.0,17.51583443469889,12.427131909611887,9.0,45.0,3.0,464.01306534511593,532.14805443198,416.99168457849794,324.85462456528046,363.15335911412245,532.1413750257337
2600.0000000000005,38.12694754982847,25.09055560481636,104.54718614441128,120.67456458156482,42.76938411726981,7.988862853266711,47.41429571274696,12.149036823693166,104.08061045167106,48.7547059109362,104.53712344283518,120.66509211266066,2.7844767614158683,4.338168741871432,3.4671246178639863,7.805293359735417,2.8031454483270792,0.03762055343446039,35.0,17.504435941631414,12.410378587205798,9.0,45.0,3.0,464.04230984826,532.3195146078849,417.0057207949085,324.845337670717,363.1492811972016,532.3128944998944
2610.0000000000005,38.091589759055374,25.07335112904809,104.56895964004076,120.8092345328883,42.74657879201327,7.9676205745537905,47.40018546384752,12.136873127916658,104.1015909922138,48.764206911410895,104.55887549779212,120.7998494053798,2.790800733225488,4.348362546274148,3.4713823638541648,7.819744910128313,2.8019717843095835,0.03765710347222945,35.0,17.49339246006076,12.393887105376107,9.0,45.0,3.0,464.0715582667741,532.4907961706093,417.0182253851031,324.83422704826427,363.14871106966575,532.4843078128794
2620.0000000000005,38.05648007476669,25.056038021741696,104.59032676388162,120.942822720214,42.72384369977729,7.946435405593434,47.38767638148893,12.126087417561052,104.12193997334424,48.77293964724356,104.58021837896791,120.93343976943244,2.797352175706872,4.358894436840677,3.475987757549398,7.834882194390073,2.8008208127781598,0.03769729943687881,35.0,17.482196243114856,12.37744323073639,9.0,45.0,3.0,464.1002806106511,532.6607765518477,417.03195162396906,324.82407972137645,363.14494721679733,532.6543046070504
2630.0000000000005,38.02166726868442,25.03884706434286,104.61129611514367,121.07524731742194,42.70135837666512,7.925474838645357,47.37547817340254,12.115567678326784,104.14190316697469,48.78152711528793,104.6011637344041,121.06588743627492,2.803763789452916,4.369276567315831,3.4804663429001135,7.849742910215944,2.7997162028216453,0.03773638637571716,35.0,17.471131292370444,12.361155690634916,9.0,45.0,3.0,464.12872042898897,532.8293394253543,417.04515903739326,324.81411422437566,363.14141121307887,532.8229124074464
2640.0000000000005,37.98950179973233,25.021857796743177,104.60865245185828,121.17534283474772,42.682588360449714,7.907971315816723,47.36657662846782,12.10788969182414,104.13797621508192,48.78853654616711,104.59849160707913,121.16708672038902,2.8095349975930946,4.387481040781539,3.4765268111727634,7.864007851954303,2.799042495890364,0.03778248057427726,35.0,17.524440986786658,12.362607046399091,9.0,45.0,3.0,464.1534803934909,532.9684174386175,416.84366929890473,324.82941405861686,363.2003250094495,532.9635226812497
2650.0000000000005,37.948882252096354,25.005414061039176,104.63742262628244,121.33432096313908,42.6524828620864,7.879884983200725,47.34435112235452,12.088714437907017,104.16602201068154,48.796922343371136,104.62724270323592,121.32411459599297,2.8160038350430026,4.391904338113707,3.4850321406865694,7.876936478800276,2.797203746947308,0.03781008368655301,35.0,17.508415116340984,12.351092627220169,9.0,45.0,3.0,464.1915881417256,533.1683304341561,417.01137149900126,324.83934221766947,363.1707470256609,533.1607692550516
2660.0000000000005,37.908399748821616,24.986351714758428,104.66988986253756,121.49450631241284,42.62265114469179,7.852039314667251,47.322816085436,12.070128441054408,104.19780245788924,48.80531971931862,104.65969161387576,121.48449808784336,2.8225446785363904,4.4000077261267725,3.4916027409159254,7.8916104670427,2.795920478089592,0.037836994759327953,35.0,17.492432964651186,12.333003763817658,9.0,45.0,3.0,464.2259013111537,533.3674695197183,417.0789599772938,324.79883141197905,363.1299244826611,533.3601893529669
2670.0000000000005,37.87359691307526,24.96853908525492,104.68918356486198,121.62510136258004,42.599990078536415,7.830877128160238,47.31063300748893,12.059610926171615,104.21614092878788,48.81334616133768,104.6789623886751,121.61582077843237,2.8286806021489066,4.411312865231918,3.4953137232685343,7.906626588500451,2.7951641420717155,0.03787362578433031,35.0,17.481229137004277,12.314181195008873,9.0,45.0,3.0,464.25344807560504,533.5342826196796,417.05974991050783,324.77089055565114,363.1276682491159,533.5280124118693
2680.0000000000005,37.84010685778342,24.952081689250175,104.70885916769234,121.7532668975736,42.57852277086562,7.810821974121097,47.29941726907833,12.049926715480185,104.2348425821347,48.82157988792943,104.69861471542256,121.74404526536487,2.8347399474686377,4.421372683381279,3.499699118760452,7.9210718021417295,2.794285172160176,0.037911385189477925,35.0,17.47076508704754,12.298549952179826,9.0,45.0,3.0,464.2808825240603,533.6974577748377,417.07358182613194,324.7609664661484,363.1257068731255,533.6912809403137
2690.0000000000005,37.80697312889214,24.935662617145795,104.72822679265968,121.88000982719872,42.55740144076923,7.791082683623983,47.288646576842,12.040625166925452,104.25324724525244,48.82967203788428,104.71795928754786,121.87087179912476,2.840693377083913,4.431345266653556,3.503988253443714,7.935333520097272,2.7934495092332754,0.0379486180109731,35.0,17.460476925640535,12.283138784779908,9.0,45.0,3.0,464.3078326821173,533.8588132131177,417.0865696133059,324.7515008518951,363.1237206104869,533.8527632759959
2700.0000000000005,37.774157205721934,24.919203981380576,104.74944677932872,122.00759076192504,42.536244275273496,7.771302607991571,47.27676342051015,12.030361066352896,104.27350549901396,48.83805355370407,104.73915631920109,121.99841394622912,2.8466402214604103,4.441266350211924,3.5082817071675536,7.949548057379477,2.792607227794008,0.03798559143448888,35.0,17.450001755202152,12.267765945566168,9.0,45.0,3.0,464.33425024983137,534.0200869984501,417.1003239385154,324.7421013946321,363.1180451430872,534.0139961854798
2710.0000000000005,37.74170968165827,24.903150856303,104.76847400316056,122.13232937729094,42.5155837810288,7.751979848744611,47.26619128792542,12.02122775339194,104.29157365347584,48.84612176381347,104.75816065843568,122.12320816534152,2.8524519020959063,4.451106934517202,3.5125292958146725,7.963636230331874,2.7918564461964825,0.03802239692228984,35.0,17.439980440004945,12.252686137807643,9.0,45.0,3.0,464.3606665819694,534.1787870306814,417.1133915056604,324.7328584479056,363.1169570253128,534.1727845457024
2720.0000000000005,37.70945739247034,24.88705355127422,104.78672696621688,122.25563262080726,42.495241378197285,7.732947818329478,47.25656876813715,12.01291349158987,104.30890280379698,48.85373736546717,104.77639140903877,122.2465948446902,2.8581435145667795,4.460840617099593,3.5166479706562224,7.977488587755815,2.7911434632648238,0.03805840752496656,35.0,17.430036855543392,12.237710399243497,9.0,45.0,3.0,464.38672691176873,534.3359481130746,417.12556262405343,324.7242195476444,363.1151097105461,534.3300715339163
2730.0000000000005,37.67758499412943,24.8711887373629,104.80746552743165,122.38043216153228,42.474670557741696,7.713695273900838,47.24468128747307,12.00264041896662,104.328678597704,48.86217661009795,104.79710708438893,122.3713668543718,2.8639006619837586,4.470631101781739,3.5208825562518875,7.991513658033625,2.7904297673851883,0.038094976309990446,35.0,17.41998164742563,12.222810660790572,9.0,45.0,3.0,464.41253345580185,534.493536512667,417.13866364431686,324.714861419021,363.111342133844,534.4876343540255
2740.0000000000005,37.64585245671153,24.85526378519148,104.82452738034422,122.50124694664646,42.45467266334972,7.694972375049531,47.236561133262974,11.995621901821607,104.34484930967764,48.869144503852624,104.81414776341748,122.49223773222025,2.8693086708128845,4.479998805048704,3.5247856288821904,8.004784433930892,2.789795505571421,0.03812874736313629,35.0,17.41014476948942,12.208062496121611,9.0,45.0,3.0,464.43804518314425,534.6479223122317,417.1513058516536,324.70699879607923,363.1087233622305,534.6421079439908
2750.0000000000005,37.61456566033656,24.839829602447598,104.84531767395676,122.62459707857688,42.43456677162735,7.676141664631187,47.22388270843791,11.984661672968969,104.3646717771785,48.87793448352494,104.83491477195015,122.61560046842452,2.87504087676634,4.489865525042846,3.5290997597183544,8.018965284761201,2.789165660065472,0.03816625847121062,35.0,17.40044564215117,12.193490406144631,9.0,45.0,3.0,464.46355662645215,534.803381254756,417.1637250534645,324.6972402294306,363.10718637854706,534.7975963183309
2760.0000000000005,37.583425347035245,24.824189935440188,104.86474808281687,122.74607654090067,42.41469440330605,7.657523028867273,47.21324160977942,11.975460932402028,104.38318705207618,48.88578298984788,104.85432326712976,122.7370918397267,2.8805246154821247,4.499414354620139,3.533120720391868,8.032535075012007,2.788566718659188,0.038201327768843205,35.0,17.39067535161172,12.178966115477465,9.0,45.0,3.0,464.48856622367504,534.9570788373171,417.1754566422416,324.68860011801723,363.1033584107296,534.951321564634
2770.0000000000005,37.55254145523335,24.808726708221517,104.88386014997332,122.86658644608804,42.395014053850474,7.63907780975552,47.20280678440154,11.966437007102796,104.40139180426677,48.89355188631362,104.87341359114018,122.85760708894064,2.885917261267552,4.508844706222975,3.5371172087298755,8.045961914952851,2.78800852087454,0.03823589704011189,35.0,17.381025953757216,12.164567483618557,9.0,45.0,3.0,464.5134298754773,535.1095957581883,417.18782445796467,324.68006388367456,363.0999581069288,535.1038570681325
2780.0000000000005,37.52192222731405,24.793468233827127,104.90045623680048,122.98408612669353,42.375855126227286,7.62111510117785,47.19422406309656,11.959013622016071,104.4171053577256,48.900716382810685,104.88998843794906,122.97521470831526,2.891155232612676,4.5181617522511885,3.541022281927245,8.059184034178433,2.7875307224149006,0.038269988957044726,35.0,17.37173646720413,12.150413110999466,9.0,45.0,3.0,464.53817379207055,535.259518600966,417.19933945321407,324.6719471432298,363.10008810970567,535.2539381967156
2790.0000000000005,37.49162083379032,24.778419642980335,104.91939785180568,123.1030124010075,42.356482142629055,7.602945509761696,47.183509656729406,11.949745053684694,104.43513027972212,48.908636055918805,104.90890817781442,123.09416502787631,2.896463497758916,4.527564725880824,3.54502785750803,8.072592583388854,2.7870513782186004,0.038304724592478086,35.0,17.36235701061878,12.136313726248886,9.0,45.0,3.0,464.56272602122743,535.4098720075748,417.21127447034297,324.6632168815366,363.0982640030613,535.4043356551093
2800.0000000000005,37.46153051077664,24.763374005980893,104.9377642230678,123.2207572292968,42.337355389325445,7.58500076011063,47.17347523685899,11.941063262037517,104.45260547493896,48.9162320613774,104.92725320844347,123.21193110844808,2.901648749698427,4.536818434993763,3.548930992089552,8.085749427083314,2.7866051767718885,0.03833851848673527,35.0,17.353023925016487,12.12231707368278,9.0,45.0,3.0,464.58696444835743,535.5589194182235,417.22314083138383,324.6548535795578,363.0959641829584,535.5534229644552
2810.0000000000005,37.43166956922965,24.748399346437736,104.9557409278298,123.33747412156129,42.318443555581695,7.567251709690367,47.16378840644837,11.93268087624125,104.4697045641664,48.92365951553313,104.94520884225896,123.3286828042418,2.9067656722052817,4.546024357024393,3.5527879035466987,8.09881226057109,2.786193719711417,0.03837207261920001,35.0,17.343783480472666,12.108439425510994,9.0,45.0,3.0,464.61095438956767,535.7067557340578,417.2345428270665,324.6466876229926,363.0936944588841,535.7013174463785
2820.0000000000005,37.40199885162482,24.73337202861416,104.9727778307274,123.45272852043377,42.29971830905668,7.5496719700230415,47.15544431529192,11.925459368774057,104.4859072173299,48.930479590272114,104.96222576926009,123.44394132394213,2.911707269809209,4.554978784042099,3.5564946651066376,8.111473449148736,2.7858135099138046,0.03840406726931656,35.0,17.334506761895625,12.094628991899924,9.0,45.0,3.0,464.6345866266187,535.8531314017342,417.2464548718928,324.6392151187184,363.0901089498224,535.8477088252627
2830.0000000000005,37.3726934546256,24.718720043224323,104.99301786006085,123.5701217574225,42.28085721623776,7.531958869638856,47.14343411665769,11.91506328200552,104.50523454257493,48.93872879525259,104.982443916121,123.56130944213852,2.916840063646462,4.564258669553493,3.560406101463101,8.124664771016596,2.785433754931224,0.03843810915583746,35.0,17.325313128019218,12.080945643657344,9.0,45.0,3.0,464.6581814439109,536.0003830729737,417.2573239113258,324.6303404395752,363.0866059561336,535.9949373934204
2840.0000000000005,37.34359719227618,24.704175576930425,105.01030062521448,123.68419804721503,42.262458829233566,7.514674692905885,47.13407263103164,11.906958547330705,104.52165249326724,48.9460246358608,104.9997059515774,123.67543045554568,2.921748630574601,4.573261708901679,3.5641851621690046,8.137446871070683,2.785129010044353,0.038470812442811135,35.0,17.31638287191481,12.067461702350784,9.0,45.0,3.0,464.6816076338715,536.1449021042428,417.2687615054428,324.6222865325695,363.0855590115093,536.1395277932161
2850.0000000000005,37.31472559827684,24.689793486194446,105.02724002289928,123.79732239886717,42.244245238604336,7.497558667760189,47.12495174883084,11.899060948707644,104.5377359849698,48.95322491649654,105.0166247995502,123.7886055612242,2.926575551855834,4.582172794505524,3.5679338989949074,8.150106693500433,2.7848611966747936,0.03850312285607151,35.0,17.30757255898351,12.054081393967747,9.0,45.0,3.0,464.70491647332864,536.2882892031784,417.28046711991146,324.614375791886,363.08489721648,536.2829943036093
2860.0000000000005,37.286038940633695,24.675233432085637,105.04577018355177,123.91126668972952,42.22597859749197,7.480387351855087,47.11495467853767,11.890403353788088,104.55542250583169,48.96054388674935,105.03513467979936,123.90252625155124,2.9313921723964103,4.591102035311037,3.571587657607496,8.162689692918534,2.78457784317734,0.03853502959122276,35.0,17.298527181463783,12.040685905020723,9.0,45.0,3.0,464.7277066824384,536.4317602292889,417.2907582886347,324.6065772851509,363.0802107564536,536.4264433449924
2870.0000000000005,37.25766039242576,24.661088340625668,105.06226061861511,124.02267807518967,42.20809705032055,7.463572733062051,47.10606378374457,11.882702561494796,104.57106604503548,48.96764172232759,105.0516048063232,124.01399164602844,2.936092696960172,4.599889907519469,3.575294623426123,8.175184530945591,2.7843754863085945,0.03856687176778476,35.0,17.289898913540526,12.02756901244328,9.0,45.0,3.0,464.750597755592,536.5729996097105,417.30250406068336,324.5987285262467,363.08021808852413,536.5677663355752
2880.0000000000005,37.229436311872895,24.64679047010304,105.0802154956098,124.13481364714504,42.19018332757656,7.446722452585163,47.096429344725614,11.874356521660616,104.588190776368,48.97480621519793,105.06953970288804,124.12612291040624,2.940765940335243,4.608692136057695,3.57887063177247,8.187562767830165,2.78415995490508,0.0385981558331526,35.0,17.281061677641617,12.01440430425032,9.0,45.0,3.0,464.7730498315013,536.7142733984637,417.3123994856377,324.591113856273,363.0762263401144,536.7090441685235
2890.0000000000005,37.20151168145888,24.63290322575051,105.09612453021016,124.24442378354836,42.17264836549349,7.4302232057169135,47.08791020145596,11.866975564899237,104.60326663655054,48.98174694592592,105.08542873006824,124.23580672198102,2.9453431961337544,4.617371933279697,3.582535289040972,8.19990722232067,2.7840243653386105,0.03862963148007619,35.0,17.27264077141797,12.001517804430136,9.0,45.0,3.0,464.7956095933376,536.8533308842952,417.32405358168427,324.5834513088224,363.0769208515106,536.8482117009887
2900.0000000000005,37.17376681849865,24.618836368156114,105.11364040357708,124.35488630116856,42.155055316772525,7.413664102673578,47.078492951926975,11.85881532913379,104.61996059550766,48.988815850511166,105.10292485273632,124.34626697690538,2.9498486799726025,4.62598565892368,3.5860144722979688,8.21200013122165,2.783871656527792,0.038659874095964886,35.0,17.263980151641533,11.988613673656856,9.0,45.0,3.0,464.8176571384941,536.9925117925466,417.3339312332655,324.575882839304,363.07361642455214,536.9873992518701
2910.0000000000005,37.146233628460486,24.604927660854568,105.1308029306642,124.464414596491,42.13764315394247,7.397270136939198,47.06932322254989,11.85086840254678,104.63630986323447,48.99578772131588,105.12006779616064,124.45580274134556,2.9543744821883164,4.634673239948013,3.5895769902853503,8.22425023023336,2.7837534746582397,0.0386910407999132,35.0,17.255437679356078,11.975799264187458,9.0,45.0,3.0,464.8396014766412,537.1305975466414,417.3438680059253,324.56846274224984,363.0707178066865,537.1255047574962
2920.0000000000005,37.1189205621107,24.59114950559496,105.14721929931883,124.57268027511282,42.1203819051446,7.381013245761494,47.06124971738369,11.843870560107575,104.65163836768654,49.00234587702869,105.13646061450524,124.56406678579458,2.959081576759309,4.643635987778141,3.5934718526591203,8.237107840437261,2.783670414878617,0.038725332850084074,35.0,17.246992959362103,11.96310889070071,9.0,45.0,3.0,464.8613928996275,537.2673845739037,417.355284508686,324.5614571045319,363.0681550356177,537.2623016442957
2930.0000000000005,37.09180653023179,24.5774695768248,105.161761540741,124.6785903877813,42.10359425056823,7.365197613432656,47.05372869475512,11.837350786109994,104.66569590572944,49.0087480962498,105.15098848999256,124.67007400770213,2.962991131016495,4.651459863045572,3.5964712830945125,8.247931146140083,2.7836502984436935,0.03875039782270606,35.0,17.238820890078784,11.95061499049325,9.0,45.0,3.0,464.88301905271686,537.4020828896513,417.3656413458172,324.5544320377379,363.0683804505466,537.397138152299
2940.0000000000005,37.064945609931776,24.563925464639624,105.17816176465756,124.7855801287492,42.086664641343816,7.349243483431734,47.04497325958063,11.8297599558789,104.68129760097348,49.01554894204384,105.16736948402588,124.77708727388556,2.967282385984046,4.659880886274579,3.59991977835987,8.25980066463445,2.78362474149734,0.03878024405927254,35.0,17.230564965061603,11.938159901049062,9.0,45.0,3.0,464.90445078208074,537.5370637359913,417.3758579645082,324.5471544406811,363.0666257958629,537.5321602363008
2950.0000000000005,37.03833488986197,24.55051094076964,105.19649408772032,124.89372289925832,42.06958477118842,7.333142914476126,47.034917687468905,11.821040631247286,104.69852308107714,49.02276595392664,105.18567780695231,124.88517574892802,2.9719510350783147,4.668891545126318,3.6038076371647687,8.272699182291086,2.7835920190633594,0.03881476833981317,35.0,17.222213875119564,11.92573650096324,9.0,45.0,3.0,464.925684084436,537.6723831846316,417.38591118378406,324.5396108886394,363.0627740122452,537.6674182658248
2960.0000000000005,37.01191521475425,24.53719033951029,105.21270333289354,124.99930122218632,42.05298056708443,7.317486091978992,47.02570880283528,11.813054267531754,104.71422125260592,49.029722685939305,105.20187217140534,124.9908033464386,2.975813975002418,4.67676450257549,3.606782854174448,8.283547356749938,2.783624052556312,0.03884005172059771,35.0,17.214139857609894,11.91351097598681,9.0,45.0,3.0,464.94675837226566,537.805485990365,417.39461382627616,324.5321511261636,363.06178556963056,537.800594500598
2970.0000000000005,36.98570308087511,24.523995148802385,105.22828456138852,125.10374800754788,42.03651468779503,7.301955187575288,47.01743866789408,11.805881030689877,104.72901952319084,49.036326618121514,105.21743455351478,125.09529002930566,2.979993166840945,4.685106450201971,3.6102644581369767,8.295370908338947,2.7836878958795634,0.03887015055722954,35.0,17.20616084875263,11.90141339354841,9.0,45.0,3.0,464.9676917456696,537.9373995800361,417.40515612232247,324.52503072066014,363.06116769111736,537.9325712270387
2980.0000000000005,36.95968090274076,24.510952089092935,105.24344324647666,125.20723486978852,42.02022886556198,7.2865897032507965,47.009484113591675,11.798980604374036,104.7434053577452,49.04280858511942,105.23257459044189,125.19883324233147,2.9839524494987506,4.69312627842176,3.613553252326304,8.306679530748063,2.7837841491554043,0.03889803011043256,35.0,17.198304650354487,11.889386188088793,9.0,45.0,3.0,464.9885461373437,538.068231542777,417.4162019901789,324.51809784281386,363.0609861931546,538.0634884480681
2990.0000000000005,36.93384231869054,24.497740151962887,105.26030085250464,125.31168717539424,42.003873142625785,7.271153860608307,47.000506897487625,11.791191962766163,104.75949630139884,49.04947436062128,105.24941371855108,125.30325891007531,2.9879827309998683,4.701365761205933,3.6167600412637193,8.318125802469652,2.783860065913486,0.038926476228579046,35.0,17.190196306519567,11.877340527896877,9.0,45.0,3.0,465.0088993189003,538.199295130302,417.4237660636796,324.51116796397366,363.0569355084555,538.1945247563432
3000.0000000000005,36.90824346423932,24.48493930120964,105.274918220655,125.4135183130336,41.987878167677785,7.2560542132715105,46.99283466365952,11.784534622215348,104.7733485268168,49.05585508462252,105.26401264131512,125.4051528976849,2.991874860324913,4.709310883551567,3.6201110533243095,8.329421936875875,2.784014146892265,0.03895459585323137,35.0,17.18252737807512,11.865560482044884,9.0,45.0,3.0,465.0294484427711,538.328138694528,417.43583368141054,324.5042816005278,363.0576981496592,538.3234621895662
3010.0000000000005,36.8828143051932,24.471947064967647,105.29117672892096,125.51626537423368,41.971832833585445,7.240902789002064,46.98421198186772,11.777051568123513,104.78885073912924,49.06237969997727,105.28025290583238,125.50789304396648,2.9959737767863346,4.717734362143787,3.6234973257040166,8.341231687847804,2.78414709517088,0.038985055380374486,35.0,17.17460826631708,11.853748937861496,9.0,45.0,3.0,465.04948701151113,538.4571842824126,417.4432645607865,324.49746031991003,363.054496207336,538.4525070431752
3020.0000000000005,36.85724155891873,24.460957705530237,105.27384172065834,125.58862752590444,41.958117980437095,7.22794855792955,46.98501049358236,11.777744587609163,104.77032579983424,49.064758679868135,105.26289371580224,125.58104597263248,2.999024336638513,4.733410123271109,3.6187529588137703,8.35216308208488,2.784960088535489,0.039015989182494736,35.0,17.230846487757788,11.869923205174643,9.0,45.0,3.0,465.0724239171748,538.5655351131311,417.2457833280132,324.4952716880983,363.12546351828695,538.561940721168
3030.0000000000005,36.83311172176981,24.448759171637903,105.2918023141201,125.68739718298832,41.94174504798343,7.212479464467208,46.96729106865748,11.76236398112428,104.78768239680608,49.07303302057295,105.28083745306022,125.67830492404994,3.0026705126073923,4.7369647120275,3.623623166840827,8.360587878868326,2.7843840487207987,0.03904417740862659,35.0,17.22190578210615,11.85377508879094,9.0,45.0,3.0,465.09160638311096,538.6880937533655,417.3648894647564,324.5566038933409,363.1282424606703,538.6824657114155
3040.0000000000005,36.803055375236,24.434894241279775,105.31325027530096,125.81009253511502,41.91982370208791,7.191761107199966,46.951617242315294,11.74875528628064,104.80861200633495,49.079027171683606,105.30227143953292,125.8011848279736,3.006596218680226,4.74238994861654,3.62880550261638,8.371195451232918,2.7842765846713986,0.03906281289517388,35.0,17.21012837399502,11.842099051899991,9.0,45.0,3.0,465.11728043778845,538.8408200192264,417.43660979650446,324.539933042724,363.1053509978409,538.8354469980102
3050.0000000000005,36.7741042388216,24.420612914273363,105.33761836967348,125.93158094429896,41.8990799168207,7.172148178856787,46.93720116857931,11.736235578795515,104.83245725449892,49.08538689355055,105.32662546579898,125.92279048228,3.010540988048924,4.74911988186747,3.633356261485434,8.382476143352902,2.784375358657857,0.03908241962447871,35.0,17.199044351055363,11.828563136588798,9.0,45.0,3.0,465.1407626187553,538.9900983161865,417.47459524603056,324.5080825173833,363.0762229162884,538.9848891885713
3060.0000000000005,36.74599925285302,24.406395489599394,105.36388852449832,126.05232228597804,41.879173308091104,7.153319939059315,46.923610015474075,11.724429607624527,104.85820356364547,49.09198044049475,105.35288153815078,126.04361125261369,3.014484955062227,4.756311370934816,3.6376799303263905,8.393991301261206,2.784552394983817,0.03910261864813059,35.0,17.188454660788977,11.814784172818236,9.0,45.0,3.0,465.1630804178741,539.1371730944742,417.5005273819445,324.4714654907072,363.0430303786167,539.1320766312195
3070.0000000000005,36.72256081582484,24.393698270018547,105.37562448902028,126.14445486622948,41.86539465507926,7.140283775557919,46.9181469987092,11.71968342253922,104.8691443094804,49.098057241390165,105.36459873759252,126.13623095760396,3.0180163522474865,4.765732417531563,3.639628904064152,8.405361321595713,2.785061557183521,0.03913178970631696,35.0,17.18207912866484,11.80167583421172,9.0,45.0,3.0,465.18056348578097,539.254395105009,417.4676725119905,324.4581543841596,363.050508594857,539.2499651730839
3080.0000000000005,36.698676434082806,24.381485375004274,105.3909095282318,126.24206245036412,41.85065094782821,7.126331017615655,46.910872556329835,11.713362850353462,104.88369238511665,49.10433255430115,105.37986602218768,126.2338180370868,3.0215732785826868,4.773533614503249,3.6427016599131874,8.416235274416435,2.78538181882658,0.039159106211049295,35.0,17.174955814307566,11.790614287096048,9.0,45.0,3.0,465.1993497452818,539.3768255237449,417.4758406346585,324.45273535026496,363.0485725102684,539.3723761980672
3090.0000000000005,36.67484127677049,24.36932142809883,105.40552823712268,126.33889544654896,41.835913545454375,7.112380571322717,46.90370480861501,11.70713425861868,104.89758012162962,49.110498701032206,105.39446712419756,126.330674024806,3.025075624045813,4.781306979786505,3.645751783233081,8.427058763019588,2.7857349072645734,0.03918616291125768,35.0,17.167859036572054,11.779642597440386,9.0,45.0,3.0,465.21812657559497,539.4985805372057,417.48339393640447,324.4466811689572,363.0478896451296,539.4941704149329
3100.0000000000005,36.651115200986006,24.357330115427946,105.41947402096407,126.43483983085024,41.82122914936235,7.098476673028017,46.89682469281593,11.701154936604668,104.9108014925622,49.116559962079066,105.40839544336788,126.42664859385468,3.0284784989698896,4.788762296089429,3.6489474754236793,8.437709771513108,2.786121735512773,0.039212502271954296,35.0,17.160864006450083,11.768785727118429,9.0,45.0,3.0,465.23697148463134,539.6195104395046,417.49615644190806,324.44044043284606,363.04850368939253,539.6151491376755
3110.0000000000005,36.62750819960903,24.345156491547243,105.43489149690544,126.53167028229204,41.80651716208954,7.084543025261951,46.889091162632326,11.694433146535744,104.92550789012748,49.12269503530473,105.42379572430536,126.52348046738308,3.0319198361649566,4.796570756101369,3.651834339079824,8.448405095181192,2.786486962619529,0.039238987149869245,35.0,17.153620878266963,11.757790058866476,9.0,45.0,3.0,465.2553947035044,539.740714847034,417.5007921451212,324.4343140239602,363.0452031807191,539.7363633295802
3120.0000000000005,36.60405923062584,24.33315531182427,105.44980249801048,126.62760320127784,41.791891298887776,7.070687355382233,46.88164952313693,11.687964273066996,104.93971359813936,49.128750920313,105.43868965446386,126.61940562159992,3.0352661439550097,4.8039987636085035,3.6549328173307902,8.458931580939295,2.7868829880984154,0.0392648278548902,35.0,17.146495324288594,11.746908933743896,9.0,45.0,3.0,465.27381387039344,539.8609830168824,417.51233090098646,324.4281887563116,363.0428781578563,539.8566288541281
3130.0000000000005,36.58078740861564,24.32125912134165,105.46430966777812,126.72265555344076,41.77741279263331,7.056967763826833,46.874402915164126,11.681664195202188,104.95351835095256,49.134739357532624,105.45317983682106,126.71446908450326,3.038568557479807,4.811447521673999,3.6579735633152,8.469421084989198,2.7873062347534288,0.03929064047525768,35.0,17.13946984269228,11.736167738327367,9.0,45.0,3.0,465.2921106161969,539.9802764772963,417.5224223045223,324.42204218680143,363.0413082512357,539.975945060531
3140.0000000000005,36.557709858490874,24.309479261200977,105.47843387188004,126.81681952123644,41.76311122967769,7.0434124099473365,46.86734077968147,11.675523791226285,104.96694242908872,49.14066304370584,105.46728712615732,126.80867113867976,3.041813469647712,4.818969315007593,3.6608649042284274,8.479834219236022,2.78775615396894,0.03931625446392525,35.0,17.132549494925172,11.725521625745216,9.0,45.0,3.0,465.31027497276233,540.098572707461,417.5291830055693,324.4159158812184,363.0404496595836,540.0943003155758
3150.0000000000005,36.534795686160415,24.29779907208581,105.4921757290284,126.91014603834986,41.74893518804912,7.0299726691878845,46.86047536049985,11.6695537636744,104.979987442236,49.14652268745732,105.48101216008097,126.90203634705011,3.044998977005798,4.826432727060753,3.6637313849578046,8.490164112018558,2.7882321722048946,0.03934161611173865,35.0,17.125724247798075,11.715050598650237,9.0,45.0,3.0,465.3283301001373,540.2159404607355,417.53585753397806,324.40975476910893,363.04030096447343,540.211727838038
3160.0000000000005,36.5120343731119,24.28629675980295,105.50537683781332,127.00250001581831,41.73485502259435,7.016620520495735,46.85399248005432,11.663915782643071,104.99250000972668,49.15227918544053,105.49419659616096,126.99442953180932,3.048144725712392,4.833530738322953,3.6669480864320194,8.500478824754971,2.788738590083939,0.03936708988550368,35.0,17.119035019095065,11.704666789625833,9.0,45.0,3.0,465.346395931505,540.332293502593,417.55129159513865,324.4037387255445,363.0410581663919,540.3281412473439
3170.0000000000005,36.4894601056799,24.274584250286125,105.5205529330068,127.09610792619624,41.72077826598625,7.003268253536987,46.8463418172463,11.657261463004602,105.0069951899808,49.15820774977749,105.5093562099957,127.08803164986728,3.051263375007717,4.841059476529835,3.6695588731749966,8.51061834970483,2.7892113212558414,0.03939166303544345,35.0,17.112042237180106,11.694063656929416,9.0,45.0,3.0,465.3639040214768,540.4491193183825,417.5535849974783,324.3978614152259,363.03708518053537,540.4449666425352
3180.0000000000005,36.46698203694305,24.263142122401742,105.532709311794,127.18652026893488,41.70704060649887,6.990234339813526,46.84076753909499,11.652412609762848,105.01849071230696,49.16357063589663,105.52149646351526,127.17852048026693,3.0542419401291308,4.847948404374497,3.672663843449744,8.520612247824241,2.789763356947419,0.03941603826350276,35.0,17.105508266900017,11.683890313306506,9.0,45.0,3.0,465.3816296609377,540.5634272093585,417.5691178380016,324.3922282963035,363.03828134823914,540.5593847071063
