time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,36.444782200773005,24.251767243169013,105.54764256955866,127.278940116414,41.6931054497402,6.977009729937038,46.83289006411836,11.645559558447983,105.03272923968191,49.1696623227196,105.5364130596562,127.2708948405218,3.057336317551675,4.855457297842372,3.6753851046581696,8.530842402500541,2.790285894792257,0.03944117767748074,35.0,17.09871014380451,11.673648704826974,9.0,45.0,3.0,465.3990343797088,540.6787427401784,417.5724466364839,324.3859516815764,363.03615582197216,540.6746465477792
3200.0000000000005,36.42270581496772,24.24040768457604,105.56179852307248,127.37012681014504,41.679414649050585,6.96401376958238,46.82585574076812,11.639439284947573,105.04621886418008,49.17538361540874,105.55055285412902,127.36211209999423,3.060316742737589,4.862730377134423,3.678096910421748,8.540827287556171,2.790831147731467,0.03946548621830359,35.0,17.09200707693708,11.66332749122904,9.0,45.0,3.0,465.4162762114073,540.7928374174609,417.5780783179226,324.3802677024312,363.03382320406354,540.7887895139957
3210.0000000000005,36.4007792529186,24.229142376897695,105.57566616599694,127.46058231138102,41.66579624179875,6.951083341224717,46.81899261174246,11.633467300586515,105.05942453938634,49.18105302481592,105.56440444241886,127.45258137006785,3.063251191328812,4.869766381325558,3.68098879686636,8.550755178191919,2.7913986297945987,0.039489658456206875,35.0,17.08538206316365,11.653157874935346,9.0,45.0,3.0,465.4334218125803,540.9060938919212,417.58858313841546,324.3745888733475,363.0319977348107,540.9020716379246
3220.0000000000005,36.379009350338045,24.217965272164463,105.58928074786482,127.55033287901132,41.65229608520816,6.938262057438465,46.81226075451232,11.627608910295066,105.07238077918744,49.18667048392172,105.57800306368468,127.54234460686985,3.0661378098827443,4.87678161521514,3.683835585843212,8.560617201058351,2.7919870964266043,0.03951365074223715,35.0,17.07883152771143,11.643117645815437,9.0,45.0,3.0,465.4504531163078,541.018526883127,417.59835376300015,324.36891237641964,363.0305761693903,541.0145287458499
3230.0000000000005,36.357407671922715,24.20688603097324,105.602650269603,127.63937716387358,41.63893391517093,6.925568755574375,46.805652195570566,11.621857211200448,105.08509518059128,49.1922369058089,105.59135671077571,127.63141138697324,3.068970400186137,4.883816762026353,3.686578113670471,8.570394875696822,2.7925961342530443,0.03953738316909312,35.0,17.07235863039938,11.633166925157807,9.0,45.0,3.0,465.46736607252615,541.13013031366,417.60610392224976,324.3632583372563,363.0295413055997,541.1261694366551
3240.0000000000005,36.3359675010205,24.19590209274344,105.61577938527893,127.7277335661887,41.625702449378394,6.912996614875567,46.799165066439606,11.616210611085933,105.09757254330827,49.19775277715911,105.60447003950028,127.71979478537588,3.0717665934360814,4.890891857212637,3.689244345158035,8.580136202370673,2.7932253123349846,0.039561071696319214,35.0,17.065960592587487,11.62331708574112,9.0,45.0,3.0,465.48416714998734,541.2409266236986,417.6120245869601,324.3576159734218,363.0288814503913,541.2370089900726
3250.0000000000005,36.31466749495638,24.18499731041811,105.62867149994074,127.8154292339966,41.612562911121856,6.900508871196962,46.79280593867265,11.610674863980536,105.10981693916396,49.20321910153638,105.61734646896156,127.80750234178844,3.0745031513665704,4.8978662374887785,3.691908563664189,8.589774801152968,2.793874124778484,0.03958439961024198,35.0,17.05962932461898,11.613622106179037,9.0,45.0,3.0,465.5008661584016,541.3509507132987,417.6187156481112,324.35195904663044,363.0285904816584,541.3470559787964
3260.0000000000005,36.29350983408733,24.174208311292148,105.64128098480792,127.9024141095108,41.5994780794984,6.888070204059432,46.78663275353575,11.605300450502,105.12178372659189,49.20863673536133,105.62994037821264,127.89446942824736,3.077201547386155,4.904521874544197,3.694854222496097,8.599376097040293,2.7945443171718143,0.03960768765955031,35.0,17.053378162060312,11.604048048980758,9.0,45.0,3.0,465.5175086903005,541.4601630345704,417.6326395320313,324.3463499042352,363.0288048503328,541.4562513228467
3270.0000000000005,36.27246360211844,24.163198667405595,105.65478615095576,127.98973255751906,41.5863156921586,6.875554879769254,46.78111087999958,11.600492620075954,105.13437309827307,49.21354822827072,105.64342620286756,127.98175219346687,3.080181015221728,4.911626820126437,3.698056406577275,8.609683226703712,2.7951874205301994,0.03963441493315797,35.0,17.04683014002694,11.594162581702903,9.0,45.0,3.0,465.53369232751777,541.5692643511745,417.64598130512167,324.34180580981246,363.0238788408908,541.5653138605961
3280.0000000000005,36.251727046527215,24.152611996017868,105.66814693587114,128.0762994578183,41.573629502845534,6.863489565755117,46.77339433468972,11.59377318525793,105.14738514238778,49.219495546558896,105.6567756111222,128.06843491747708,3.082520017136672,4.918336969286627,3.7000265919701456,8.618363561256773,2.795882431693761,0.03965351921061774,35.0,17.04072498491945,11.584518998278384,9.0,45.0,3.0,465.5499832886615,541.6774183652836,417.64461958232766,324.3357111770577,363.0244961282736,541.6736275479659
3290.0000000000005,36.231009725900925,24.142073703588323,105.68012293866424,128.16137353275883,41.56087226402376,6.851353934291524,46.7675478183085,11.58868157363753,105.15872935778803,49.22477226950696,105.66873631545012,128.15347381688332,3.085103518613369,4.924981733834636,3.7028415691022993,8.627823302936934,2.7966073912536973,0.03967649688861409,35.0,17.034670187387917,11.57529620490726,9.0,45.0,3.0,465.56630848415466,541.784368253336,417.6559264793357,324.33010743090813,363.0256395841524,541.7805370122629
3300.0000000000005,36.21048192412282,24.131346274157124,105.69413517108836,128.24763947461577,41.54808868774982,6.839190491747388,46.7606643667792,11.582686291668438,105.17212609093296,49.230169597238394,105.68273354020984,128.23977164228558,3.087660453004475,4.9315945915542825,3.7055005064718047,8.637095098026087,2.7972943364357588,0.03969862841504768,35.0,17.02832710678166,11.565551459754204,9.0,45.0,3.0,465.58210278645055,541.8916828426924,417.6658647616583,324.3250957121351,363.02154097700975,541.8879007866888
3310.0000000000005,36.19009862387335,24.12098102160473,105.70575126683802,128.33146872590203,41.53563369860031,6.827337046451589,46.75497245036714,11.577728291488654,105.18311562095528,49.23535630339603,105.6943344865214,128.32361681762643,3.0901413239747515,4.9384751608288076,3.7079026486860225,8.64637780951483,2.7980525493873736,0.039721027686474106,35.0,17.022405321628128,11.556428860727353,9.0,45.0,3.0,465.5981652262759,541.9971287620132,417.66814110819,324.3195329615623,363.0231500155607,541.9933747012678
3320.0000000000005,36.16986465016284,24.11043518562218,105.71934901074964,128.4164513422212,41.52304175015552,6.8153506020266255,46.74832648113385,11.571938670438726,105.1961055943098,49.24066478325904,105.70791740686714,128.40862403202289,3.0926325125493737,4.9449202674506285,3.710661886864603,8.65558215431523,2.798774868721829,0.03974309537796476,35.0,17.01619640437002,11.546862921947366,9.0,45.0,3.0,465.6137672917904,542.1029218068671,417.6807996640534,324.3145972690092,363.0196819967298,542.0992070451464
3330.0000000000005,36.1497516687062,24.10026595890514,105.73051547531198,128.49901414978797,41.510748974812486,6.8036463737808495,46.74290706517516,11.56721709336,105.20665432841386,49.24575943389976,105.7190689238525,128.4911676921564,3.095028991528918,4.951515963254276,3.7132312598159345,8.66474722307021,2.7995690013843446,0.039765190508807,35.0,17.010411281770644,11.537956797168931,9.0,45.0,3.0,465.62969087646974,542.2068897785936,417.6880354766725,324.3090974581674,363.0219943297427,542.2031559243196
3340.0000000000005,36.12985192396511,24.089873033287063,105.74381778735868,128.58282462619644,41.49846777993131,6.7919506393249085,46.73636561077502,11.561517402572065,105.21935325674164,49.25098487470024,105.73235654758524,128.57506920080266,3.0974357349979766,4.958304626382299,3.715510316335025,8.673814942717323,2.8003211962436367,0.039786853942720704,35.0,17.004321964789426,11.528469907268288,9.0,45.0,3.0,465.64500358185705,542.3112415083501,417.689560349027,324.30418432296386,363.0188528059308,542.3076358100478
3350.0000000000005,36.10996583782244,24.079545433701806,105.75684003387208,128.66611123034397,41.48606966781151,6.78014098600147,46.73004305195315,11.556007861856813,105.2317809549054,49.25616271744975,105.74536428622876,128.65826712111874,3.0997836793092937,4.964392685356767,3.718388329851289,8.682781015208054,2.801092564350422,0.039808113431983934,35.0,16.998272097414542,11.519406371506363,9.0,45.0,3.0,465.6603814330285,542.4150349166881,417.706972731352,324.29917192701294,363.0162045325588,542.4113166770344
3360.0000000000005,36.09032091249311,24.069632036935104,105.76745932742016,128.74681183923695,41.474138299617614,6.76877340957077,46.72490518239421,11.551530253224314,105.241791724181,49.26112972582519,105.75596886964948,128.73900608823897,3.102084196538873,4.9710403319506895,3.720795746872208,8.691836078822897,2.801934289378975,0.039830070671941366,35.0,16.99268335718483,11.510653711970464,9.0,45.0,3.0,465.6759546399746,542.5167642423778,417.71055004068967,324.293800230769,363.01927556167766,542.5131037729581
3370.0000000000005,36.07083515947221,24.05947075119764,105.78023705366148,128.82888111154068,41.46215989847982,6.757358532547812,46.71863280272412,11.546063421270617,105.2539765432574,49.26622899145735,105.76873217081256,128.82116064724602,3.1043821219365886,4.977808740559167,3.722944765960672,8.700753506519838,2.8027327708910064,0.039851366364605366,35.0,16.98676729657643,11.501458170927094,9.0,45.0,3.0,465.6909644503096,542.6190283470172,417.70966651945673,324.288910706495,363.01683898449096,542.6154881126345
3380.0000000000005,36.051457136177085,24.049404064415967,105.7927548362888,128.91027316698649,41.45017013707833,6.745930334870764,46.712560703408336,11.540770616833411,105.26590741830208,49.27128506615424,105.78123565073854,128.90258103296907,3.106630411670108,4.9840145447631325,3.725577895837637,8.709592440600769,2.803549597622892,0.03987243959952604,35.0,16.98091968401451,11.492410917960171,9.0,45.0,3.0,465.7059407066061,542.7205182105004,417.72153157155947,324.28411130691325,363.0148720310801,542.7170219212242
3390.0000000000005,36.032160626330416,24.03939748026517,105.80509664421125,128.99118326411616,41.43822151841384,6.73453887343743,46.70658467821196,11.535561046393752,105.277667298855,49.27629847777558,105.79356329224076,128.98344549304915,3.108528626266875,4.9896432182165515,3.7278557713438407,8.71749898956039,2.8043811197034074,0.0398893140903808,35.0,16.975111981075543,11.483603572433651,9.0,45.0,3.0,465.72087596771365,542.8214458383482,417.73423057786334,324.2792325075205,363.01313441420257,542.8178944997425
3400.0000000000005,36.01298808803348,24.029487609574176,105.81727407703836,129.07160938120307,41.42637437856052,6.72324171875232,46.700688141938464,11.530420274560868,105.28926664570024,49.2812699475038,105.80572664485888,129.0638049825012,3.11131404077855,4.995350511738587,3.730037538394176,8.72538805013276,2.8044060920155114,0.03990618886055844,35.0,16.969357194661654,11.474899527666707,9.0,45.0,3.0,465.7357567180839,542.9218019987723,417.7444634863548,324.2743114899364,363.01159976648495,542.9181675370139
3410.0000000000005,35.99394517230517,24.019706705536688,105.82619756893388,129.1485986722651,41.41506722224173,6.712457216839482,46.69727129255706,11.527441140804171,105.29764491202074,49.28544357695432,105.81463669723576,129.1409057039748,3.116820871914111,5.002466119250429,3.7330732596707175,8.735539378921146,2.8027081882175837,0.03993398416242545,35.0,16.96399398618439,11.466377983746668,9.0,45.0,3.0,465.7506174312338,543.0194581921393,417.7510627597263,324.2699504197452,363.014295384848,543.0159784300854
3420.0000000000005,35.97516177753967,24.010183324366324,105.83866980228213,129.2283401162032,41.40337186585744,6.701300136921474,46.69053508703328,11.521567393720945,105.30950626877244,49.2908186390448,105.82709421616823,129.22065067547726,3.1218936529351837,5.0088706689472335,3.735519658140881,8.744390327088116,2.8009891749088567,0.03995533352713692,35.0,16.958461706228263,11.457796414863084,9.0,45.0,3.0,465.7654386266812,543.1186839526575,417.75693054506047,324.26453970808285,363.01463538619424,543.1152151926157
3430.0000000000005,35.95645194332758,24.000524749770022,105.85043725653516,129.3070522692317,41.391856309784224,6.690312278499049,46.68478767961333,11.516555338859291,105.32070032914706,49.29572028088074,105.83884773755496,129.2993622408979,3.1268782159746937,5.015107224418037,3.7378977290992905,8.753004953517326,2.7992791368719443,0.03997586631747073,35.0,16.952887473486953,11.449213767266317,9.0,45.0,3.0,465.77997172849246,543.2169285471635,417.76355664046713,324.259698602356,363.0138465601576,543.2134648699318
3440.0000000000005,35.937853302144866,23.99088823937643,105.8619057414712,129.38506214561932,41.38046005328168,6.6794360057174345,46.67931625523179,11.511783523072438,105.33160592474928,49.3004892024665,105.85030248630942,129.3773966023099,3.131796330371431,5.021219344752163,3.740243389767704,8.761462734519867,2.797583817808726,0.03999584042914544,35.0,16.947369308963857,11.440679865069342,9.0,45.0,3.0,465.7943701995413,543.3143906266746,417.7708518267463,324.2550424416747,363.0130415946385,543.3109654198689
3450.0000000000005,35.919324174426585,23.98110962788365,105.87265368312352,129.46203411717408,41.369240099362166,6.668725810618014,46.67486568783124,11.507901719964252,105.34182969892692,49.30477009554159,105.86103750320925,129.45438723856745,3.1366306542199487,5.027166245727497,3.7425299942929247,8.769696240020423,2.7958970012047417,0.04001505965855456,35.0,16.94180326463737,11.4321433027784,9.0,45.0,3.0,465.8084776730555,543.4108697268156,417.7790129053108,324.2509755556818,363.0110546716824,543.4074747689097
3460.0000000000005,35.901054406665914,23.971594487824856,105.88702021862152,129.5418216387556,41.35762745271156,6.657638488794817,46.66700614096152,11.501045908980927,105.35560348998492,49.31028949135822,105.87538974234548,129.5340837893695,3.141644769966843,5.033383273840532,3.7449656802141695,8.778348954054703,2.7941889032054217,0.040035679796584234,35.0,16.93607168463751,11.423546459504053,9.0,45.0,3.0,465.8225539108976,543.5089660829855,417.786528012383,324.2458238394596,363.00677098079456,543.5054556103263
3470.0000000000005,35.88290632887489,23.962193119545304,105.89810939041136,129.61815509541282,41.346548517011605,6.647058580023895,46.66166708987016,11.496388207066786,105.3661340059143,49.314995142904245,105.88646540772534,129.6105079375006,3.1448149956063247,5.036838276419914,3.7451794846213624,8.782017761041276,2.7925387577045977,0.04003416256974077,35.0,16.93072637848786,11.415121506658636,9.0,45.0,3.0,465.8366017062703,543.6043541908309,417.79085009553273,324.2412603396051,363.00666687722475,543.600970430289
3480.0000000000005,35.864882764106255,23.95288306043869,105.90904899779596,129.69402126995325,41.33556969315755,6.636572201545789,46.65640018107883,11.49179304773304,105.3765182775914,49.31966212241224,105.89739142511236,129.68647394133518,3.1513144936659248,5.045720097455171,3.749293206357277,8.795013303812448,2.7909030728257167,0.04007524017810879,35.0,16.925432538006874,11.406762354089436,9.0,45.0,3.0,465.8505872070545,543.6991873617571,417.7930149962223,324.2366647486862,363.00674236000594,543.6959425068878
3490.0000000000005,35.84694148623162,23.943654924593943,105.91983690589744,129.76949400370358,41.32465479654307,6.626144840896018,46.651208010616685,11.487262712485972,105.38675537841252,49.32428956695809,105.9081659332476,129.76198051389173,3.1560996227037195,5.0519423294139845,3.751309420419856,8.80325174983384,2.789281962618279,0.04009468085412304,35.0,16.920177533986987,11.398586532422144,9.0,45.0,3.0,465.8645596010916,543.7935656416865,417.79325283723927,324.2319788600679,363.0069942036215,543.7903714968692
3500.0000000000005,35.82905540584878,23.93446223412212,105.93043850347846,129.84447362312125,41.313696350933846,6.615673831033405,46.64614816153542,11.482847467219074,105.3968116878278,49.32888136880746,105.91875425970014,129.83688817770349,3.1607801285298365,5.057636701699289,3.7535957886379423,8.811232490337233,2.7876765013818194,0.04011302742590951,35.0,16.914955684323616,11.390690415367716,9.0,45.0,3.0,465.87849694427246,543.887376553877,417.8027345746356,324.22725474901046,363.0075454734917,543.8840919379192
3510.0000000000005,35.811209346362986,23.925005955446068,105.93948177131486,129.91755094254415,41.30284752038667,6.605305544448925,46.644051539072585,11.481017840346452,105.40506886149454,49.33217446608995,105.92778127518386,129.90991702446934,3.1657852123672714,5.063544627266338,3.75656568110924,8.820110308375577,2.7860735067936546,0.040136086898315854,35.0,16.909582289343575,11.382513984648654,9.0,45.0,3.0,465.8920262482888,543.9795430553921,417.82014340851697,324.22443013864995,363.00489636510815,543.9762011581812
3520.0000000000005,35.793799523180525,23.916002409114807,105.95350953065892,129.99439496764762,41.29198953669117,6.594926504445596,46.635088860954646,11.473195823608194,105.41881175964662,49.33813053676761,105.94179906985494,129.98686480226428,3.1709529166577504,5.0702894213024,3.759103039866184,8.829392461168585,2.7844602847256863,0.04016006450690921,35.0,16.904331973872388,11.37420489433532,9.0,45.0,3.0,465.90551640381995,544.0738018892948,417.82177805526703,324.2187650616136,363.0035860993791,544.0706017191987
3530.0000000000005,35.77635779543725,23.9070627853647,105.96372158540797,130.06783523187374,41.281446407982486,6.584846513730041,46.63018825804831,11.468918433488966,105.42848517923368,49.34261320387201,105.95199806677698,130.06036901653073,3.174969729052324,5.075470805967357,3.7601375442503,8.835608350217658,2.782895304282142,0.040170692679815115,35.0,16.899279671722013,11.366284439772471,9.0,45.0,3.0,465.9191362077578,544.1657339653614,417.8181290977543,324.214128434363,363.0045564469093,544.1626244292154
3540.0000000000005,35.75890211400851,23.898131119461084,105.97341838555984,130.1404069528151,41.2708019312654,6.574667712990673,46.625832438176325,11.46511626327964,105.43766219802887,49.34692133912432,105.96168209164776,130.13286070129993,3.179607695351873,5.080755535602977,3.762846258351896,8.843601793954873,2.7813499781381648,0.0401896146716451,35.0,16.894291237453558,11.358652378921876,9.0,45.0,3.0,465.93278551605346,544.2567914592909,417.8371784046877,324.20984982503126,363.0058409238176,544.2535805248516
3550.0000000000005,35.74178107749239,23.888998876157583,105.98591489660706,130.21475318420153,41.26017182919405,6.564500741331244,46.619605244139485,11.45968011946644,105.4496274859593,49.35165066295798,105.9741657249476,130.20728086276984,3.183661437393194,5.085677957511425,3.764146637861552,8.84982459537298,2.779763102768642,0.040200369089045694,35.0,16.88893873556441,11.350351724518816,9.0,45.0,3.0,465.94568107712496,544.3485637978737,417.84032338230907,324.205694567738,363.00175007267114,544.3454565382232
3560.0000000000005,35.72464787073716,23.880250790246578,105.99569036795096,130.28678125021708,41.24981526992774,6.554593555174165,46.614942317151694,11.455609175783138,105.45887489865817,49.356027663956176,105.98392832041252,130.2793051695753,3.1888787383275274,5.092726525972537,3.7667410385148177,8.859467564487357,2.7782390901241625,0.04022682661959682,35.0,16.884017879233966,11.342774553508946,9.0,45.0,3.0,465.9591002570096,544.4388168102984,417.8385613605788,324.20102255755967,363.0032850764846,544.4357098494195
3570.0000000000005,35.70761413318488,23.871236348680384,106.0075567335088,130.3599427321172,41.23920640982456,6.544443100636953,46.609295697374144,11.45067901691408,105.47023233638294,49.36054516029873,105.99578221783796,130.35236905141414,3.192781683505335,5.09682409715401,3.7685226289088014,8.865346726062809,2.7766842850118088,0.04023627254509124,35.0,16.87877031460107,11.334842369547856,9.0,45.0,3.0,465.9720218357611,544.5293450353203,417.85697270157107,324.19713816581566,362.9995987534592,544.526113067466
3580.0000000000005,35.69082368143666,23.862630449113222,106.0170857176699,130.4307769144142,41.22914892018141,6.534818365285446,46.6047404767308,11.446701451984154,105.47923558876754,49.364856648283705,106.005298397319,130.42338314234462,3.1980082654647743,5.104140507303219,3.7709275461989114,8.87506805350213,2.775186089837168,0.04026335674595733,35.0,16.873975656361495,11.327092561537311,9.0,45.0,3.0,465.98512682337986,544.6181181754487,417.8492414643507,324.19267999105693,363.0014255621387,544.6151310477369
3590.0000000000005,35.673954034072096,23.85374214327101,106.0286652630906,130.50310722781637,41.21861892183093,6.524739549449008,46.59925419367557,11.441910509269633,105.49031431963928,49.369304724106485,106.01686562658928,130.49552014047623,3.202548969661874,5.1091713701710955,3.773603823084709,8.882775193255803,2.773657882331663,0.0402812290066181,35.0,16.868801594865715,11.319478757530078,9.0,45.0,3.0,465.99797352523086,544.7076742507064,417.8701497717073,324.18870270203826,362.9981099006813,544.7044346705943
3600.0000000000005,35.65741715355713,23.84525759638052,106.0379320876738,130.57290197432872,41.20874722913614,6.51528906699872,46.59483287557267,11.438049250133076,105.4990603484546,49.37355054771206,106.02611981340274,130.56553541271904,3.207034535682659,5.115364129460075,3.775130537814325,8.890494667274398,2.772185509184716,0.04029944435862993,35.0,16.86410659551035,11.31179718329048,9.0,45.0,3.0,466.01086688569103,544.795183663645,417.86132115333857,324.1843338425719,363.0002644914956,544.7922428039315
3610.000000000001,35.640802044284875,23.836486945457807,106.04925573539754,130.6441841918235,41.19840274143357,6.50538413197188,46.589477500079695,11.433371887371893,105.509887909894,49.377934237119405,106.03743124538305,130.63665790053187,3.2119372832544397,5.121023664323543,3.7782362118851034,8.899259876208646,2.77068295281022,0.040322334234793054,35.0,16.859031175028917,11.304249439230148,9.0,45.0,3.0,466.0234958731072,544.8834619630196,417.881298980482,324.1804683220981,362.9972709544938,544.8803134000548
3620.000000000001,35.62441591350375,23.828129056536167,106.05823745507746,130.71319730504086,41.18859722288848,6.4959935367195385,46.58521689869188,11.429650409920214,105.5183571673712,49.38211171753324,106.04640054626438,130.70579601976294,3.2159351383066337,5.126344651141347,3.7793394953037542,8.9056841464451,2.769236244961841,0.04033479418014341,35.0,16.85440622616386,11.29689524214706,9.0,45.0,3.0,466.0363343811128,544.9700652117245,417.875214343116,324.1759759529446,362.9997916920007,544.9670880534227
3630.000000000001,35.60814007496619,23.81948771203548,106.0693359802398,130.78329498289725,41.17854951632721,6.4863692595154125,46.579956995106485,11.425055729838164,105.52896143746187,49.38643359850414,106.05748695713577,130.77592065905054,3.220126890570983,5.131120200525006,3.7814124128075193,8.912532613332527,2.7677582021471774,0.040349285488722846,35.0,16.849452788086467,11.289154146471049,9.0,45.0,3.0,466.04863779781726,545.0568676351526,417.88930720935286,324.17234625190594,362.9970549920364,545.0539311325991
3640.000000000001,35.591790584254774,23.811160844768096,106.07749843897932,130.85102666754585,41.16879159919422,6.4770208736591135,46.57658072391592,11.422106254698122,105.53664600675346,49.390248874138365,106.06563758676096,130.84359767966896,3.224667768019756,5.136707781437923,3.783816278806929,8.920524060244851,2.7663389539576904,0.040369130640168685,35.0,16.84490077797591,11.282157473547898,9.0,45.0,3.0,466.0614615524392,545.1422106226951,417.89875256499994,324.1683150053191,362.99950823295353,545.1392062104655
3650.000000000001,35.575858447415634,23.802787194598125,106.08889781900676,130.92082664124715,41.15899069675138,6.467629636479842,46.5706890092264,11.416958934143338,105.54752991889858,49.39479791049553,106.07702453447546,130.9135336122252,3.2291116934971305,5.142770827128435,3.7853432298183054,8.928114056946741,2.764882390078488,0.0403869465125998,35.0,16.84003600944351,11.27444356373462,9.0,45.0,3.0,466.07361534127887,545.228412933239,417.89096182081073,324.16406348653413,362.997442732704,545.2255942447476
3660.000000000001,35.559841469006166,23.794314427114276,106.09959620253292,130.98964271671684,41.149081168013446,6.458132613870816,46.56565085341999,11.41255694546561,105.55774461602624,49.3990231031986,106.08771114411464,130.98226567504224,3.2316653790249736,5.144834721484584,3.785683916866855,8.93051863835144,2.7634416286768735,0.04038157269082635,35.0,16.83519413925802,11.267092442654132,9.0,45.0,3.0,466.085761089652,545.3136987861334,417.90819229744335,324.16038445817946,362.9952232903901,545.31077302738
3670.000000000001,35.54377474117872,23.785931273213578,106.10678066722268,131.05551900901463,41.139436243090735,6.448887541265208,46.56445209708497,11.411509503882767,105.5641835897779,49.40184242235904,106.09488033140958,131.04803344550476,3.23797718139548,5.153227972196969,3.7901988507624975,8.943426822959466,2.7620413369019152,0.04042418447760648,35.0,16.830510180316196,11.260092037857987,9.0,45.0,3.0,466.09809615983295,545.3970962758974,417.91826055438344,324.1575848662412,362.99483767451767,545.3940331354892
3680.000000000001,35.52817284447526,23.7779744919892,106.11840124133576,131.12451335755696,41.12993317886741,6.439776868710055,46.55677812612716,11.404803717543077,105.5755739711369,49.40719733691924,106.10649226802532,131.11719811628393,3.2421032011290607,5.1588647984495895,3.791408628596781,8.950273427046369,2.7606380401245216,0.04043860082125993,35.0,16.826026836651806,11.252840141676984,9.0,45.0,3.0,466.11031523029624,545.4820566835845,417.90927489392874,324.15210843421505,362.99654247269194,545.4792226296411
3690.000000000001,35.51257325508659,23.769716889457413,106.12876042873545,131.19185664767446,41.120382783135376,6.430619241391867,46.55188905282769,11.400531046087451,105.58545459578502,49.41133000492778,106.11683972410611,131.18462824720007,3.24634976391332,5.163956686004856,3.79347565974496,8.957432345749815,2.7592320597494884,0.04045504190599852,35.0,16.82134099996381,11.24537643889198,9.0,45.0,3.0,466.12213417395617,545.5655388734739,417.918737814564,324.14858010320893,362.99470411814497,545.5628247903637
3700.000000000001,35.49694293030443,23.761502796888465,106.13897223143812,131.25901815774097,41.11075933120217,6.421389964561229,46.54709265024,11.396339038232838,105.59519471041176,49.415428622769525,106.12703994894008,131.251657624288,3.250596850099417,5.168913288014541,3.7957074331053,8.964620721119841,2.75783837077356,0.04047159783463616,35.0,16.816657668119205,11.238360651522726,9.0,45.0,3.0,466.13405410766075,545.6488509967604,417.9317959614163,324.1448531128965,362.99305668189294,545.6459659245935
3710.000000000001,35.48138741466896,23.753409156776,106.1490607385578,131.326006325097,41.10120920406518,6.412229425451415,46.542346430697535,11.392190566003023,105.60481590135916,49.419491081444896,106.13711697497808,131.31851447399998,3.2548000469136804,5.173981091063748,3.797729196795568,8.971710287859315,2.7564551304362364,0.04048769075423216,35.0,16.812008222925954,11.231433725394822,9.0,45.0,3.0,466.1460227248457,545.7319903712648,417.94053092570687,324.14093094732107,362.9915237302262,545.7289354067585
3720.000000000001,35.46605058390804,23.745682089395643,106.15662628154048,131.3901981358399,41.092095632206494,6.403486163407705,46.5389215654657,11.389196832880655,105.6119008237669,49.42332204853535,106.14467081302028,131.38283312290775,3.2589744234690547,5.179347173600057,3.799559489713476,8.978906663313532,2.755132595902924,0.040504634423846365,35.0,16.807849616844976,11.224671859252908,9.0,45.0,3.0,466.1581543816004,545.8128587167391,417.94237556652433,324.1368260594152,362.99583382420576,545.8099769462897
3730.000000000001,35.45085191315016,23.73762680000931,106.16667916786524,131.45614255267054,41.082872431865816,6.394636268110219,46.53408032016464,11.384964729789829,105.62148208430924,49.42736602048984,106.15471219415572,131.44887164398574,3.263143216256683,5.184890663374321,3.801046682871053,8.985937346245374,2.753767380321602,0.040520711165324325,35.0,16.80328435068293,11.217538461250513,9.0,45.0,3.0,466.1696528674074,545.8946056431286,417.9380492485482,324.13301538912765,362.9943031300774,545.8918533016227
3740.000000000001,35.43575566219842,23.729680836326448,106.17645977831177,131.5214030748789,41.073708083392525,6.385841390374878,46.529471221046286,11.38093525014972,105.63079764589192,49.43134559934338,106.16448140891065,131.51422523750057,3.267294616223533,5.190125162619193,3.8028350035329,8.992960166152093,2.7524178938434725,0.04053692882910902,35.0,16.798799579031822,11.210380565375315,9.0,45.0,3.0,466.18114533906066,545.9755886649832,417.94109487046967,324.1294738775608,362.9931281472342,545.9729642931517
3750.000000000001,35.42072392372198,23.721767691796856,106.18610425415469,131.5862360287574,41.06453381991986,6.377035549056643,46.524954028292285,11.376985822789775,105.63998089855932,49.43529732208822,106.17411457654978,131.57909008024643,3.2714478634444784,5.1951307079375,3.804884168841765,9.000014876779264,2.7510800270872204,0.04055336989157944,35.0,16.794344501133423,11.203395183681607,9.0,45.0,3.0,466.19258633622246,546.0560697771517,417.9500524023484,324.12593423376643,362.9921592656791,546.0534921062805
3760.000000000001,35.405762008413575,23.7139044837196,106.19563156920626,131.65069976228347,41.055402149185966,6.368269152672895,46.52049802179251,11.373089603911126,105.64905040345694,49.43921901099827,106.18363066755224,131.64354358862963,3.2755498947609807,5.200066762592956,3.8068870914293034,9.006953854022258,2.7497532150031567,0.0405693504860294,35.0,16.789920042194524,11.196551613927513,9.0,45.0,3.0,466.2039906364921,546.1361156758138,417.9588907438133,324.1223603132791,362.9913284840824,546.1335287795033
3770.000000000001,35.39088972053238,23.70610614694345,106.20504691655594,131.7147873726782,41.0463396225282,6.359567718420749,46.51609612783016,11.369240419665973,105.65801080247596,49.4431110205536,106.19303486108278,131.70760858054933,3.2796263378391344,5.205024524166024,3.808822368885228,9.013846893051252,2.7484371585423526,0.04058519060404877,35.0,16.785532329933915,11.189783945503734,9.0,45.0,3.0,466.21534908982943,546.2157143988651,417.96635923514253,324.1187682248084,362.99062447411416,546.2131018114826
3780.000000000001,35.376117793585045,23.698370684567006,106.2143509715011,131.7784731633701,41.037353400062976,6.350938156681025,46.5117482402371,11.365438187614528,105.66686240340384,49.44697394825096,106.20232783597402,131.77127939265768,3.2834141698698454,5.209576593327284,3.8103945478342336,9.019971141161518,2.747131697223281,0.04059764685734574,35.0,16.78118445920302,11.183059610126236,9.0,45.0,3.0,466.22664349082953,546.2948316691545,417.9726998068577,324.1151774429776,362.9900500130549,546.292203500176
3790.000000000001,35.361449400555465,23.69069345213427,106.22354730510644,131.84174087958905,41.028443723962205,6.342380736925804,46.50745330255313,11.361681994034598,105.67560862321751,49.450808500894254,106.2115131249056,131.83455138576835,3.287713160857855,5.214979186706233,3.812544552283197,9.02752373898943,2.745836786027252,0.04061661487908046,35.0,16.776876708517648,11.176367788933987,9.0,45.0,3.0,466.2378631468118,546.3734440892225,417.9782244917321,324.1115996232268,362.98959961160426,546.3708258664616
3800.000000000001,35.346885034475825,23.68307269753268,106.232635555906,131.90458779538278,41.01961065120992,6.333895550485863,46.50321166359316,11.357972153941487,105.68424902326076,49.45461491816576,106.22059040030688,131.89742029769337,3.2917184648605446,5.219951784362844,3.8143416712538007,9.034293455616643,2.7445522914728935,0.040632143837655815,35.0,16.772609324295104,11.169705469412348,9.0,45.0,3.0,466.24900505788816,546.451548473573,417.9830186017808,324.1080390660256,362.9892758983753,546.4489636551588
3810.000000000001,35.332238899793495,23.67496780022464,106.24103742955648,131.9663139393245,41.00936815508548,6.324054779824451,46.49069463579213,11.347022955795468,105.69190893650972,49.45809494938237,106.22897699795128,131.9593046835032,3.296030821062478,5.21952995707048,3.822453039801841,9.04198299687232,2.743294431317736,0.04065173091401545,35.0,16.828670827851568,11.191490153157533,9.0,45.0,3.0,466.259629735983,546.5285491518313,418.132295420088,324.10301416052965,362.9896738888288,546.5261808311163
3820.000000000001,35.32180759331364,23.671413532056928,106.20773252143464,131.97385570112425,41.00816583932882,6.322899503090241,46.49850708602799,11.353857114944788,105.65790590035157,49.459623017648646,106.1956561588196,131.9660597749409,3.298781844029248,5.234836923288103,3.810174606065544,9.045011529353646,2.7419247337392134,0.04067621795345105,35.0,16.829520642156467,11.18039909580068,9.0,45.0,3.0,466.2701057331796,546.5576592448226,417.86238749466304,324.19156956302,363.09772029510737,546.5542583310024
3830.000000000001,35.30387342755285,23.663869152364494,106.21678198320248,132.04905540549026,40.99510389599661,6.310346956401872,46.48908442942031,11.34561427419004,105.6666487874904,49.462722389049134,106.20469721759106,132.04142725396292,3.302760687424384,5.236916560569133,3.8136906563185327,9.050607216887666,2.7403157762379893,0.04068558638018791,35.0,16.822439605556895,11.176015512517097,9.0,45.0,3.0,466.2862340986102,546.6521172395339,417.9353645391407,324.1996955805723,363.0925027527098,546.648941198918
3840.000000000001,35.286729207421224,23.655452406444734,106.22868916497347,132.12321125199588,40.982965903787765,6.298679614319609,46.48074464280442,11.338317656939182,105.67824377785978,49.46620827737832,106.21659587772912,132.115681108623,3.3067920186946758,5.240674373651475,3.8164486924051846,9.05712306605666,2.738945483977512,0.0406959606055527,35.0,16.815915842453023,11.168738864808802,9.0,45.0,3.0,466.3000705579532,546.7435359484974,417.9672570335719,324.18771145664664,363.0815540971894,546.7404922619432
3850.000000000001,35.27026031509028,23.647032388369208,106.24260440485908,132.19706766815727,40.97153248880368,6.287687141178593,46.473125494590704,11.331650669154952,105.69184308240506,49.46996356074908,106.23050251447988,132.18959843136668,3.310854668094154,5.244930361436088,3.818990939898419,9.063921301334508,2.737637924334511,0.040706991775644616,35.0,16.809822309240758,11.161092993407578,9.0,45.0,3.0,466.3129217739648,546.83339205284,417.9874584023417,324.17087374910386,363.0665732278389,546.8304315133573
3860.000000000001,35.25423010564672,23.63864338378841,106.25763735964752,132.27056043609974,40.96053753025157,6.2771140326979085,46.4659412083739,11.325363439566845,105.70655915858453,49.47386617176858,106.2455268507325,132.26313130173014,3.314924889352431,5.249447329868149,3.8214105721722222,9.070857902040371,2.736369059575392,0.0407183670998774,35.0,16.80399357433936,11.153303804657073,9.0,45.0,3.0,466.3251763073708,546.9221126336506,418.0012421824396,324.151443078297,363.04933897079434,546.9192076392598
3870.000000000001,35.23850189447836,23.6302989765926,106.27324991232864,132.34361846603483,40.94982802457823,6.2668133708208416,46.45902751490051,11.319312320188544,105.7218553560496,49.477838807993805,106.26113080435242,132.33621897389656,3.318985445426422,5.254095487526516,3.8237501881657394,9.077845675692258,2.7351266900557127,0.040729874801999154,35.0,16.798334077033985,11.145458931606584,9.0,45.0,3.0,466.33705039401343,547.0099129290802,418.01134583138247,324.13062052215423,363.03090354426695,547.0070495888044
3880.000000000001,35.22299894233824,23.622006647693073,106.28914129466816,132.41620180525513,40.93931861443735,6.256703197652712,46.452292916674246,11.31341729642122,105.73743169918036,49.4818382545717,106.27701362610024,132.40882555225045,3.3230258736227425,5.258799984824277,3.826033271377148,9.084833256201424,2.7339038580211814,0.04074138704739906,35.0,16.79279072311141,11.13760982654702,9.0,45.0,3.0,466.34866523293954,547.0969129805953,418.01932466220745,324.1090886919424,363.01185456838607,547.0940827820864
3890.000000000001,35.20767639561777,23.613770226072347,106.30513986840096,132.4882909905602,40.92895961899136,6.246735819850812,46.445684449344206,11.307632051345536,105.75311701039531,49.48583986303362,106.2930036881698,132.4809342767191,3.3270485885134127,5.263531526063908,3.828282742667856,9.091814268731763,2.7326965708048627,0.040752932190612205,35.0,16.7873326406052,11.129784674038206,9.0,45.0,3.0,466.3600909473892,547.1831857672272,418.0260615277986,324.0872321753004,362.99252698933714,547.1803837807225
3900.000000000001,35.19481810854245,23.606372931881367,106.31202902925536,132.54297672961673,40.92193966101132,6.239980174541472,46.44351219087351,11.305730257155917,105.75952245707354,49.489487983800124,106.29988136193036,132.53592658233833,3.3308748787242,5.26933482072731,3.8292905841915457,9.098625404918856,2.7316022775385167,0.040769795706556734,35.0,16.78422869089377,11.122296626743037,9.0,45.0,3.0,466.36904299991807,547.2516197405868,418.0055754715968,324.0808815203905,362.9976398529368,547.2492282335302
3910.000000000001,35.18142373904512,23.599270132632117,106.32083374478036,132.6017962941092,40.91405043011944,6.232386951460228,46.440064463257514,11.302711662518275,105.76788910953324,49.493190316080586,106.3086753989905,132.59467707813295,3.3348155063213167,5.274278295971604,3.831118518011228,9.105396813982832,2.7304049644494808,0.04078641820571736,35.0,16.78050579254301,11.116259551660676,9.0,45.0,3.0,466.37915695419247,547.3244200220662,418.00984600457457,324.07861383096366,362.9974600744399,547.3219412465253
3920.000000000001,35.16798301521099,23.592173988748183,106.32927296550822,132.6604901154488,40.90608739660742,6.224721585835141,46.43651537596932,11.299604147691412,105.77589658747203,49.49680986757096,106.31710408596103,132.6534421462095,3.338515037376927,5.2789499433090565,3.832590353720832,9.111540297029888,2.729219486813763,0.04080009030382979,35.0,16.77672499060293,11.110072025872626,9.0,45.0,3.0,466.3893461179731,547.3972522865757,418.01151063753,324.07568046704927,362.99778207226814,547.3948718089844
3930.000000000001,35.15453122057713,23.585153683319845,106.33749567393626,132.71914092218617,40.898111478554775,6.217042701520711,46.43294080407975,11.296474138018368,105.78369336087954,49.500372280578745,106.32531637838838,132.71217854951217,3.342288891687627,5.2839100190903805,3.8339986667483656,9.117908685838744,2.728043260567708,0.04081467824692518,35.0,16.77292701017234,11.103922858874512,9.0,45.0,3.0,466.3996498481713,547.4701407816635,418.00911729586767,324.0723565169878,362.9983437561976,547.4678774856361
3940.000000000001,35.1410037122747,23.578148203240634,106.3455255899984,132.77768275841294,40.88998928893276,6.209221846544152,46.429440338654814,11.293408842375186,105.79130493597852,49.50389565469692,106.33333604548756,132.77061042201962,3.3459948345642045,5.288470193266472,3.835647559087816,9.124117752354287,2.7268774171740917,0.04082850206679506,35.0,16.76910743365204,11.098184219101311,9.0,45.0,3.0,466.4100819119009,547.5429846277361,418.01410344040806,324.0687621978435,362.99918823021073,547.5405797838145
3950.000000000001,35.1275428411567,23.57089582257817,106.35572442552969,132.83765174526297,40.8816316456814,6.201173066901673,46.424865502539255,11.289402476963971,105.80110414219436,49.50756113446624,106.34352494961075,132.83034472258265,3.349803939628648,5.292604970435585,3.837877969284575,9.13048293972016,2.7256768169937566,0.040843028727272766,35.0,16.764925796245336,11.09203353341752,9.0,45.0,3.0,466.4200938515496,547.6164694283175,418.0324220312284,324.06588505103014,362.99466474552935,547.6137578885471
3960.000000000001,35.114390822815885,23.563904149410465,106.3635893511791,132.89469931003316,40.87382988557729,6.1936585241421644,46.42139067528212,11.286359234381791,105.80854673737277,49.51104010372012,106.3513795739676,132.88754013199167,3.353515363974044,5.297325447856167,3.8394287808736434,9.13675422872981,2.7245303024055354,0.0408575674553722,35.0,16.761220114185903,11.085818098612322,9.0,45.0,3.0,466.4299987798757,547.6874112276589,418.03393996698446,324.0628834407396,362.9957139504693,547.684899136003
3970.000000000001,35.10127344403007,23.557055936190864,106.3713481739266,132.95186597302762,40.86607548225837,6.186188540299952,46.41794277431532,11.283339404406036,105.81588890169412,49.51448123467094,106.35912820710055,132.9449390922128,3.357211040757499,5.3022689972064585,3.840729227972312,9.14299822517877,2.723390967734874,0.04087185686876567,35.0,16.757531850141163,11.079662307977742,9.0,45.0,3.0,466.44004044471467,547.7585609372312,418.0294660680803,324.05944556462225,362.99680952209275,547.7563597853257
3980.000000000001,35.08801494071188,23.550265866365635,106.37894752442088,133.00908669310934,40.85808577758776,6.178490787106398,46.41464555424357,11.280451389945824,105.82308253274302,49.51789603500504,106.3667175934622,133.00199035060805,3.3608636689864575,5.306607262131808,3.842544937030437,9.149152199162245,2.7222622219369494,0.04088566515446325,35.0,16.753819733999933,11.074185837981474,9.0,45.0,3.0,466.450361713508,547.8298628106884,418.0384740174816,324.05578051075827,362.9981636369727,547.8274414420471
3990.000000000001,35.07497223061408,23.543139959227855,106.38884696090506,133.06735685011938,40.85006270511486,6.170759764626268,46.41016216270177,11.276524168019478,105.83258696092612,49.52146819111624,106.37660725013028,133.06012755879232,3.3645520995314486,5.3108372750061115,3.844431735611421,9.155269010617529,2.7210959259309737,0.04089947574245421,35.0,16.749770386686237,11.06801125011134,9.0,45.0,3.0,466.4599310457414,547.9012336069527,418.05024704544553,324.0531562313731,362.9939006639479,547.8986401267057
4000.000000000001,35.06215899325846,23.536366764198817,106.39635510327392,133.12311575467908,40.8425045418266,6.163475701693017,46.406841698020365,11.27361542699856,105.83968261597713,49.52484327038695,106.38410553559945,133.11617150513712,3.3644037113429186,5.309636974101734,3.8414869481052665,9.151123922207,2.7199838982921243,0.04086771147779304,35.0,16.746188343515087,11.06187179496419,9.0,45.0,3.0,466.4696284932988,547.970636349816,418.0480940272071,324.05000093132435,362.9952847644498,547.9684232050291
4010.000000000001,35.049161332580056,23.529741504912693,106.40367029531396,133.1793436237785,40.83473367208769,6.155985609073468,46.40365617550914,11.27082474910054,105.84659777103596,49.52818133124924,106.3914107002956,133.17229659891507,3.3717839907035927,5.320130004925121,3.847348312795531,9.167478317720649,2.71888067058758,0.040927247660282974,35.0,16.742575693029778,11.056476695287472,9.0,45.0,3.0,466.4797854330115,548.0407586629782,418.0508299708533,324.0462600879605,362.996949758996,548.038413557094
4020.000000000001,35.03637479727253,23.522757656397967,106.4132582167528,133.2364277173766,40.826879846951776,6.148414491024141,46.39933879640744,11.26704227859284,105.85579690175318,49.531680313128845,106.40098899747797,133.22924360997484,3.375405021528052,5.324221421784219,3.8492578946521574,9.173479316436376,2.7177417992592563,0.04094079589864106,35.0,16.73863217840801,11.050418362459254,9.0,45.0,3.0,466.4891678687421,548.1107118071121,418.0638647705858,324.0437606137947,362.9931023791737,548.1081891458127
4030.000000000001,35.02379253453362,23.516168514775245,106.4204738456554,133.29128699987888,40.819504360825455,6.1413035175915525,46.39614971038696,11.264248140090332,105.86260722431405,49.53497776297661,106.40819473070464,133.28442247719013,3.378975008232782,5.3290872705371255,3.8504229557075504,9.179510226244675,2.7166552590294533,0.04095461787313532,35.0,16.735144765656344,11.0444072009077,9.0,45.0,3.0,466.4987695838472,548.1790643069672,418.0572966702874,324.04047620733104,362.9948106063652,548.1769674541254
4040.000000000001,35.01092297090671,23.509357976492023,106.42888638351415,133.34767691265273,40.811512684325685,6.13359738656942,46.39348329485478,11.261911832304293,105.87032142950162,49.53786645801289,106.41659325905462,133.34044953007185,3.382882216949755,5.33344975108318,3.8528949876682574,9.186344738751437,2.7155378607992127,0.04097189938512533,35.0,16.731211611697177,11.039013431315311,9.0,45.0,3.0,466.5084972971497,548.248749641812,418.0753910442492,324.0378910628099,362.99129750891217,548.2461796989319
4050.000000000001,34.99857689968327,23.50276773886964,106.43683824070456,133.40207567301172,40.804270239610894,6.126612760121702,46.38891342274303,11.257907485981375,105.87819189065404,49.54167828097326,106.4245399366214,133.39510384253788,3.386071635218081,5.337512289390049,3.853862682206033,9.191374971596083,2.714465599604513,0.04098142341581441,35.0,16.727799137892305,11.033010128073329,9.0,45.0,3.0,466.5177547030143,548.3160584088905,418.07382071906096,324.0345619284828,362.99328290525216,548.3138269341364
4060.000000000001,34.98597817043167,23.496404237352408,106.44365177446272,133.4565511408174,40.7967702464557,6.119378795493958,46.38599330565685,11.25534858143692,105.88461714656302,49.54489264028496,106.43134393411452,133.44952401664938,3.3895660030267027,5.3419012988697405,3.8553669771627614,9.197268276032505,2.713405866066579,0.040994583592724634,35.0,16.72435446985196,11.027800682049588,9.0,45.0,3.0,466.5276728339856,548.3841048039878,418.0766146257543,324.03084956895344,362.9955646314913,548.3818039158701
4070.000000000001,34.973661677860335,23.48960086544048,106.45284527178956,133.51168679270057,40.78926962998754,6.112143255715182,46.38183871943729,11.2517077014474,105.89342858653468,49.548281533514455,106.44052800513612,133.5046254629479,3.393090526751505,5.346051342285871,3.857056472964613,9.203107815250483,2.7123083639213728,0.041007840837021824,35.0,16.720573022694964,11.021791188713394,9.0,45.0,3.0,466.5366082384291,548.4516652840891,418.0851004231696,324.02853967192743,362.9921365059981,548.4493226764179
4080.000000000001,34.96129894347644,23.483285320214407,106.45956494992444,133.56537820264663,40.78199226172,6.105122144346694,46.37891205648812,11.249142768145816,105.89976015974206,49.551453970638136,106.44723818129133,133.5584383351432,3.3965523333641445,5.3507364059498,3.8582101840177874,9.208946589967587,2.711262976727494,0.04102093030465792,35.0,16.717194170716596,11.016442156306825,9.0,45.0,3.0,466.54624637419744,548.5187122606836,418.07953484051137,324.02486188786776,362.994420016892,548.5165335048823
4090.000000000001,34.94908461705226,23.476610632256207,106.46850968746251,133.61988331944104,40.77451042407468,6.097902809485731,46.37492688288416,11.245649959562456,105.9083300495731,49.55479338734381,106.4561736464142,133.6128088186091,3.4000304399350108,5.354562153631507,3.8601452272028416,9.21470738083435,2.7101837891223357,0.04103395347953588,35.0,16.71347373944917,11.010655586416306,9.0,45.0,3.0,466.55520091387285,548.5855647981216,418.09455187873783,324.02257245984174,362.9913716480533,548.583211757502
4100.000000000001,34.93688544303719,23.47037353827073,106.47506011678298,133.67285752974277,40.7673466939591,6.090989515624244,46.372082976477365,11.243157278503077,105.91449605346332,49.5579211133138,106.46271466814494,133.66593356139208,3.403452529249245,5.359213446582505,3.861265659662161,9.220479106244664,2.7091546090341905,0.04104689353964492,35.0,16.71015732368454,11.005353158630214,9.0,45.0,3.0,466.5647036601026,548.6517439546969,418.0885518484213,324.0189322818936,362.9938444764596,548.64959303313
4110.000000000001,34.92484101670035,23.463778788927808,106.48384213007982,133.72663333477942,40.75998576301731,6.0838849884966075,46.368174443755755,11.239731267446246,105.9229065439084,49.5612167441098,106.47148749667107,133.7196016882362,3.406894096482567,5.363021760709936,3.863159187055744,9.22618094776568,2.708091501080474,0.0410598117968544,35.0,16.706498919074875,10.999605329652129,9.0,45.0,3.0,466.57351582835696,548.717710063951,418.10284540641754,324.0167057482785,362.9909766379847,548.7154204276983
