time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,34.0579615597691,23.001258507922326,107.03537903256505,137.62038334346704,40.244894860366806,5.584345007717104,46.131420819086586,11.031799331719071,106.44730777030829,49.792214988737605,107.02235350032892,137.61415993183698,3.6584579783590394,5.6711510048287925,3.969522448759056,9.64067345358785,2.635174029773076,0.041969438583373056,35.0,16.45937286911675,10.607241129094293,9.0,45.0,3.0,467.22222240177246,553.5200982092015,418.39436872004126,323.81310714625283,362.9819076969196,553.5191006790367
5060.000000000001,34.050968851988834,22.99739819364237,107.04083786441296,137.65296420456338,40.24056019457575,5.58012112835462,46.12910255819474,11.029759319769084,106.45255818730126,49.794163508902784,107.02780708084182,137.64642544947526,3.660561229702856,5.673072477240398,3.970990146430597,9.644062623670994,2.6345857966850192,0.04197678908159163,35.0,16.45721085397389,10.604373471476949,9.0,45.0,3.0,467.227277944419,553.5596463006987,418.4118038534485,323.8121397697556,362.97955654256987,553.5582387141379
5070.000000000001,34.04414662374013,22.993819627302003,107.04421549503078,137.68363923231772,40.236755801902405,5.576413686928788,46.12772390326925,11.02854610148472,106.4557092813206,49.7959194751823,107.03117915544388,137.67742591415623,3.6625990011279512,5.676195036588709,3.971240697460488,9.647435734049196,2.634040944989645,0.04198409779470915,35.0,16.45547218243979,10.60100953666756,9.0,45.0,3.0,467.2324515007502,553.5978422457579,418.39915191439087,323.8099882534549,362.9818743944023,553.5968613762983
5080.000000000001,34.03723469816454,22.990000701008853,107.04959540906368,137.71584119687355,40.23247528347866,5.57224193796378,46.12544189973416,11.026537875787938,106.46088270952028,49.797846064493626,107.03655387055711,137.70931231631334,3.664650275467225,5.678050914601593,3.9726590774602526,9.650709992061849,2.633460021183448,0.04199103249879162,35.0,16.453338967424884,10.59817816228508,9.0,45.0,3.0,467.23744422022304,553.6369337497305,418.416374103692,323.8090534198156,362.9796020293607,553.6355425863404
5090.000000000001,34.030447006071114,22.986471920286593,107.05288734754716,137.746306975602,40.228681799440736,5.5685445686822845,46.124110830548645,11.025366464232889,106.46395206012411,49.79957705483292,107.0398403422884,137.74007441223034,3.6666672623904986,5.681151787407673,3.9728981411910342,9.654049928598708,2.632922280028407,0.04199821147253005,35.0,16.451617399955865,10.594964403281438,9.0,45.0,3.0,467.2426319869233,553.6748980880852,418.40361894984,323.80677775364745,362.98199108947017,553.673895527778
5100.000000000001,34.02366428715735,22.982681891358997,107.05820371326286,137.77795484512143,40.22449952661776,5.564467957596435,46.121849296978326,11.0233761369106,106.46906167399467,49.80148551594459,107.04515151760272,137.77143831583584,3.668695777488108,5.682987217870193,3.974299347972824,9.657286565843016,2.632348701438306,0.042005139523977705,35.0,16.449523979931996,10.59203688032386,9.0,45.0,3.0,467.2474764386745,553.713296118668,418.4206323572208,323.8060353576279,362.979784588637,553.7119245785008
5110.000000000001,34.016862856618694,22.97922697991504,107.06136816077571,137.8083370629124,40.220623627643874,5.560689695868064,46.12061825098225,11.022292689129358,106.47201011987627,49.80319131942127,107.04831063370295,137.8020282644501,3.6706837610857663,5.6858000680717184,3.974773814331328,9.660573882403046,2.631818623227163,0.04201205291780651,35.0,16.4478086965118,10.589124039336925,9.0,45.0,3.0,467.25277854748936,553.7512158074946,418.4138620439076,323.80354099847614,362.9823532575585,553.7501171416902
5120.000000000001,34.0102545789548,22.975440225467253,107.06666519070266,137.83931882060563,40.216630470712495,5.556796844225403,46.11832309617582,11.020272658096644,106.47709751050408,49.80508173988352,107.05360243558708,137.8328212025042,3.672698703809957,5.6878843065965485,3.9759105417745313,9.66379484837108,2.6312517382234826,0.042019114905381766,35.0,16.44576449300581,10.58594218819195,9.0,45.0,3.0,467.2573770055334,553.7887502855109,418.4245399873057,323.8030670998484,362.98009641150907,553.7874068946372
5130.000000000001,34.00333853729446,22.971792919311607,107.06853288266883,137.86859243413022,40.21274368772713,5.553007416069875,46.11901626979495,11.020882747799362,106.47882425994322,49.80593436953666,107.0554663878804,137.8622202992408,3.67451436951212,5.6899659407853385,3.9766603560489138,9.666626296834252,2.630722137608004,0.04202436748489111,35.0,16.443910109773014,10.58317023948956,9.0,45.0,3.0,467.2625955804943,553.8259264176537,418.4291011630909,323.8016125404809,362.98067113316085,553.8247477483739
5140.000000000001,33.997001962536,22.96827481699256,107.0749792375039,137.89995511235873,40.20886509334059,5.549225697748682,46.11486201364732,11.017226319509632,106.48498974003766,49.80863339025848,107.06190602200144,137.89350570431117,3.6766595430481823,5.692747614800225,3.9774890579444104,9.670236672744636,2.6301691955756668,0.042032952622675805,35.0,16.442058875200416,10.579875541957676,9.0,45.0,3.0,467.26714998283,553.863325614186,418.42797645127433,323.80009975534483,362.98053009040746,553.8620485591821
5150.000000000001,33.99022328014859,22.964733756778173,107.08004261125704,137.9318484606663,40.20470801712963,5.545172149908069,46.11270673751832,11.01532922574262,106.4898620181883,49.81044580068408,107.06696452162332,137.92534649780615,3.678643706062868,5.694982468462548,3.978429924592064,9.673412393054614,2.6296138375977023,0.04203928289391964,35.0,16.43999634109474,10.577116696806115,9.0,45.0,3.0,467.2723080571272,553.9021698983,418.4340534979072,323.79804520463813,362.9783841011071,553.9008257267675
5160.000000000001,33.983899376467974,22.96120182913944,107.08314220201204,137.95997047273983,40.20119923691165,5.541750508659448,46.111463944358874,11.014235277878754,106.49273546059256,49.81213735052984,107.07005863482848,137.95367214935044,3.680581171115804,5.697608763338398,3.9790094077618736,9.676618171100271,2.629100601567961,0.04204663250912644,35.0,16.43840512020654,10.573805510836394,9.0,45.0,3.0,467.27682628786846,553.9371636790673,418.43026518721535,323.79701704544783,362.98107377348015,553.9360870945238
5170.000000000001,33.977213309049205,22.95769147993525,107.08814638137848,137.99135729409528,40.197105739247434,5.537758388820578,46.109345089504046,11.012370140868429,106.49754886961296,49.81394319069176,107.07505796451598,137.98486437060484,3.682540637951448,5.6997608187756965,3.979983170162904,9.6797439889386,2.6285504874491554,0.042052932595906416,35.0,16.436376060666134,10.571209431482202,9.0,45.0,3.0,467.28189086336863,553.975374683016,418.4376020014853,323.79537553877407,362.979052798301,553.974045707839
5180.000000000001,33.97086696830821,22.954306412461616,107.09114689006016,138.0198312217497,40.19361479125302,5.5343536560610005,46.10813583758304,11.01130565975592,106.50033110771408,49.815589299795306,107.07805315316882,138.0136799017032,3.6843786688251408,5.702582467413966,3.980126392845456,9.682708860259423,2.628043893041809,0.042058997366322695,35.0,16.43479548021628,10.56791670866653,9.0,45.0,3.0,467.2866297238117,554.0108768656974,418.4255604173287,323.79357577490816,362.9817098267733,554.0099952756418
5190.000000000001,33.96435545218021,22.950717590518423,107.09611082187392,138.05014659534334,40.18960407008575,5.530441714154732,46.10604610704404,11.009466061451462,106.50509996197664,49.81739763128422,107.08301217248152,138.04366920043557,3.686398129012856,5.704508724667614,3.9815069137849046,9.686015638452519,2.6275012354800213,0.042066471642803735,35.0,16.432808047160904,10.565326617502478,9.0,45.0,3.0,467.2913431606189,554.0477076760881,418.4406909263608,323.79270267593625,362.97983118013866,554.0464023290692
5200.000000000001,33.957742224081066,22.94730086429996,107.0982316062374,138.07853405732152,40.185933403191406,5.526861195948072,46.10599932157568,11.00942487530466,106.50705597203736,49.81855551147908,107.08512862049696,138.07222781930471,3.688206783183228,5.706669523695972,3.9822465472113433,9.688916070907313,2.62699914632904,0.04207218197863177,35.0,16.43114676399034,10.562665771514958,9.0,45.0,3.0,467.2964232500229,554.0835719937197,418.443601464158,323.7908794058178,362.98170325468,554.0824911839768
5210.000000000001,33.951642676423006,22.94381274260792,107.1039313257646,138.10826289471402,40.18219663900632,5.523215953099566,46.10280750677493,11.006614986154318,106.51251112555036,49.82080404910323,107.09082254505098,138.1018636025468,3.690215533484496,5.709240118931636,3.9829877912310105,9.692227910162647,2.6264666175232136,0.04207986778135667,35.0,16.429288696342667,10.5594165745934,9.0,45.0,3.0,467.3006758891504,554.119232381104,418.4429477360012,323.7898986359834,362.9806985496165,554.1180322170568
5220.000000000001,33.94513820734482,22.940407696421005,107.10874639725382,138.138872891419,40.17822379828314,5.519340138510529,46.1007671711159,11.004818717014246,106.517140848145,49.82254961947342,107.09563289775171,138.13240119360205,3.692126637004887,5.7113918289838015,3.9838893496104335,9.695281178594238,2.625934084010511,0.04208597817862734,35.0,16.427322598555747,10.556792335172076,9.0,45.0,3.0,467.3056149515491,554.1565218051545,418.44880925674494,323.7880808616144,362.9788139640383,554.1552286316067
5230.000000000001,33.9390130326979,22.937092394087472,107.11158986172934,138.1663012842228,40.17487093920915,5.516068941952028,46.09962928781268,11.003816922571843,106.51976881220789,49.82415177461013,107.09847112264691,138.16017424259007,3.693999046897148,5.714212874973334,3.984174085380805,9.698386960354137,2.625443817723912,0.04209292627075975,35.0,16.425811918838576,10.553522785957227,9.0,45.0,3.0,467.31012607710153,554.1907347785352,418.43840341964926,323.78653579341466,362.98162496219805,554.1898927973051
5240.000000000001,33.932658736365816,22.933618731743422,107.11637229456495,138.19589530711949,40.170972982550126,5.5122656686814935,46.09762225276339,11.00204988072204,106.52436194436817,49.82590665261739,107.103248789144,138.1894390203022,3.695883514624257,5.716035734355317,3.985353359541105,9.701389093896422,2.624917440040779,0.04209921223301149,35.0,16.423885067109495,10.55105609459315,9.0,45.0,3.0,467.3147617060828,554.2267129137807,418.4513520182348,323.78560536523565,362.97990339992714,554.2254431398565
5250.000000000001,33.92625596894283,22.930250968574114,107.12107457097363,138.22601417547537,40.16706593234248,5.508453247134696,46.09562712196907,11.000293263134097,106.5288819711152,49.82761008523204,107.10794642514566,138.21955657617963,3.697765967395184,5.718197097204238,3.986209604644365,9.704406701848605,2.624397213727584,0.04210521867225724,35.0,16.421952997625226,10.548336700750326,9.0,45.0,3.0,467.31960260665505,554.2634167741205,418.4560922304789,323.7835140953879,362.9780611360128,554.2621466654633
5260.000000000001,33.92031233634419,22.92690050932191,107.12385205716828,138.25233927126186,40.16380692068667,5.505272957680688,46.09453343463653,10.99933029964518,106.53144157410225,49.829209430204,107.11071865666608,138.24604088602996,3.699592753987953,5.720678600767632,3.986741166722757,9.707419767490387,2.623915769384708,0.04211216772213167,35.0,16.42049109886989,10.545218312474276,9.0,45.0,3.0,467.32380832906074,554.2962209252241,418.4523802919342,323.78280182168226,362.9810461584244,554.2951602379048
5270.000000000001,33.91400136937818,22.923582732474078,107.128503464093,138.2820029263671,40.15996450302398,5.501523108139452,46.09257273596506,10.997603912652892,106.53591098596236,49.830914441986295,107.11536544231944,138.2755528152747,3.7014634898542336,5.722766532426886,3.9876469615694337,9.71041349399632,2.6233984262205228,0.04211827517681577,35.0,16.418593239744098,10.542737280684037,9.0,45.0,3.0,467.32858173710554,554.3323547921998,418.4586394417428,323.7812827639352,362.97935697459707,554.3310977141387
5280.000000000001,33.90783037975822,22.92045115167599,107.1310778811188,138.30939971053317,40.156486927746414,5.498129081767388,46.09162528556927,10.996769667040551,106.5382853862248,49.83244966245695,107.11793493951376,138.30314128039953,3.7032746657329936,5.725314986477522,3.9880972358038105,9.713412222281331,2.622925140325433,0.04212460346265408,35.0,16.417098137033577,10.54007974377123,9.0,45.0,3.0,467.33339370352655,554.3666620956196,418.45286075732696,323.77903814580986,362.9824535201501,554.3656565068355
5290.000000000001,33.90188045449115,22.916962758444072,107.13579607868245,138.33733862350408,40.15294934338768,5.494676264149859,46.0895747334398,10.994964078771602,106.54280755091592,49.834168000169136,107.1226482799456,138.33095150858003,3.705122279753745,5.727334507657916,3.9890335071339575,9.716368014791872,2.6224149383371107,0.04213119044418199,35.0,16.415277911395037,10.537050125374662,9.0,45.0,3.0,467.3374310239084,554.4005075305145,418.46002146127216,323.77877782494824,362.98070260198966,554.3993357870063
5300.000000000001,33.895669852700514,22.913702575592424,107.1403379207153,138.36657636915714,40.1491721560529,5.490989335719917,46.08765729869657,10.993275651556187,106.54717071762332,49.835835480880576,107.12718557958154,138.3601379123869,3.706955932381248,5.729414360925344,3.989883098272888,9.719297459198232,2.6219080119883755,0.04213707200376948,35.0,16.41341396354244,10.534519162111678,9.0,45.0,3.0,467.3421343123729,554.4361396274346,418.4652691214629,323.77707868630495,362.9790749484114,554.4349023263152
5310.000000000001,33.88969556895698,22.910576332328677,107.14289569208437,138.39321812916586,40.14590287588219,5.4877979699668336,46.08666688794358,10.992403509479972,106.54952605666378,49.8373487912184,107.12973841062318,138.38705758512384,3.708733090596177,5.732227041739451,3.99000368504708,9.722230726786531,2.621442549057551,0.042143342408956695,35.0,16.411971738710974,10.531659154285704,9.0,45.0,3.0,467.3466711877933,554.4694656747793,418.4520851330502,323.7751217747977,362.98208612209777,554.4685922069332
5320.000000000001,33.88376542703192,22.90718893910588,107.1474422050709,138.4208954818301,40.14230065893907,5.4842813790810965,46.084746268150354,10.990712198599796,106.55388364877548,49.83903651144806,107.13428021236388,138.4144991242017,3.7105706364407514,5.733935843267492,3.9912562772851032,9.725192120552595,2.6209424569481268,0.04214997319432397,35.0,16.410173385052758,10.528941730417388,9.0,45.0,3.0,467.3508095792503,554.5030578888891,418.4665338125312,323.7747469664467,362.98060368014734,554.501878642303
5330.000000000001,33.87765964868618,22.903979255487,107.15188251418004,138.4496406826151,40.1385928898295,5.480661500966903,46.082873260858285,10.989062765387985,106.55814780395232,49.840673462785446,107.13871604575776,138.44321426621525,3.7123625832706866,5.735974699863477,3.992067928125992,9.728042627989469,2.6204451773724147,0.042155613691418736,35.0,16.40834567246901,10.526422390758,9.0,45.0,3.0,467.3554272812928,554.5380972891573,418.4714101368576,323.7730395390973,362.97906153154497,554.5368802089604
5340.000000000001,33.87177985802396,22.900905653198375,107.15434493193924,138.47582374503264,40.13537849133144,5.477523098052643,46.081929689525,10.988231805957298,106.56041071099196,49.842159177009925,107.14117359591,138.46966556180416,3.714124448359813,5.738756454637184,3.992207700058548,9.730964154695732,2.619988718739084,0.042161931932411675,35.0,16.406936376328247,10.523631993106392,9.0,45.0,3.0,467.3598961173388,554.5708714059157,418.45859685842146,323.7711023086385,362.9821564145436,554.570005450311
5350.000000000001,33.865963978510216,22.897567065238547,107.15879930382052,138.50298019575797,40.131858766117446,5.474086373774412,46.08004627428642,10.986573132048136,106.56467812593992,49.84381885589829,107.14562331332216,138.49660522016728,3.7159073941882657,5.740420742765736,3.9933907604859407,9.733811503251676,2.6194978697465654,0.042168187793587435,35.0,16.405176366083595,10.520911704031164,9.0,45.0,3.0,467.36393336587287,554.6038294281318,418.4722799561697,323.77077701197106,362.98075043249287,554.6026825215763
5360.000000000001,33.85996452765977,22.89441062205452,107.1631447995708,138.53122572882813,40.12822210826085,5.47053524026444,46.0782170857868,10.984962166217372,106.56884970280278,49.845430374715136,107.14996439304386,138.52481109373807,3.7176841822342994,5.742446633915024,3.994202649425573,9.736649283340595,2.6190092557805564,0.04217389615435888,35.0,16.403385832307265,10.518448980738697,9.0,45.0,3.0,467.368466872048,554.6382635003009,418.4771032200807,323.76916742001697,362.9793079229423,554.637066245261
5370.000000000001,33.854085199729234,22.89145707514268,107.1653989217518,138.55717308772415,40.12491707892212,5.467307730030029,46.077443783829246,10.984281105172215,106.5709131338901,49.8468772888096,107.15221381884432,138.55092951770075,3.719414169768605,5.74479818836599,3.994725865514394,9.739524053880384,2.6185640021063605,0.04218001114173783,35.0,16.402000413125222,10.51595458537338,9.0,45.0,3.0,467.37308869135046,554.6708377530452,418.4736667977864,323.76705678550155,362.9827145178052,554.6698649086336
5380.000000000001,33.848469005179545,22.888097504081657,107.16987036780958,138.58364119589402,40.121618560544846,5.464086382323558,46.07547193483629,10.98254442381193,106.57519405871705,49.84851510101015,107.15668057283952,138.57734382121572,3.721175055478159,5.746860060583328,3.9954763386825607,9.742336399265888,2.618080647650163,0.04218629380549376,35.0,16.40028426618818,10.512944739578243,9.0,45.0,3.0,467.3768130893767,554.7028844885104,418.4771215172456,323.7668263416536,362.9811341651388,554.7018430754673
5390.000000000001,33.842578322732486,22.884991631545176,107.174128566704,138.61135383377183,40.118055760999056,5.460606716895313,46.073686719605874,10.98097207045072,106.57928006018184,49.85010689757644,107.16093440780855,138.60495190508476,3.722923594151645,5.748836204287415,3.99628828890776,9.745124493195174,2.6175999175765594,0.04219194128970537,35.0,16.398532426709778,10.510587700427834,9.0,45.0,3.0,467.3812555067017,554.7366661739378,418.4823003268251,323.7654381310855,362.97980773064114,554.7354898921539
5400.000000000001,33.83670616435378,22.8818797339934,107.17834168023566,138.63896873499343,40.11450231094504,5.457135955780814,46.071912959006674,10.979409761350894,106.58332268561703,49.851670847525554,107.1651431957513,138.63257133759544,3.724664735978576,5.750861189242444,3.9970542473032498,9.747915436545695,2.6171256012347213,0.04219753514796934,35.0,16.396785117749687,10.508045675585096,9.0,45.0,3.0,467.3856635698984,554.7703431652477,418.4860514625085,323.76359354435687,362.97842683950137,554.7691740710666
5410.000000000001,33.83124988148236,22.878836229538194,107.1806520805965,138.66319685187227,40.11157289607607,5.45427453810504,46.071019857255706,10.978623109923603,106.58543015821554,49.853120119367695,107.16744870551304,138.65711069147238,3.7263686284556785,5.753366721926531,3.997381031760185,9.750747753686717,2.616688987564745,0.04220409032866056,35.0,16.395493352850167,10.505025966702476,9.0,45.0,3.0,467.3895644032604,554.8006402834072,418.4781493323477,323.7626608422288,362.9817254822983,554.7998782268651
5420.000000000001,33.82549232109664,22.875714810692955,107.18483961817095,138.69005882682023,40.10808726377269,5.450869613269106,46.06927833979391,10.977089133291033,106.58944469181192,49.854701508552125,107.17163189252734,138.68367881885433,3.7280812932262575,5.75515191246602,3.998318371461268,9.753470283927289,2.6162171682384896,0.04220973736150141,35.0,16.39378181130934,10.502804637016196,9.0,45.0,3.0,467.39379613228783,554.8333470748695,418.4868007039089,323.76177701522687,362.98053456486286,554.8322037061627
5430.000000000001,33.819725521654675,22.87266825248645,107.1889630755154,138.71720009039797,40.104604440411805,5.447467214729272,46.06754676756911,10.975563872648308,106.59339976064405,49.856245692132745,107.17575107981224,138.71081226635107,3.729795111762897,5.75713113291204,3.999079848894141,9.756210981806179,2.6157498440161997,0.042215254996056654,35.0,16.39207146469846,10.50037099679389,9.0,45.0,3.0,467.3981369582789,554.8664505096286,418.4908409474025,323.7601600769992,362.97927475935006,554.8652982357384
5440.000000000001,33.81407733344339,22.869829847772447,107.19101086943569,138.74205044690194,40.10144923790989,5.44438468396919,46.06687100189834,10.974968610495353,106.5952625673653,49.857631183719775,107.17779432508652,138.7358309198001,3.7314533559974383,5.75938909777127,3.999572245193312,9.758961342964582,2.6153244893921386,0.042221084160765136,35.0,16.390765409398853,10.497968896692951,9.0,45.0,3.0,467.4025749234652,554.8976948585976,418.48743414996073,323.75816973874504,362.982852504958,554.8967632459209
5450.000000000001,33.80869182382905,22.866587432284405,107.1952713310325,138.76746877359966,40.09830439355166,5.441312095287856,46.064986851734815,10.97330888257926,106.5993379567239,49.8592058142134,107.1820502372836,138.76124492212404,3.733160389201623,5.761431737976466,4.000265220587927,9.761696958564393,2.614861388436632,0.04222725326512262,35.0,16.38912741870763,10.49500709160128,9.0,45.0,3.0,467.4061191609462,554.9284773428874,418.48977265604736,323.75793690361576,362.9814505384566,554.9275415656022
5460.000000000001,33.80303716397788,22.863589184212916,107.19932129503329,138.79403516442653,40.09489862877312,5.437984381290846,46.063298315311805,10.971821424570804,106.60322046653616,49.860740613159855,107.18609596957604,138.78766206958306,3.734845384936092,5.763328556421883,4.001052491857214,9.764381048279098,2.614400341085654,0.04223273071266757,35.0,16.387457486529513,10.49276632456008,9.0,45.0,3.0,467.4103612361843,554.9608669385702,418.49494443801086,323.7567538370155,362.9803355435926,554.9597381419276
5470.000000000001,33.797398909325665,22.860600837789093,107.20332373096124,138.8205595103086,40.091500835089946,5.434664248791648,46.0616203748836,10.970343259394156,106.60705751213436,49.86224770847991,107.19009421562482,138.81418693327362,3.7365240742510464,5.765281302006682,4.001786371280336,9.767067673287018,2.6139447998189977,0.042238142910632666,35.0,16.385791466551495,10.490347886727648,9.0,45.0,3.0,467.414592430355,554.993225831336,418.4985576304908,323.75513153462043,362.9791727080437,554.9920989576345
5480.000000000001,33.791915585766674,22.85778715278548,107.20533217578831,138.84475593021625,40.088481373221065,5.431713627451472,46.060921036920895,10.96972717230284,106.60888102582014,49.863610517577456,107.19209814518226,138.83857827124535,3.7381561430547414,5.767676464528946,4.002102000144474,9.769778464673418,2.613528726675864,0.04224396695240644,35.0,16.384525457829568,10.487925200023769,9.0,45.0,3.0,467.4188258637447,555.023633096778,418.4910846496349,323.75324895694564,362.9827163563865,555.0227614802649
5490.000000000001,33.78662307399772,22.85464667610813,107.20940556015492,138.86961024129278,40.08537015192056,5.428673168107025,46.05916268196817,10.968178104528532,106.61277515336096,49.86514220941967,107.19616710274094,138.86339512526052,3.7398217712373607,5.769509051073515,4.0029372313880565,9.772446282461571,2.613078077041156,0.042249960366726486,35.0,16.382935255964014,10.485092844897622,9.0,45.0,3.0,467.4223675483841,555.0537764630488,418.4972211196921,323.7530557608879,362.981550820259,555.0528575132545
5500.000000000001,33.7810960694503,22.851711643344967,107.21333777614032,138.89557480072313,40.082048955793134,5.425427318637105,46.05752667783828,10.966736784215982,106.61654285281088,49.86664292648226,107.20009516497456,138.88921708697677,3.741470249007999,5.771371401823128,4.003698780333042,9.775070182156169,2.612628066399272,0.04225531225975998,35.0,16.381309407724643,10.482892302501853,9.0,45.0,3.0,467.4265077092809,555.0854397684652,418.50210637965375,323.751918386231,362.9805426465456,555.0843364748122
5510.000000000001,33.77558636121622,22.848788613139902,107.21722375310404,138.92149389444756,40.07873651790948,5.422189832354036,46.05590140513544,10.965304879526286,106.62026626690552,49.86811786258812,107.20397702758888,138.91513535465356,3.743114408432376,5.773286513002839,4.004413785022088,9.777700298024929,2.6121831264355735,0.042260624726864635,35.0,16.37968794799849,10.480532661404824,9.0,45.0,3.0,467.43063841427056,555.1170672898094,418.50558673749225,323.7503905968037,362.97949545507487,555.1159641492798
5520.000000000001,33.770053420792586,22.84577785742266,107.21766569960045,138.94415988333168,40.075646440478025,5.419169498376391,46.05809419562053,10.967236772051592,106.6203093510652,49.86822093682707,107.20441122342945,138.93789477708867,3.744953412311687,5.775591594263876,4.005353682350283,9.780945276614158,2.611766876580868,0.04226923726004324,35.0,16.37821370303959,10.478170399043734,9.0,45.0,3.0,467.4346898147832,555.1463240555373,418.50814535522056,323.7500200143474,362.9800280573522,555.1453458926474
5530.000000000001,33.76503406949819,22.843002531323748,107.22306740370072,138.9696537199755,40.07276132865173,5.416349349974382,46.05354118270514,10.963225397505935,106.62575395458606,49.870932562407454,107.20981192817942,138.9635989575599,3.746345943544944,5.777573078663213,4.005402577457859,9.782975656121073,2.6113380353935027,0.042272119763218007,35.0,16.376912313871287,10.4752687846198,9.0,45.0,3.0,467.43830864069594,555.1765745446613,418.5008385980004,323.74801806537454,362.9820118451661,555.1758695877634
5540.000000000001,33.759654823277685,22.84007464603513,107.2269007313556,138.99474023152356,40.069528007074815,5.41318865581087,46.05195697132783,10.96182957698528,106.62942334374036,49.872410212655325,107.2136411402481,138.98841447313197,3.7480066747676015,5.779360798360679,4.006307653234673,9.785668451595352,2.6108994195433555,0.042278026594139054,35.0,16.375332087662912,10.473163284687471,9.0,45.0,3.0,467.44224635305005,555.2071423743396,418.5082170947509,323.7472271437662,362.9811339394224,555.2060860566072
5550.000000000001,33.75427383700678,22.837221080969982,107.2306771638862,139.02006088389157,40.06630128336924,5.41003422533953,46.05038290749904,10.960442660952538,106.63303983707684,49.87385841267576,107.21741353205287,139.01371629962222,3.74956892704042,5.781152048263582,4.006962666071756,9.788114714335338,2.610464003941172,0.04228270552382572,35.0,16.37375538427517,10.470907413393434,9.0,45.0,3.0,467.44628166678274,555.2380440855408,418.5118820142423,323.74588687672946,362.98021773314656,555.2369644816121
5560.000000000001,33.748916918064246,22.834365534487915,107.23442159927848,139.04524228122602,40.06308957900524,5.4068942932933055,46.0488204805717,10.959065962443049,106.6366252434575,49.87528995716599,107.22115394808591,139.03890214823707,3.7511708742427694,5.783032859046656,4.007646875331903,9.79067973437856,2.6100329903939548,0.042287890909823087,35.0,16.37218639436003,10.468570027284557,9.0,45.0,3.0,467.450279940757,555.2687803578042,418.51490744939406,323.7443528270788,362.97928340397056,555.2677077465366
5570.000000000001,33.74368664770243,22.831715394998184,107.23614945661303,139.06817051203058,40.06021197451671,5.404080838745699,46.04827488325408,10.9585852128277,106.63817671011068,49.87657655868895,107.2228774935594,139.0619994280097,3.752728768368129,5.785225202857625,4.008050512730667,9.793275715588292,2.6096412291067046,0.04229350313170646,35.0,16.37101471436057,10.466314019365086,9.0,45.0,3.0,467.4543602067535,555.2976743232247,418.5101118259347,323.74258925280634,362.98310290520703,555.2968231113409
5580.000000000001,33.73868399941079,22.82870802459206,107.2400052297252,139.09182313970229,40.05731728805471,5.401250534131576,46.04658025726954,10.957091976156503,106.64185887715654,49.8780323564107,107.22672899760418,139.08573688620305,3.75431755390218,5.787162317934821,4.008653823207037,9.795816141141856,2.6092135256273776,0.04229918430345896,35.0,16.369515916127853,10.463464088865637,9.0,45.0,3.0,467.4576575643569,555.3263585704713,418.51137234243686,323.74231499020715,362.98205295642833,555.325619079401
5590.000000000001,33.733443516867446,22.825880353923026,107.24369270743848,139.11632444297464,40.054182166207454,5.398184973352612,46.04505831776556,10.955750868149323,106.64538692706724,49.879465466611855,107.23041247174363,139.11001319702189,3.7558904502663575,5.788899871128288,4.009420652339921,9.798320523468208,2.6087876239237326,0.0423043830656745,35.0,16.36798683031037,10.461394163901048,9.0,45.0,3.0,467.461524878853,555.3562364029817,418.5169906411079,323.7414529358166,362.98128968042846,555.3552054563257
5600.000000000001,33.72821341156004,22.823100454618952,107.24733185076,139.1409278498984,40.05105498505796,5.395127002707795,46.04354559824517,10.954417851113648,106.64886955993737,49.88087391007065,107.23404766277528,139.13460059370072,3.7574599111744766,5.790725225156329,4.0101020808967975,9.800827306053128,2.608365102420924,0.04230948655263184,35.0,16.366461950077507,10.459190024821112,9.0,45.0,3.0,467.4654384467219,555.3862716961469,418.52038895959254,323.74017753092534,362.9804974560074,555.3852211092103
5610.000000000001,33.72300774272847,22.820321897296765,107.25093962573976,139.16539490175842,40.04794337460441,5.392084085360692,46.04204466968183,10.953095191307908,106.65232167370525,49.88226724768367,107.23765150823168,139.15907142192816,3.7590210720330663,5.792562206738968,4.010763721522777,9.803325928261744,2.6079465212892825,0.04231455544507656,35.0,16.364945150216045,10.45691979610757,9.0,45.0,3.0,467.469318719216,555.4161451048335,418.523245113066,323.73875123533475,362.9796952618653,555.4151006066005
5620.000000000001,33.71782915089295,22.81754368795021,107.25452088631845,139.1897114291648,40.04484909525584,5.389057945658577,46.040554910922296,10.95178234211562,106.65574795229588,49.88365047486559,107.24122885849962,139.18339366822522,3.7605753586497648,5.794400498140533,4.011418633130951,9.805819131271484,2.6075316131391832,0.042319613531969405,35.0,16.363437274207968,10.45462587267042,9.0,45.0,3.0,467.4731606559015,555.4458356013104,418.5258589157178,323.73721841689536,362.9789016483172,555.4447997124336
5630.000000000001,33.712967153472775,22.81490650997887,107.25623443553567,139.2112304415259,40.0423279697785,5.386592212397261,46.03992901816041,10.951230764753577,106.6572791967867,49.884911338606514,107.24293802403814,139.20522760428832,3.7620884541010895,5.796923722664112,4.011411929464177,9.808335652128289,2.6071517912972317,0.042325339821672255,35.0,16.36235962484443,10.451988734105155,9.0,45.0,3.0,467.4767307418972,555.4728953386195,418.5118278767145,323.7361699288916,362.98261419309966,555.4722705544306
5640.000000000001,33.70796639253708,22.81204735642672,107.25980743168014,139.23444557903915,40.03931649161586,5.383646751970389,46.038455436510375,10.949932126294868,106.66069118371108,49.886314759504494,107.24650702356472,139.2282528891417,3.763497529606647,5.798154393836078,4.01230749944818,9.810461893284259,2.6067406225478846,0.04232927460237314,35.0,16.36089082962036,10.44978304194558,9.0,45.0,3.0,467.48021483451834,555.5011551721468,418.52374537001873,323.7357402095609,362.9819887087736,555.5002847466656
5650.000000000001,33.70288994415489,22.80933543619767,107.26332355532703,139.2582824580112,40.03629266346645,5.380689050101637,46.03700377479057,10.948652774450409,106.66405332396904,49.88769353090453,107.2500192645166,139.25198119131318,3.765148428813283,5.8001007866215195,4.013116976313084,9.813217762934602,2.606329590578074,0.042335665978774216,35.0,16.35941988759987,10.447712617467346,9.0,45.0,3.0,467.4839954613553,555.5302528745256,418.5275471764622,323.7347316264449,362.98134665375625,555.5292424334659
5660.000000000001,33.70389253773241,22.81038849155772,107.21359476523668,139.20518086998885,40.04289346418123,5.38714529202872,46.042392385851336,10.953401611351296,106.61337991678032,49.88623052047319,107.20027282609468,139.19849209312468,3.765532816736445,5.808491492906469,4.004554859537239,9.81304635244371,2.6060180139257403,0.04236024772929806,35.0,16.425384861675354,10.4683610981063,9.0,45.0,3.0,467.48391116360926,555.4880586462201,418.3667762112008,323.8310953736328,363.11339812178346,555.4865569893918
5670.000000000001,33.696572897761804,22.809115680554328,107.21189368389052,139.23440431133088,40.037196337894606,5.381572979640566,46.03778429449101,10.949340651559451,106.6115738566733,49.88666132699592,107.19856875687556,139.22788297539466,3.766956295101579,5.806872703179079,4.006785185274779,9.813657888453855,2.6051955795757973,0.042361777322231765,35.0,16.422190285970828,10.471175861667462,9.0,45.0,3.0,467.4927378394638,555.5269745473133,418.4488567193442,323.86393987800125,363.1211673116928,555.5256912604557
5680.000000000001,33.689678310663226,22.80610026501472,107.2129594406096,139.2624391005324,40.032122810660425,5.376610116879816,46.03407443969191,10.946071053015316,106.61253079968296,49.88748611498056,107.1996314645178,139.256005661326,3.7684584481682113,5.807563121064513,4.0080498371362925,9.815612958200804,2.6046759154189485,0.04236428871225341,35.0,16.419381980836192,10.469330763150085,9.0,45.0,3.0,467.49872638632974,555.5628477746689,418.47655888379126,323.8673972769541,363.12371650754113,555.561679412034
5690.000000000001,33.68334815828262,22.80301656866692,107.21615799931612,139.29050908886342,40.02767855896696,5.372262415004228,46.0310353541462,10.94339247253066,106.61561450889413,49.88861312405817,107.20282683543256,139.28412305814567,3.7700173028214223,5.8088232168322005,4.009088996067445,9.817912212899646,2.6042087938302227,0.042367538654634086,35.0,16.416971867618713,10.466941289893953,9.0,45.0,3.0,467.50382110719454,555.5976129183687,418.492097675112,323.86566613401664,363.122241340206,555.5965068489671
5700.000000000001,33.67734397993524,22.799919966683376,107.22055051106685,139.31858953662083,40.02358735624205,5.368259769340057,46.028366791588354,10.941040351481943,106.61988948862816,49.889913492539726,107.2072160988784,139.31223146008534,3.771607593624763,5.810371029364412,4.010021513720167,9.82039254308458,2.603768366487601,0.042371211979990525,35.0,16.414784228563065,10.464349106153634,9.0,45.0,3.0,467.50843358339273,555.6317452189394,418.5015863717411,323.8613500807927,363.118538921664,555.6306761479257
5710.000000000001,33.67154040285063,22.796826442557403,107.22558919897136,139.34658688372076,40.01970621427745,5.364462351562281,46.02591253468094,10.938877031812694,106.62480936884866,49.89130627739553,107.2122515117351,139.34024662969802,3.7732082459506247,5.812068897222495,4.010889900684082,9.822958797906576,2.603343933759419,0.04237508372578873,35.0,16.412727368956723,10.461656626861611,9.0,45.0,3.0,467.5127633854357,555.6654190276893,418.50772195191047,323.8556399256247,363.11362303686167,555.6643737819537
5720.000000000001,33.6658659401568,22.793743526733465,107.23097686060946,139.37446163183068,40.01595422353375,5.36079103440062,46.02358576932839,10.936826009293384,106.63007783322092,49.892747114055,107.21763589233548,139.36813339328188,3.774809039662789,5.813843916344503,4.01171850505079,9.825562421395293,2.602929662972576,0.04237904019551573,35.0,16.41074988486224,10.458916595934625,9.0,45.0,3.0,467.5169222724202,555.698743569581,418.51196705170014,323.84916943894814,363.10804053640544,555.6977145971056
5730.000000000001,33.66028091878245,22.79067519965696,107.23654666449988,139.4021897082605,40.01228642230404,5.357201845283497,46.02133804721455,10.934844587772377,106.63552853068894,49.894211101065245,107.223202420119,139.39587043336633,3.7764108050816105,5.81566572542036,4.012527757336599,9.828193482756959,2.6025223393418835,0.04238309205524818,35.0,16.40882311200511,10.45615790247274,9.0,45.0,3.0,467.5209720098316,555.7317776810485,418.5151319998087,323.8422904783336,363.1020983895496,555.730761011186
5740.000000000001,33.65476070807257,22.787623180390653,107.24220345734024,139.42976388353452,40.00867536472743,5.353667941063691,46.01914067995086,10.932907484142106,106.64106662756492,49.895684027837206,107.22885594955514,139.42345126421742,3.778003291110145,5.817500171334238,4.01331800306717,9.830818174401408,2.602120066314891,0.042387122002299854,35.0,16.406929865692007,10.453396063587263,9.0,45.0,3.0,467.5249499791547,555.7645633691864,418.51768515418064,323.8352011004293,363.09597144146807,555.7635559970355
5750.000000000001,33.64929200511071,22.784588760336646,107.24789051082746,139.4571756372461,40.00510590868753,5.350174513102388,46.01697720673785,10.931000191349028,106.64663554854305,49.89715743394191,107.23453975566817,139.4508688010648,3.779589271473376,5.819341103224264,4.014098632638773,9.833439735863038,2.601721782332641,0.04239116171052792,35.0,16.405060393550627,10.450640176299204,9.0,45.0,3.0,467.5288768339332,555.7971202076307,418.51989381402086,323.8280177090576,363.08976405304134,555.7961209943459
5760.000000000001,33.643867825328336,22.781572626081697,107.2535791129708,139.48442135730306,40.00157024792699,5.3467139289696775,46.01483924892489,10.92911532570065,106.65220665471789,49.898627072588056,107.24022512823028,139.47811970272147,3.781167130813443,5.821180338950168,4.0148714042555165,9.836051743205687,2.601326892707241,0.042395193095833686,35.0,16.40320975184636,10.447895748233291,9.0,45.0,3.0,467.53276342939455,555.8294590251313,418.5219032890016,323.8208036813182,363.0835292481325,555.8284671839978
5770.000000000001,33.63848391116801,22.778575030108527,107.25925298432098,139.51150006112863,39.99806368003115,5.343281592356902,46.01272185483503,10.927248523871071,106.65776371271212,49.90009053705512,107.2458957888724,139.50520323185037,3.782735976215284,5.823013343391454,4.015637278108249,9.838650621499703,2.600935059534211,0.0423992056401372,35.0,16.401374974717044,10.445165456063592,9.0,45.0,3.0,467.5366161702979,555.8615873557961,418.52379398263207,323.8135932257847,363.0772970559681,555.8606024187583
5780.000000000001,33.633137730247284,22.775596055852528,107.2649029396954,139.53841164767942,39.994583453650655,5.339874815633437,46.01062215773245,10.925397260186571,106.663297561322,49.90154648137508,107.25154255296468,139.53211942708498,3.7842953585603274,5.824837622599796,4.016396848884562,9.84123447148436,2.6005460829643843,0.042403193812895805,35.0,16.399554334486936,10.442450748451565,9.0,45.0,3.0,467.540438781213,555.8935100499942,418.5256115774898,323.80640559958823,363.07108447520267,555.892531730504
5790.000000000001,33.62782772040219,22.772635697126475,107.270523796836,139.56515653501083,39.99112791420805,5.336491984146846,46.00853846270604,10.923560041836597,106.66880302989163,49.902994158189415,107.2571602384956,139.55886878702677,3.7858452665242006,5.82665211179152,4.017150709269904,9.843802821061423,2.6001598396278505,0.04240715698716876,35.0,16.397746799750564,10.439752407213518,9.0,45.0,3.0,467.5442334864281,555.9252304722198,418.5273824260868,323.7992517361332,363.0649011544377,555.9242585884174
5800.000000000001,33.62255288634866,22.769693895914767,107.276112703833,139.59173543406723,39.987696047214456,5.3331321094655095,46.00646975830215,10.921735978435606,106.67427727094284,49.90443316842026,107.2627459936296,139.5854520687024,3.7873858515418175,5.828456437330216,4.01789935255631,9.846355789886529,2.599776250914109,0.04241109635943192,35.0,16.39595174529336,10.437070825359513,9.0,45.0,3.0,467.5480016343764,555.9567511099729,418.5291216062614,323.79213771636586,363.05875246363496,555.9557855399147
5810.000000000001,33.61731255036869,22.7667705655291,107.28166812486415,139.61814923902625,39.98428719761947,5.329794554797842,46.00441541733202,10.919924518305152,106.6797187490352,49.90586331008898,107.26829828254246,139.61187019036691,3.7889169881340248,5.8302500457878805,4.01864282503706,9.84889287082494,2.599395262991852,0.04241501001562455,35.0,16.39416877422292,10.434406178348524,9.0,45.0,3.0,467.55174408330737,555.988073978571,418.5308378812514,323.7850669016689,363.05264135983685,555.987114631632
5820.000000000001,33.612106232527495,22.763865602352723,107.28718931425348,139.6443989197814,39.98090093164608,5.3264788998207,46.00237504792486,10.918125317189151,106.6851267165892,49.907284498317274,107.27381635949006,139.63812414547365,3.790438795054724,5.832032913771672,4.019381338561788,9.85141425233346,2.599016838152436,0.04241889878829701,35.0,16.39239762963939,10.431758505869707,9.0,45.0,3.0,467.55546138738765,556.0192007652582,418.53253608596015,323.77804095817294,363.04656934412526,556.0182475814674
5830.000000000001,33.606933559706384,22.76097890072964,107.29267591475453,139.67048542798665,39.977536931851645,5.323184837989969,46.00034837845615,10.916338136814602,106.6905008131111,49.90869670620896,107.27929986713993,139.6642148733838,3.7919512314443446,5.833804841986212,4.020114894335414,9.853919736321624,2.5986409462782807,0.04242276176035609,35.0,16.39063812791653,10.42912779715499,9.0,45.0,3.0,467.559153945629,556.0501329237594,418.5342192984027,323.7710608542442,363.04053720539304,556.0491858272225
5840.000000000001,33.60179419453996,22.758110323457455,107.29812787732271,139.6964099410157,39.9741949355614,5.319912116286332,45.99833520657518,10.914562799958276,106.69584098529278,49.91009995497279,107.2847487563218,139.69014358138884,3.793454426914516,5.835565950450862,4.02084363113844,9.856409581589299,2.5982675610014416,0.04242659981737487,35.0,16.388890122192265,10.42651396458706,9.0,45.0,3.0,467.5628220656309,556.0808720345417,418.5358890387317,323.7641267847178,363.0345451813176,556.0799309882744
5850.000000000001,33.596687896852714,22.75525977667968,107.30354524464802,139.7221733450603,39.9708747615548,5.316660561368792,45.99633539838674,10.912799189736006,106.70114727216928,49.91149427361995,107.29016306962563,139.71591115331483,3.7949484224907457,5.8373162559296645,4.021567589601596,9.858883845531262,2.5978966636549328,0.042430413018062135,35.0,16.38715351312402,10.423916932360498,9.0,45.0,3.0,467.566465971648,556.1114192500081,418.53754615467005,323.7572387395699,363.028593302062,556.1104842139954
5860.000000000001,33.59161437656039,22.75242714034556,107.30892813674932,139.7477767927752,39.96757619884717,5.3134299706705965,45.99434880336585,10.911047174573127,106.70641978842026,49.91287971002032,107.29554292693328,139.7415187062764,3.7964332231288633,5.8390557056302175,4.022286763701271,9.861342469331488,2.597528229721944,0.04243420088984018,35.0,16.38542818675313,10.421336609912087,9.0,45.0,3.0,467.57008592564006,556.1417760266182,418.5391917152394,323.75039684331085,363.02268150689775,556.1408469147369
5870.000000000001,33.58657341179343,22.74961227262554,107.31427673522944,139.77322124976206,39.96429909300151,5.3102201969323355,45.992375321040285,10.909306667014278,106.71165871173632,49.91425631339399,107.30088850973148,139.7669672760768,3.7979089621139703,5.840784488672167,4.023001268156478,9.863785756828642,2.5971622424931216,0.04243796446662706,35.0,16.383714061077512,10.418772876694334,9.0,45.0,3.0,467.57368206436354,556.1719435443555,418.5408256978498,323.7436006490344,363.0168095688579,556.1710203616976
5880.000000000001,33.58156469650613,22.746815050081185,107.31959131208362,139.7985081207533,39.96104323470894,5.307031039079334,45.990414816304266,10.907577549037796,106.7168643077347,49.91562415912352,107.30620008984847,139.79225821050454,3.799375667923369,5.8425026107232405,4.023711101208497,9.866213711931737,2.5967986780639496,0.04244170342899766,35.0,16.382011026263058,10.41622559583766,9.0,45.0,3.0,467.57725466816186,556.2019235044796,418.5424485378968,323.7368498903327,363.01097718237094,556.2010061822384
5890.000000000001,33.57658804629424,22.744035357662423,107.32487204059272,139.8236381991331,39.957808497427386,5.303862377037262,45.988467207640895,10.905859749865328,106.72203674593514,49.916983293127885,107.31147784046316,139.81739233049225,3.800833397543884,5.844210142053144,4.024416304004339,9.868626446057485,2.59643752142218,0.04244541805267517,35.0,16.380319016004307,10.41369467532894,9.0,45.0,3.0,467.5808038545,556.2317168670363,418.54406033835227,323.7301442871545,363.00518412359537,556.2308053722186
5900.000000000001,33.571643232350866,22.741273072516776,107.33011914560372,139.84861252181207,39.95459472584929,5.300714062493739,45.98653239676236,10.904153183908592,106.72717624643631,49.91833377394886,107.31672198629464,139.8423706829339,3.802282209707875,5.845907151472708,4.0251169107512,9.871024062223908,2.5960787542338397,0.04244910851973188,35.0,16.37863794914813,10.41117999867356,9.0,45.0,3.0,467.5843297942085,556.2613248802427,418.54566122254016,323.7234835346347,362.99943010844606,556.2604191928637
5910.000000000001,33.56751098130808,22.73894225975772,107.33120433880032,139.86672556263863,39.95268232963348,5.298840527511572,45.98647524867136,10.904102776613,106.72808296505784,49.91948354439916,107.31780297146734,139.8607723094205,3.803646240904428,5.848450214984768,4.024907871037644,9.873358086022414,2.5957613985875647,0.04245475361459599,35.0,16.377929531365794,10.40877638944005,9.0,45.0,3.0,467.5872476106401,556.2842593205553,418.52700678584586,323.7223611724068,363.00417399239024,556.2837298975833
5920.000000000001,33.56317457123418,22.736390408586885,107.33444117050097,139.88715801051617,39.95014723271079,5.296356842269972,45.98531803302888,10.903082047971054,106.73116861081849,49.92077334534548,107.32103607692297,139.88106770800078,3.8050391140832462,5.849733680579703,4.0258578300923595,9.875591510672065,2.59539815875228,0.042459834720136695,35.0,16.376715141588534,10.406734507206124,9.0,45.0,3.0,467.5901742930596,556.3090482069966,418.5380531210113,323.72237951729176,363.0037463950905,556.3083420399104
5930.000000000001,33.558695453937105,22.733958649171317,107.33753977768798,139.9083003544116,39.94753676448882,5.293799191264156,45.984152475273206,10.90205394149109,106.734124720919,49.92202295470543,107.32413112339792,139.90208312202327,3.8064132152993326,5.851329537474121,4.026448910068757,9.877778447542877,2.595035769590269,0.042464398638175686,35.0,16.375467459495667,10.404890275760865,9.0,45.0,3.0,467.593457915441,556.3348319604411,418.54106294156816,323.7216603550222,363.0034252928074,556.3339620916564
5940.000000000001,33.55421988031874,22.731541246189863,107.340572340414,139.92942335211825,39.944920468799324,5.291235705525992,45.98297793309563,10.901017890173762,106.7370166524737,49.923251524734894,107.32716016141865,139.92318280122237,3.8077862445901456,5.852955313009304,4.027016912482018,9.879972225491322,2.594676169001908,0.042468950176359085,35.0,16.374214575163705,10.402973581990068,9.0,45.0,3.0,467.59675475520015,556.3606249825058,418.54334226880616,323.7207272580939,363.0031499953399,556.3597259104918
5950.000000000001,33.54976037997653,22.7291303554768,107.34356455967088,139.95044029679866,39.942311006950746,5.288678790908875,45.981805051580345,10.899983283752247,106.7398691442076,49.92446728703607,107.33014887736688,139.94419603675965,3.809159125128233,5.854591893879332,4.027582787085782,9.882174680965113,2.5943192070329792,0.04247354674519268,35.0,16.372964121862367,10.401030044644926,9.0,45.0,3.0,467.6000369191282,556.3863009083434,418.5454012772812,323.719725162968,363.00290373252847,556.3853980829105
5960.000000000001,33.545321791461404,22.726728043188015,107.34652668799532,139.97134083698717,39.93971371169143,5.28613367417546,45.98063839388092,10.8989541476177,106.74269223203451,49.92567361071633,107.33310752105916,139.9650973653454,3.8105110912859455,5.856203740040056,4.02812717432712,9.884330914367176,2.5939646093593907,0.04247796385595285,35.0,16.371719501105247,10.399077712810367,9.0,45.0,3.0,467.6033001455136,556.4118408082842,418.5473292253127,323.71869789103044,363.002679884201,556.4109400620769
5970.000000000001,33.54090615893385,22.724335450946118,107.34946307390666,139.992122641202,39.937130752629486,5.283602483276353,45.9794798696286,10.897932166667488,106.74549019211442,49.92687201016838,107.33604043827395,139.98588145387453,3.811863352898684,5.857821583273095,4.0286738737753005,9.886495457048397,2.593612242036518,0.0424824399002359,35.0,16.370482111061108,10.397124781604134,9.0,45.0,3.0,467.6065429781522,556.4372393372082,418.5491708310354,323.7176620185453,363.00247612228907,556.4363426075814
5980.000000000001,33.53651414514449,22.72195325207952,107.35237630095097,140.01278652439828,39.934562788974354,5.2810858663266345,45.978329974394406,10.896917778489469,106.74826559058576,49.92806325106824,107.33895021253136,140.0065482697542,3.8132084140827223,5.85943286457992,4.029215754188153,9.888648618768071,2.593262036831735,0.04248689144206458,35.0,16.369252357767095,10.395175481674812,9.0,45.0,3.0,467.60976533320553,556.4624961828987,418.5509506284332,323.7166236764975,363.00229014267006,556.4616043068519
5990.000000000001,33.53214632632535,22.71958207657542,107.35526619206898,140.0333306712369,39.93201056396904,5.278584553911344,45.97718955222752,10.895911728122712,106.75101821306218,49.92924770296952,107.34183666598958,140.0270956056533,3.8145465361810578,5.861037595870229,4.029753342802322,9.890790938672552,2.5929139531680065,0.04249132249441693,35.0,16.36803075385211,10.39323244321264,9.0,45.0,3.0,467.61296719480583,556.4876091011726,418.55267905421226,323.71558982659866,363.00212486368736,556.4867224073553
