time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521
10.000000000000002,36.30133276040954,15.737787352227995,121.37467111463047,120.44250811808216,37.30517852486724,15.954854505378025,38.44844445847941,3.8041186657540607,121.30542096148012,44.61998637039369,121.37303660056756,118.29437499345892,1.3494249569280727,1.0464418028901836,2.8917805006126915,3.9382223035028745,2.9184448407328447,0.015206693427195677,35.0,18.880321538113265,16.579697423368316,9.0,45.0,3.0,453.7973119885854,521.1689043586366,452.3543518788237,262.18937522183217,312.39359970987766,517.9517560714019
10.00000000000002,36.30133276040954,15.737787352227995,121.3746711146305,120.44250811808143,37.30517852486724,15.954854505376828,38.44844445847941,3.8041186657540607,121.30542096148014,44.619986370393406,121.3730366005676,118.29437499345852,1.349424958061799,1.0464418037693746,2.891780503042229,3.9382223068116033,2.9184448407328527,0.01520669343997171,35.0,18.880321538113265,16.579697423368316,9.0,45.0,3.0,453.7973119885854,521.1689043586364,452.35435187882246,262.18937522183217,312.39359970987766,517.9517560714019
20.000000000000004,37.57436336547755,19.686444203512,128.42805062024715,129.06112824430983,38.60059245367949,17.93660927388038,39.77567877857112,5.125145797258142,128.35971853190046,45.84340903112604,128.4264212603513,129.04211332651806,1.456451814763453,1.1677744389336595,2.986000001718894,4.153774440652554,2.851982055669436,0.015269578649318346,35.0,18.443964060794546,18.328395762625348,9.0,45.0,3.0,457.34296288880694,529.5100972799456,453.0329091562386,257.480689262326,312.1143355470647,529.483232090015
20.000000000000043,37.574363365477566,19.686444203512224,128.42805062024715,129.06112824430983,38.60059245367949,17.93660927388038,39.775678778571134,5.125145797258142,128.35971853190048,45.84340903112712,128.42642126035133,129.04211332651744,1.4564518135250055,1.1677744379406791,2.9859999991798425,4.153774437120521,2.851982055669435,0.015269578636334338,35.0,18.443964060794485,18.328395762625288,9.0,45.0,3.0,457.34296288880694,529.5100972799456,453.0329091562386,257.480689262326,312.11433554706446,529.4832320900146
30.000000000000004,39.20668475169426,21.97246214458994,133.9336216136314,131.94325924327785,40.24806034761566,16.912440856710305,41.39607445177397,6.6943373901962095,133.86325215804052,45.90482106051934,133.93194304182504,132.10214838442283,1.5168169407443,1.2983803867884849,2.9107497410029173,4.2091301277914015,2.774975684096717,0.015819935235358795,35.0,18.192905127835218,17.841402024230774,9.0,45.0,3.0,457.96647443277266,530.5163365777572,448.44391545390187,264.451396034659,309.18076633050896,530.7513336053912
30.000000000000064,39.20668475169428,21.97246214459028,133.9336216136314,131.94325924327785,40.24806034761566,16.91244085671042,41.39607445177398,6.6943373901962095,133.86325215804055,45.904821060519,133.9319430418251,132.10214838442283,1.5168169394992643,1.29838038572275,2.910749738613697,4.209130124336447,2.774975684096708,0.015819935222373457,35.0,18.192905127835218,17.841402024230774,9.0,45.0,3.0,457.96647443277266,530.5163365777572,448.4439154539016,264.4513960346597,309.1807663305101,530.751333605391
40.00000000000001,40.42388452713732,23.15269378377627,139.85799737065403,134.63029566385916,41.46857001118279,16.778019023162926,42.59666068282084,7.827767239962839,139.78634310320018,45.86918967466431,139.85629702180307,134.80006015485043,1.578483525939733,1.384223162076921,2.8525164790051374,4.236739641082059,2.684056926447656,0.01623698738520051,35.0,18.410831327996448,17.877586243649546,9.0,45.0,3.0,457.70614747144646,531.1176868878256,445.8664559027849,270.18629976710207,306.2410057093754,531.3707045967158
40.000000000000085,40.42388452713732,23.15269378377616,139.8579973706541,134.63029566385956,41.46857001118279,16.778019023162926,42.59666068282085,7.827767239962839,139.78634310320024,45.86918967466397,139.85629702180313,134.80006015484992,1.5784835259397445,1.3842231620769283,2.852516479005131,4.23673964108206,2.6840569264476373,0.016236987385200515,35.0,18.410831327996448,17.877586243649546,9.0,45.0,3.0,457.70614747144623,531.1176868878258,445.8664559027847,270.1862997671023,306.2410057093754,531.3707045967151
50.00000000000001,41.309947368024105,23.6608396222486,145.13440380270671,136.7142213517999,42.357532929472576,16.4003726808005,43.46932412606351,8.636756144277966,145.06183069056806,45.82013830589227,145.13269356044407,136.89100298704653,1.632998180056435,1.4548617728135826,2.829392246615541,4.284254019429124,2.623551006824186,0.016557594236144432,35.0,18.466646325233057,17.82765754725375,9.0,45.0,3.0,457.0054266990896,531.2970597553579,443.4303230746335,272.5484783897871,303.9439890082872,531.5625196622515
50.00000000000011,41.30994736802412,23.660839622247693,145.13440380270677,136.71422135179984,42.357532929472576,16.400372680800444,43.46932412606351,8.636756144277966,145.06183069056812,45.82013830589244,145.1326935604441,136.89100298704687,1.6329981800564604,1.4548617728135904,2.829392246615537,4.284254019429128,2.623551006824148,0.016557594236144436,35.0,18.466646325233,17.827657547253693,9.0,45.0,3.0,457.00542669908873,531.2970597553581,443.4303230746333,272.5484783897871,303.94398900828816,531.5625196622515
60.00000000000001,42.04904730034612,23.859742236253513,149.71045408633086,138.18481382887387,43.10337905183239,15.639334538688956,44.2109535275818,9.314788193242919,149.63695485374635,45.784814380409045,149.70873424681105,138.38098209157806,1.6803522472071528,1.5255241464470244,2.8264523720900865,4.3519765185371115,2.5899191825823182,0.016852876639596885,35.0,18.304627770518607,17.482627860044147,9.0,45.0,3.0,456.07735087199376,531.0196608398949,440.4995568202221,272.7862083792111,302.1964253204263,531.3163824734214
60.00000000000013,42.049047300346125,23.859742236253513,149.7104540863309,138.1848138288741,43.103379051832405,15.639334538689354,44.21095352758181,9.314788193242919,149.63695485374643,45.78481438040848,149.7087342468111,138.38098209157806,1.6803522472071433,1.5255241464470213,2.826452372090083,4.351976518537104,2.5899191825823284,0.016852876639596892,35.0,18.304627770518664,17.48262786004426,9.0,45.0,3.0,456.07735087199376,531.0196608398944,440.49955682022176,272.78620837921113,302.1964253204277,531.3163824734216
70.00000000000001,42.68444118432507,23.92501900888084,153.91284886101468,139.3639741215767,43.74356828780646,15.108873572004484,44.850635367671366,9.892810542656434,153.83843453925633,45.75950668766956,153.91112050214193,139.53293969764417,1.7225598490412273,1.58332735650471,2.842149935545207,4.4254772920499175,2.569128320570764,0.01712310962063081,35.0,18.27292423445374,17.248529821517877,9.0,45.0,3.0,455.106829643285,530.5591398005014,438.0918606915109,272.10857853574885,300.759853808693,530.8167516396483
70.00000000000014,42.684441184325074,23.92501900888101,153.91284886101474,139.36397412157686,43.743568287806475,15.108873572003972,44.850635367671366,9.892810542656434,153.83843453925638,45.759506687670296,153.91112050214198,139.53293969764422,1.722559849041233,1.5833273565047257,2.8421499355451942,4.42547729204992,2.5691283205707567,0.017123109620630815,35.0,18.27292423445374,17.248529821518048,9.0,45.0,3.0,455.1068296432848,530.5591398005014,438.09186069151,272.10857853574873,300.7598538086942,530.8167516396487
80.00000000000001,43.224980116803366,23.958090427061165,157.60034922440326,140.36319241917658,44.28874694521876,14.22033165706,45.390330877104155,10.375695655019626,157.52511410267357,45.7379439840156,157.59861352413034,140.51673625425008,1.7598437694998343,1.6497738144876393,2.8450616939817466,4.494835508469386,2.5541105332019693,0.01735656080325918,35.0,18.30505287133866,16.96817437672769,9.0,45.0,3.0,454.2349461241808,530.1408766282498,435.0889920303605,271.17047578562693,299.59953463697383,530.3765286508225
80.00000000000017,43.22498011680337,23.958090427061165,157.60034922440332,140.36319241917687,44.28874694521876,14.220331657059887,45.39033087710416,10.375695655019683,157.52511410267363,45.73794398401611,157.5986135241304,140.51673625424934,1.75984376949984,1.6497738144876488,2.845061693981743,4.494835508469392,2.5541105332019645,0.01735656080325919,35.0,18.30505287133866,16.96817437672769,9.0,45.0,3.0,454.2349461241808,530.14087662825,435.08899203036026,271.17047578562693,299.59953463697474,530.3765286508224
90.00000000000001,43.71438810278649,23.98541415486278,160.92905992559156,141.20476684132564,44.782437826007694,13.297157169095613,45.88097692958056,10.810967905037216,160.85302051587416,45.72281863906784,160.92731658037167,141.34099430428915,1.7933177876033384,1.7174909317450162,2.8415365367115415,4.559027468456558,2.542230663171765,0.01757306228511207,35.0,18.392466818996013,16.684877080006345,9.0,45.0,3.0,453.43141143125087,529.7020523359566,431.9677528792207,270.269325444698,298.6327641646945,529.9124116174049
90.00000000000021,43.714388102786494,23.98541415486221,160.92905992559162,141.20476684132603,44.7824378260077,13.297157169095442,45.88097692958056,10.810967905037216,160.85302051587422,45.722818639067896,160.92731658037175,141.34099430428864,1.7933177876033444,1.7174909317450244,2.841536536711544,4.559027468456568,2.5422306631717624,0.017573062285112073,35.0,18.392466818996013,16.684877080006345,9.0,45.0,3.0,453.43141143125087,529.7020523359569,431.9677528792204,270.26932544469764,298.6327641646963,529.9124116174045
100.0,44.13008429074441,24.01277488274121,163.85433310439913,141.95772205482075,45.20138255456269,12.3077386478476,46.298783098123806,11.17887072429005,163.7775963100989,45.709081415590845,163.85258348826318,142.0775155583401,1.8228613094966175,1.7873575038903082,2.8272211249385224,4.6145786288288315,2.5315028657353773,0.017756349691758617,35.0,18.46388121197828,16.33595706242005,9.0,45.0,3.0,452.7477768813063,529.3611105110009,428.7009221886293,269.4778175518276,297.82989748037403,529.5470572270269
100.00000000000024,44.13008429074441,24.012774882740985,163.8543331043992,141.9577220548199,45.2013825545627,12.307738647847032,46.298783098123806,11.17887072429005,163.77759631009894,45.70908141559022,163.85258348826324,142.07751555833983,1.8228613094966115,1.7873575038903244,2.8272211249385006,4.614578628828824,2.531502865735383,0.017756349691758617,35.0,18.46388121197828,16.33595706242005,9.0,45.0,3.0,452.74777688130627,529.3611105110006,428.700922188628,269.4778175518276,297.82989748037335,529.5470572270267
110.0,44.504804791969214,24.042788979966016,166.466239686581,142.59686109778363,45.57954775672127,11.870057818441753,46.67714949622328,11.509893701891258,166.38884148847893,45.69927641768471,166.4644837633427,142.70176787585262,1.8491203473108024,1.8354036408961336,2.828604735046932,4.664008375943066,2.522284924681073,0.01792415039395683,35.0,18.553878140003064,16.153891434458785,9.0,45.0,3.0,452.13401116639307,529.024427928549,426.62606591106976,268.8163693354038,297.15397689572205,529.1880454238758
110.00000000000026,44.50480479196924,24.04278897996568,166.46623968658105,142.5968610977834,45.57954775672127,11.870057818442149,46.67714949622329,11.509893701891258,166.388841488479,45.69927641768589,166.4644837633428,142.70176787585262,1.8491203473108,1.8354036408961376,2.8286047350469055,4.664008375943044,2.522284924681064,0.017924150393956836,35.0,18.553878140003064,16.153891434458785,9.0,45.0,3.0,452.13401116639307,529.0244279285489,426.62606591106953,268.816369335405,297.15397689572205,529.1880454238756
120.0,44.829002918094446,24.072803639017707,168.76954400168,143.1634631781128,45.90648804337986,11.39960408691752,47.00326779362919,11.793587440357612,168.69156216060216,45.69069170654456,168.76778261713633,143.25501121454113,1.8723308757272767,1.883214209138402,2.8235395685053306,4.7067537776437325,2.513847225755688,0.018069298449749645,35.0,18.72866892533881,16.053722906461587,9.0,45.0,3.0,451.6048982109086,528.746846058659,424.52507926590926,268.2633640500398,296.5828590149546,528.8902317425375
120.00000000000028,44.829002918094446,24.07280363901793,168.76954400168003,143.16346317811235,45.90648804337987,11.399604086917575,47.00326779362919,11.793587440357612,168.6915621606022,45.690691706544094,168.76778261713636,143.25501121454113,1.8723308757272428,1.8832142091384023,2.823539568505321,4.706753777643723,2.5138472257557285,0.018069298449749648,35.0,18.728668925338862,16.053722906461587,9.0,45.0,3.0,451.60489821090977,528.7468460586588,424.52507926590897,268.26336405004014,296.5828590149525,528.8902317425377
130.00000000000003,45.11090247179264,24.100753081098333,170.79220226479498,143.65373357607228,46.19082040031408,11.084043363154478,47.28702336933791,12.039223231294956,170.71370015255218,45.6836892742686,170.79043599993733,143.73292470383677,1.8926813177645,1.9280462492983428,2.8157252563370045,4.743771505635348,2.5063762510417504,0.01819626020357507,35.0,18.8822357195636,15.964533916011248,9.0,45.0,3.0,451.1443274868743,528.5030747764607,422.54469499249086,267.8027191779336,296.1006000428157,528.6275886691844
130.0000000000003,45.11090247179265,24.10075308109856,170.792202264795,143.65373357607166,46.19082040031408,11.084043363154478,47.28702336933792,12.039223231294956,170.71370015255226,45.68368927426502,170.79043599993742,143.73292470383672,1.892681314815212,1.9280462462939536,2.8157252519494,4.743771498243353,2.506376251041767,0.01819626017522074,35.0,18.8822357195636,15.964533916011248,9.0,45.0,3.0,451.1443274868743,528.50307477646,422.5446949924908,267.8027191779335,296.1006000428139,528.6275886691843
140.00000000000003,45.35693014830456,24.12824974423557,172.55910893892084,144.07715862397504,46.43997151394173,11.302630280110066,47.53527701512392,12.253215397022473,172.48014471324714,45.67797960678399,172.557338271845,144.14661099479167,1.91051266844648,1.9620395538331097,2.813863747521636,4.775903301354745,2.4998019538065863,0.018307370893758317,35.0,19.01743434885657,15.892047336888991,9.0,45.0,3.0,450.744803212297,528.2911795519311,421.11907028407086,267.4179318818883,295.69326333651065,528.4007598273818
140.00000000000034,45.35693014830456,24.128249744236143,172.55910893892093,144.07715862397453,46.439971513941735,11.302630280110066,47.53527701512393,12.253215397022473,172.48014471324717,45.67797960678172,172.55733827184503,144.14661099479184,1.9105126714163088,1.9620395568830324,2.813863751895734,4.7759033087787675,2.4998019538066054,0.018307370922216674,35.0,19.01743434885657,15.892047336888991,9.0,45.0,3.0,450.7448032122974,528.2911795519309,421.11907028407177,267.4179318818883,295.6932633365085,528.4007598273826
150.00000000000003,45.564547771625456,24.149840123852243,174.10182188540938,144.44815783305216,46.64985405134193,11.486081277278686,47.74538099366772,12.433664113153952,174.0224603063677,45.67291436516405,174.10004761673775,144.50439230994897,1.9259315322664683,2.0011252859182846,2.8020489310752894,4.803174216993576,2.49394858359327,0.018401519931873365,35.0,19.13175418334623,15.82995192147962,9.0,45.0,3.0,450.4030224173933,528.1147744928699,419.3669485889821,267.0942590802287,295.3467605743174,528.2038515475388
150.00000000000037,45.564547771625456,24.14984012385247,174.1018218854094,144.4481578330521,46.64985405134193,11.486081277278686,47.74538099366772,12.433664113153952,174.02246030636778,45.67291436516479,174.10004761673784,144.50439230994868,1.9259315292782917,2.0011252828134274,2.802048926727755,4.803174209541183,2.493948583593253,0.0184015199033224,35.0,19.13175418334623,15.82995192147962,9.0,45.0,3.0,450.4030224173927,528.1147744928696,419.366948588982,267.0942590802287,295.3467605743164,528.2038515475386
160.00000000000003,45.72595676425372,24.16507064808076,175.3636379878686,144.76458345589356,46.812716710462446,11.628005725159651,47.90875650121812,12.573565447735575,175.28396958423716,45.66759236920234,175.3618612163065,144.8088347770227,1.9385492365583072,2.03948590878753,2.7854999043887374,4.824985813176268,2.4889673794112803,0.018474046994631687,35.0,19.22021022877988,15.797980816189806,9.0,45.0,3.0,450.1334400790778,527.9954356707,417.5980815132608,266.81899638923966,295.0665889182499,528.0658269473719
160.0000000000004,45.72595676425374,24.16507064808178,175.36363798786866,144.76458345589373,46.812716710462446,11.628005725159651,47.90875650121813,12.573565447735575,175.2839695842372,45.667592369200975,175.36186121630652,144.80883477702218,1.938549239562502,2.0394859119481827,2.7854999087055137,4.824985820653696,2.488967379411324,0.01847404702326151,35.0,19.22021022877988,15.797980816189806,9.0,45.0,3.0,450.13344007907887,527.9954356706996,417.59808151326064,266.81899638923966,295.0665889182516,528.0658269473721
170.00000000000003,45.852412654679206,24.174805818452683,176.3689976140239,145.0147381179848,46.940284232362565,11.738913325373916,48.036817161282166,12.682973201410164,176.28908624016205,45.66320489752656,176.36721890414117,145.04968005914378,1.9485988959433955,2.071302837012736,2.771082995622878,4.842385832635615,2.485060338849889,0.018531199442172207,35.0,19.289454559986154,15.777544956340932,9.0,45.0,3.0,449.91774275756967,527.9002462102076,416.12643235232053,266.5903483945488,294.8468865148773,527.956078979912
170.00000000000043,45.85241265467923,24.174805818452285,176.36899761402393,145.0147381179844,46.94028423236258,11.738913325373916,48.03681716128219,12.682973201410164,176.28908624016208,45.66320489752519,176.3672189041412,145.04968005914384,1.9485988959433829,2.071302837012748,2.7710829956228604,4.842385832635609,2.485060338849902,0.018531199442172207,35.0,19.289454559986154,15.777544956340932,9.0,45.0,3.0,449.91774275756967,527.9002462102071,416.12643235231945,266.5903483945486,294.84688651487824,527.9560789799123
180.00000000000003,45.95092792997452,24.181018037086854,177.16244709914733,145.2106562882343,47.03965471924557,11.825148348958692,48.136619234094994,12.768086120470628,177.08234436121958,45.6597154555991,177.1606668859926,145.23800269589958,1.9564980731610628,2.096912794812015,2.7591739677849207,4.856086762596936,2.4820299233676644,0.01857572070746731,35.0,19.3433621597635,15.762552105500165,9.0,45.0,3.0,449.74688108221807,527.8246012163197,414.94000159111806,266.4034246670393,294.67580387754685,527.8685259011585
180.00000000000043,45.95092792997452,24.181018037086744,177.1624470991474,145.21065628823425,47.039654719245576,11.825148348958749,48.13661923409501,12.768086120470628,177.0823443612196,45.65971545560063,177.16066688599264,145.23800269589958,1.956498073161076,2.0969127948120043,2.759173967784936,4.85608676259694,2.4820299233676506,0.01857572070746731,35.0,19.3433621597635,15.762552105500165,9.0,45.0,3.0,449.7468810822178,527.8246012163199,414.94000159111886,266.4034246670393,294.6758038775467,527.8685259011587
190.00000000000003,46.027438230148846,24.185133738117656,177.78433308961323,145.36329684139224,47.11682636647047,11.892024365355098,48.21415307772469,12.834115544727068,177.70408045387114,45.65697371597031,177.78255170938107,145.38454307386314,1.962730688042648,2.1172992383668894,2.7496648795896963,4.866964117956585,2.4796902334116013,0.018610860750801216,35.0,19.385205024172308,15.751070591853022,9.0,45.0,3.0,449.61266648999447,527.7650105734673,413.99814794860254,266.2529728915424,294.5431331695805,527.7993533024356
190.00000000000048,46.027438230148846,24.185133738117656,177.78433308961326,145.36329684139315,47.11682636647047,11.892024365355098,48.21415307772469,12.834115544727068,177.70408045387117,45.65697371596922,177.7825517093811,145.38454307386377,1.9627306910780211,2.117299241641303,2.7496648838420583,4.866964125483362,2.479690233411596,0.01861086077958296,35.0,19.385205024172308,15.751070591853022,9.0,45.0,3.0,449.61266648999447,527.7650105734675,413.9981479486025,266.2529728915424,294.543133169581,527.7993533024361
200.00000000000003,46.086753253270096,24.18799248745512,178.26947707563957,145.48183364171553,47.17665348699424,11.94381323938677,48.27427603040262,12.885262209929977,178.18910746658355,45.65483675394052,178.2676947895784,145.4982506338191,1.9675710205841324,2.133317593594023,2.7420971609998936,4.875414754593916,2.4778850184256647,0.01863799255042202,35.0,19.417631928634137,15.74219648096448,9.0,45.0,3.0,449.50785667743605,527.7183639959466,413.2576683055344,266.13360687125703,294.4405019103472,527.7451101193859
200.00000000000048,46.086753253270096,24.18799248745512,178.2694770756396,145.4818336417166,47.17665348699424,11.94381323938677,48.27427603040262,12.885262209929977,178.1891074665836,45.65483675393938,178.26769478957846,145.49825063381883,1.967571020584156,2.1333175935940414,2.7420971609998928,4.875414754593935,2.4778850184256447,0.018637992550422023,35.0,19.417631928634137,15.74219648096448,9.0,45.0,3.0,449.50785667743605,527.7183639959475,413.2576683055344,266.13360687125703,294.4405019103453,527.745110119386
210.00000000000003,46.13267917087728,24.190059607862736,178.64673168610068,145.5737061333428,47.2229757414242,11.983877532980046,48.320835604534665,12.924837614355852,178.5662710557183,45.6531788450518,178.64494869717663,145.58632737401285,1.9713258235443112,2.1458313157398123,2.736139585677644,4.881970901417456,2.4764911224264288,0.018658963790545133,35.0,19.442733922219876,15.735353681746403,9.0,45.0,3.0,449.4263371138682,527.6820317301579,412.6793263373135,266.0399086080128,294.361220059722,527.7028003420289
210.0000000000005,46.13267917087728,24.190059607862626,178.64673168610068,145.5737061333428,47.2229757414242,11.983877532980046,48.320835604534665,12.924837614355852,178.56627105571835,45.65317884505146,178.64494869717663,145.58632737401285,1.9713258204977704,2.1458313124236,2.7361395814491543,4.8819708938727535,2.476491122426444,0.01865896376170917,35.0,19.442733922219876,15.735353681746403,9.0,45.0,3.0,449.4263371138687,527.6820317301579,412.6793263373135,266.0399086080128,294.3612200597215,527.7028003420289
220.00000000000003,46.1682015516648,24.19159653738092,178.93941671831237,145.6448141458352,47.258804568446166,12.014845431846084,48.35685253344128,12.95543202179556,178.85888542020106,45.65189581496037,178.9376331849658,145.6544695944636,1.9741900702751487,2.155518326471221,2.7314199343735965,4.8869382608448175,2.475414264526065,0.01867474941879592,35.0,19.46214762326332,15.730096394267662,9.0,45.0,3.0,449.3631062231722,527.6538291828095,412.2296123361986,265.96687685743217,294.3000269752592,527.6699233225952
220.00000000000057,46.1682015516648,24.19159653738092,178.9394167183124,145.6448141458349,47.258804568446166,12.014845431846084,48.35685253344128,12.95543202179556,178.85888542020106,45.65189581496037,178.9376331849658,145.6544695944636,1.9741900733255409,2.155518329801792,2.73141993859402,4.886938268395811,2.4754142645260697,0.018674749447651004,35.0,19.46214762326332,15.730096394267662,9.0,45.0,3.0,449.3631062231722,527.6538291828093,412.2296123361986,265.96687685743217,294.3000269752592,527.6699233225952
230.00000000000003,46.19565221770111,24.19275879496547,179.16609546888938,145.6997951363697,47.286491943177786,12.038764240129638,48.38468779004948,12.979064660781887,179.0855094044984,45.65090435469125,179.16431151264118,145.70713929307487,1.9765292869993487,2.163167494922232,2.7279166510952573,4.891084146017489,2.474582177045728,0.01868810446765864,35.0,19.47714933507035,15.726066412472392,9.0,45.0,3.0,449.31415626914946,527.6319948970115,411.8809566541668,265.9102052697153,294.25282323518184,527.6444437593459
230.0000000000006,46.19565221770111,24.19275879496547,179.16609546888938,145.6997951363697,47.286491943177786,12.038764240129638,48.38468779004948,12.979064660781887,179.0855094044984,45.65090435469125,179.16431151264118,145.70713929307487,1.9765292869993487,2.1631674949222335,2.727916651095255,4.891084146017489,2.474582177045728,0.01868810446765864,35.0,19.47714933507035,15.726066412472392,9.0,45.0,3.0,449.31415626914946,527.6319948970115,411.8809566541667,265.9102052697153,294.25282323518184,527.6444437593459
240.00000000000003,46.21684946453602,24.193645896251095,179.3414226555101,145.7422678739917,47.30787189010245,12.057227003009872,48.40618335295844,12.997307668635926,179.2607942103898,45.65013884949706,179.33963837298927,145.74781960793393,1.9782615975398044,2.1690065072054727,2.725092982742031,4.894099489947504,2.4739394911339727,0.018697698367909927,35.0,19.48873341255188,15.7229795916532,9.0,45.0,3.0,449.2763135327047,527.6151138696993,411.6111830902806,265.866347061746,294.216425597852,527.6247343778987
240.00000000000065,46.21684946453602,24.193645896251095,179.3414226555101,145.7422678739917,47.30787189010245,12.057227003009872,48.40618335295844,12.997307668635926,179.2607942103898,45.65013884949706,179.33963837298927,145.74781960793393,1.9782615975398044,2.1690065072054727,2.725092982742031,4.894099489947504,2.4739394911339727,0.018697698367909927,35.0,19.48873341255188,15.7229795916532,9.0,45.0,3.0,449.2763135327047,527.6151138696993,411.6111830902806,265.866347061746,294.216425597852,527.6247343778987
250.00000000000003,46.233207652346536,24.194326091930687,179.47689225754084,145.77505634985891,47.32437100918796,12.071470643546943,48.42277250681706,13.01138241925571,179.39623105295755,45.64954819127286,179.47510772286088,145.779219089484,1.9796064628695584,2.173528224806176,2.7229160499898843,4.89644427479606,2.4734432659400247,0.01870516644782012,35.0,19.497672991060995,15.72061479647516,9.0,45.0,3.0,449.247086681473,527.6020789537772,411.4027267122752,265.8324610006215,294.18836934909234,527.6095068524751
250.00000000000065,46.233207652346536,24.194326091930687,179.47689225754084,145.77505634985891,47.32437100918796,12.071470643546943,48.42277250681706,13.01138241925571,179.39623105295755,45.64954819127286,179.47510772286088,145.779219089484,1.9796064628695584,2.173528224806176,2.7229160499898843,4.89644427479606,2.4734432659400247,0.01870516644782012,35.0,19.497672991060995,15.72061479647516,9.0,45.0,3.0,449.247086681473,527.6020789537772,411.4027267122752,265.8324610006215,294.18836934909234,527.6095068524751
260.00000000000006,46.24582519579092,24.194848727750013,179.58148226938093,145.80035400528544,47.33709721710053,12.082454601589802,48.435568629152165,13.022236509596894,179.50079576467627,45.64909265404333,179.579697539815,145.80344235423985,1.9806545445797028,2.17703148834463,2.7212466717874086,4.8982781601320395,2.473060319143871,0.018711021609724696,35.0,19.50456838586564,15.718801993361351,9.0,45.0,3.0,449.22453039588095,527.5920208529091,411.24180044521313,265.8063064060692,294.16674818996364,527.5977522597492
260.0000000000007,46.24582519579092,24.194848727750013,179.58148226938093,145.80035400528544,47.33709721710053,12.082454601589802,48.435568629152165,13.022236509596894,179.50079576467627,45.64909265404333,179.579697539815,145.80344235423985,1.9806545445797028,2.17703148834463,2.7212466717874086,4.8982781601320395,2.473060319143871,0.018711021609724696,35.0,19.50456838586564,15.718801993361351,9.0,45.0,3.0,449.22453039588095,527.5920208529091,411.24180044521313,265.8063064060692,294.16674818996364,527.5977522597492
270.00000000000006,46.25555377661248,24.19525090564832,179.66218104093355,145.81986300084412,47.34690954869612,12.090922087882577,48.4454351081332,13.030604074489418,179.58147501012073,45.6487414893831,179.66039616102444,145.82212106380143,1.9814616312919888,2.179733543060232,2.7199552894528334,4.899688832513065,2.4727649302592254,0.018715522601926875,35.0,19.509885016895907,15.717411452278498,9.0,45.0,3.0,449.2071317779826,527.5842637066927,411.11764990047095,265.7861329930672,294.15008961636545,527.588683770441
270.0000000000007,46.25555377661248,24.19525090564832,179.66218104093355,145.81986300084412,47.34690954869612,12.090922087882577,48.4454351081332,13.030604074489418,179.58147501012073,45.6487414893831,179.66039616102444,145.82212106380143,1.9814616312919888,2.179733543060232,2.7199552894528334,4.899688832513065,2.4727649302592254,0.018715522601926875,35.0,19.509885016895907,15.717411452278498,9.0,45.0,3.0,449.2071317779826,527.5842637066927,411.11764990047095,265.7861329930672,294.15008961636545,527.588683770441
280.00000000000006,46.263052123230736,24.195560193356016,179.72441549150255,145.83490239651292,47.35447244522844,12.097447539384689,48.45303992789319,13.037052698497178,179.64369439965927,45.648470846698494,179.72263049569088,145.83651950347934,1.9820800085413917,2.1818132774022647,2.718953204399503,4.900766481801768,2.4725371633248208,0.018718954495359243,35.0,19.513982878478828,15.716343940768354,9.0,45.0,3.0,449.1937172314288,527.5782836211348,411.0219194319289,265.7705804710067,294.1372566619646,527.5816911894974
280.0000000000007,46.263052123230736,24.195560193356016,179.72441549150255,145.83490239651292,47.35447244522844,12.097447539384689,48.45303992789319,13.037052698497178,179.64369439965927,45.648470846698494,179.72263049569088,145.83651950347934,1.9820800085413917,2.1818132774022647,2.718953204399503,4.900766481801768,2.4725371633248208,0.018718954495359243,35.0,19.513982878478828,15.716343940768354,9.0,45.0,3.0,449.1937172314288,527.5782836211348,411.0219194319289,265.7705804710067,294.1372566619646,527.5816911894974
290.00000000000006,46.26883025231213,24.195798330496643,179.7723939932949,145.84649388685654,47.360300305057386,12.102475424069382,48.45890019081867,13.04202148364294,179.6916612892386,45.64826226988146,179.770608908121,145.84761639262774,1.9825578144166616,2.183418013140931,2.718181770603453,4.901599783744384,2.472361586684224,0.018721609690167184,35.0,19.51714064613429,15.715523739601169,9.0,45.0,3.0,449.18337785635646,527.5736756507216,410.9481263910504,265.7585932479107,294.12737158725275,527.5763018096295
290.0000000000007,46.26883025231213,24.195798330496643,179.7723939932949,145.84649388685654,47.360300305057386,12.102475424069382,48.45890019081867,13.04202148364294,179.6916612892386,45.64826226988146,179.770608908121,145.84761639262774,1.9825578144166616,2.183418013140931,2.718181770603453,4.901599783744384,2.472361586684224,0.018721609690167184,35.0,19.51714064613429,15.715523739601169,9.0,45.0,3.0,449.18337785635646,527.5736756507216,410.9481263910504,265.7585932479107,294.12737158725275,527.5763018096295
300.00000000000006,46.27328149992334,24.19598146871021,179.8093670600997,145.8554235259586,47.3647898595818,12.106348391440063,48.463414764924885,13.045848983567907,179.72862542882507,45.64810159451508,179.8075819288346,145.85616565463602,1.9810629047983372,2.182602127078707,2.7150337359272108,4.897635863005918,2.4722263241330404,0.01870606341199816,35.0,19.51957327718594,15.714893357732194,9.0,45.0,3.0,449.1754111003564,527.5701240087055,410.89126544786177,265.74935738687583,294.1197589095457,527.5721491448779
300.0000000000007,46.27328149992334,24.19598146871021,179.80936706009985,145.8554235259598,47.3647898595818,12.106348391440063,48.463414764924885,13.045848983567907,179.72862542882507,45.64810159451508,179.8075819288346,145.85616565463602,1.9810629293138071,2.182602154088196,2.7150337695254647,4.89763592361366,2.4722263241330173,0.01870606364348371,35.0,19.51957327718594,15.714893357732194,9.0,45.0,3.0,449.1754111003564,527.5701240087066,410.89126544786177,265.74935738687583,294.1197589095457,527.5721491448779
310.00000000000006,46.276710488173514,24.196122431915228,179.83785650979505,145.86230373633282,47.368248354147845,12.109331714092718,48.466892564690575,13.048797314444473,179.75710790104006,45.647977838483314,179.83607124416935,145.86275175729867,1.9879864400185123,2.1908720133389195,2.723673164378267,4.914545177717185,2.4721220823173327,0.018770332913061728,35.0,19.521447242795944,15.714408630971263,9.0,45.0,3.0,449.16927307368405,527.567388923756,410.84745521313135,265.74224173644654,294.1138959824827,527.5689493590944
310.0000000000007,46.276710488173514,24.196122431915228,179.83785650979473,145.86230373633305,47.368248354147845,12.109331714092718,48.466892564690575,13.048797314444473,179.75710790104006,45.647977838483314,179.83607124416935,145.86275175729867,1.987986385036384,2.1908719527455447,2.7236730890491034,4.914545041794648,2.472122082317331,0.01877033239392695,35.0,19.521447242795944,15.714408630971263,9.0,45.0,3.0,449.16927307368405,527.5673889237561,410.84745521313135,265.74224173644654,294.1138959824827,527.5689493590944
320.00000000000006,46.279351586762736,24.19623101123352,179.85980388855648,145.86760366198308,47.370912176890975,12.111629435065424,48.46957127639367,13.051068104586705,179.77904998715164,45.64788250214076,179.85801860264553,145.86782449828524,1.98652545073012,2.1897560573384185,2.721017842648631,4.910773899987049,2.472041774336273,0.018755687342125033,35.0,19.522890623876837,15.71403579309134,9.0,45.0,3.0,449.1645449995429,527.5652827290951,410.81370666607046,265.7367605102631,294.1093810413389,527.5664841426033
320.0000000000007,46.279351586762736,24.19623101123352,179.85980388855626,145.86760366198376,47.370912176890975,12.111629435065424,48.46957127639367,13.051068104586705,179.77904998715164,45.64788250214076,179.85801860264553,145.86782449828524,1.9865254140409785,2.189756016895805,2.721017792394125,4.91077380928993,2.4720417743362586,0.01875568699572605,35.0,19.522890623876837,15.71403579309134,9.0,45.0,3.0,449.1645449995429,527.5652827290958,410.81370666607046,265.7367605102631,294.1093810413389,527.5664841426033
330.00000000000006,46.281385637430006,24.19631456087751,179.87670917323308,145.87168537054367,47.37296372783688,12.113398965215993,48.47163430563226,13.052816906096323,179.79595121660347,45.64780907642871,179.8749238935559,145.8717313979276,1.9836127466936233,2.186925381293905,2.7165255057391096,4.903450887033015,2.4719799241088323,0.018727532696057984,35.0,19.52400225036104,15.713748956683446,9.0,45.0,3.0,449.1609032894781,527.5636602393881,410.78771239900664,265.73253883036466,294.1059043599558,527.5645853773025
330.0000000000007,46.281385637430006,24.19631456087751,179.87670917323308,145.87168537054367,47.37296372783688,12.113398965215993,48.47163430563226,13.052816906096323,179.79595121660347,45.64780907642871,179.8749238935559,145.8717313979276,1.9836127466936233,2.186925381293905,2.7165255057391096,4.903450887033015,2.4719799241088323,0.018727532696057984,35.0,19.52400225036104,15.713748956683446,9.0,45.0,3.0,449.1609032894781,527.5636602393881,410.78771239900664,265.73253883036466,294.1059043599558,527.5645853773025
340.00000000000006,46.28295211697428,24.19637886150701,179.88973003079352,145.87482863592322,47.37454368475208,12.114761690593866,48.47322310979516,13.054163675573877,179.80896892663276,45.64775253526437,179.8879447318943,145.87474051825887,1.983330632007407,2.1869069740766256,2.7157520713936503,4.902659045470276,2.4719322972933173,0.01872436533075903,35.0,19.52485834624332,15.713528235672127,9.0,45.0,3.0,449.15809848782015,527.5624101651715,410.76769186921234,265.72928744690546,294.10322716654525,527.5631232979767
340.0000000000007,46.28295211697428,24.19637886150701,179.88973003079357,145.87482863592328,47.37454368475208,12.114761690593866,48.47322310979516,13.054163675573877,179.80896892663276,45.64775253526437,179.8879447318943,145.87474051825887,1.9833306381338227,2.1869069808318757,2.715752079782466,4.902659060614342,2.4719322972933075,0.018724365388597616,35.0,19.52485834624332,15.713528235672127,9.0,45.0,3.0,449.15809848782015,527.562410165172,410.76769186921234,265.72928744690546,294.10322716654525,527.5631232979767
350.00000000000006,46.284158174435454,24.19642836457035,179.89975596233236,145.87724871703654,47.3757601182844,12.115810850797288,48.47444635927584,13.055200555600209,179.81899241961585,45.64770900805388,179.89797063365654,145.8770574348702,1.984337746210863,2.188242874993439,2.7168329260880766,4.905075801081516,2.471895628880652,0.01873348522503033,35.0,19.52551746839606,15.713358408310626,9.0,45.0,3.0,449.1559389355471,527.5614475968855,410.75227681484296,265.7267840433196,294.10116613080373,527.5619976892882
350.0000000000007,46.284158174435454,24.19642836457035,179.8997559623323,145.87724871703654,47.3757601182844,12.115810850797288,48.47444635927584,13.055200555600209,179.81899241961585,45.64770900805388,179.89797063365654,145.8770574348702,1.9843377400869988,2.1882428682403035,2.7168329177036594,4.9050757859439615,2.4718956288806515,0.01873348516721693,35.0,19.52551746839606,15.713358408310626,9.0,45.0,3.0,449.1559389355471,527.5614475968855,410.75227681484296,265.7267840433196,294.10116613080373,527.5619976892882
360.00000000000006,46.28508703736098,24.196466553507666,179.90747810220492,145.87911346094785,47.376696971847885,12.116618862567975,48.47538846449789,13.055999112044844,179.82671268192576,45.64767548533848,179.9056927512451,145.87884149390732,1.9850603772332585,2.1892134218203987,2.7175925342479013,4.9068059560683,2.4718673609854216,0.018740008008129853,35.0,19.526025101492223,15.713227675598889,9.0,45.0,3.0,449.15427578160467,527.5607075824619,410.74040415085886,265.7248559681182,294.09957890165697,527.561130158343
360.0000000000007,46.28508703736098,24.196466553507666,179.90747810220486,145.87911346094768,47.376696971847885,12.116618862567975,48.47538846449789,13.055999112044844,179.82671268192576,45.64767548533848,179.9056927512451,145.87884149390732,1.9850603649891163,2.189213408317011,2.7175925174853943,4.906805925802406,2.471867360985422,0.01874000789253875,35.0,19.526025101492223,15.713227675598889,9.0,45.0,3.0,449.15427578160467,527.5607075824619,410.74040415085886,265.7248559681182,294.09957890165697,527.561130158343
370.00000000000006,46.28580226851733,24.19649584124153,179.9134244912854,145.88054872976653,47.37741835631756,12.11724102964223,48.476113894167455,13.056613999920271,179.8326576272156,45.647649674258496,179.91163912534165,145.8802153536962,1.9854386161554607,2.189764309249368,2.7179334155495574,4.9076977247989255,2.471845608756232,0.018743348422640606,35.0,19.526415982886363,15.713127052299797,9.0,45.0,3.0,449.15299490995096,527.5601367896597,410.7312618270468,265.7233713336657,294.09835679546126,527.5604623102233
370.00000000000074,46.28580226851733,24.19649584124153,179.9134244912853,145.880548729765,47.37741835631756,12.11724102964223,48.476113894167455,13.056613999920271,179.8326576272156,45.647649674258496,179.91163912534165,145.8802153536962,1.9854385977917248,2.189764288995786,2.7179333904108405,4.907697679406626,2.4718456087562415,0.018743348249279583,35.0,19.526415982886363,15.713127052299797,9.0,45.0,3.0,449.15299490995096,527.5601367896593,410.7312618270468,265.7233713336657,294.09835679546126,527.5604623102233
380.00000000000006,46.28635299670475,24.196518459793253,179.91800331082632,145.8816540120248,47.37797382180136,12.117720092933496,48.47667247457286,13.057087458516436,179.83723535759066,45.64762979211354,179.91621795584848,145.88127325283727,1.9838911708614548,2.1881605207010817,2.715678927482748,4.903839448183829,2.4718288584622616,0.01872856264591699,35.0,19.526716961866384,15.713049596518031,9.0,45.0,3.0,449.1520087345671,527.5596974911484,410.72422206943367,265.7222281190441,294.0974158042061,527.5599481122928
380.00000000000074,46.28635299670475,24.196518459793253,179.91800331082632,145.8816540120248,47.37797382180136,12.117720092933496,48.47667247457286,13.057087458516436,179.83723535759066,45.64762979211354,179.91621795584848,145.88127325283727,1.9838911708614548,2.1881605207010817,2.715678927482748,4.903839448183829,2.4718288584622616,0.01872856264591699,35.0,19.526716961866384,15.713049596518031,9.0,45.0,3.0,449.1520087345671,527.5596974911484,410.72422206943367,265.7222281190441,294.0974158042061,527.5599481122928
390.00000000000006,46.286777037935614,24.196535853317755,179.92152904074584,145.88250515684524,47.37840151097425,12.118088952175585,48.477102563423706,13.057452003542949,179.84076022851835,45.64761448933996,179.91974367394738,145.88208778076466,1.9843556225506145,2.188752046956449,2.71620984542506,4.904961892381508,2.471815957099897,0.01873281065606689,35.0,19.52694870490524,15.712989968970476,9.0,45.0,3.0,449.15124936639006,527.559359371763,410.71880153227033,265.72134785089355,294.0966912968664,527.559552121044
390.00000000000074,46.286777037935614,24.196535853317755,179.9215290407458,145.88250515684513,47.37840151097425,12.118088952175585,48.477102563423706,13.057452003542949,179.84076022851835,45.64761448933996,179.91974367394738,145.88208778076466,1.9843556194880825,2.1887520435784684,2.7162098412330447,4.904961884811513,2.4718159570999068,0.018732810627155937,35.0,19.52694870490524,15.712989968970476,9.0,45.0,3.0,449.15124936639006,527.5593593717625,410.71880153227033,265.72134785089355,294.0966912968664,527.559552121044
400.00000000000006,46.28710348363438,24.196549265453257,179.92424334394065,145.8831603498063,47.378730764846395,12.11837291447506,48.477433664807926,13.057732644747716,179.84347387597978,45.64760270636481,179.92245797357214,145.88271492290897,1.984261200011546,2.1887089099043875,2.7159998850694564,4.904708794973844,2.4718060278280425,0.018731814186497556,35.0,19.527127111001448,15.71294407091051,9.0,45.0,3.0,449.1506648020488,527.5590989864882,410.71462849830266,265.72067019675006,294.09613355036294,527.5592473993065
400.00000000000074,46.28710348363438,24.196549265453257,179.92424334394065,145.8831603498063,47.378730764846395,12.11837291447506,48.477433664807926,13.057732644747716,179.84347387597978,45.64760270636481,179.92245797357214,145.88271492290897,1.984261200011546,2.1887089099043875,2.7159998850694564,4.904708794973844,2.4718060278280425,0.018731814186497556,35.0,19.527127111001448,15.71294407091051,9.0,45.0,3.0,449.1506648020488,527.5590989864882,410.71462849830266,265.72067019675006,294.09613355036294,527.5592473993065
410.00000000000006,46.2873547910524,24.19655955832968,179.9263328939241,145.88366468164315,47.37898423419099,12.1185915160155,48.4776885561953,13.05794868945685,179.8455629210816,45.647593636186286,179.9245475207534,145.8831976673061,1.9841928577837729,2.1886804913253988,2.7158442074750213,4.9045246988004205,2.4717983836906288,0.018731088122820528,35.0,19.527264453392487,15.71290874509674,9.0,45.0,3.0,449.15021472886485,527.5588984604403,410.71141597708805,265.7201485361836,294.09570419780744,527.5590127524822
410.00000000000074,46.2873547910524,24.19655955832968,179.9263328939241,145.88366468164315,47.37898423419099,12.1185915160155,48.4776885561953,13.05794868945685,179.8455629210816,45.647593636186286,179.9245475207534,145.8831976673061,1.9841928577837729,2.1886804913253988,2.7158442074750213,4.9045246988004205,2.4717983836906288,0.018731088122820528,35.0,19.527264453392487,15.71290874509674,9.0,45.0,3.0,449.15021472886485,527.5588984604403,410.71141597708805,265.7201485361836,294.09570419780744,527.5590127524822
420.00000000000006,46.28754817088992,24.196567494203688,179.9279408588275,145.8840527911396,47.379179277496725,12.118759728130897,48.47788469430825,13.058114934595096,179.8471704979101,45.64758665721166,179.92615548394753,145.88356912137107,1.984103726752363,2.1886183127200742,2.7156744019986063,4.904292714718681,2.471792501869933,0.018730184462952857,35.0,19.52737013787629,15.71288156687433,9.0,45.0,3.0,449.1498684240104,527.5587441777561,410.7089439502664,265.71974710759554,294.0953738103392,527.5588321441628
420.00000000000074,46.28754817088992,24.196567494203688,179.9279408588275,145.8840527911396,47.379179277496725,12.118759728130897,48.47788469430825,13.058114934595096,179.8471704979101,45.64758665721166,179.92615548394753,145.88356912137107,1.984103726752363,2.1886183127200742,2.7156744019986063,4.904292714718681,2.471792501869933,0.018730184462952857,35.0,19.52737013787629,15.71288156687433,9.0,45.0,3.0,449.1498684240104,527.5587441777561,410.7089439502664,265.71974710759554,294.0953738103392,527.5588321441628
430.00000000000006,46.28769720038154,24.196573605728982,179.92918005761706,145.88435187563476,47.37932958901185,12.118889361640925,48.47803584953144,13.058243052242346,179.84840939632534,45.64758127852196,179.92739468011305,145.88385539533618,1.984141881270579,2.188688251543693,2.715689780127583,4.904378031671277,2.471787969381844,0.018730496676329395,35.0,19.52745158413694,15.712860620724598,9.0,45.0,3.0,449.1496015331636,527.5586252553705,410.7070388097404,265.7194377302918,294.0951191979836,527.55869297395
430.00000000000074,46.28769720038154,24.196573605728982,179.92918005761706,145.88435187563476,47.37932958901185,12.118889361640925,48.47803584953144,13.058243052242346,179.84840939632534,45.64758127852196,179.92739468011305,145.88385539533618,1.984141881270579,2.188688251543693,2.715689780127583,4.904378031671277,2.471787969381844,0.018730496676329395,35.0,19.52745158413694,15.712860620724598,9.0,45.0,3.0,449.1496015331636,527.5586252553705,410.7070388097404,265.7194377302918,294.0951191979836,527.55869297395
440.00000000000006,46.28781189438553,24.19657831943215,179.93013376453246,145.8845820893328,47.37944526961676,12.118989128122848,48.47815217948269,13.05834165213554,179.84936287171536,45.647577138618544,179.92834838464913,145.88407575492937,1.9842006480847605,2.1887745120998594,2.715741855923212,4.904516368023071,2.4717844804441174,0.018731014512701986,35.0,19.527514265578706,15.71284450014616,9.0,45.0,3.0,449.1493961489924,527.5585337865344,410.70557258597614,265.71919963316054,294.0949232466052,527.5585859302262
440.00000000000074,46.28781189438553,24.19657831943215,179.93013376453246,145.8845820893328,47.37944526961676,12.118989128122848,48.47815217948269,13.05834165213554,179.84936287171536,45.647577138618544,179.92834838464913,145.88407575492937,1.9842006480847605,2.1887745120998594,2.715741855923212,4.904516368023071,2.4717844804441174,0.018731014512701986,35.0,19.527514265578706,15.71284450014616,9.0,45.0,3.0,449.1493961489924,527.5585337865344,410.70557258597614,265.71919963316054,294.0949232466052,527.5585859302262
450.00000000000006,46.28790022986612,24.196581934796768,179.93086827771802,145.88475934721566,47.37953436502773,12.119065966597192,48.47824177497444,13.05841759209568,179.85009720791658,45.647573950857065,179.92908289735095,145.8842454080622,1.984135644247767,2.1887193142720465,2.715631047912574,4.904350362184621,2.4717817939528914,0.018730372441075567,35.0,19.52756254208828,15.712832087455697,9.0,45.0,3.0,449.14923793931,527.5584632707538,410.70444335429977,265.7190162649155,294.0947723346628,527.5585033941089
450.00000000000074,46.28790022986612,24.196581934796768,179.93086827771802,145.88475934721566,47.37953436502773,12.119065966597192,48.47824177497444,13.05841759209568,179.85009720791658,45.647573950857065,179.92908289735095,145.8842454080622,1.984135644247767,2.1887193142720465,2.715631047912574,4.904350362184621,2.4717817939528914,0.018730372441075567,35.0,19.52756254208828,15.712832087455697,9.0,45.0,3.0,449.14923793931,527.5584632707538,410.70444335429977,265.7190162649155,294.0947723346628,527.5585033941089
460.00000000000006,46.28796801967157,24.196584761610776,179.93143196458223,145.88489546496442,47.37960273782668,12.119124933214096,48.47831053190849,13.058475869497215,179.85066075784337,45.647571502854014,179.92964658268463,145.88437571733976,1.9841805641939008,2.1887815367536927,2.715675766933551,4.904457303687243,2.471779732244148,0.01873077465925605,35.0,19.52759958986473,15.712822558846938,9.0,45.0,3.0,449.14911661596017,527.5584092899416,410.7035767178098,265.71887553293044,294.09465651772194,527.5584402327477
460.00000000000074,46.28796801967157,24.196584761610776,179.93143196458223,145.88489546496442,47.37960273782668,12.119124933214096,48.47831053190849,13.058475869497215,179.85066075784337,45.647571502854014,179.92964658268463,145.88437571733976,1.9841805641939008,2.1887815367536927,2.715675766933551,4.904457303687243,2.471779732244148,0.01873077465925605,35.0,19.52759958986473,15.712822558846938,9.0,45.0,3.0,449.14911661596017,527.5584092899416,410.7035767178098,265.71887553293044,294.09465651772194,527.5584402327477
