time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,46.28802023139526,24.19658684581884,179.93186611605628,145.88500016646503,47.3796553990792,12.119170349709464,48.478363488762895,13.058520754933229,179.851094801635,45.647569620344086,179.9300807308592,145.8844759223764,1.9843878255091647,2.189019926569096,2.7159465289141567,4.904966455483253,2.4717781435817407,0.01873271441655547,35.0,19.527628124402607,15.712815224478843,9.0,45.0,3.0,449.14902301418226,527.5583674990215,410.70290929406974,265.7187671927053,294.09456732394926,527.5583913359777
470.00000000000074,46.28802023139526,24.19658684581884,179.93186611605623,145.88500016646498,47.3796553990792,12.119170349709464,48.478363488762895,13.058520754933229,179.851094801635,45.647569620344086,179.9300807308592,145.8844759223764,1.9843878224464104,2.189019923190504,2.7159465247222845,4.904966447912788,2.471778143581734,0.01873271438764284,35.0,19.527628124402607,15.712815224478843,9.0,45.0,3.0,449.14902301418226,527.5583674990219,410.70290929406974,265.7187671927053,294.09456732394926,527.5583913359777
480.00000000000006,46.28806029054404,24.196588522073966,179.93219922644937,145.88508062301935,47.37969580242555,12.119205194627568,48.47840411831855,13.058555191910727,179.85142783175473,45.6475681755785,179.93041384095764,145.88455292694192,1.9843644404206595,2.1890016167038118,2.7159046185807574,4.904906235284569,2.471776925333732,0.018732480754990247,35.0,19.527650017282667,15.712809600287471,9.0,45.0,3.0,449.148951330019,527.5583356280657,410.70239725371727,265.718683985668,294.09449888744336,527.558354008703
480.00000000000074,46.28806029054404,24.196588522073966,179.93219922644934,145.8850806230197,47.37969580242555,12.119205194627568,48.47840411831855,13.058555191910727,179.85142783175473,45.6475681755785,179.93041384095764,145.88455292694192,1.984364434295036,2.189001609946486,2.715904610196917,4.904906220143404,2.471776925333737,0.01873248069716417,35.0,19.527650017282667,15.712809600287471,9.0,45.0,3.0,449.148951330019,527.5583356280656,410.70239725371727,265.718683985668,294.09449888744336,527.558354008703
490.00000000000006,46.288091235421454,24.196589759272285,179.9324565537381,145.8851426943262,47.3797270138578,12.119232112179644,48.4784355055503,13.05858179522386,179.85168509542277,45.6475670573098,179.930671166512,145.88461236444363,1.984469436052948,2.1891232250390087,2.716040667239763,4.905163892278772,2.4717759836276447,0.01873346195565684,35.0,19.527666928688177,15.712805245815105,9.0,45.0,3.0,449.148895857212,527.5583108795811,410.70200155347857,265.71861974883484,294.09444601544453,527.5583250978489
490.00000000000074,46.288091235421454,24.196589759272285,179.9324565537381,145.8851426943262,47.3797270138578,12.119232112179644,48.4784355055503,13.05858179522386,179.85168509542277,45.6475670573098,179.930671166512,145.88461236444363,1.9844694329902928,2.1891232216605103,2.7160406630480667,4.905163884708577,2.4717759836276447,0.018733461926745278,35.0,19.527666928688177,15.712805245815105,9.0,45.0,3.0,449.148895857212,527.5583108795811,410.70200155347857,265.71861974883484,294.09444601544453,527.5583250978489
500.00000000000006,46.28811487960118,24.196590870479213,179.93265287994615,145.8851902063587,47.37975085969508,12.11925267744175,48.478459482337,13.058602117554187,179.85188141694366,45.647566195407705,179.93086753500626,145.88465777778288,1.9809922796177029,2.1852918922693365,2.7112758323064665,4.896567724575803,2.471775268867153,0.018700629884527545,35.0,19.527679850670953,15.71280193012268,9.0,45.0,3.0,449.1488537542896,527.5582922431305,410.7016994030468,265.7185705433226,294.09440564700384,527.558303123893
500.00000000000074,46.28811487960118,24.196590870479213,179.93265287994635,145.88519020635837,47.37975085969508,12.11925267744175,48.478459482337,13.058602117554187,179.85188141694366,45.647566195407705,179.93086753500626,145.88465777778288,1.9809923164341183,2.1852919328826306,2.7112758826950967,4.896567815577727,2.4717752688671637,0.018700630232075775,35.0,19.527679850670953,15.71280193012268,9.0,45.0,3.0,449.1488537542896,527.55829224313,410.7016994030468,265.7185705433226,294.09440564700384,527.558303123893
510.00000000000006,46.28813315774294,24.196591598209352,179.93280487051211,145.8852268518924,47.37976929560287,12.119268577036507,48.47847802237072,13.058617831776871,179.8520333634497,45.64756553753341,179.9310195180846,145.88469289476984,1.9815816927754744,2.185945505187705,2.7120780154084327,4.898023520596138,2.471774713328013,0.01870618809262324,35.0,19.52768983965745,15.712799353866842,9.0,45.0,3.0,449.1488209830634,527.558277598818,410.701465598209,265.7185325720016,294.0943744261071,527.5582860669998
510.00000000000074,46.28813315774294,24.196591598209352,179.9328048705123,145.88522685189326,47.37976929560287,12.119268577036507,48.47847802237072,13.058617831776871,179.8520333634497,45.64756553753341,179.9310195180846,145.88469289476984,1.981581723446768,2.185945539022172,2.712078057386458,4.8980235964086285,2.471774713327996,0.018706188382160937,35.0,19.52768983965745,15.712799353866842,9.0,45.0,3.0,449.1488209830634,527.5582775988188,410.701465598209,265.7185325720016,294.0943744261071,527.5582860669998
520.0000000000001,46.2881472482428,24.196592147542844,179.93292210337682,145.88525512213374,47.37978350768085,12.119280833890002,48.47849231482946,13.058629945822927,179.85215055617624,45.64756503223504,179.93113673901786,145.88471995683153,1.9825386889806371,2.1870038282511928,2.713384319644069,4.900388147895262,2.4717742837164485,0.018715217629987197,35.0,19.527697540329935,15.712797371888255,9.0,45.0,3.0,449.1487957000608,527.5582663112425,410.70128545802606,265.71850335580564,294.09435035145435,527.5582728753782
530.0000000000001,46.28815815680236,24.19659256628836,179.93301290804513,145.88527702953434,47.379794510492594,12.119290322989684,48.47850338032016,13.058639324743694,179.85224132627536,45.647564640694895,179.93122753098427,145.88474093478663,1.983561750870584,2.1881344382901142,2.7147818260762966,4.902916264366411,2.471773950175498,0.018724871842762624,35.0,19.527703501955106,15.712795838608088,9.0,45.0,3.0,449.148776115372,527.5582575844279,410.7011460023343,265.7184807604576,294.09433170435125,527.5582626854704
540.0000000000001,46.28816654828332,24.196592893769207,179.9330827513878,145.885293865552,47.379802974327546,12.119297622411182,48.47851189219548,13.058646539262613,179.85231114466788,45.64756433988168,179.93129736618334,145.88475704576143,1.9842158162516592,2.1888575269434245,2.715674931583134,4.9045324585265595,2.4717736943512567,0.018731043536095195,35.0,19.52770808817246,15.712794662157194,9.0,45.0,3.0,449.1487610588408,527.5582508495511,410.7010387713537,265.71846338253675,294.09431736228737,527.5582548084243
550.0000000000001,46.28817316683438,24.196593185301424,179.93313770506816,145.88530714125045,47.37980964941813,12.119303379174482,48.478518603726414,13.058652227839955,179.8523661026259,45.647564097567056,179.9313523372974,145.88476973677905,1.982781990636404,2.1872770597140008,2.7137109087310223,4.900987968445024,2.4717734938030063,0.018717506062960493,35.0,19.527711705417232,15.712793736453191,9.0,45.0,3.0,449.14874924000566,527.558245596127,410.70095422640026,265.7184496340228,294.0943060591328,527.5582486224936
560.0000000000001,46.28817826336375,24.19659341457117,179.9331800491648,145.88531738375184,47.379814789600815,12.119307812194792,48.47852377250076,13.058656608803176,179.85240844170062,45.64756391203235,179.9313946865145,145.88477953448654,1.9823572799509377,2.1868094991816736,2.713128374419148,4.899937873600821,2.47177333932564,0.018713495145095245,35.0,19.527714490595542,15.712793018882335,9.0,45.0,3.0,449.14874014719976,527.5582415687295,410.70088904178425,265.7184390300209,294.0942973541306,527.5582438895793
570.0000000000001,46.28818220577032,24.196593549160863,179.93321286248815,145.88532526631582,47.379818766162586,12.11931124167944,48.4785277717771,13.058659998519945,179.85244124080924,45.647563771304135,179.93142749354885,145.88478708941818,1.9828671750045077,2.187372718619383,2.713825261648363,4.901197980267746,2.4717732191298207,0.018718307300124755,35.0,19.527716645166493,15.712792463522192,9.0,45.0,3.0,449.14873304067936,527.5582383615965,410.7008386219948,265.7184308574703,294.0942906180303,527.5582401675628
580.0000000000001,46.28818525462104,24.196593682781213,179.93323826061996,145.88533143611892,47.37982184129648,12.119313893750416,48.478530864430255,13.058662619798667,179.85246662056892,45.64756366364827,179.9314528793975,145.88479300649823,1.9838683230787049,2.1884776908483485,2.715194714670292,4.90367240551864,2.4717731255009814,0.018727757166037654,35.0,19.527718311335207,15.712792035005291,9.0,45.0,3.0,449.14872759515526,527.5582359875401,410.70079964609175,265.71842452248467,294.0942854087559,527.5582373998913
590.0000000000001,46.288187612211765,24.19659375270379,179.933257877203,145.88533612519257,47.37982421939636,12.119315944682056,48.47853325610497,13.058664646940144,179.85248623186965,45.647563578873296,179.93147249545046,145.88479749610292,1.9839089447332268,2.1885229419179426,2.7152497287492414,4.903772670667184,2.4717730537409253,0.018728139882766,35.0,19.527719599887973,15.7127917041787,9.0,45.0,3.0,449.1487233274136,527.5582340334059,410.7007695111624,265.7184196490777,294.0942813795276,527.5582351307136
600.0000000000001,46.288189433765226,24.196593831166865,179.93327301167002,145.8853397738256,47.3798260564618,12.11931752901222,48.47853510329659,13.058666212587354,179.85250136845977,45.64756351150055,179.9314876356695,145.88480097996063,1.9834368065141808,2.188002449176212,2.7146030936951484,4.902605542871361,2.471772998650516,0.01872368230546726,35.0,19.527720595382046,15.712791448926282,9.0,45.0,3.0,449.1487200716226,527.5582325746713,410.7007462383793,265.718415871532,294.09427826483056,527.5582334087792
610.0000000000001,46.28819083694897,24.196593874827897,179.9332847218243,145.88534259374734,47.379827471862015,12.119318749688034,48.47853652694474,13.058667419246431,179.85251306915276,45.647563462280345,179.93149933918906,145.88480368402503,1.9839773412407136,2.1885989947435336,2.715342541446084,4.903941536189617,2.4717729553921486,0.01872878450913379,35.0,19.527721362209547,15.712791251499596,9.0,45.0,3.0,449.148717535042,527.55823144097,410.7007282924778,265.7184129627325,294.0942758642515,527.5582320951111
620.0000000000001,46.288191925969286,24.19659392269529,179.9332937753595,145.88534478116674,47.37982857017511,12.11931969690005,48.47853763133159,13.058668355305317,179.85252212173273,45.64756342266571,179.93150839393638,145.88480577422845,1.983877247284226,2.188488780909172,2.7152052802549305,4.903694061164103,2.4717729223805955,0.018727839270151987,35.0,19.52772195736765,15.712791098614446,9.0,45.0,3.0,449.1487155901892,527.5582305759053,410.7007143755641,265.7184106998612,294.09427400316406,527.5582310758006
630.0000000000001,46.28819276720804,24.196593951307023,179.93330078009822,145.8853464661825,47.379829418726,12.119320428711092,48.4785384847555,13.058669078652372,179.85252912412335,45.64756339233355,179.93151539801954,145.8848073891334,1.9839296982710648,2.188546798683352,2.7152768583611326,4.903823657044484,2.4717728966495223,0.018728334137459203,35.0,19.527722417100048,15.712790979971714,9.0,45.0,3.0,449.1487140736028,527.5582298949162,410.7007036130692,265.71840895557415,294.09427256433423,527.5582302843026
640.0000000000001,46.288193418858725,24.196593984117385,179.93330618329966,145.88534778012922,47.379830075979946,12.11932099554292,48.478539145700935,13.058669638858078,179.85253452755472,45.64756336793744,179.9315208027474,145.8848086531608,1.983804127768104,2.188408399170459,2.7151048365443216,4.90351323571478,2.4717728767060896,0.018727148538477248,35.0,19.527722773211448,15.71279088761264,9.0,45.0,3.0,449.1487129169319,527.5582293920442,410.70069527925045,265.7184076145907,294.09427145159964,527.5582297017925
650.0000000000001,46.288193916732496,24.19659410406524,179.93331036545405,145.8853489024179,47.379830577823135,12.119321428344731,48.47853965132161,13.058670067413232,179.85253870643874,45.647563349970426,179.93152498257663,145.88480968209132,1.9839936251953856,2.1886175374633066,2.715364065667223,4.903981603130529,2.4717728630038214,0.01872893723554098,35.0,19.52772304532033,15.712790815516712,9.0,45.0,3.0,449.1487121947536,527.5582291691717,410.7006888859956,265.7184065750479,294.0942705932719,527.5582293324837
660.0000000000001,46.2881943026696,24.19659403512651,179.93331350354066,145.8853495666138,47.37983096739971,12.119321764325091,48.47854004202243,13.058670398564344,179.85254184525462,45.6475633365306,179.93152812219753,145.8848103687816,1.9838675024616996,2.188478475006266,2.7151913551180966,4.903669830124362,2.471772849769252,0.018727746510771397,35.0,19.5277232563854,15.712790765848297,9.0,45.0,3.0,449.1487113592642,527.5582287207949,410.7006840211404,265.71840579794707,294.09426994871006,527.5582289189067
670.0000000000001,46.288194600524655,24.196594021708396,179.93331603065235,145.88535015108084,47.3798312679923,12.119322023563484,48.47854034478337,13.058670655179183,179.852544365149,45.64756332719395,179.93153064273795,145.88481093143605,1.984404105242212,2.1890704762765028,2.715925694541555,4.904996170818057,2.471772839947519,0.018732811954587363,35.0,19.52772341915255,15.712790724619367,9.0,45.0,3.0,449.14871078219727,527.558228438074,410.700680218228,265.7184052065756,294.09426943485704,527.5582286048414
680.0000000000001,46.288194834136256,24.19659404189088,179.9333179530907,145.8853506119712,47.37983150337944,12.119322226567078,48.478540581010975,13.058670855401544,179.85254629475426,45.64756331745895,179.93153257277584,145.8848113526074,1.9837829884844267,2.1883853427064066,2.7150755560922244,4.903460898798631,2.4717728336529308,0.018726948530966164,35.0,19.527723546932176,15.71279069415158,9.0,45.0,3.0,449.1487103818768,527.558228248714,410.70067726608727,265.7184047082982,294.0942690349454,527.55822834908
690.0000000000001,46.2881950085936,24.196594046572613,179.93331941641145,145.88535096878553,47.37983167934525,12.119322378324284,48.47854075800092,13.05867100541508,179.85254775646428,45.64756331135556,179.9315340348365,145.884811697568,1.983885741882076,2.1884987267325395,2.7152161445146348,4.903714871247176,2.471772828305681,0.01872791846648047,35.0,19.527723642172415,15.712790668564937,9.0,45.0,3.0,449.1487100652331,527.5582281140494,410.7006750096,265.7184043224239,294.09426873516367,527.5582281962778
700.0000000000001,46.28819515108742,24.196594041366723,179.93332062143872,145.88535125034548,47.37983182319631,12.119322502384932,48.478540902892206,13.058671128222386,179.85254895831122,45.64756330668888,179.93153523698751,145.88481197182517,1.9841204920349635,2.1887577153128404,2.7155373959448785,4.904295111257719,2.471772823750109,0.01873013446552444,35.0,19.527723719953656,15.712790646255542,9.0,45.0,3.0,449.1487097912296,527.5582279837615,410.7006731519172,265.7184040206825,294.0942684895556,527.5582280558174
710.0000000000001,46.288195262759,24.196594040027264,179.93332155887245,145.88535146723797,47.3798319358618,12.1193225995504,48.478541016253246,13.058671224305217,179.85254989556117,45.64756330259701,179.93153617446876,145.88481217707982,1.9841164877080124,2.1887533188278394,2.7155318878174843,4.904285206645324,2.4717728203098575,0.018730096629815625,35.0,19.527723780970465,15.712790629704443,9.0,45.0,3.0,449.1487095811612,527.558227879019,410.700671717581,265.71840379405376,294.09426829689056,527.5582279326572
720.0000000000001,46.288195347634016,24.19659406250537,179.9333222330534,145.8853516486148,47.37983202127347,12.119322673211514,48.478541101765984,13.058671296784269,179.85255057447085,45.647563298585,179.93153685351027,145.88481234459653,1.9837192060678668,2.1883150788892767,2.7149881337866546,4.903303212675931,2.4717728182887693,0.018726346256973295,35.0,19.52772382737521,15.712790618437792,9.0,45.0,3.0,449.14870946150313,527.5582278438155,410.7006706428536,265.7184035988674,294.09426815473125,527.5582278732288
730.0000000000001,46.28819541372184,24.19659405919896,179.9333227918996,145.885351779767,47.37983208801575,12.119322730771728,48.478541169034926,13.058671353800264,179.85255113091634,45.6475632966654,179.93153741010116,145.88481247511794,1.9839034251180667,2.1885183102835826,2.7152402457113305,4.903758555994913,2.4717728161102794,0.01872808526596252,35.0,19.5277238634456,15.712790608198643,9.0,45.0,3.0,449.1487093329038,527.5582277843022,410.70066977963427,265.71840345867923,294.0942680416145,527.558227813793
740.0000000000001,46.28819546663784,24.19659404835312,179.93332325490007,145.8853518779526,47.379832141512246,12.119322776908405,48.478541223080434,13.058671399608272,179.85255159068262,45.647563295378745,179.93153786999827,145.88481257151165,1.98415694050917,2.1887979822128014,2.7155872023162253,4.904385184529027,2.471772814135597,0.018730478438852345,35.0,19.52772389235093,15.712790599945096,9.0,45.0,3.0,449.14870921597696,527.5582277184465,410.7006690950313,265.7184033626555,294.09426794889265,527.558227746583
750.0000000000001,46.28819550685003,24.19659405377172,179.93332358815604,145.88535196535065,47.37983218203061,12.119322811852385,48.47854126376885,13.05867143409506,179.85255192374063,45.64756329400262,179.93153820313012,145.88481265544397,1.984167061242102,2.18880915423436,2.715601044049114,4.904410198283474,2.471772812926992,0.018730573964714496,35.0,19.527723914333816,15.712790594920364,9.0,45.0,3.0,449.1487091503798,527.5582276974756,410.70066858808906,265.71840327337486,294.0942678806254,527.5582277201945
760.0000000000001,46.28819553811966,24.196594051289647,179.93332385347446,145.88535202416222,47.379832213599386,12.119322839078109,48.47854129557688,13.058671461054985,179.85255218855204,45.64756329291424,179.93153846801036,145.8848127116636,1.9842028377880645,2.188848626467752,2.715650001276183,4.904498627743934,2.471772811902304,0.018730911686368503,35.0,19.52772393141862,15.712790590270686,9.0,45.0,3.0,449.14870908796985,527.5582276637624,410.7006681857208,265.7184032139358,294.09426782635995,527.5582276825929
770.0000000000001,46.2881955624834,24.196594057098025,179.93332404540735,145.88535207247412,47.37983223811303,12.119322860219256,48.478541320097136,13.058671481837903,179.85255238295667,45.64756329148173,179.9315386624529,145.88481275397413,1.9839976691921175,2.188622301883313,2.7153691946068994,4.903991496490213,2.47177281134968,0.01872897488432996,35.0,19.52772394476256,15.712790587288737,9.0,45.0,3.0,449.14870905252513,527.5582276484881,410.7006678834592,265.7184031638468,294.09426778494094,527.5582276566358
780.0000000000001,46.28819557872109,24.196594050199906,179.93332421815848,145.8853521221979,47.379832254653856,12.119322874484451,48.47854133728501,13.05867149640602,179.8525525492651,45.647563291377935,179.93153882882734,145.88481281235158,1.9845188047048352,2.189197188941873,2.7160824332259708,4.905279622167844,2.471772809881448,0.018733894402066024,35.0,19.52772395351093,15.712790583175206,9.0,45.0,3.0,449.1487090105677,527.5582276445999,410.70066765427333,265.71840315904734,294.09426775230406,527.5582276694659
790.0000000000001,46.28819559464301,24.196594056219624,179.9333243147813,145.88535213350542,47.37983227056676,12.11932288820816,48.478541352785655,13.058671509544126,179.85255265155868,45.64756329039898,179.93153893112515,145.88481281239757,1.9840549871288613,2.1886855368147047,2.715447634166026,4.904133170980732,2.4717728101263634,0.018729515956984077,35.0,19.527723962430287,15.712790584319803,9.0,45.0,3.0,449.14870899119006,527.5582276163456,410.7006675041974,265.7184031252048,294.0942677299523,527.5582276207066
800.0000000000001,46.28819560357733,24.19659406119507,179.93332440927526,145.88535217948998,47.37983227963892,12.119322896032202,48.47854136222726,13.058671517546657,179.85255274241362,45.64756329012016,179.9315390220083,145.88481286470827,1.9843499978362875,2.1890109761508785,2.715851392509857,4.904862368660735,2.4717728092367484,0.018732300853870492,35.0,19.527723967180805,15.712790581857291,9.0,45.0,3.0,449.1487089830371,527.5582276439052,410.7006673672891,265.7184031117637,294.09426771157064,527.5582276599858
810.0000000000001,46.288195610798944,24.196594071135337,179.93332444186228,145.88535219312888,47.37983228685313,12.119322902253884,48.47854136927912,13.058671523523683,179.85255277716948,45.647563289616414,179.93153905675956,145.88481287616457,1.9841731557607585,2.188815896329481,2.7156093589502803,4.904425255279762,2.471772809263383,0.018730631460705416,35.0,19.52772397122345,15.712790582004118,9.0,45.0,3.0,449.1487089865244,527.5582276499022,410.70066729902186,265.7184031053508,294.09426770355486,527.5582276615006
820.0000000000001,46.288195618978186,24.196594054531147,179.93332451814877,145.88535218158438,47.37983229515667,12.119322909415075,48.47854137761264,13.058671530587048,179.85255285342117,45.64756328975557,179.93153913304576,145.88481286353698,1.984173189820979,2.1888159347700613,2.7156094044787507,4.904425339248812,2.4717728091524678,0.018730631784051297,35.0,19.527723975771156,15.712790582416233,9.0,45.0,3.0,449.1487089430348,527.5582275952446,410.70066720938576,265.7184030878397,294.0942676890534,527.5582276051313
830.0000000000001,46.28819562508942,24.19659405864149,179.9333245685753,145.88535219799593,47.37983230126401,12.119322914682186,48.478541383632994,13.058671535689768,179.8525529052261,45.647563289382845,179.93153918485208,145.8848128747211,1.9840604452766883,2.188691563434999,2.715455096999584,4.904146660434583,2.4717728091951714,0.018729567471458226,35.0,19.52772397908865,15.712790581388106,9.0,45.0,3.0,449.1487089386612,527.5582275971075,410.70066712379054,265.7184030572212,294.09426767803376,527.5582275980751
840.0000000000001,46.28819562993859,24.19659405757278,179.93332461332946,145.88535220878197,47.379832306166165,12.119322918909916,48.4785413885858,13.058671539887712,179.85255294977085,45.64756328920049,179.93153922940752,145.8848128856825,1.9840766505653995,2.1887094413117167,2.715477274708796,4.904186716020512,2.4717728090913087,0.018729720447631167,35.0,19.527723981678207,15.712790579528187,9.0,45.0,3.0,449.1487089278194,527.5582275927886,410.7006670418231,265.7184030351953,294.094267668911,527.5582275941282
850.0000000000001,46.28819563257922,24.19659406594019,179.93332464558375,145.88535223323714,47.37983230884874,12.119322921223445,48.47854139146028,13.05867154232402,179.85255298138907,45.64756328881487,179.9315392610315,145.88481290717647,1.9841281625632248,2.188766267257319,2.715547774305022,4.9043140415623405,2.471772808882785,0.018730206718103187,35.0,19.527723983027496,15.712790577120302,9.0,45.0,3.0,449.14870893715266,527.5582276160368,410.7006669815444,265.71840302818504,294.09426766179377,527.5582276129967
860.0000000000001,46.28819563635971,24.19659405235859,179.93332467456443,145.88535221786543,47.3798323126981,12.119322924543267,48.47854139528052,13.058671545561992,179.8525530097554,45.64756328906998,179.93153928941578,145.88481289688502,1.9841768976670735,2.1888200289044213,2.715614474480623,4.904434503385044,2.471772808740747,0.01873066678001859,35.0,19.52772398514924,15.712790577349097,9.0,45.0,3.0,449.1487089069941,527.5582275779126,410.70066694694776,265.71840302788786,294.0942676569063,527.5582275831849
870.0000000000001,46.28819563896264,24.19659405315588,179.93332469701977,145.8853522235849,47.379832315303325,12.119322926790062,48.47854139786196,13.058671547750007,179.85255303267834,45.64756328894168,179.93153931234156,145.8848129001584,1.9841384398762767,2.188777605106391,2.7155618392928846,4.904339444399276,2.471772808708394,0.018730303737091714,35.0,19.52772398658186,15.712790577355577,9.0,45.0,3.0,449.1487089035075,527.5582275762312,410.70066691788776,265.7184030203064,294.09426765212044,527.5582275774144
880.0000000000001,46.28819564100952,24.196594055868047,179.93332471056846,145.88535223018715,47.37983231734557,12.119322928551355,48.478541399860816,13.058671549444172,179.85255304678842,45.6475632888156,179.93153932644992,145.88481290590562,1.9840926693091032,2.188727114393312,2.715499195626691,4.904226310020003,2.4717728087407043,0.01872987166122624,35.0,19.52772398769332,15.712790577009455,9.0,45.0,3.0,449.1487089043168,527.5582275801969,410.70066688882713,265.71840300881354,294.0942676490639,527.5582275797613
890.0000000000001,46.28819564250326,24.196594052034754,179.93332472996974,145.88535223132527,47.379832318892966,12.119322929885868,48.47854140150986,13.058671550841892,179.85255306522308,45.647563288842655,179.9315393448956,145.8848129084339,1.9841707994817528,2.1888133030478008,2.7156061267118385,4.904419429759639,2.47177280859119,0.018730609210807526,35.0,19.52772398847776,15.712790576100131,9.0,45.0,3.0,449.1487088950119,527.5582275727343,410.70066685950025,265.718403007402,294.09426764554263,527.5582275749513
900.0000000000001,46.28819564257046,24.196594062653727,179.93332473554628,145.8853522530939,47.37983231892601,12.119322929914349,48.47854140160639,13.058671550923693,179.85255307051045,45.64756328860017,179.9315393501755,145.88481292679842,1.9841950596710205,2.1888400657001057,2.715639329408273,4.904479395108377,2.471772808426174,0.018730838224050455,35.0,19.5277239884644,15.712790575400277,9.0,45.0,3.0,449.1487089129649,527.5582276044713,410.7006668526184,265.7184030091678,294.09426764390514,527.5582276014511
910.0,46.28819564417525,24.19659404512538,179.93332475311848,145.8853522288833,47.379832320631294,12.119322931385057,48.478541403386814,13.05867155243277,179.8525530869015,45.64756328894697,179.93153936659118,145.88481290885426,1.9842895754916925,2.188944329284735,2.7157686872089895,4.904713016493725,2.4717728083001056,0.018731730458237315,35.0,19.527723989403736,15.712790576042266,9.0,45.0,3.0,449.148708880136,527.5582275578261,410.7006668447344,265.71840301898493,294.09426764158053,527.5582275652602
920.0,46.28819564524445,24.196594046958296,179.9333247622356,145.88535223205383,47.37983232167212,12.119322932282673,48.478541404361216,13.058671553258648,179.85255309686696,45.6475632888322,179.93153937655364,145.88481290823415,1.9842205107884427,2.188868141509825,2.715674162820423,4.904542304330248,2.4717728083464863,0.018731078486173874,35.0,19.527723990014408,15.71279057659376,9.0,45.0,3.0,449.1487088812676,527.5582275584835,410.70066684058287,265.71840301498594,294.0942676393506,527.5582275595243
930.0,46.28819564604349,24.196594056693925,179.93332475424387,145.88535224091373,47.3798323224006,12.119322932910904,48.47854140490998,13.058671553723798,179.85255309101237,45.647563288458336,179.93153937068104,145.88481291401422,1.984047244073588,2.188677004962936,2.715437023916596,4.904114028879532,2.4717728086003374,0.018729442844727492,35.0,19.52772399045631,15.712790576657028,9.0,45.0,3.0,449.14870889635625,527.5582275762989,410.7006668304881,265.71840299977214,294.0942676395638,527.5582275714614
940.0,46.288195646579695,24.19659406320187,179.93332474688327,145.88535224730254,47.37983232290992,12.119322933350134,48.478541405327526,13.058671554077703,179.85255308435487,45.64756328840821,179.9315393640128,145.88481292069804,1.9839906482219836,2.188614572447719,2.715359564702416,4.9039741371501355,2.47177280878062,0.018728908578175156,35.0,19.527723990729555,15.71279057609928,9.0,45.0,3.0,449.14870890643846,527.5582275899078,410.70066681361584,265.71840298503207,294.09426764074027,527.5582275852063
950.0,46.28819564692017,24.196594056216274,179.9333247577854,145.88535224213348,47.37983232332436,12.119322933707563,48.478541405886176,13.058671554551212,179.85255309372437,45.64756328866513,179.9315393733978,145.88481291884744,1.9841146730421009,2.188751388952433,2.715529309076424,4.904280698028857,2.471772808629793,0.018730079374800087,35.0,19.5277239908836,15.71279057516034,9.0,45.0,3.0,449.14870889391193,527.5582275765353,410.7006667966684,265.7184029879008,294.0942676395495,527.5582275778028
960.0,46.28819564728085,24.196594049313603,179.93332477199078,145.88535223737608,47.379832323735386,12.11932293406204,48.47854140641578,13.058671555000046,179.85255310680867,45.64756328880168,179.93153938649584,145.88481291498937,1.9842051771615477,2.188851227276432,2.7156531759947,4.904504403271131,2.4717728084386623,0.01873093373557201,35.0,19.527723991078062,15.712790574955932,9.0,45.0,3.0,449.1487088814888,527.5582275622373,410.700666792612,265.7184029966867,294.0942676373411,527.5582275654536
970.0,46.28819564766698,24.196594050246855,179.9333247757706,145.88535223881172,47.37983232410313,12.119322934379229,48.47854140675244,13.0586715552854,179.8525531110598,45.647563288677645,179.9315393907449,145.88481291449028,1.9841668392092395,2.1888089352021494,2.7156007053483653,4.904409640550515,2.471772808432327,0.018730571824643234,35.0,19.527723991307425,15.71279057534548,9.0,45.0,3.0,449.1487088823584,527.5582275627015,410.70066679552826,265.71840299856643,294.09426763620485,527.5582275626359
980.0,46.28819564696867,24.196594047608585,179.93332477992018,145.88535224271408,47.37983232343581,12.119322933803687,48.4785414062252,13.058671554838554,179.85255311343104,45.64756328878036,179.93153939312393,145.8848129229205,1.9843115279584704,2.1889685465350768,2.7157987311092184,4.904767277644296,2.47177280811874,0.018731937687230117,35.0,19.527723990888944,15.712790575154202,9.0,45.0,3.0,449.14870887916726,527.5582275668885,410.7006668017074,265.71840300949845,294.09426763599765,527.5582275748226
990.0,46.288195647310815,24.196594061259475,179.93332475689337,145.88535224774392,47.379832323668566,12.119322934004458,48.47854140616349,13.0586715547862,179.85255309387134,45.64756328836711,179.93153937353728,145.8848129214024,1.984030313051302,2.1886583281192835,2.7154138510895014,4.904072179208786,2.4717728085850967,0.01872928301462373,35.0,19.527723991147013,15.712790576180566,9.0,45.0,3.0,449.1487089017714,527.5582275858268,410.7006668126573,265.7184029977894,294.0942676387804,527.5582275817723
1000.0,46.288195647573616,24.196594060817915,179.93332475533114,145.88535224575662,47.37983232394145,12.11932293423979,48.4785414064164,13.058671555000616,179.8525530924405,45.64756328842736,179.9315393721067,145.88481292054468,1.9824508515795676,2.1886464431889063,2.7153991055982845,4.904045548787191,2.473728690363128,0.01872918130924963,35.0,19.527723991287015,15.712790576102693,9.0,45.0,3.0,449.1487089005303,527.5582275834322,410.7006668043064,265.71840299028406,294.0942676392108,527.5582275810999
1010.0,46.17170662111175,24.134979791513672,181.27039408718335,146.93566297989207,47.284309632414406,12.036879344679448,48.398907381591194,12.991133340753665,181.18846402966548,45.66921437743605,181.2685819066088,146.87211323853444,2.021583727178752,2.2306974402575923,2.7423952511319456,4.973092691389538,2.4599983787610937,0.018920876962288273,35.0,19.47069956872383,15.64092527797618,9.0,45.0,3.0,449.2604998451175,528.5815816616125,410.6854902328876,265.74531348537795,293.890328258815,528.4822259744766
1020.0,46.02752467062155,24.08022966055705,182.62395720484105,148.11348012008176,47.15583840777755,11.925800463244173,48.2851548768792,12.894511751694836,182.541277905074,45.673113061658846,182.62212796129097,148.04484815143394,2.0560948898555957,2.2694878357377535,2.7571586098921994,5.026646445629954,2.4447541163739714,0.01902936496952855,35.0,19.392661366783216,15.5273154600265,9.0,45.0,3.0,449.4351207731768,529.8014684066897,410.5390632044218,265.649382739141,293.64414736483167,529.6944050125916
1030.0000000000002,45.866056655231446,24.00706818362852,183.8415924153252,149.23309222713226,47.00980181853845,11.799256224614908,48.15395289646772,12.782854897027107,183.75822877359255,45.676047766726874,183.83974725339647,149.16294254575138,2.089471908350295,2.3067347640917952,2.7723168101963047,5.0790515742881,2.430782416356185,0.019129872194797257,35.0,19.30447644577822,15.408544839723676,9.0,45.0,3.0,449.6102072485492,530.9954299100203,410.412566595379,265.49174423095724,293.42557066893494,530.8862914074989
1040.0000000000002,45.693207629155054,23.92187596144089,184.94823835921665,150.30166370425428,46.852916652173526,11.662980108548538,48.011862748347376,12.661670813149613,184.8641837860378,45.68027629136906,184.9463766910702,150.23067651744662,2.1226643028641683,2.342531844242404,2.789600768592421,5.132132612834825,2.4177787349181403,0.019231632709424528,35.0,19.210136303090792,15.282085561847508,9.0,45.0,3.0,449.78567751179054,532.1618075299041,410.3556208354984,265.30289386524134,293.23417622112464,532.0516661781462
1050.0000000000002,45.492144997068365,23.823599777960336,186.25021984447883,151.52933646200142,46.670950165905175,11.504486354757091,47.84748145616787,12.521136785465616,186.16532713828707,45.687841428968845,186.24833839407415,151.4474145656884,2.1626761054914025,2.3833247185486863,2.8105754429746703,5.193900161523357,2.4016079653976665,0.01935282631219327,35.0,19.100612171099726,15.13655476797004,9.0,45.0,3.0,449.99074541383146,533.4893229793468,410.33807467578146,265.1099101877932,293.0193405263544,533.3624772394953
1060.0000000000002,45.28206080818581,23.725129932847207,187.5042156701078,152.7638327053033,46.47919932468315,11.336965523358232,47.67314665368616,12.371693533315238,187.41856387743775,45.69242431787984,187.5023160908884,152.68106772980536,2.2023081967489806,2.42316204942539,2.8303912343196305,5.2535532837450205,2.3854759708474265,0.01946069161558007,35.0,18.98492883625892,14.981664213197575,9.0,45.0,3.0,450.2115444781752,534.8503426329235,410.3346215428556,264.8931701170675,292.809821654092,534.7225908966697
1070.0000000000002,45.072311539997365,23.62522801798451,188.6462999383342,153.9344341706397,46.2870833991918,11.168602607304765,47.49785037882798,12.221008363556052,188.5599414886485,45.696695088205615,188.64438322386852,153.85331604153623,2.240034677675636,2.460354218864164,2.849673479829051,5.310027698693215,2.3705113816376926,0.01955877743872649,35.0,18.86896605892508,14.827656087355592,9.0,45.0,3.0,450.4287962334551,536.1624412521019,410.3695982908313,264.6716635013755,292.62257287543963,536.0376329147334
1080.0000000000002,44.865982622419466,23.526261885616066,189.69224277654703,155.0438432935756,46.097724976380846,11.002140322446452,47.32468840849607,12.071744617001857,189.60521897290417,45.701041244561445,189.690309729978,154.96466960705789,2.276104209689497,2.4950883558466304,2.8687611582664467,5.3638495141130775,2.3565922382986177,0.019650220978053377,35.0,18.754593483652517,14.678131926147216,9.0,45.0,3.0,450.64084076322615,537.4221199492383,410.4470412143322,264.45574872604607,292.4548557364405,537.300681395072
1090.0000000000002,44.664679723650735,23.429977744630207,190.65971429638387,156.10015251550084,45.912780648484286,10.839061388674338,47.15535672398032,11.925383556550967,190.5720602803048,45.705444914931086,190.65776562308895,156.0230416505039,2.310742084278616,2.527740420687093,2.8875628180914314,5.415303238778524,2.3435342592417068,0.01973627487796687,35.0,18.64276555597951,14.534144280556347,9.0,45.0,3.0,450.8476811906484,538.6337155606567,410.55785340751027,264.25046582065403,292.3029010489341,538.5157950951004
1100.0000000000002,44.4636408027677,23.3340876355872,191.56315094214403,157.11876864521307,45.72748420006335,10.675176071719592,46.98590132264455,11.7785177176832,191.47489483544933,45.70984964352096,191.56118720866465,157.04004822820997,2.3441808708121323,2.5678185137372407,2.896723962589789,5.464542476327029,2.331109576213656,0.019816525019477817,35.0,18.53090496200809,14.52037813112355,9.0,45.0,3.0,451.05420981022087,539.8144077513813,410.2347508128761,264.0575598198752,292.16361934129,539.6943354566595
1110.0000000000002,44.264286798280395,23.242606672844488,192.40029811332124,158.1109018351042,45.54382283613096,10.512243536727794,46.81651676627416,11.631312772000117,192.31146403588727,45.71422241280674,192.3983196559824,158.03418028738002,2.376875638152677,2.593146039120776,2.919202226303809,5.512348265424585,2.3191572066045563,0.019892639375292693,35.0,18.479131670825154,14.43357200504073,9.0,45.0,3.0,451.26440866850567,540.9819988839282,410.6249361433475,263.87707774052774,292.0368708990852,540.865312086722
1120.0000000000002,44.084408864235954,23.15718287989864,193.260711797925,159.07310818950924,45.37975252886728,10.36627236577806,46.66593981793245,11.500115698080322,193.17127330747,45.71990609996965,193.2587181505676,159.00237785576792,2.409764986432398,2.6187599735989293,2.941958915169519,5.560718888768449,2.3075772617150374,0.01997513243514115,35.0,18.44018716332937,14.363975659920015,9.0,45.0,3.0,451.44895236006874,542.0934501714808,410.9924433520271,263.71137151322955,291.9110223927974,541.9862078187
1130.0000000000002,43.919659682564415,23.07736672248052,194.19867893013293,160.04021047940506,45.23088663821687,10.23348565507098,46.53027111947824,11.381634578877708,194.10861061083529,45.725968957932935,194.19666986335048,159.972314180743,2.4435082806175776,2.6452172939561,2.964798338633824,5.610015632589923,2.295885664513498,0.020062585442952887,35.0,18.410522783822728,14.302821364165538,9.0,45.0,3.0,451.6150872478009,543.1800450246271,411.3317694632513,263.5542884868287,291.7752920542172,543.0773705603696
1140.0000000000002,43.76851022315472,23.002167577030207,195.2123258040384,161.01618856644035,45.09570326996425,10.112619152556364,46.408122227459536,11.274737194675312,195.12160713349357,45.7320273873405,195.21030115569857,160.95150437841988,2.478270852337868,2.6729832293683966,2.9874659198062794,5.660449149174676,2.284031684363681,0.02015475365971977,35.0,18.38913785373228,14.245271160522634,9.0,45.0,3.0,451.7640624436344,544.2494683886233,411.62650139545775,263.40013404585966,291.6294882204875,544.1519022839642
1150.0000000000002,43.6350391752743,22.932617006508448,196.30477270019995,161.9955499327499,44.97858158739764,10.007681063395353,46.30479241752926,11.184143967953505,196.21337680714092,45.7383304918078,196.30273214813073,161.9383924377562,2.514150249558321,2.69968938480596,3.012662124803501,5.712351509609462,2.272080401962052,0.020253226387864035,35.0,18.321616495901765,14.167753904600602,9.0,45.0,3.0,451.89035893157813,545.2929270790688,411.9961706460471,263.2464323520673,291.4741577206878,545.2069830299944
1160.0000000000002,43.50881783335658,22.86476310751135,197.47554618223248,162.99231804333436,44.86876280287301,9.90910024644984,46.20909814882783,11.100109139033066,197.38346304607305,45.744227809242254,197.4734898916046,162.93633222837838,2.5497409687897603,2.7270087523150965,3.035146800141903,5.762155552456999,2.2598984065397114,0.020343483670709865,35.0,18.257927929015352,14.099403836237228,9.0,45.0,3.0,452.00631533399593,546.3327554161338,412.2844873586138,263.0894503005387,291.30831078929293,546.2487490725523
1170.0000000000002,43.38809408573351,22.79821258156932,198.67259595954087,163.98796424923663,44.76431240181519,9.815170283513114,46.11866000471274,11.020569185566842,198.57982868986363,45.74967394979541,198.67052412709063,163.93378939644788,2.5880864155377807,2.758300902234745,3.0591508191042416,5.817451721338986,2.2477810966486502,0.020452676817601965,35.0,18.1970242089713,14.031651936064977,9.0,45.0,3.0,452.11446462343406,547.3623654900058,412.4997787081671,262.9276299676425,291.1401494707242,547.281250465554
1180.0000000000002,43.27254512899816,22.7326480408064,199.88115597932747,164.97393473382573,44.66488616020308,9.725605412556432,46.03307247288701,10.945187957276858,199.78770793294305,45.75497968271248,199.87906881298417,164.92146435300475,2.625219660644384,2.7891310127913727,3.0804722124172175,5.869603225208591,2.235852227225757,0.02055099638470857,35.0,18.138790063327463,13.964885907820644,9.0,45.0,3.0,452.2149062068184,548.374939502426,412.6573830112629,262.76332655036487,290.97271430990105,548.2965384042468
1190.0000000000002,43.16094495352407,22.668065714763657,201.09159839894065,165.94835124264824,44.56924339225144,9.639308409170953,45.95112231482364,10.872910766562711,200.9974763240892,45.760146330768805,201.0894961373695,165.89721011600716,2.6624093548855665,2.8205685686674946,3.101000807641845,5.921569376309339,2.224139336591181,0.02064895193127203,35.0,18.082585273910013,13.898986923816269,9.0,45.0,3.0,452.3098382547323,549.3715694105443,412.77535968254097,262.59820696490107,290.8074272605477,549.2953022386088
1200.0000000000002,43.052888423102495,22.60463026554692,202.29603455598647,166.90857444294005,44.47695216830643,9.555902893154098,45.872335957189904,10.803332487966031,202.2012467458832,45.76521596540334,202.2939174421096,166.85866223240043,2.699651047517244,2.8524526698336414,3.1209969896573417,5.973449659490983,2.2126747325305303,0.020747096897915204,35.0,18.02819595407556,13.834133432744808,9.0,45.0,3.0,452.4002595979888,550.351395405663,412.86456127802774,262.434021284215,290.6454690711924,550.277099611293
1210.0000000000002,42.948036230789775,22.54242542190917,203.4903388522985,167.8535730010163,44.387664357054405,9.475088860654353,45.796358593570986,10.736150440600111,203.39489441345788,45.77021629592098,203.4882071362422,167.80477017319674,2.736515463283788,2.884216907392459,3.140131764127515,6.024348671519974,2.201467067279358,0.020842456748717077,35.0,17.975452172767632,13.7704115767541,9.0,45.0,3.0,452.4869171622,551.314308808809,412.9324979615828,262.27215105594263,290.4873882086759,551.2418084850393
1220.0000000000002,42.84609002303707,22.481493032904723,204.6716610545078,168.7829028996532,44.301075709581205,9.396601294886407,45.72288331697648,10.671100446082503,204.5755697389741,45.775156768126074,204.66951498758604,168.73511725427198,2.7731428477387605,2.9159241884259317,3.15869489158154,6.074619080007471,2.190517911820069,0.020936344373707554,35.0,17.9242005354198,13.707858687870951,9.0,45.0,3.0,452.5704143854041,552.2605314743272,412.9848233383916,262.11345653243103,290.33348222096794,552.1896797171084
1230.0000000000002,42.746801292489565,22.421836945414043,205.83791830482824,169.696245655354,44.216934037490965,9.320221159007872,45.651656869593275,10.607966256861571,205.7411903183096,45.78004275667655,205.8357581402188,169.64940058860537,2.8094517410663413,2.9474250139271114,3.1766920190941708,6.124117033021282,2.179826385163976,0.02102832108212016,35.0,17.87431255114234,13.646488245079295,9.0,45.0,3.0,452.6512031495672,553.1903111920202,413.025768220816,261.95845254266465,290.18391605097173,553.120984581755
1240.0000000000002,42.6499653384448,22.363435782204025,206.98762018767152,170.59343434173542,44.1350326930076,9.245770969141518,45.58247265809394,10.54657202344788,206.890266021702,45.784878090444295,206.98544617791651,170.54747549311207,2.845441868421008,2.9786727501136543,3.1942007512538195,6.172873501367474,2.1693901287791637,0.021118536648027708,35.0,17.825681645904126,13.586298803819318,9.0,45.0,3.0,452.72961592758,554.1038791366628,413.05846487535615,261.80741919496666,290.0387606672264,554.0359884899523
1250.0000000000002,42.555414335605604,22.306264562220175,208.11974284713017,171.47444779236395,44.05520323146512,9.173104127625834,45.51516320976946,10.486773972285675,208.0217731528092,45.78966527263316,208.1175552431557,171.42932774354807,2.881093888714544,3.0096137081899994,3.211259646633527,6.220873354823526,2.159205355712684,0.02120696765386633,35.0,17.778219818913215,13.5272790883908,9.0,45.0,3.0,452.80591300320623,555.0014968903405,413.0852287414944,261.6604848060705,289.898016971548,554.9349641399472
1260.0000000000002,42.46300968736612,22.250292572177727,209.23361204069784,172.3393601841189,43.977307359529526,9.102101996156419,45.44959171303106,10.428455600782684,209.1350375313096,45.794405861435514,209.23141109080447,172.29504076300998,2.9163936608054755,3.0402093053838013,3.2279000376631295,6.268109343046931,2.1492672362056053,0.021293610180370643,35.0,17.73185465791539,13.469412863599588,9.0,45.0,3.0,452.88029308180046,555.883430916286,413.10776818783063,261.51768974078806,289.7616368918564,555.8181924244204
1270.0000000000002,42.37263551457694,22.195486162037696,210.32882972769207,173.18831930798842,43.9012302642475,9.032667569504497,45.385645356593,10.3715219511476,210.2296611017332,45.79910088018636,210.32661567672403,173.14477023468834,2.951338274201772,3.0704398059492166,3.244155663330992,6.314595469280209,2.139570216154932,0.0213785265626232,35.0,17.68652547867555,13.41268054319778,9.0,45.0,3.0,452.95290953782336,556.7499519115544,413.12734083239,261.3790127224977,289.62953717886785,556.6859563265496
1280.0000000000002,42.28419457970063,22.141816402098076,211.40520717130704,174.02153691763127,43.826876338499936,8.964718541395657,45.32323089913464,10.315894624769156,211.30545505869205,45.80375080538301,211.4029802601953,173.9787307840242,2.9859250922039835,3.100291074508414,3.2600525294907854,6.3603436039992,2.13010822696308,0.021461765814491475,35.0,17.64218114540256,13.357060184116278,9.0,45.0,3.0,453.0238898606168,557.6013482953617,413.1448715400789,261.24439151109993,289.50161030894475,557.5385489895488
1290.0000000000002,42.19760390484597,22.08925182071272,212.46270861034185,174.83925909210728,43.754164625780554,8.898186358007763,45.26226996233367,10.2615066956202,212.36238352978552,45.80835593647413,212.46046907588345,174.79717310309428,3.0201359192004333,3.1297368519111135,3.2755935672402767,6.405330419151391,2.1208748846135284,0.02154325536881921,35.0,17.59877828100548,13.302528873661686,9.0,45.0,3.0,453.09333210927394,558.4379049115457,413.1610283053779,261.1137396685254,289.3777340194908,558.3762625106555
1300.0000000000002,42.10442132551012,22.035449304305928,213.4628350131576,175.64530266787443,43.67432880332164,8.825040845194906,45.1923577768115,10.199064680438312,213.3619699937385,45.8123085821469,213.46058345470593,175.60290301210745,3.0535357321872967,3.1625744513440197,3.2860821728591767,6.448656624203196,2.1118654536208488,0.02161846711345384,35.0,17.61286053951784,13.266063304226748,9.0,45.0,3.0,453.1723494198978,559.2787579523339,412.98834639138414,260.9848691969189,289.2612087637023,559.2167398609981
1310.0000000000002,42.02027315461548,21.984009372906144,214.45438138158673,176.42031115016465,43.6036874904072,8.760236088243401,45.133188112897045,10.146161023655909,214.35296554153896,45.817150845809685,214.45211759046683,176.37936412164964,3.0864486763677337,3.1897816805206696,3.3017685438335063,6.491550224354176,2.103242562903626,0.02169531482022836,35.0,17.570822181402207,13.214182846344215,9.0,45.0,3.0,453.2392172028981,560.0777761154989,413.0514846349729,260.8633937410352,289.1492361345926,560.0179902625788
1320.0000000000002,41.93549012531096,21.93142035292624,215.44717472014293,177.19272688898593,43.53121294469232,8.693667266296927,45.068291066676494,10.088077002133218,215.34521724278972,45.821695612267206,215.44489898129152,177.15179610993562,3.119579229804656,3.213361217281701,3.3210442451823443,6.534405462464044,2.0946432134288897,0.021771981886333672,35.0,17.59052114402789,13.19393390983754,9.0,45.0,3.0,453.3053821400409,560.8736670853538,413.28208658258217,260.74456094432264,289.03785942656566,560.8139840929135
1330.0000000000002,41.847982107769774,21.883022010366968,216.3666290672824,177.94769364208088,43.45753864407256,8.625911773860196,45.00718122742223,10.033324617865162,216.26416428835552,45.82568445952472,216.36434189005365,177.90866116146265,3.1515521184434223,3.2474271753695034,3.32796342678744,6.575390602156944,2.0863975447769474,0.021842150614336198,35.0,17.545282719107206,13.130038615110436,9.0,45.0,3.0,453.3827960420885,561.670219780887,412.99313973007736,260.62886546291264,288.93546753290167,561.613418824506
1340.0000000000002,41.76900539106249,21.835081271749857,217.32100127635871,178.6886772280753,43.391597892442455,8.565196326580804,44.95247532633309,9.984262517274544,217.2180083522012,45.830510286858605,217.3187024079748,178.64955337563697,3.184153367608676,3.2738730106275025,3.343622770123108,6.617495780750611,2.0782591215825765,0.021918397670546184,35.0,17.506026260190936,13.081732949566458,9.0,45.0,3.0,453.44600619814025,562.4350340457376,413.06859495484935,260.5199086694349,288.8319867590547,562.3781694465821
