time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.69179643063915,21.788697926171206,218.2756454225901,179.42606096609893,43.32725871370796,8.505888403096547,44.89925968937319,9.936494237378211,218.17213268291775,45.83501004131915,218.27333509798012,179.38757171779378,3.2158314856677905,3.29952036394639,3.357851395511577,6.657371759457967,2.0701867585812,0.0219872847321998,35.0,17.467639977893896,13.033972599538115,9.0,45.0,3.0,453.508531771125,563.1954839627657,413.13055306594015,260.41267833018014,288.7289951711054,563.1396233270822
1360.0000000000002,41.60508387231605,21.74025940885366,219.158389833262,180.155026342229,43.252866268082016,8.437231103421766,44.83243467777051,9.876449967432052,219.0543995060355,45.83852356431771,219.15606878128872,180.1168600282112,3.247254538075925,3.3285086947682743,3.368319457102624,6.696828151870897,2.062304655624233,0.022053384664837368,35.0,17.484614872120005,13.003425891886875,9.0,45.0,3.0,453.5843814796386,563.9688276143278,413.0392199666021,260.304412666334,288.6334116701218,563.9135140230524
1370.0000000000002,41.53219737704227,21.69461004531797,220.06398977716896,180.8514466301342,43.192567968667646,8.38151718222349,44.783060207466285,9.832041963311497,219.95948988745351,45.84351872928573,220.0616574348548,180.8145180522382,3.27829974924101,3.3533330046734067,3.3828235556181743,6.7361565602915805,2.0547713984516305,0.02212325632348616,35.0,17.44871006862951,12.958059258668923,9.0,45.0,3.0,453.64047614033086,564.6874411307354,413.1124218098458,260.2043911766269,288.5395588327834,564.6340082025798
1380.0000000000002,41.46001048760234,21.650957183721232,220.9860600287095,181.5567813296672,43.13282365442918,8.326257943463247,44.73425156442836,9.788106618124516,220.8810595742204,45.84798314955873,220.98371668578548,181.5201347778206,3.3100650901568343,3.378873942203017,3.3973194131590017,6.776193355362017,2.047148068330268,0.022194550668975528,35.0,17.413044858843534,12.913209336984664,9.0,45.0,3.0,453.6984252832792,565.4145570418522,413.17565873758736,260.1056793616176,288.4437155858517,565.3615989624572
1390.0000000000002,41.38946410873569,21.608064086989373,221.90005405771743,182.25293354090653,43.07419839146472,8.271977575782387,44.68023907995872,9.739445256193903,221.79455761932212,45.85230535355044,221.89769983864832,182.21693888535063,3.341419611484968,3.4031680758610734,3.412210337713343,6.815378413574416,2.039665533220947,0.022263402536279887,35.0,17.441336588912804,12.895892840317629,9.0,45.0,3.0,453.754681649748,566.1318332655565,413.272535576654,260.00708874511554,288.34957370328283,566.0798894619483
1400.0000000000002,41.30740628516818,21.562013764165044,222.7060716283297,182.92902330793535,43.00418730982216,8.207082881124904,44.62274732066346,9.687601400064125,222.60013564051496,45.855641712441866,222.70370744480007,182.89566542168208,3.3710430004661087,3.4305773935036923,3.4210872465665574,6.851664640070251,2.032505856235854,0.0223219641004796,35.0,17.397449176214366,12.841440702467992,9.0,45.0,3.0,453.826009104625,566.8561061503617,413.16992611435023,259.9088944610893,288.2663858868378,566.8080820472488
1410.0000000000002,41.24109619854118,21.52007100500708,223.58359769352992,183.59024137024983,42.9499297480164,8.156736690111586,44.579165378232894,9.64826737713048,223.47717398540055,45.860587470038574,223.58122273262555,183.55566415329088,3.4093925832941907,3.4629236094840947,3.4426398569351533,6.905563466419248,2.0254527156115945,0.02244132372602068,35.0,17.365071181237,12.799826245466932,9.0,45.0,3.0,453.8763483042293,567.5358451074194,413.22571386195995,259.81943983974526,288.1796782387663,567.4860891302582
1420.0000000000002,41.17513222631028,21.479840268910323,224.46971029024485,184.25806530138797,42.89585579195607,8.10651371835445,44.5357469784076,9.60905199889464,224.3628104106889,45.86487170833066,224.46732500346295,184.22376320058837,3.4322215842974586,3.4794315979816277,3.4479855983032657,6.9274171962848925,2.018347891050533,0.022455624126437413,35.0,17.332727462773107,12.758165980159788,9.0,45.0,3.0,453.9287082945205,568.2232985250321,413.27629823724095,259.72965981431287,288.0915162486728,568.1739962965863
1430.0000000000002,41.110426201499216,21.440086321158844,225.34513542149648,184.91604178997105,42.84288448756756,8.0572685133763,44.493287440066936,9.570674856096845,225.23776681756505,45.86904026744884,225.3427399296602,184.8823453289774,3.4603633646417347,3.501430592483292,3.458658042513321,6.960088634996614,2.011375078731716,0.022505645319106746,35.0,17.301009907672267,12.717035055047972,9.0,45.0,3.0,453.9796106500543,568.9006883546604,413.32058643638015,259.64100989133414,288.00522643729903,568.8523198931449
1440.0000000000002,41.04694760714832,21.4007987106923,226.20851911760928,185.56337081536807,42.790983412793,8.008974042747127,44.45174734493776,9.53310228396424,226.10068888542307,45.87315790522376,226.20611355140525,185.5302347396565,3.4918653434499123,3.526889219663511,3.4727092136933035,6.999598433356814,2.004544203426044,0.022578350572744415,35.0,17.269908363584364,12.676533861194288,9.0,45.0,3.0,454.0290944014503,569.5672489465624,413.3605673158406,259.55352979533177,287.92105158281146,569.5197453325511
1450.0000000000002,40.98465295142199,21.362091947225792,227.0592305813944,186.20011552204068,42.74010877999769,7.961592487317261,44.41108377432756,9.496297291210226,226.95094595067732,45.87722733179271,227.0568151088885,186.1675038960429,3.5226731636218176,3.5516952325506,3.4860931106145423,7.037788343165143,1.997854474790184,0.022647328658359424,35.0,17.239399623129657,12.63666489757901,9.0,45.0,3.0,454.0774119900692,570.2232358030327,413.39700317627114,259.4674531086617,287.8390153476611,570.1765419947909
1460.0000000000002,40.92350973620513,21.32402578495436,227.8969834531156,186.82636952172544,42.6902285845006,7.915096726271144,44.37126590335363,9.460233535833368,227.78825165340515,45.88125074265554,227.894558247123,186.79427354693496,3.552013715719296,3.5750621963271003,3.498072920175452,7.073135116502552,1.991302872846654,0.02270773405994361,35.0,17.20946794133698,12.597444546450504,9.0,45.0,3.0,454.12471215321375,570.8688358144577,413.4307494387016,259.383105982015,287.7591030594032,570.8229364806848
1470.0000000000002,40.86348155114646,21.28661696294961,228.7216905391894,187.44229246788936,42.64130747153346,7.869455312642117,44.332260126661886,9.424881518598397,228.61251873325867,45.88522933153888,228.71925575384108,187.41068400781887,3.581584820808273,3.5986916969300253,3.5103443135208696,7.109036010450895,1.9848855649456785,0.022770512504529796,35.0,17.180094936529088,12.55888098503317,9.0,45.0,3.0,454.1710841151447,571.5042678660983,413.4625155685104,259.300666430396,287.68127761726186,571.4591197185931
1480.0000000000002,40.8045310145018,21.249861847064324,229.53334970751064,188.04801831941356,42.59330947378725,7.824636793133833,44.29403249666632,9.390211938861908,229.42374500690408,45.88916343040847,229.53090550616,188.01689715464067,3.610158262713132,3.6213421819260585,3.5217153787704096,7.143057560696469,1.9785995629256057,0.02282787085801088,35.0,17.151260993016137,12.520972244847314,9.0,45.0,3.0,454.21658740443576,572.1296868345614,413.4928080625213,259.22019102015923,287.6054925840017,572.0852872893568
1490.0000000000002,40.7466230099004,21.21374928082992,230.33202255390816,188.64372368579973,42.546201172710155,7.780612333330281,44.25655174538469,9.356197893404897,230.22199197407363,45.89305341447363,230.32956908523184,188.61306791989392,3.639018499390601,3.6442991831500815,3.533452089193009,7.177751272343089,1.9724415453081907,0.022887973416708705,35.0,17.1229476978138,12.483710240195704,9.0,45.0,3.0,454.2612660291773,572.7452902718354,413.52196731526175,259.1416722641712,287.531696730746,572.7016053954576
1500.0000000000002,40.68972609598423,21.178267327082775,231.11780847471016,189.22956659362572,42.499952931993995,7.737356470104885,44.21979035371734,9.322815773591913,231.0073589530139,45.89689955737418,231.11534589614175,189.1993694166653,3.6669628335729705,3.6663552803623416,3.5443921868725496,7.210747467234891,1.9664086587452456,0.022943254740651533,35.0,17.095138648738327,12.447084460848998,9.0,45.0,3.0,454.3051563897731,573.3512379858716,413.5502279806876,259.06507637782926,287.4598365722655,573.3082558495215
1510.0000000000002,41.23901493998831,21.16751508927598,192.7328998762572,167.50881462050972,43.146227769107625,8.338660837369275,45.07365248583281,10.092877974277371,192.60458582486143,45.61901254652793,192.73001257717553,167.95719098822303,3.088732845147069,3.8664975236175234,3.1738128277728084,7.040310351390332,2.279352311887987,0.023723430042063832,35.0,17.424549910560813,12.408626940478255,9.0,45.0,3.0,453.3367132642616,554.96924977886,391.9870201113176,258.20312705094034,291.76189118931006,555.6315286320439
1520.0000000000002,41.40395091054136,21.25555013251227,165.0752804624479,149.98088330353107,43.36897417325512,8.544349316676174,45.348994035331806,10.33886318670983,164.93618081540416,45.896434170140765,165.0720977353085,150.12428153162728,2.6291731095634403,3.641070518642824,3.108253556409508,6.749324075052332,2.5670900293716374,0.02412622504135348,35.0,17.50321200778967,12.538630543707654,9.0,45.0,3.0,453.18462022422216,540.9321261959047,390.0145867796944,261.181603124696,298.0330250530207,541.1473803815244
1530.0000000000002,41.27770122600038,21.686369862858783,150.90228070383696,141.3064049897904,43.334514744333525,8.512580332464779,45.393185577722655,10.378238369717792,150.75100588868858,46.18769625117835,150.8987953559553,141.29125525116564,2.4486016468839784,3.499067650265133,3.156186060575772,6.655253710840904,2.7179813912606785,0.024708663500884045,35.0,17.495070969540564,12.51539994840448,9.0,45.0,3.0,454.0685055729695,535.068357010833,393.455369722389,265.71936083373146,302.97842018067087,535.0475928143176
1540.0000000000002,41.22070033553324,22.215011489091182,141.78988631498447,135.66857006761416,43.348858347416105,8.525806355911584,45.47416652388442,10.45031949871384,141.6280146653785,46.42512354962184,141.7861518896492,135.65262281686705,2.334887979701872,3.3844965342337985,3.1884984331156025,6.572994967349401,2.81512219193859,0.02515948686912005,35.0,17.51399322112769,12.53384360374298,9.0,45.0,3.0,454.97404345606446,531.5824118955264,397.0607282125487,270.3292710209848,307.1736824893185,531.560759913272
1550.0000000000002,41.22816290524626,22.685533236993138,135.48052118405136,131.55831697262738,43.41778010552941,8.589312098865378,45.60683214943513,10.56819657282233,135.3089181570363,46.63306696535432,135.47656963855036,131.54863326448572,2.256749543911449,3.29672696478134,3.2134648264529324,6.510191791234273,2.884764864048964,0.025571294686018695,35.0,17.503520442178228,12.5699552341419,9.0,45.0,3.0,455.6750417202729,529.0518960573309,400.12893751101007,274.46205728808894,310.8468209098575,529.0398041592712
1560.0000000000002,41.25401042854976,23.086503528809715,130.8403302816757,128.42848980184607,43.49843238100261,8.663530707374832,45.74285697767891,10.688791583075442,130.6598066787921,46.811987454196576,130.8361875002022,128.42006781672643,2.200080518061767,3.2426166595251007,3.2203288792979725,6.462945538823074,2.9375950042577608,0.025941362135432813,35.0,17.56030171876114,12.64019956944844,9.0,45.0,3.0,456.236555714069,527.1392925315096,402.1413590152864,278.0025854811323,314.12204946966904,527.1292817577092
1570.0000000000002,41.28722237322838,23.4349779813864,127.24648494023614,125.94617849265722,43.58341287106665,8.741621950608135,45.88521119597958,10.814709037033252,127.05771703706915,46.96649826863205,127.24217039914274,125.93854315173638,2.1570988225918586,3.2125034754424457,3.213965183734921,6.426468659177367,2.979218472455357,0.026277798990437137,35.0,17.557024117717162,12.682445467610536,9.0,45.0,3.0,456.704764805268,525.6377075714613,403.3860883771931,281.07884396511247,317.10961674136945,525.6290463944227
1580.0000000000002,41.331105450233885,23.743821113170725,124.39257353357446,123.9227438983802,43.672751923204544,8.823595117349214,46.02286429596201,10.936190021054813,124.19607161895422,47.10032461942535,124.38810133977154,123.91574203468213,2.1240154131011204,3.1786894407411928,3.2198988762456806,6.398588316986873,3.0124961794155536,0.026594704342312432,35.0,17.618366023777753,12.760112061182497,9.0,45.0,3.0,457.0946263709064,524.4109386187067,404.88754028244966,283.81460655846803,319.84964987035505,524.4033794284819
1590.0000000000002,41.370238674390805,24.02147973090496,122.04473705069104,122.25168084639408,43.75570105612248,8.899593065149075,46.15362137852902,11.051331399190984,121.84100688288636,47.214933469372966,122.04011992766644,122.24439921924473,2.097852544844007,3.1634132816618568,3.211863710787695,6.375276992449552,3.0389538140411143,0.026885815353736128,35.0,17.675120299045034,12.828416917862569,9.0,45.0,3.0,457.44487071243066,523.4217216616413,405.76067102803046,286.29753894409447,322.3979354338589,523.4138990514156
1600.0000000000002,41.414671226392805,24.2754174415669,120.08713777567182,120.8371823308359,43.842050494163495,8.978592656627198,46.28797365992902,11.169384004978838,119.87653775514812,47.31398192882915,120.08238444851489,120.8313380222002,2.077149621357945,3.14794741392764,3.2086507111529325,6.3565981250805725,3.060250479657272,0.027164775555448488,35.0,17.671928361737514,12.873195654373774,9.0,45.0,3.0,457.7504525254405,522.5865809384395,406.7031491941912,288.5850846954265,324.7730622120039,522.5810193176202
1610.0000000000002,41.4563917906212,24.50613774517257,118.4371536464415,119.64102921597164,43.92354130418659,9.053039720977495,46.41380658866573,11.279716520634906,118.22004244623386,47.3984928264951,118.43227251816538,119.63425410936355,2.060850616463485,3.142721265169529,3.198503186253352,6.341224451422881,3.076993742663752,0.02742876624600995,35.0,17.727498894824464,12.939396396248412,9.0,45.0,3.0,458.025492155746,521.8920368439254,407.3144711968851,290.70320412180706,326.97982193298884,521.8852293812513
1620.0000000000002,41.49366046725932,24.715576094825224,117.01331222755134,118.61044954327514,43.99903059310904,9.121912157208383,46.53218831339339,11.383310690206828,116.78999188210804,47.47061862164213,117.00831006585852,118.60352298160524,2.0478878744567472,3.1400619220117565,3.1883659354022345,6.328427857413991,3.0902218506922714,0.02767974666784443,35.0,17.779367153529165,13.001040303239506,9.0,45.0,3.0,458.2758215336857,521.3064472241184,407.8638655526768,292.6761807207863,329.052965808949,521.2995369912419
1630.0000000000002,41.52756162478743,24.906434403623905,115.77383479208402,117.71458007342552,44.06990199481491,9.186491519879725,46.64467285806079,11.481560043550644,115.54455981910476,47.53236343443928,115.76871713955816,117.70758594253948,2.0376963268761283,3.1396116359001742,3.1783738843510587,6.3179855202512325,3.1005530298702366,0.027920659891209093,35.0,17.828390772485818,13.059272308655864,9.0,45.0,3.0,458.50377530358594,520.8072430114835,408.3596272268476,294.52371157387336,331.0017510138935,520.8003471530593
1640.0000000000002,41.55822628967341,25.080373770123742,114.68641033918163,116.93072616905113,44.13650495768206,9.247110200919394,46.75179353951107,11.574959068923874,114.45140357348124,47.58524735842184,114.68118191615685,116.92370952113976,2.029848551817333,3.1410473496562927,3.1686471856271643,6.309694535283457,3.1084558154027575,0.028153199289600805,35.0,17.87480250324984,13.114343336570188,9.0,45.0,3.0,458.7116734887831,520.3791400058753,408.8093209829791,296.25915739295345,332.8335498818641,520.3723190790154
1650.0000000000002,41.58553269138645,25.238549237961703,113.72511974766184,116.24060083474969,44.198891951937455,9.30382925576282,46.85375824917442,11.663712067626989,113.48457803144176,47.63062968326881,113.71978462636883,116.2335745994327,2.023987313153187,3.1441188837570007,3.1592713274184527,6.303390211175454,3.1143427482039647,0.028378483413303374,35.0,17.918649813006255,13.166246728606666,9.0,45.0,3.0,458.90147626776474,520.0101288829612,409.2177782852867,297.89148641101986,334.55639417426994,520.0033968025023
1660.0000000000002,41.60935445972728,25.38207949206736,112.86911639420752,115.62951946051578,44.257076010058015,9.356673815868705,46.95070705933113,11.747964919876324,112.62321450265206,47.66970409140902,112.86367811591974,115.62247901814294,2.019819233106051,3.1486203553717065,3.1503017961401247,6.298922151511832,3.118557368040027,0.028597357672181193,35.0,17.959953963379803,13.21494258319376,9.0,45.0,3.0,459.0750815384957,519.6908403771394,409.5890473560797,299.42845726755337,336.1785734940852,519.6841858775398
1670.0000000000002,41.62964346403543,25.512106943586048,112.10166155665944,115.08567003262442,44.311119842507104,9.405711658902874,47.042804198480205,11.827879250306635,111.85055520388852,47.703498516571415,112.09612321836418,115.07860554671356,2.0171030510776045,3.154362417648227,3.1417759019130527,6.29613831956128,3.121376627831518,0.028810490073259247,35.0,17.998763805052988,13.260449228007303,9.0,45.0,3.0,459.23428400373695,519.4138883874252,409.9272948019874,300.87757388699595,337.7081319431696,519.4072931118757
1680.0000000000002,41.64643000104503,25.629754709902898,111.40929067396944,114.59949992983974,44.361142355248326,9.451060549367412,47.130250207122096,11.903648923226116,111.15311904552166,47.732884943901006,111.40365499789996,114.59240061904342,2.0156418738479034,3.161176488547474,3.1337192352466015,6.294895723794076,3.123022896809037,0.02901845064261391,35.0,18.035160343814027,13.302846983837128,9.0,45.0,3.0,459.3807148850643,519.1733689424924,410.2365918733111,302.24601464226134,339.15258269290445,519.1668136478219
1690.0000000000002,41.65946229993166,25.7359078662667,110.7809553168494,114.16355600161882,44.40696262429047,9.492565810313351,47.21302747787996,11.975275768718802,110.51984627683568,47.75857283726464,110.77522477973612,114.15623845025492,2.0152654813630937,3.1688360177700714,3.1261813560958926,6.295017373865964,3.123666550179837,0.02922142996936957,35.0,18.069095236247165,13.34305382230366,9.0,45.0,3.0,459.5160963674412,518.9650935977983,410.5228982263978,303.5404076579071,340.51897763810854,518.9583064124843
1700.0000000000002,41.66411577126741,25.827904051862504,110.23947647974911,113.80617748995196,44.44175510595889,9.524060519486111,47.27473931695497,12.028612551579783,109.97399781756236,47.78614632054962,110.2336596082982,113.79679892486304,2.0160544001304124,3.1744755539342457,3.1202913504763354,6.294766904410581,3.1223199651772253,0.0294083714258296,35.0,18.096548167317447,13.382177464945926,9.0,45.0,3.0,459.6438708965253,518.8141639350839,410.8695413659443,304.76739428357445,341.77730606827146,518.8044382994558
1710.0000000000002,41.61896452779688,25.474452222741263,110.08140223444654,113.41687661263973,44.40041471754269,9.486636506788953,47.22860555544239,11.98874473700107,109.8145351896617,47.79678532324698,110.07556051119582,113.55743976903602,2.0212244156632666,3.117951431880555,3.157916819924528,6.275868251805083,3.1049833967821194,0.02950001657863381,35.0,18.07309113378983,13.448028442383702,9.0,45.0,3.0,459.19586664167093,518.3527825911809,412.6595731121458,305.61160547772306,342.1692623065389,518.5629004360329
1720.0000000000002,41.603659731443045,25.537827052075784,110.06770386746952,113.44624674821767,44.38391540964421,9.471693065734941,47.21326389245342,11.97548020059196,109.80084797713312,47.803183396845725,110.0618636518783,113.4493876337927,2.017738113168273,3.112153863724028,3.165738742439819,6.277892606163848,3.1113515501306743,0.02948084966049781,35.0,18.06454877078471,13.453914302658234,9.0,45.0,3.0,459.3136032742922,518.4053353615257,412.8400650398196,305.4571782201877,342.2359254332285,518.4139820039483
1730.0000000000002,41.60152395165994,25.5150860375324,110.05323435294056,113.40264497044978,44.3820335494902,9.469988395217,47.21105274778611,11.973568154078007,109.78628902872995,47.80345947978509,110.04739288263136,113.40024613829404,2.017268499340564,3.1120133037508038,3.166272621406645,6.278285925157449,3.112270839112291,0.029486149357531823,35.0,18.06331557675469,13.449641623630384,9.0,45.0,3.0,459.2835404466856,518.3514084356782,412.8098788850968,305.4281864499716,342.2678083835572,518.3519342669899
1740.0000000000002,41.60105402253568,25.5106636604134,110.05006778609308,113.39469476272028,44.38162289234984,9.469616396854178,47.210586265866034,11.97316476372373,109.7831074477552,47.80343870974184,110.04422610189316,113.39203156667736,2.0171922871877928,3.11212463890384,3.166264064714496,6.278388703618336,3.1124393760057254,0.02948694169563089,35.0,18.063032608751367,13.448607696404965,9.0,45.0,3.0,459.2777806049557,518.3419405453516,412.7994712371504,305.42095442122564,342.2742943800297,518.3420790317185
1750.0000000000002,41.60098805591704,25.510015466269067,110.04956468515726,113.39346948703366,44.381566525427274,9.469565336042365,47.21052112570733,11.97310843351363,109.78260193479,47.80343970907052,110.04372296383627,113.39073121790454,2.0172087932438583,3.1121912535199288,3.166309042168326,6.278500295688256,3.1124692281317325,0.02948749189769964,35.0,18.062993194266028,13.448448607147498,9.0,45.0,3.0,459.27693171403047,518.3404917876051,412.79773269785295,305.419694133124,342.27535079792034,518.3405202280883
1760.0000000000002,41.60098234487937,25.509928831793676,110.04949836194962,113.39329321377238,44.38156228232831,9.469561492366322,47.21051552741493,11.973103592365304,109.78253522966294,47.80344058115787,110.0436566356925,113.3905381812528,2.017184179207032,3.1121594078951755,3.166273160770485,6.278432568665661,3.112473631998121,0.0294871805922092,35.0,18.062989920640288,13.448428227024069,9.0,45.0,3.0,459.2768133004979,518.3402791707923,412.7974858147724,305.41953047349284,342.2754946330079,518.3402830333988
1770.0000000000002,41.60098235061948,25.50991985947462,110.04949185615916,113.393273134467,44.38156247567909,9.469561667516132,47.21051555168116,11.97310361334968,109.78252867443015,47.803440746632525,110.04365012895218,113.39051567870098,2.0171870689737927,3.112164622972729,3.166277931828016,6.278442554800745,3.1124741236789646,0.029487228877927863,35.0,18.062989959348272,13.448426267679906,9.0,45.0,3.0,459.2768000842545,518.3402542252423,412.79745683805606,305.4195155287567,342.27550924565145,518.3402545349702
1780.0000000000002,41.600982484775486,25.50991954974137,110.04949170837072,113.3932720534092,44.38156262462949,9.46956180244513,47.21051568863364,11.973103731779927,109.78252852279714,47.803440765602886,110.04364998103172,113.390514391662,2.017188431349461,3.1121667816529763,3.166280061645243,6.2784468432982194,3.1124741475431006,0.02948724921360557,35.0,18.06299004506684,13.448426228718631,9.0,45.0,3.0,459.27679941431546,518.3402527420017,412.7974549344325,305.4195154491751,342.27550967434263,518.3402527497434
1790.0000000000002,41.60098252293647,25.509919672350065,110.04949181043358,113.39327220529884,44.38156266274517,9.469561836972787,47.21051572718789,11.973103765119902,109.78252862496578,47.80344076787668,110.0436500831557,113.39051453358678,2.017187041518152,3.112164637159613,3.166277872936548,6.278442510096161,3.112474143880556,0.02948722888079652,35.0,18.062990068682662,13.448426262106636,9.0,45.0,3.0,459.2767995339151,518.3402528941118,412.7974550360736,305.419515734406,342.2755094756575,518.3402528871901
1800.0000000000002,41.60098253395004,25.509919726665945,110.04949185450631,113.39327229200347,44.381562673337406,9.4695618465679,47.21051573826966,11.973103774702906,109.78252866912788,47.80344076819955,110.04365012720169,113.39051462253872,2.017187662540175,3.1121655934517687,3.1662788452073074,6.2784444386590765,3.11247414172306,0.029487237941354105,35.0,18.06299007543106,13.448426276123143,9.0,45.0,3.0,459.27679959629705,518.340252990765,412.7974551321991,305.41951585200667,342.2755093858174,518.340252987156
1810.0,41.600982536764384,25.50991974481707,110.04949186890694,113.39327232361784,44.38156267595536,9.469561848939406,47.21051574109424,11.973103777145468,109.78252868355416,47.803440768217285,110.0436501415757,113.39051465574192,2.017188266658577,3.1121665246646804,3.166279792729222,6.278446317393902,3.1124741409457,0.029487246765079782,35.0,18.06299007714148,13.448426280657372,9.0,45.0,3.0,459.2767996185263,518.3402530271634,412.79745517089634,305.41951588906136,342.2755093559504,518.3402530259016
1820.0,41.600982537418666,25.509919749976348,110.04949187294332,113.39327233305886,44.38156267654424,9.469561849472882,47.21051574174894,11.973103777711628,109.78252868759998,47.80344076820597,110.04365014560442,113.39051466578826,2.0171884428350286,3.1121667961991775,3.1662800690722475,6.278446865271425,3.112474140714128,0.02948724933811227,35.0,18.0629900775358,13.448426281919753,9.0,45.0,3.0,459.2767996250757,518.3402530382149,412.7974551829839,305.4195158992464,342.2755093474715,518.3402530378473
1830.0,41.600982537556646,25.5099197512925,110.04949187396232,113.393272335559,44.3815626766636,9.469561849580998,47.21051574188648,11.973103777830543,109.78252868862198,47.80344076819961,110.04365014662152,113.39051466847344,2.0171884856370883,3.1121668621575846,3.166280136210659,6.278446998368244,3.1124741406529117,0.029487249963152908,35.0,18.062990077618167,13.448426282236769,9.0,45.0,3.0,459.2767996267938,518.3402530411764,412.797455186289,305.4195159017772,342.275509345311,518.3402530410809
1840.0,41.60098253758222,25.509919751598773,110.04949187419604,113.3932723361591,44.381562676684425,9.46956184959987,47.210515741911856,11.973103777852543,109.78252868885656,47.80344076819699,110.0436501468549,113.39051466912387,2.017188494365393,3.112166875604168,3.166280149901284,6.278447025505452,3.1124741406383283,0.02948725009058475,35.0,18.06299007763312,13.448426282309072,9.0,45.0,3.0,459.276799627204,518.3402530418946,412.7974551871065,305.4195159023485,342.2755093448112,518.3402530418733
1850.0,41.6009825375861,25.509919751664256,110.04949187424448,113.39327233629234,44.38156267668719,9.469561849602371,47.21051574191565,11.973103777855783,109.78252868890516,47.803440768196594,110.04365014690322,113.3905146692677,2.017188496443516,3.112166878805757,3.166280153161128,6.278447031966884,3.1124741406350225,0.029487250120925335,35.0,18.06299007763533,13.448426282324249,9.0,45.0,3.0,459.27679962729337,518.3402530420567,412.7974551872904,305.4195159024668,342.275509344704,518.3402530420507
1860.0,41.60098253758633,25.50991975167551,110.04949187425294,113.39327233631668,44.3815626766872,9.469561849602371,47.21051574191591,11.973103777856013,109.7825286889137,47.803440768198016,110.04365014691167,113.390514669296,2.0171884964439366,3.1121668788054846,3.16628015316154,6.2784470319670245,3.1124741406344416,0.02948725012092457,35.0,18.062990077635448,13.448426282326691,9.0,45.0,3.0,459.27679962730974,518.3402530420865,412.79745518732665,305.4195159024863,342.27550934468536,518.3402530420859
1870.0,41.600982537586255,25.509919751676815,110.04949187425476,113.39327233632144,44.38156267668709,9.469561849602256,47.210515741915806,11.973103777855954,109.78252868891556,47.80344076819699,110.04365014691354,113.39051466930084,2.0171884960288744,3.112166878164915,3.1662801525099704,6.278447030674886,3.1124741406343093,0.029487250114855604,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.27679962731247,518.3402530420923,412.7974551873336,305.4195159024897,342.2755093446828,518.3402530420917
1880.0,41.60098253758622,25.50991975167659,110.04949187425431,113.39327233632116,44.38156267668706,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891508,47.8034407681962,110.04365014691308,113.39051466930135,2.017188496444044,3.112166878805419,3.166280153161638,6.278447031967056,3.1124741406342933,0.02948725012092441,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273124,518.3402530420925,412.7974551873343,305.41951590249005,342.27550934468053,518.340253042093
1890.0,41.60098253758625,25.50991975167813,110.04949187425488,113.39327233632184,44.38156267668705,9.469561849602256,47.21051574191578,11.973103777855895,109.78252868891563,47.803440768197504,110.04365014691363,113.39051466930148,2.017188496028859,3.1121668781649228,3.16628015251002,6.278447030674944,3.1124741406343617,0.0294872501148556,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.27679962731366,518.3402530420931,412.7974551873341,305.41951590248846,342.2755093446827,518.3402530420932
1900.0,41.60098253758618,25.50991975167699,110.04949187425407,113.39327233632054,44.38156267668701,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891484,47.80344076819608,110.0436501469128,113.39051466929992,2.0171884964439704,3.1121668788053545,3.1662801531616944,6.2784470319670485,3.1124741406344025,0.029487250120924416,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.27679962731344,518.3402530420914,412.79745518733534,305.41951590248925,342.27550934467985,518.3402530420908
1910.0,41.60098253758623,25.5099197516775,110.04949187425466,113.39327233632076,44.38156267668703,9.469561849602256,47.21051574191574,11.973103777855895,109.78252868891542,47.803440768197504,110.0436501469134,113.39051466930096,2.01718849644398,3.1121668788054206,3.1662801531616536,6.278447031967073,3.1124741406344008,0.029487250120924458,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273135,518.3402530420916,412.7974551873335,305.41951590248885,342.27550934468354,518.3402530420924
1920.0,41.60098253758628,25.509919751678297,110.04949187425493,113.39327233632213,44.38156267668704,9.469561849602256,47.21051574191576,11.973103777855895,109.7825286889157,47.803440768196246,110.04365014691366,113.39051466930135,2.017188496444019,3.112166878805446,3.166280153161692,6.278447031967137,3.1124741406343714,0.02948725012092441,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273138,518.3402530420932,412.7974551873341,305.419515902488,342.27550934468456,518.340253042093
1930.0,41.60098253758616,25.509919751677216,110.0494918742546,113.39327233632116,44.381562676686976,9.4695618496022,47.21051574191571,11.97310377785584,109.7825286889154,47.8034407681962,110.0436501469134,113.39051466930108,2.01718849644402,3.1121668788054264,3.166280153161708,6.2784470319671355,3.1124741406343683,0.02948725012092448,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.340253042092,412.79745518733375,305.4195159024874,342.2755093446847,518.3402530420923
1940.0,41.60098253758623,25.509919751677785,110.04949187425473,113.39327233632218,44.38156267668704,9.469561849602256,47.210515741915735,11.97310377785584,109.78252868891548,47.80344076819721,110.04365014691348,113.39051466930164,2.017188496028851,3.112166878164915,3.1662801525100535,6.278447030674969,3.112474140634387,0.029487250114855534,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731406,518.3402530420933,412.7974551873344,305.41951590248743,342.27550934468275,518.3402530420937
1950.0,41.600982537586205,25.509919751677277,110.0494918742545,113.39327233632184,44.38156267668701,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891526,47.80344076819762,110.04365014691324,113.39051466930071,2.017188496859201,3.112166879445999,3.1662801538132848,6.278447033259284,3.1124741406343235,0.029487250126993225,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273131,518.3402530420931,412.7974551873328,305.41951590248885,342.2755093446827,518.3402530420929
1960.0,41.600982537586205,25.50991975167813,110.04949187425468,113.39327233632156,44.38156267668699,9.4695618496022,47.210515741915714,11.97310377785584,109.78252868891548,47.80344076819756,110.04365014691346,113.39051466930113,2.017188496028846,3.112166878164916,3.1662801525100366,6.278447030674952,3.112474140634386,0.029487250114855576,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273136,518.3402530420926,412.79745518733375,305.4195159024876,342.2755093446852,518.3402530420929
1970.0,41.600982537586205,25.50991975167716,110.04949187425436,113.39327233632171,44.38156267668701,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891514,47.80344076819711,110.04365014691312,113.3905146693013,2.0171884960288606,3.112166878164912,3.16628015251002,6.278447030674932,3.112474140634353,0.02948725011485552,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273136,518.3402530420932,412.7974551873343,305.41951590248846,342.27550934468206,518.3402530420934
1980.0,41.60098253758628,25.50991975167761,110.04949187425468,113.393272336322,44.38156267668709,9.469561849602256,47.21051574191583,11.973103777855954,109.78252868891543,47.803440768196594,110.04365014691342,113.39051466930118,2.017188496444048,3.112166878805464,3.1662801531615794,6.278447031967044,3.11247414063428,0.02948725012092441,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.27679962731287,518.3402530420931,412.79745518733336,305.41951590249107,342.27550934468337,518.3402530420932
1990.0,41.600982537586205,25.509919751677444,110.04949187425473,113.39327233632082,44.38156267668701,9.4695618496022,47.21051574191571,11.97310377785584,109.78252868891548,47.80344076819721,110.04365014691344,113.39051466930084,2.017188496859156,3.1121668794458786,3.166280153813384,6.278447033259263,3.112474140634382,0.029487250126993304,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273131,518.3402530420916,412.7974551873357,305.41951590248874,342.27550934468417,518.3402530420922
2000.0,41.60098253758616,25.509919751677387,110.04949187425508,113.39327233632304,44.38156267668696,9.469561849602146,47.2105157419157,11.97310377785584,109.78252868891585,47.803440768196765,110.04365014691383,113.39051466930168,2.017188496028897,3.1121668781649174,3.1662801525100384,6.278447030674956,3.1124741406343084,0.029487250114855548,35.0,18.06299007763528,13.448426282327262,9.0,45.0,3.0,459.27679962731327,518.3402530420939,412.7974551873349,305.41951590248846,342.27550934468246,518.3402530420933
2010.0,41.60098253758618,25.50991975167824,110.0494918742546,113.393272336322,44.381562676686976,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891536,47.80344076819728,110.04365014691332,113.39051466930108,2.017188496859176,3.1121668794459487,3.1662801538133056,6.278447033259255,3.112474140634348,0.02948725012699321,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.276799627314,518.3402530420932,412.79745518733455,305.41951590248993,342.2755093446832,518.3402530420926
2020.0,41.60098253758613,25.509919751677444,110.04949187425456,113.39327233632253,44.38156267668695,9.469561849602146,47.2105157419157,11.97310377785584,109.78252868891532,47.80344076819654,110.04365014691334,113.3905146693014,2.0171884964440454,3.1121668788054127,3.166280153161696,6.278447031967108,3.112474140634315,0.0294872501209244,35.0,18.06299007763528,13.448426282327318,9.0,45.0,3.0,459.2767996273132,518.3402530420933,412.7974551873353,305.419515902489,342.2755093446816,518.3402530420934
2030.0,41.600982537586205,25.50991975167813,110.04949187425458,113.39327233632224,44.38156267668701,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891536,47.80344076819831,110.04365014691334,113.39051466930148,2.0171884960288597,3.1121668781649383,3.166280152509972,6.27844703067491,3.1124741406343444,0.02948725011485552,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.276799627314,518.3402530420937,412.79745518733375,305.41951590248954,342.27550934468474,518.3402530420932
2040.0,41.600982537586205,25.50991975167784,110.04949187425478,113.39327233632169,44.38156267668701,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891556,47.80344076819728,110.04365014691352,113.39051466930044,2.017188496444003,3.112166878805428,3.166280153161664,6.278447031967092,3.1124741406343728,0.029487250120924437,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.276799627314,518.3402530420929,412.7974551873344,305.41951590248937,342.2755093446849,518.3402530420916
2050.0000000000005,41.60098253758617,25.509919751676705,110.04949187425434,113.39327233632092,44.381562676686976,9.4695618496022,47.21051574191573,11.97310377785584,109.78252868891514,47.80344076819642,110.04365014691312,113.39051466930069,2.017188496028868,3.1121668781648752,3.166280152510004,6.27844703067488,3.1124741406343164,0.029487250114855593,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273123,518.340253042092,412.79745518733455,305.4195159024895,342.27550934468184,518.3402530420914
2060.0000000000005,41.600982537586205,25.509919751678183,110.04949187425426,113.393272336321,44.38156267668701,9.4695618496022,47.21051574191576,11.973103777855895,109.782528688915,47.80344076819711,110.043650146913,113.39051466930096,2.017188496443977,3.1121668788054024,3.166280153161652,6.278447031967056,3.112474140634396,0.029487250120924395,35.0,18.06299007763533,13.448426282327375,9.0,45.0,3.0,459.2767996273144,518.3402530420925,412.7974551873348,305.41951590249005,342.2755093446844,518.340253042093
2070.0000000000005,41.60098253758619,25.509919751677277,110.04949187425493,113.3932723363223,44.381562676686976,9.4695618496022,47.210515741915735,11.97310377785584,109.7825286889157,47.80344076819711,110.04365014691368,113.39051466930192,2.0171884960289,3.1121668781649183,3.1662801525100077,6.278447030674926,3.1124741406342893,0.02948725011485557,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273128,518.3402530420934,412.7974551873345,305.41951590248925,342.27550934468445,518.3402530420931
2080.0000000000005,41.60098253758618,25.509919751678183,110.04949187425456,113.39327233632162,44.381562676686976,9.4695618496022,47.21051574191573,11.97310377785584,109.78252868891536,47.803440768197845,110.04365014691332,113.39051466930084,2.017188496028831,3.112166878164867,3.1662801525100197,6.278447030674887,3.1124741406343768,0.029487250114855593,35.0,18.06299007763533,13.448426282327375,9.0,45.0,3.0,459.276799627314,518.3402530420925,412.79745518733534,305.4195159024898,342.27550934468195,518.3402530420923
2090.0000000000005,41.60098253758617,25.50991975167699,110.04949187425449,113.39327233632127,44.381562676686976,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891524,47.80344076819739,110.04365014691324,113.3905146693009,2.0171884960288606,3.112166878164892,3.166280152509991,6.278447030674883,3.1124741406343284,0.029487250114855573,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273128,518.3402530420923,412.7974551873343,305.4195159024896,342.27550934468456,518.3402530420923
2100.0000000000005,41.60098253758617,25.509919751677895,110.04949187425402,113.39327233632054,44.381562676686976,9.4695618496022,47.210515741915714,11.97310377785584,109.78252868891477,47.80344076819591,110.04365014691275,113.39051466930084,2.0171884964439735,3.112166878805386,3.1662801531616576,6.278447031967044,3.1124741406343945,0.029487250120924385,35.0,18.06299007763528,13.448426282327318,9.0,45.0,3.0,459.2767996273136,518.3402530420917,412.79745518733455,305.41951590248954,342.27550934468303,518.3402530420925
2110.0000000000005,41.60098253758617,25.50991975167699,110.04949187425436,113.3932723363218,44.381562676686976,9.4695618496022,47.21051574191571,11.97310377785584,109.78252868891514,47.80344076819597,110.04365014691312,113.3905146693006,2.01718849685916,3.1121668794459425,3.1662801538133274,6.27844703325927,3.1124741406343803,0.029487250126993245,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.27679962731327,518.3402530420921,412.79745518733375,305.41951590248846,342.2755093446828,518.3402530420918
2120.0000000000005,41.60098253758623,25.50991975167801,110.04949187425493,113.39327233632235,44.38156267668703,9.469561849602256,47.21051574191578,11.973103777855895,109.78252868891572,47.80344076819597,110.04365014691372,113.39051466930113,2.0171884960288597,3.112166878164896,3.1662801525099846,6.278447030674881,3.1124741406343306,0.0294872501148556,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273135,518.3402530420929,412.7974551873348,305.4195159024904,342.2755093446842,518.3402530420929
2130.0000000000005,41.60098253758619,25.509919751678297,110.04949187425473,113.39327233632169,44.381562676686976,9.4695618496022,47.21051574191571,11.97310377785584,109.78252868891548,47.80344076819847,110.04365014691348,113.39051466930108,2.017188496443979,3.112166878805404,3.16628015316168,6.278447031967084,3.1124741406344074,0.02948725012092444,35.0,18.06299007763528,13.448426282327318,9.0,45.0,3.0,459.27679962731406,518.3402530420922,412.79745518733455,305.419515902489,342.27550934468496,518.3402530420923
2140.0000000000005,41.600982537586205,25.509919751677387,110.04949187425436,113.39327233632116,44.38156267668701,9.4695618496022,47.21051574191576,11.973103777855895,109.78252868891518,47.80344076819631,110.04365014691317,113.39051466930124,2.017188496028839,3.112166878164908,3.166280152509952,6.27844703067486,3.1124741406343515,0.02948725011485557,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.27679962731344,518.3402530420923,412.7974551873337,305.41951590249033,342.2755093446812,518.3402530420929
2150.0000000000005,41.60098253758608,25.50991975167784,110.04949187425407,113.39327233632162,44.3815626766869,9.469561849602089,47.21051574191564,11.973103777855783,109.78252868891488,47.803440768195344,110.04365014691284,113.39051466930084,2.0171884960288438,3.1121668781648526,3.1662801525100215,6.278447030674875,3.112474140634352,0.02948725011485552,35.0,18.06299007763528,13.448426282327318,9.0,45.0,3.0,459.2767996273136,518.3402530420926,412.7974551873357,305.4195159024898,342.2755093446804,518.3402530420929
2160.0000000000005,41.60098253758617,25.509919751678297,110.0494918742545,113.3932723363223,44.38156267668696,9.469561849602146,47.21051574191568,11.97310377785584,109.78252868891528,47.803440768196765,110.04365014691328,113.39051466930198,2.0171884960288757,3.112166878164931,3.1662801525100095,6.278447030674942,3.1124741406343355,0.0294872501148555,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273136,518.3402530420937,412.7974551873341,305.41951590248846,342.27550934468303,518.3402530420938
2170.0000000000005,41.60098253758618,25.509919751677728,110.04949187425436,113.39327233632196,44.381562676686976,9.4695618496022,47.2105157419157,11.97310377785584,109.78252868891518,47.80344076819654,110.04365014691317,113.39051466930118,2.017188496028862,3.1121668781648935,3.1662801525100126,6.278447030674905,3.1124741406343386,0.02948725011485548,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.2767996273134,518.3402530420931,412.79745518733466,305.41951590248885,342.27550934468434,518.3402530420929
2180.0000000000005,41.600982537586255,25.509919751677327,110.04949187425476,113.39327233632316,44.38156267668704,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891556,47.80344076819637,110.04365014691354,113.39051466930204,2.017188495613732,3.112166877524408,3.166280151858309,6.2784470293827175,3.1124741406342857,0.029487250108786653,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273138,518.3402530420944,412.7974551873348,305.4195159024906,342.2755093446838,518.3402530420941
2190.0000000000005,41.60098253758623,25.50991975167767,110.0494918742548,113.39327233632144,44.38156267668704,9.469561849602256,47.21051574191579,11.973103777855895,109.7825286889156,47.80344076819716,110.04365014691356,113.39051466930032,2.017188496028842,3.1121668781648744,3.16628015250999,6.278447030674864,3.112474140634349,0.029487250114855656,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.276799627313,518.3402530420917,412.79745518733455,305.4195159024903,342.27550934468417,518.3402530420911
2200.0000000000005,41.60098253758617,25.509919751677216,110.04949187425449,113.39327233632156,44.381562676686976,9.4695618496022,47.210515741915714,11.97310377785584,109.78252868891524,47.80344076819756,110.04365014691324,113.3905146693013,2.017188496444008,3.1121668788054127,3.1662801531616767,6.278447031967089,3.112474140634365,0.029487250120924395,35.0,18.06299007763533,13.448426282327375,9.0,45.0,3.0,459.27679962731327,518.3402530420924,412.7974551873344,305.41951590248874,342.2755093446824,518.3402530420929
2210.0000000000005,41.60098253758608,25.509919751677327,110.04949187425387,113.3932723363211,44.3815626766869,9.469561849602089,47.21051574191564,11.973103777855783,109.78252868891468,47.80344076819574,110.04365014691264,113.39051466930027,2.0171884960288327,3.1121668781648366,3.1662801525100175,6.278447030674855,3.112474140634358,0.02948725011485548,35.0,18.06299007763528,13.448426282327318,9.0,45.0,3.0,459.2767996273136,518.3402530420924,412.7974551873359,305.41951590249,342.2755093446806,518.3402530420924
2220.0000000000005,41.60098253758614,25.50991975167699,110.04949187425484,113.39327233632132,44.38156267668696,9.469561849602146,47.2105157419157,11.97310377785584,109.7825286889156,47.80344076819807,110.0436501469136,113.3905146693009,2.0171884968591742,3.1121668794459345,3.1662801538133247,6.278447033259259,3.1124741406343523,0.02948725012699336,35.0,18.06299007763528,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420918,412.7974551873343,305.4195159024895,342.2755093446866,518.3402530420924
2230.0000000000005,41.60098253758613,25.509919751676875,110.04949187425466,113.39327233632156,44.381562676686954,9.469561849602146,47.21051574191571,11.97310377785584,109.78252868891543,47.80344076819637,110.04365014691342,113.39051466930044,2.017188496444013,3.112166878805399,3.166280153161652,6.278447031967051,3.112474140634337,0.02948725012092449,35.0,18.06299007763528,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.340253042092,412.7974551873347,305.4195159024903,342.2755093446839,518.3402530420915
2240.0000000000005,41.600982537586205,25.50991975167813,110.04949187425468,113.39327233632171,44.38156267668701,9.4695618496022,47.21051574191573,11.97310377785584,109.78252868891543,47.80344076819745,110.0436501469134,113.3905146693014,2.017188496444,3.1121668788054224,3.1662801531616886,6.278447031967112,3.1124741406343883,0.02948725012092441,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.27679962731406,518.3402530420929,412.79745518733455,305.41951590248857,342.275509344686,518.3402530420929
2250.0000000000005,41.600982537586205,25.509919751678407,110.04949187425449,113.3932723363219,44.38156267668701,9.4695618496022,47.210515741915714,11.97310377785584,109.78252868891524,47.80344076819716,110.04365014691324,113.39051466930113,2.017188496859159,3.1121668794459394,3.166280153813366,6.278447033259305,3.1124741406343985,0.02948725012699321,35.0,18.06299007763533,13.448426282327318,9.0,45.0,3.0,459.27679962731435,518.3402530420931,412.7974551873348,305.41951590248806,342.27550934468223,518.3402530420932
2260.0000000000005,41.60098253758613,25.50991975167767,110.0494918742546,113.39327233632144,44.381562676686954,9.469561849602146,47.21051574191568,11.97310377785584,109.78252868891538,47.80344076819688,110.04365014691336,113.39051466930056,2.017188496444005,3.1121668788053927,3.1662801531616767,6.27844703196707,3.1124741406343595,0.029487250120924433,35.0,18.06299007763528,13.448426282327318,9.0,45.0,3.0,459.2767996273132,518.3402530420921,412.7974551873348,305.41951590248925,342.27550934468303,518.3402530420926
2270.0000000000005,41.60098253758613,25.50991975167699,110.04949187425473,113.39327233632156,44.38156267668692,9.469561849602146,47.21051574191565,11.973103777855783,109.78252868891548,47.803440768196594,110.04365014691346,113.39051466930158,2.017188496028876,3.1121668781648646,3.166280152510045,6.27844703067491,3.112474140634319,0.029487250114855583,35.0,18.06299007763528,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420926,412.7974551873356,305.4195159024891,342.2755093446834,518.3402530420933
