time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,41.60098253758622,25.50991975167659,110.04949187425508,113.39327233632048,44.38156267668705,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891585,47.80344076819721,110.04365014691383,113.3905146693006,2.017188496443993,3.11216687880541,3.1662801531616607,6.2784470319670715,3.1124741406343777,0.029487250120924596,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420906,412.79745518733336,305.41951590248897,342.27550934468167,518.3402530420913
3210.0000000000005,41.600982537586255,25.509919751677785,110.04949187425473,113.39327233632171,44.38156267668705,9.469561849602256,47.21051574191578,11.973103777855895,109.78252868891552,47.803440768196765,110.04365014691348,113.39051466930158,2.0171884956136963,3.1121668775243942,3.166280151858348,6.2784470293827415,3.1124741406343523,0.029487250108786695,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273135,518.340253042093,412.797455187334,305.4195159024886,342.2755093446804,518.3402530420931
3220.0000000000005,41.60098253758625,25.5099197516775,110.0494918742546,113.39327233632008,44.38156267668706,9.469561849602256,47.21051574191583,11.973103777855954,109.78252868891536,47.80344076819716,110.04365014691336,113.39051466930005,2.0171884968591223,3.1121668794459265,3.1662801538132634,6.27844703325919,3.112474140634398,0.02948725012699338,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.27679962731327,518.3402530420907,412.7974551873335,305.41951590249084,342.2755093446815,518.3402530420907
3230.0000000000005,41.60098253758628,25.50991975167756,110.04949187425512,113.39327233632132,44.38156267668709,9.469561849602256,47.210515741915806,11.973103777855954,109.7825286889159,47.80344076819716,110.04365014691388,113.39051466930044,2.0171884960288398,3.1121668781649388,3.1662801525099566,6.278447030674896,3.1124741406343683,0.02948725011485573,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273131,518.3402530420916,412.79745518733256,305.4195159024896,342.27550934468445,518.3402530420914
3240.0000000000005,41.60098253758623,25.50991975167807,110.04949187425515,113.39327233632169,44.38156267668704,9.469561849602256,47.21051574191574,11.973103777855895,109.78252868891596,47.803440768197504,110.0436501469139,113.39051466930108,2.017188496859171,3.112166879445968,3.166280153813346,6.278447033259313,3.112474140634384,0.029487250126993336,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731344,518.3402530420923,412.7974551873335,305.41951590248794,342.2755093446849,518.340253042092
3250.0000000000005,41.600982537586205,25.5099197516775,110.04949187425464,113.39327233632088,44.38156267668704,9.469561849602256,47.21051574191578,11.973103777855895,109.78252868891543,47.803440768196715,110.04365014691342,113.3905146693004,2.0171884956136887,3.1121668775243743,3.1662801518583343,6.278447029382709,3.112474140634347,0.029487250108786823,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273126,518.3402530420916,412.79745518733375,305.41951590248925,342.2755093446818,518.3402530420916
3260.0000000000005,41.600982537586255,25.509919751677327,110.04949187425504,113.39327233632162,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.7825286889158,47.803440768196936,110.0436501469138,113.3905146693008,2.0171884964439903,3.1121668788054566,3.166280153161612,6.278447031967069,3.1124741406343817,0.029487250120924548,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273134,518.3402530420916,412.7974551873326,305.41951590248976,342.275509344682,518.3402530420917
3270.0000000000005,41.600982537586304,25.5099197516775,110.049491874255,113.39327233632208,44.38156267668711,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891578,47.803440768196936,110.04365014691376,113.3905146693008,2.0171884964440263,3.1121668788054926,3.166280153161598,6.278447031967089,3.1124741406343364,0.029487250120924458,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.3402530420926,412.7974551873321,305.41951590248937,342.2755093446851,518.340253042092
3280.0000000000005,41.600982537586255,25.50991975167756,110.04949187425456,113.39327233632162,44.38156267668706,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891532,47.803440768197326,110.04365014691334,113.39051466930056,2.0171884964440334,3.1121668788054566,3.16628015316162,6.278447031967076,3.1124741406343186,0.02948725012092445,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420922,412.7974551873328,305.41951590248937,342.27550934468155,518.3402530420915
3290.0000000000005,41.60098253758622,25.50991975167699,110.04949187425504,113.3932723363214,44.38156267668704,9.469561849602256,47.21051574191576,11.973103777855895,109.78252868891585,47.803440768196594,110.0436501469138,113.39051466930177,2.017188496444003,3.1121668788054317,3.166280153161659,6.278447031967089,3.1124741406343723,0.029487250120924513,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.3402530420914,412.7974551873331,305.41951590248846,342.2755093446824,518.3402530420929
3300.0000000000005,41.60098253758622,25.509919751677277,110.04949187425473,113.39327233632127,44.38156267668701,9.4695618496022,47.21051574191573,11.97310377785584,109.78252868891548,47.80344076819654,110.04365014691346,113.3905146693006,2.017188496028833,3.1121668781649348,3.1662801525100166,6.278447030674952,3.1124741406344048,0.0294872501148556,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731344,518.3402530420921,412.79745518733273,305.4195159024872,342.2755093446835,518.3402530420917
3310.0000000000005,41.60098253758623,25.509919751676815,110.04949187425468,113.39327233632042,44.38156267668706,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891543,47.80344076819728,110.04365014691344,113.3905146693004,2.017188496444004,3.1121668788054224,3.1662801531616567,6.27844703196708,3.112474140634366,0.029487250120924523,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.340253042091,412.7974551873331,305.4195159024886,342.2755093446824,518.340253042092
3320.0000000000005,41.60098253758629,25.509919751677444,110.04949187425468,113.39327233632196,44.381562676687096,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891543,47.80344076819615,110.0436501469134,113.3905146693006,2.017188496859176,3.1121668794459945,3.1662801538132483,6.2784470332592415,3.112474140634341,0.029487250126993256,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.276799627313,518.3402530420922,412.79745518733216,305.41951590248965,342.27550934468,518.3402530420923
3330.0000000000005,41.600982537586304,25.50991975167801,110.04949187425476,113.39327233632162,44.38156267668711,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891552,47.80344076819591,110.04365014691352,113.3905146693009,2.017188496444005,3.112166878805496,3.166280153161603,6.278447031967099,3.1124741406343746,0.029487250120924485,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.340253042092,412.79745518733137,305.4195159024886,342.2755093446806,518.3402530420917
3340.0000000000005,41.60098253758629,25.509919751677327,110.04949187425515,113.39327233632132,44.38156267668711,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891596,47.80344076819711,110.0436501469139,113.3905146693001,2.017188496444005,3.112166878805469,3.1662801531616336,6.2784470319671035,3.1124741406343763,0.029487250120924555,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420915,412.7974551873321,305.41951590248846,342.27550934468337,518.3402530420914
3350.0000000000005,41.60098253758629,25.509919751677387,110.04949187425468,113.3932723363223,44.3815626766871,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891543,47.803440768196765,110.04365014691342,113.39051466930108,2.017188496444041,3.1121668788054992,3.1662801531615887,6.278447031967088,3.112474140634313,0.029487250120924423,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273131,518.3402530420931,412.79745518733216,305.41951590248965,342.2755093446814,518.3402530420922
3360.0000000000005,41.60098253758629,25.50991975167761,110.04949187425478,113.39327233632196,44.38156267668708,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891556,47.80344076819756,110.04365014691354,113.39051466930096,2.017188496859174,3.11216687944602,3.1662801538132888,6.27844703325931,3.112474140634378,0.02948725012699325,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273138,518.340253042093,412.7974551873321,305.41951590248806,342.2755093446835,518.3402530420925
3370.0000000000005,41.600982537586205,25.509919751676307,110.0494918742548,113.3932723363219,44.38156267668704,9.469561849602256,47.21051574191577,11.973103777855895,109.78252868891556,47.80344076819699,110.04365014691354,113.39051466930069,2.0171884964440774,3.112166878805463,3.1662801531616385,6.278447031967101,3.112474140634262,0.029487250120924444,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273116,518.3402530420926,412.797455187333,305.41951590248885,342.27550934468206,518.3402530420918
3380.0000000000005,41.60098253758632,25.50991975167824,110.04949187425504,113.39327233632144,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.7825286889158,47.80344076819688,110.04365014691378,113.39051466930124,2.017188496028847,3.1121668781649467,3.166280152509994,6.278447030674941,3.112474140634379,0.02948725011485565,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.3402530420921,412.7974551873325,305.41951590248794,342.2755093446835,518.3402530420925
3390.0000000000005,41.600982537586304,25.50991975167756,110.04949187425454,113.39327233632042,44.3815626766871,9.469561849602314,47.21051574191583,11.973103777855954,109.78252868891532,47.80344076819699,110.04365014691328,113.39051466930096,2.01718849602882,3.1121668781649343,3.166280152509923,6.278447030674857,3.112474140634379,0.02948725011485564,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.276799627313,518.3402530420911,412.79745518733193,305.4195159024898,342.2755093446812,518.3402530420916
3400.0000000000005,41.600982537586255,25.509919751677216,110.0494918742545,113.39327233631924,44.38156267668709,9.469561849602256,47.21051574191583,11.973103777855954,109.78252868891526,47.80344076819648,110.04365014691328,113.39051466929853,2.0171884960287825,3.1121668781648744,3.166280152509961,6.278447030674836,3.1124741406344265,0.029487250114855736,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273124,518.3402530420892,412.7974551873324,305.41951590248925,342.2755093446818,518.3402530420891
3410.0000000000005,41.60098253758625,25.509919751677387,110.0494918742546,113.393272336321,44.38156267668706,9.469561849602256,47.21051574191577,11.973103777855895,109.78252868891532,47.803440768196594,110.04365014691332,113.39051466930108,2.0171884972742995,3.1121668800864843,3.1662801544650048,6.278447034551489,3.1124741406344327,0.029487250133062127,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273136,518.3402530420916,412.7974551873328,305.4195159024871,342.2755093446803,518.3402530420925
3420.0000000000005,41.60098253758625,25.509919751676875,110.04949187425498,113.39327233632213,44.381562676687054,9.469561849602256,47.21051574191577,11.973103777855895,109.78252868891578,47.80344076819807,110.04365014691376,113.39051466930108,2.0171884968592284,3.112166879445992,3.1662801538133367,6.278447033259329,3.1124741406343035,0.029487250126993304,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420931,412.79745518733336,305.41951590248794,342.2755093446814,518.3402530420925
3430.0000000000005,41.600982537586255,25.509919751676364,110.04949187425504,113.39327233632076,44.38156267668709,9.469561849602256,47.2105157419158,11.973103777855895,109.7825286889158,47.80344076819665,110.04365014691378,113.39051466930071,2.0171884964440125,3.112166878805442,3.166280153161652,6.278447031967094,3.1124741406343595,0.029487250120924527,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420913,412.79745518733273,305.41951590248846,342.2755093446806,518.3402530420914
3440.0000000000005,41.60098253758629,25.509919751677277,110.0494918742552,113.39327233632169,44.3815626766871,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891596,47.80344076819597,110.04365014691396,113.39051466930044,2.01718849644404,3.112166878805477,3.166280153161612,6.278447031967088,3.1124741406343146,0.02948725012092453,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420918,412.7974551873321,305.4195159024892,342.2755093446814,518.3402530420911
3450.0000000000005,41.600982537586255,25.509919751677327,110.04949187425474,113.3932723363219,44.38156267668709,9.469561849602256,47.210515741915806,11.973103777855954,109.78252868891548,47.803440768196715,110.04365014691348,113.3905146693004,2.017188496028887,3.1121668781649685,3.1662801525099327,6.278447030674902,3.1124741406342986,0.02948725011485561,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420925,412.7974551873321,305.4195159024895,342.27550934468127,518.3402530420916
3460.0000000000005,41.600982537586304,25.509919751676875,110.04949187425538,113.39327233632144,44.38156267668711,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891614,47.80344076819768,110.04365014691412,113.39051466930044,2.0171884968591915,3.11216687944599,3.1662801538132865,6.278447033259276,3.112474140634334,0.02948725012699341,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273122,518.3402530420915,412.79745518733216,305.41951590248885,342.27550934468456,518.340253042091
3470.0000000000005,41.60098253758629,25.509919751676815,110.0494918742552,113.39327233632144,44.38156267668709,9.469561849602256,47.21051574191583,11.973103777855954,109.78252868891596,47.803440768196765,110.04365014691396,113.39051466930135,2.0171884964440325,3.112166878805464,3.166280153161627,6.278447031967091,3.1124741406343275,0.02948725012092457,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273122,518.3402530420916,412.7974551873325,305.41951590248914,342.2755093446836,518.3402530420921
3480.0000000000005,41.600982537586255,25.509919751677387,110.04949187425515,113.39327233632162,44.38156267668708,9.469561849602256,47.210515741915806,11.973103777855954,109.78252868891596,47.803440768196715,110.0436501469139,113.3905146693014,2.017188496444021,3.1121668788054584,3.166280153161651,6.27844703196711,3.1124741406343546,0.029487250120924516,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273131,518.3402530420923,412.7974551873331,305.4195159024888,342.2755093446824,518.3402530420926
3490.0000000000005,41.60098253758625,25.509919751676705,110.0494918742548,113.39327233632132,44.381562676687054,9.469561849602256,47.21051574191578,11.973103777855895,109.78252868891556,47.80344076819711,110.04365014691354,113.3905146693008,2.017188496444021,3.1121668788054526,3.166280153161647,6.278447031967099,3.112474140634349,0.02948725012092449,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420917,412.79745518733273,305.4195159024884,342.27550934468206,518.3402530420922
3500.0000000000005,41.60098253758628,25.509919751677444,110.04949187425431,113.39327233632072,44.381562676687096,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891512,47.80344076819631,110.04365014691308,113.3905146693008,2.01718849602882,3.112166878164911,3.166280152509941,6.278447030674853,3.1124741406343768,0.02948725011485561,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273132,518.3402530420914,412.7974551873328,305.41951590249,342.27550934468144,518.3402530420918
3510.0000000000005,41.60098253758628,25.50991975167699,110.049491874255,113.39327233632127,44.3815626766871,9.469561849602314,47.210515741915835,11.973103777855954,109.7825286889158,47.80344076819796,110.04365014691376,113.39051466930022,2.017188496444028,3.1121668788054704,3.1662801531616043,6.278447031967073,3.1124741406343266,0.029487250120924527,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420917,412.79745518733216,305.41951590248954,342.2755093446849,518.3402530420911
3520.0000000000005,41.60098253758628,25.509919751677277,110.04949187425515,113.39327233632184,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891592,47.80344076819716,110.0436501469139,113.39051466930198,2.0171884964440494,3.112166878805504,3.166280153161588,6.278447031967092,3.1124741406343017,0.029487250120924503,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420925,412.79745518733176,305.41951590248954,342.2755093446822,518.3402530420933
3530.0000000000005,41.60098253758628,25.50991975167767,110.04949187425495,113.39327233632171,44.38156267668709,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891576,47.803440768197845,110.04365014691372,113.39051466930124,2.017188496444007,3.1121668788054526,3.16628015316168,6.278447031967133,3.112474140634387,0.02948725012092449,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273132,518.3402530420921,412.79745518733296,305.4195159024876,342.2755093446816,518.3402530420923
3540.0000000000005,41.60098253758625,25.50991975167716,110.04949187425534,113.39327233632171,44.38156267668706,9.469561849602256,47.21051574191583,11.973103777855954,109.78252868891614,47.80344076819813,110.04365014691412,113.39051466930113,2.017188496444027,3.112166878805497,3.1662801531616047,6.2784470319671035,3.112474140634341,0.029487250120924565,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.340253042092,412.7974551873317,305.4195159024891,342.275509344686,518.3402530420922
3550.0000000000005,41.600982537586354,25.509919751677387,110.04949187425532,113.39327233632208,44.38156267668714,9.469561849602314,47.21051574191588,11.973103777856013,109.78252868891607,47.80344076819699,110.04365014691406,113.39051466930188,2.0171884964440423,3.112166878805513,3.1662801531616007,6.278447031967112,3.1124741406343235,0.029487250120924485,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.276799627313,518.3402530420929,412.79745518733176,305.419515902489,342.27550934468445,518.3402530420934
3560.0000000000005,41.60098253758633,25.509919751676875,110.04949187425515,113.39327233632144,44.38156267668716,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891592,47.80344076819716,110.0436501469139,113.39051466930192,2.017188496444064,3.11216687880548,3.1662801531615936,6.278447031967072,3.1124741406342697,0.029487250120924523,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273116,518.3402530420921,412.79745518733216,305.4195159024899,342.2755093446809,518.3402530420934
3570.0000000000005,41.60098253758625,25.509919751676815,110.04949187425493,113.39327233632144,44.381562676687054,9.469561849602256,47.21051574191578,11.973103777855895,109.78252868891572,47.80344076819711,110.04365014691372,113.39051466930118,2.017188496028828,3.112166878164935,3.1662801525100135,6.278447030674949,3.112474140634412,0.02948725011485563,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731344,518.3402530420918,412.79745518733256,305.41951590248726,342.27550934468326,518.3402530420925
3580.0000000000005,41.600982537586205,25.50991975167676,110.0494918742548,113.39327233632082,44.38156267668703,9.469561849602256,47.21051574191574,11.973103777855895,109.78252868891556,47.80344076819745,110.04365014691356,113.39051466930032,2.017188496444,3.1121668788054246,3.166280153161681,6.278447031967105,3.1124741406343857,0.029487250120924548,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273123,518.3402530420908,412.7974551873329,305.41951590248766,342.2755093446832,518.3402530420917
3590.0000000000005,41.60098253758623,25.509919751676705,110.0494918742548,113.39327233632002,44.381562676687054,9.469561849602256,47.2105157419158,11.973103777855895,109.7825286889156,47.80344076819631,110.04365014691356,113.39051466930022,2.017188496028827,3.1121668781648912,3.1662801525099766,6.278447030674869,3.112474140634374,0.02948725011485569,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420906,412.79745518733296,305.41951590248925,342.2755093446803,518.340253042091
3600.0000000000005,41.60098253758625,25.50991975167784,110.0494918742548,113.39327233632162,44.38156267668705,9.469561849602256,47.21051574191576,11.973103777855895,109.7825286889156,47.803440768196026,110.04365014691356,113.39051466930113,2.0171884964440245,3.112166878805495,3.166280153161654,6.278447031967149,3.1124741406343683,0.029487250120924433,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273136,518.3402530420931,412.7974551873324,305.41951590248766,342.27550934467894,518.3402530420923
3610.000000000001,41.600982537586255,25.50991975167716,110.0494918742549,113.3932723363214,44.38156267668706,9.469561849602256,47.21051574191578,11.973103777855895,109.7825286889157,47.80344076819631,110.04365014691366,113.3905146693009,2.0171884960288398,3.1121668781649228,3.166280152510015,6.278447030674938,3.1124741406343888,0.029487250114855625,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273131,518.3402530420918,412.79745518733296,305.41951590248766,342.2755093446818,518.3402530420921
3620.000000000001,41.60098253758629,25.509919751677216,110.04949187425476,113.3932723363211,44.3815626766871,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891556,47.803440768196815,110.04365014691354,113.3905146693009,2.017188496444032,3.1121668788054664,3.166280153161639,6.278447031967104,3.112474140634335,0.02948725012092449,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420917,412.79745518733216,305.41951590248823,342.2755093446857,518.3402530420917
3630.000000000001,41.60098253758625,25.509919751677728,110.04949187425444,113.39327233632144,44.381562676687054,9.469561849602256,47.2105157419158,11.973103777855895,109.7825286889152,47.803440768196765,110.04365014691318,113.39051466930027,2.017188496859171,3.1121668794459607,3.1662801538132723,6.2784470332592335,3.1124741406343444,0.02948725012699328,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.27679962731287,518.340253042092,412.7974551873332,305.4195159024899,342.2755093446809,518.3402530420914
3640.000000000001,41.600982537586304,25.509919751677216,110.04949187425515,113.39327233632105,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891592,47.803440768196765,110.0436501469139,113.39051466930022,2.0171884964440268,3.1121668788054446,3.166280153161639,6.278447031967083,3.1124741406343324,0.02948725012092457,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.3402530420911,412.79745518733273,305.41951590248897,342.2755093446845,518.340253042091
3650.000000000001,41.600982537586304,25.509919751676875,110.04949187425537,113.39327233632116,44.381562676687125,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891614,47.80344076819756,110.04365014691412,113.3905146693001,2.017188496444013,3.1121668788054566,3.1662801531616207,6.278447031967078,3.112474140634351,0.02948725012092459,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420913,412.7974551873325,305.4195159024894,342.2755093446831,518.3402530420908
3660.000000000001,41.60098253758623,25.509919751677444,110.04949187425484,113.39327233632264,44.38156267668703,9.469561849602256,47.21051574191576,11.973103777855895,109.7825286889156,47.80344076819631,110.0436501469136,113.39051466930168,2.0171884960289175,3.1121668781649934,3.1662801525099864,6.27844703067498,3.112474140634289,0.029487250114855548,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273128,518.340253042094,412.7974551873325,305.41951590248783,342.2755093446809,518.3402530420931
3670.000000000001,41.60098253758625,25.50991975167716,110.0494918742546,113.39327233632127,44.38156267668706,9.469561849602256,47.21051574191577,11.973103777855895,109.7825286889154,47.80344076819699,110.04365014691336,113.39051466930118,2.017188496444,3.1121668788054566,3.166280153161648,6.278447031967104,3.1124741406343848,0.029487250120924468,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.276799627313,518.3402530420917,412.7974551873325,305.41951590248806,342.2755093446815,518.3402530420925
3680.000000000001,41.60098253758629,25.50991975167676,110.0494918742548,113.39327233632144,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.7825286889156,47.80344076819756,110.04365014691354,113.3905146693005,2.017188496444039,3.112166878805443,3.1662801531616487,6.278447031967092,3.1124741406343177,0.029487250120924475,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420922,412.7974551873334,305.419515902489,342.2755093446842,518.3402530420917
3690.000000000001,41.600982537586205,25.5099197516775,110.0494918742544,113.39327233632162,44.38156267668701,9.4695618496022,47.21051574191571,11.97310377785584,109.7825286889152,47.80344076819557,110.04365014691318,113.3905146693,2.0171884960288446,3.1121668781649623,3.166280152510008,6.27844703067497,3.1124741406343963,0.029487250114855604,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.27679962731344,518.3402530420924,412.7974551873321,305.419515902487,342.27550934467985,518.3402530420914
3700.000000000001,41.60098253758618,25.50991975167693,110.04949187425449,113.39327233632082,44.38156267668701,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891524,47.80344076819773,110.04365014691324,113.3905146693004,2.017188496443977,3.1121668788054575,3.1662801531616385,6.278447031967096,3.1124741406344163,0.029487250120924475,35.0,18.06299007763533,13.448426282327093,9.0,45.0,3.0,459.27679962731287,518.3402530420909,412.7974551873317,305.4195159024876,342.2755093446836,518.3402530420916
3710.000000000001,41.60098253758625,25.50991975167648,110.04949187425515,113.39327233632144,44.381562676687054,9.469561849602256,47.21051574191577,11.973103777855895,109.78252868891596,47.80344076819796,110.0436501469139,113.39051466930118,2.017188496444028,3.11216687880544,3.16628015316166,6.2784470319671,3.1124741406343386,0.029487250120924527,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420918,412.79745518733336,305.4195159024888,342.27550934468576,518.3402530420922
3720.000000000001,41.600982537586255,25.509919751677955,110.04949187425473,113.39327233632127,44.38156267668705,9.469561849602256,47.21051574191576,11.973103777855895,109.78252868891548,47.80344076819728,110.04365014691344,113.3905146693008,2.0171884968591645,3.11216687944596,3.1662801538133603,6.2784470332593205,3.1124741406343976,0.029487250126993284,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273135,518.3402530420923,412.7974551873336,305.41951590248726,342.27550934468366,518.3402530420923
3730.000000000001,41.60098253758628,25.509919751677216,110.04949187425478,113.39327233632063,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891556,47.803440768196936,110.04365014691354,113.3905146693001,2.017188496444003,3.112166878805432,3.166280153161636,6.278447031967067,3.112474140634361,0.029487250120924544,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273122,518.3402530420908,412.79745518733273,305.41951590248897,342.2755093446788,518.3402530420914
3740.000000000001,41.60098253758622,25.50991975167648,110.04949187425473,113.39327233632127,44.38156267668704,9.469561849602256,47.21051574191577,11.973103777855895,109.78252868891548,47.80344076819807,110.04365014691348,113.39051466930118,2.017188496028851,3.112166878164907,3.166280152509992,6.278447030674899,3.1124741406343523,0.02948725011485565,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.27679962731247,518.3402530420915,412.7974551873333,305.4195159024888,342.2755093446848,518.3402530420929
3750.000000000001,41.60098253758629,25.509919751677216,110.04949187425495,113.39327233632169,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891572,47.80344076819768,110.04365014691372,113.3905146693014,2.0171884964440188,3.112166878805464,3.1662801531616065,6.2784470319670715,3.1124741406343386,0.02948725012092449,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420921,412.7974551873326,305.4195159024897,342.27550934468275,518.3402530420922
3760.000000000001,41.60098253758628,25.50991975167801,110.04949187425532,113.39327233632196,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.7825286889161,47.80344076819773,110.04365014691408,113.39051466930135,2.0171884960288744,3.1121668781649765,3.166280152509978,6.278447030674954,3.112474140634343,0.029487250114855677,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273132,518.3402530420929,412.79745518733233,305.41951590248846,342.27550934468366,518.3402530420929
3770.000000000001,41.60098253758628,25.50991975167693,110.04949187425456,113.39327233632116,44.381562676687096,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891532,47.803440768196246,110.04365014691328,113.39051466930032,2.0171884964440214,3.112166878805464,3.1662801531616016,6.278447031967064,3.112474140634331,0.029487250120924458,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273128,518.3402530420922,412.7974551873326,305.41951590248976,342.27550934467973,518.3402530420917
3780.000000000001,41.60098253758632,25.50991975167659,110.04949187425488,113.39327233632122,44.38156267668714,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891568,47.8034407681979,110.04365014691363,113.39051466930084,2.0171884964440485,3.112166878805492,3.1662801531615723,6.278447031967064,3.1124741406342893,0.029487250120924496,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.340253042092,412.7974551873316,305.4195159024899,342.27550934468394,518.3402530420922
3790.000000000001,41.600982537586255,25.50991975167813,110.04949187425488,113.39327233632171,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891568,47.803440768197326,110.04365014691363,113.39051466930168,2.017188495613698,3.112166877524438,3.166280151858313,6.27844702938275,3.112474140634354,0.029487250108786774,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273135,518.3402530420929,412.79745518733273,305.4195159024888,342.27550934468275,518.340253042093
3800.000000000001,41.60098253758629,25.50991975167716,110.04949187425493,113.39327233632258,44.38156267668709,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891572,47.80344076819836,110.04365014691372,113.3905146693013,2.0171884960288877,3.1121668781649823,3.166280152509944,6.278447030674926,3.1124741406343093,0.029487250114855555,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731327,518.3402530420937,412.7974551873324,305.41951590248925,342.27550934468326,518.340253042093
3810.000000000001,41.60098253758628,25.50991975167659,110.0494918742548,113.39327233632162,44.38156267668709,9.469561849602256,47.210515741915806,11.973103777855954,109.78252868891556,47.80344076819711,110.04365014691354,113.39051466930108,2.0171884964440325,3.1121668788054584,3.166280153161614,6.278447031967072,3.1124741406343186,0.029487250120924437,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420926,412.7974551873332,305.4195159024898,342.27550934468206,518.3402530420929
3820.000000000001,41.60098253758625,25.509919751676648,110.0494918742552,113.39327233632144,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891596,47.80344076819768,110.04365014691396,113.39051466930108,2.0171884968591858,3.112166879445978,3.166280153813286,6.278447033259264,3.112474140634337,0.02948725012699336,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420916,412.79745518733256,305.4195159024891,342.2755093446854,518.3402530420921
3830.000000000001,41.600982537586205,25.509919751676648,110.04949187425454,113.3932723363214,44.38156267668701,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891532,47.8034407681962,110.04365014691328,113.39051466930084,2.0171884964440303,3.1121668788054686,3.1662801531616283,6.278447031967096,3.1124741406343337,0.02948725012092441,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.3402530420924,412.7974551873325,305.41951590248857,342.27550934468223,518.3402530420921
3840.000000000001,41.60098253758618,25.50991975167756,110.04949187425449,113.39327233632092,44.38156267668701,9.4695618496022,47.21051574191574,11.973103777855895,109.78252868891526,47.8034407681962,110.04365014691324,113.3905146693013,2.017188496028867,3.112166878164948,3.166280152509968,6.278447030674914,3.1124741406343355,0.029487250114855607,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273126,518.3402530420922,412.7974551873324,305.4195159024886,342.2755093446808,518.3402530420929
3850.000000000001,41.600982537586205,25.509919751676023,110.04949187425504,113.39327233632002,44.38156267668703,9.469561849602256,47.210515741915735,11.97310377785584,109.78252868891585,47.803440768196594,110.0436501469138,113.39051466930032,2.017188496444008,3.1121668788054286,3.1662801531616847,6.278447031967113,3.1124741406343763,0.029487250120924582,35.0,18.06299007763533,13.448426282327093,9.0,45.0,3.0,459.2767996273117,518.3402530420904,412.7974551873325,305.4195159024872,342.2755093446845,518.3402530420914
3860.000000000001,41.600982537586255,25.509919751676705,110.0494918742549,113.39327233632162,44.38156267668706,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891568,47.80344076819699,110.04365014691363,113.3905146693001,2.017188496444029,3.112166878805463,3.166280153161656,6.2784470319671195,3.1124741406343466,0.02948725012092449,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.340253042092,412.79745518733256,305.419515902488,342.27550934468354,518.340253042091
3870.000000000001,41.60098253758622,25.50991975167761,110.04949187425431,113.39327233632132,44.38156267668702,9.4695618496022,47.21051574191573,11.97310377785584,109.78252868891508,47.80344076819648,110.04365014691308,113.39051466930027,2.0171884964440134,3.1121668788054406,3.1662801531616807,6.278447031967121,3.1124741406343714,0.029487250120924433,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.3402530420924,412.7974551873335,305.4195159024879,342.2755093446814,518.3402530420918
3880.000000000001,41.60098253758625,25.50991975167824,110.04949187425495,113.39327233632169,44.38156267668705,9.469561849602256,47.21051574191577,11.973103777855895,109.78252868891572,47.80344076819711,110.04365014691372,113.39051466930096,2.017188496028818,3.1121668781649094,3.166280152510044,6.278447030674954,3.11247414063443,0.02948725011485565,35.0,18.06299007763533,13.448426282327034,9.0,45.0,3.0,459.276799627314,518.3402530420921,412.7974551873337,305.4195159024875,342.2755093446832,518.3402530420924
3890.000000000001,41.60098253758633,25.50991975167784,110.0494918742552,113.39327233632235,44.38156267668715,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891596,47.80344076819721,110.04365014691396,113.39051466930096,2.017188496028848,3.1121668781649867,3.1662801525099438,6.27844703067493,3.112474140634372,0.029487250114855663,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273134,518.3402530420923,412.79745518733137,305.4195159024886,342.27550934468417,518.3402530420922
3900.000000000001,41.60098253758625,25.509919751676705,110.04949187425412,113.3932723363215,44.38156267668708,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891492,47.80344076819745,110.04365014691292,113.39051466929902,2.0171884960289015,3.112166878164932,3.1662801525099438,6.278447030674875,3.1124741406342613,0.02948725011485557,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273117,518.3402530420924,412.79745518733296,305.41951590248993,342.27550934468064,518.3402530420905
3910.000000000001,41.60098253758623,25.50991975167659,110.04949187425449,113.39327233632063,44.381562676687054,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891528,47.80344076819615,110.04365014691324,113.3905146693,2.0171884964439935,3.112166878805427,3.166280153161652,6.278447031967078,3.1124741406343803,0.029487250120924496,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420908,412.79745518733273,305.4195159024883,342.27550934468104,518.3402530420916
3920.000000000001,41.60098253758629,25.50991975167756,110.0494918742551,113.39327233632258,44.38156267668709,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891586,47.80344076819637,110.04365014691383,113.3905146693013,2.0171884964440294,3.1121668788054926,3.166280153161642,6.2784470319671355,3.1124741406343537,0.029487250120924444,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273138,518.3402530420934,412.7974551873328,305.41951590248857,342.27550934468286,518.3402530420925
3930.000000000001,41.600982537586255,25.50991975167693,110.04949187425484,113.3932723363218,44.38156267668709,9.469561849602256,47.210515741915806,11.973103777855954,109.78252868891562,47.80344076819642,110.0436501469136,113.39051466930158,2.0171884964440414,3.112166878805487,3.166280153161596,6.278447031967083,3.1124741406343097,0.029487250120924447,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420924,412.7974551873321,305.41951590248937,342.2755093446824,518.340253042093
3940.000000000001,41.600982537586255,25.50991975167676,110.04949187425557,113.3932723363219,44.38156267668708,9.469561849602256,47.21051574191583,11.973103777855954,109.78252868891636,47.80344076819711,110.04365014691432,113.39051466930113,2.017188496444068,3.112166878805497,3.1662801531616127,6.2784470319671115,3.112474140634282,0.029487250120924565,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420925,412.79745518733216,305.41951590248937,342.27550934468513,518.3402530420921
3950.000000000001,41.600982537586304,25.509919751677277,110.04949187425504,113.39327233632156,44.38156267668711,9.469561849602314,47.21051574191585,11.973103777855954,109.7825286889158,47.803440768196765,110.04365014691376,113.39051466930118,2.017188496444032,3.112166878805493,3.166280153161652,6.278447031967144,3.1124741406343555,0.02948725012092448,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273126,518.3402530420922,412.7974551873317,305.4195159024872,342.2755093446852,518.3402530420923
3960.000000000001,41.60098253758628,25.50991975167767,110.04949187425473,113.39327233632171,44.38156267668706,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891552,47.803440768196246,110.04365014691348,113.39051466930124,2.017188496444009,3.112166878805448,3.1662801531616505,6.278447031967097,3.1124741406343666,0.029487250120924444,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273135,518.3402530420925,412.7974551873335,305.41951590248885,342.27550934468127,518.3402530420922
3970.000000000001,41.60098253758623,25.50991975167676,110.0494918742551,113.393272336321,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891587,47.80344076819648,110.04365014691383,113.39051466930096,2.0171884964440454,3.1121668788054766,3.166280153161616,6.278447031967092,3.112474140634308,0.02948725012092456,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731173,518.3402530420916,412.797455187332,305.419515902489,342.2755093446824,518.340253042092
3980.000000000001,41.600982537586304,25.509919751677277,110.04949187425532,113.3932723363215,44.381562676687125,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891607,47.80344076819711,110.04365014691406,113.3905146693008,2.0171884964440467,3.1121668788054557,3.166280153161655,6.27844703196711,3.1124741406343146,0.029487250120924548,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273122,518.3402530420921,412.7974551873331,305.4195159024888,342.27550934468337,518.3402530420917
3990.000000000001,41.60098253758632,25.509919751676247,110.04949187425498,113.39327233632088,44.38156267668714,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891578,47.803440768196715,110.04365014691376,113.3905146693013,2.017188496859189,3.112166879445984,3.1662801538132768,6.278447033259262,3.112474140634331,0.029487250126993388,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273116,518.3402530420909,412.79745518733176,305.4195159024887,342.27550934468286,518.3402530420923
4000.000000000001,41.60098253758633,25.50991975167693,110.04949187425473,113.3932723363211,44.38156267668714,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891548,47.80344076819665,110.04365014691348,113.39051466930118,2.0171884964440054,3.1121668788054446,3.1662801531616407,6.278447031967085,3.112474140634365,0.02948725012092448,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420917,412.7974551873329,305.4195159024888,342.2755093446811,518.3402530420925
4010.000000000001,41.60098253758633,25.50991975167705,110.04949187425473,113.39327233632082,44.38156267668716,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891552,47.803440768196246,110.04365014691352,113.3905146693005,2.0171884956137025,3.1121668775244404,3.1662801518582726,6.278447029382713,3.112474140634329,0.0294872501087868,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273122,518.3402530420917,412.79745518733154,305.4195159024891,342.27550934468167,518.3402530420913
4020.000000000001,41.600982537586326,25.50991975167693,110.04949187425508,113.393272336321,44.38156267668714,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891585,47.80344076819648,110.04365014691382,113.39051466930158,2.017188496028848,3.1121668781649494,3.1662801525099606,6.278447030674911,3.1124741406343626,0.029487250114855687,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420917,412.79745518733216,305.41951590248885,342.2755093446802,518.3402530420924
4030.000000000001,41.60098253758632,25.509919751677387,110.04949187425468,113.39327233632082,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891548,47.80344076819591,110.04365014691346,113.39051466930118,2.0171884964440143,3.1121668788054544,3.1662801531616216,6.278447031967076,3.112474140634348,0.029487250120924458,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420916,412.7974551873324,305.41951590248885,342.27550934468087,518.3402530420925
4040.000000000001,41.60098253758632,25.50991975167648,110.0494918742551,113.39327233632169,44.381562676687125,9.469561849602314,47.21051574191588,11.973103777856013,109.78252868891586,47.803440768198406,110.04365014691383,113.39051466930032,2.017188496444028,3.1121668788054686,3.1662801531616127,6.278447031967081,3.1124741406343306,0.02948725012092453,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273126,518.340253042092,412.7974551873325,305.41951590248954,342.27550934468474,518.3402530420911
4050.000000000001,41.60098253758629,25.509919751677216,110.04949187425493,113.3932723363214,44.3815626766871,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891568,47.80344076819745,110.04365014691366,113.39051466930118,2.017188496444005,3.1121668788054837,3.166280153161607,6.278447031967089,3.112474140634369,0.029487250120924513,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.276799627313,518.3402530420917,412.7974551873317,305.41951590248885,342.27550934468286,518.3402530420922
4060.000000000001,41.60098253758625,25.509919751676307,110.049491874255,113.39327233632116,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.7825286889158,47.803440768196594,110.04365014691378,113.39051466930108,2.0171884960288815,3.112166878164937,3.166280152509965,6.278447030674903,3.1124741406343066,0.02948725011485565,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273117,518.3402530420916,412.79745518733233,305.4195159024888,342.2755093446803,518.3402530420922
4070.000000000001,41.60098253758625,25.509919751676815,110.04949187425468,113.39327233632036,44.38156267668706,9.469561849602256,47.21051574191583,11.973103777855954,109.78252868891548,47.803440768197504,110.04365014691344,113.39051466929976,2.017188496028836,3.112166878164897,3.166280152509962,6.278447030674857,3.1124741406343546,0.02948725011485569,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420906,412.7974551873328,305.4195159024896,342.27550934468127,518.3402530420909
4080.000000000001,41.600982537586255,25.50991975167653,110.04949187425495,113.39327233632132,44.38156267668709,9.469561849602256,47.21051574191584,11.973103777855954,109.78252868891572,47.80344076819665,110.04365014691372,113.3905146693005,2.0171884960288837,3.112166878164977,3.1662801525099216,6.278447030674899,3.1124741406343026,0.02948725011485569,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.3402530420917,412.79745518733125,305.41951590248937,342.2755093446832,518.3402530420914
4090.000000000001,41.600982537586304,25.509919751676815,110.04949187425484,113.3932723363206,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891563,47.80344076819721,110.04365014691363,113.39051466930027,2.0171884964439974,3.112166878805448,3.166280153161632,6.27844703196708,3.112474140634375,0.029487250120924555,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420906,412.79745518733193,305.4195159024884,342.27550934468326,518.3402530420913
4100.000000000001,41.60098253758625,25.509919751677444,110.04949187425495,113.393272336322,44.38156267668703,9.469561849602256,47.21051574191574,11.973103777855895,109.78252868891576,47.8034407681962,110.04365014691372,113.39051466930192,2.0171884964440214,3.112166878805483,3.1662801531616536,6.278447031967136,3.112474140634366,0.029487250120924444,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273135,518.3402530420929,412.7974551873326,305.41951590248794,342.27550934468115,518.3402530420937
4110.000000000001,41.60098253758623,25.50991975167761,110.04949187425444,113.39327233632184,44.38156267668704,9.469561849602256,47.21051574191576,11.973103777855895,109.7825286889152,47.80344076819716,110.0436501469132,113.39051466930032,2.017188496444003,3.112166878805448,3.1662801531616798,6.278447031967128,3.1124741406343905,0.029487250120924416,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273136,518.3402530420925,412.79745518733336,305.41951590248766,342.2755093446799,518.3402530420917
