time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,41.600982537586255,25.50991975167801,110.04949187425473,113.39327233632092,44.381562676687054,9.469561849602256,47.21051574191578,11.973103777855895,109.78252868891552,47.803440768196765,110.04365014691348,113.3905146692996,2.0171884964439606,3.112166878805437,3.1662801531616824,6.27844703196712,3.1124741406344523,0.029487250120924523,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273136,518.340253042091,412.7974551873326,305.41951590248726,342.2755093446849,518.3402530420905
5050.000000000001,41.60098253758628,25.50991975167676,110.04949187425468,113.39327233632063,44.381562676687096,9.469561849602314,47.2105157419158,11.973103777855895,109.78252868891543,47.803440768196715,110.0436501469134,113.3905146693008,2.0171884964440308,3.112166878805489,3.1662801531616163,6.278447031967105,3.1124741406343377,0.02948725012092444,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273122,518.3402530420918,412.79745518733137,305.41951590248794,342.275509344683,518.3402530420924
5060.000000000001,41.600982537586354,25.5099197516775,110.04949187425534,113.39327233632224,44.38156267668716,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891614,47.80344076819762,110.04365014691408,113.3905146693013,2.0171884964440525,3.1121668788055143,3.166280153161612,6.278447031967126,3.1124741406343137,0.02948725012092449,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.3402530420929,412.7974551873317,305.4195159024886,342.2755093446812,518.3402530420929
5070.000000000001,41.600982537586304,25.5099197516775,110.04949187425537,113.3932723363218,44.38156267668711,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891612,47.80344076819721,110.04365014691408,113.3905146693018,2.0171884964440108,3.112166878805505,3.1662801531616074,6.278447031967112,3.1124741406343714,0.02948725012092456,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.2767996273132,518.340253042092,412.79745518733137,305.4195159024887,342.27550934468366,518.3402530420931
5080.000000000001,41.60098253758629,25.50991975167767,110.04949187425466,113.39327233632116,44.3815626766871,9.469561849602314,47.21051574191583,11.973103777855954,109.78252868891543,47.80344076819608,110.04365014691342,113.39051466930124,2.017188496028838,3.1121668781649423,3.166280152509957,6.2784470306749,3.1124741406343723,0.029487250114855607,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273131,518.3402530420918,412.79745518733216,305.4195159024888,342.27550934468184,518.3402530420929
5090.000000000001,41.600982537586255,25.509919751678357,110.04949187425468,113.39327233632144,44.38156267668708,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891543,47.8034407681958,110.04365014691344,113.39051466930056,2.017188496443979,3.1121668788054686,3.16628015316162,6.278447031967088,3.1124741406344087,0.029487250120924503,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273136,518.3402530420916,412.7974551873321,305.41951590248874,342.2755093446823,518.3402530420914
5100.000000000001,41.60098253758629,25.509919751677387,110.04949187425495,113.39327233632171,44.3815626766871,9.469561849602314,47.21051574191583,11.973103777855954,109.78252868891576,47.80344076819688,110.04365014691372,113.39051466930056,2.0171884964440148,3.1121668788054904,3.1662801531616123,6.2784470319671035,3.1124741406343603,0.029487250120924516,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.3402530420917,412.7974551873314,305.41951590248846,342.27550934468286,518.3402530420915
5110.000000000001,41.60098253758629,25.509919751676815,110.04949187425488,113.39327233632088,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891563,47.803440768196765,110.04365014691363,113.39051466930022,2.017188496444016,3.1121668788054504,3.1662801531616216,6.278447031967072,3.1124741406343435,0.02948725012092453,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420911,412.79745518733233,305.4195159024891,342.27550934468235,518.3402530420909
5120.000000000001,41.60098253758625,25.509919751676197,110.04949187425534,113.39327233632144,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891607,47.80344076819728,110.04365014691412,113.3905146693004,2.01718849644402,3.112166878805448,3.166280153161636,6.278447031967083,3.1124741406343426,0.029487250120924603,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.340253042091,412.79745518733256,305.4195159024891,342.27550934468275,518.340253042092
5130.000000000001,41.600982537586304,25.50991975167676,110.0494918742548,113.3932723363215,44.381562676687125,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891556,47.80344076819796,110.04365014691358,113.39051466930069,2.0171884964440614,3.112166878805473,3.1662801531615874,6.27844703196706,3.1124741406342675,0.029487250120924464,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731173,518.3402530420923,412.7974551873325,305.4195159024901,342.2755093446808,518.3402530420921
5140.000000000001,41.60098253758625,25.50991975167693,110.04949187425464,113.3932723363219,44.381562676687054,9.469561849602256,47.21051574191577,11.973103777855895,109.78252868891543,47.80344076819688,110.0436501469134,113.39051466930113,2.0171884964440285,3.112166878805484,3.1662801531616447,6.278447031967128,3.1124741406343523,0.02948725012092441,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.276799627313,518.3402530420926,412.79745518733216,305.41951590248766,342.27550934468206,518.3402530420929
5150.000000000001,41.60098253758628,25.509919751677387,110.04949187425504,113.39327233632048,44.38156267668709,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891585,47.803440768196765,110.04365014691378,113.39051466929948,2.017188496028795,3.112166878164913,3.166280152509995,6.278447030674908,3.112474140634443,0.029487250114855767,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.34025304209,412.797455187332,305.4195159024879,342.2755093446818,518.3402530420905
5160.000000000001,41.60098253758625,25.509919751677387,110.04949187425514,113.39327233632127,44.381562676687054,9.469561849602256,47.21051574191577,11.973103777855895,109.78252868891596,47.803440768197326,110.04365014691388,113.39051466930069,2.0171884964440254,3.11216687880545,3.1662801531616998,6.278447031967149,3.112474140634366,0.02948725012092456,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420916,412.7974551873329,305.4195159024871,342.2755093446818,518.340253042091
5170.000000000001,41.600982537586326,25.509919751677216,110.04949187425508,113.39327233632184,44.381562676687125,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891586,47.80344076819728,110.04365014691383,113.3905146693013,2.017188496444033,3.1121668788054815,3.166280153161676,6.278447031967158,3.11247414063436,0.029487250120924468,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.276799627313,518.3402530420926,412.7974551873325,305.41951590248715,342.2755093446838,518.3402530420926
5180.000000000001,41.60098253758637,25.509919751677327,110.04949187425493,113.39327233632063,44.38156267668717,9.469561849602371,47.21051574191591,11.973103777856013,109.78252868891572,47.803440768197326,110.04365014691368,113.3905146693006,2.017188496028792,3.1121668781649303,3.166280152509984,6.278447030674914,3.1124741406344514,0.02948725011485573,35.0,18.06299007763539,13.448426282327093,9.0,45.0,3.0,459.27679962731344,518.3402530420906,412.7974551873318,305.41951590248794,342.27550934468354,518.3402530420915
5190.000000000001,41.600982537586255,25.509919751677103,110.04949187425456,113.39327233632116,44.38156267668706,9.469561849602256,47.21051574191578,11.973103777855895,109.78252868891532,47.803440768196815,110.04365014691328,113.39051466929992,2.017188496444016,3.1121668788054686,3.16628015316162,6.278447031967088,3.1124741406343515,0.029487250120924485,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420916,412.797455187332,305.4195159024886,342.2755093446791,518.3402530420911
5200.000000000001,41.60098253758628,25.509919751676705,110.04949187425493,113.39327233632105,44.38156267668709,9.469561849602256,47.210515741915806,11.973103777855954,109.78252868891572,47.80344076819637,110.04365014691372,113.39051466930069,2.017188496444012,3.1121668788054575,3.1662801531616207,6.2784470319670795,3.112474140634353,0.02948725012092456,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273122,518.340253042091,412.7974551873321,305.41951590248885,342.2755093446818,518.3402530420917
5210.000000000001,41.60098253758625,25.50991975167653,110.04949187425495,113.39327233632063,44.381562676687096,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891576,47.80344076819768,110.04365014691376,113.3905146693001,2.017188495613719,3.1121668775244387,3.1662801518582664,6.278447029382705,3.1124741406342995,0.02948725010878688,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273113,518.340253042091,412.7974551873312,305.41951590248925,342.2755093446836,518.340253042091
5220.000000000001,41.60098253758632,25.5099197516775,110.0494918742551,113.39327233632122,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891587,47.80344076819721,110.04365014691383,113.39051466929976,2.0171884964439983,3.11216687880546,3.1662801531616687,6.278447031967128,3.112474140634399,0.02948725012092459,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420913,412.79745518733233,305.41951590248766,342.2755093446836,518.3402530420905
5230.000000000001,41.600982537586255,25.50991975167568,110.0494918742552,113.3932723363206,44.38156267668708,9.469561849602256,47.21051574191583,11.973103777855954,109.78252868891596,47.80344076819778,110.04365014691396,113.3905146693004,2.017188496444048,3.1121668788054637,3.1662801531616167,6.27844703196708,3.1124741406342986,0.02948725012092459,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731094,518.3402530420908,412.79745518733176,305.41951590248885,342.2755093446812,518.3402530420914
5240.000000000001,41.600982537586354,25.50991975167699,110.04949187425528,113.39327233632184,44.38156267668716,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891605,47.80344076819813,110.04365014691402,113.39051466930069,2.0171884964440694,3.1121668788055152,3.1662801531616136,6.278447031967128,3.1124741406342893,0.029487250120924513,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.276799627312,518.3402530420926,412.79745518733154,305.41951590248846,342.27550934468326,518.3402530420923
5250.000000000001,41.600982537586326,25.509919751677387,110.04949187425528,113.39327233632127,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891607,47.80344076819699,110.04365014691405,113.39051466930164,2.0171884956136914,3.1121668775244444,3.1662801518583445,6.2784470293827885,3.112474140634384,0.02948725010878687,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420917,412.7974551873317,305.41951590248703,342.2755093446834,518.3402530420929
5260.000000000001,41.600982537586304,25.50991975167676,110.04949187425515,113.3932723363215,44.38156267668711,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891596,47.80344076819631,110.04365014691396,113.39051466930069,2.0171884964440308,3.11216687880548,3.166280153161622,6.278447031967102,3.1124741406343355,0.029487250120924513,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420916,412.7974551873317,305.41951590248834,342.27550934468167,518.3402530420916
5270.000000000001,41.600982537586304,25.50991975167648,110.0494918742551,113.3932723363218,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891587,47.80344076819654,110.04365014691383,113.3905146693009,2.017188496444056,3.1121668788054757,3.16628015316162,6.2784470319670955,3.112474140634293,0.029487250120924516,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.3402530420921,412.79745518733233,305.4195159024891,342.2755093446793,518.3402530420915
5280.000000000001,41.600982537586304,25.50991975167693,110.04949187425504,113.39327233632162,44.381562676687125,9.469561849602314,47.21051574191589,11.973103777856013,109.7825286889158,47.80344076819637,110.04365014691378,113.39051466930084,2.0171884968591853,3.1121668794459985,3.1662801538132777,6.278447033259276,3.1124741406343435,0.02948725012699336,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420917,412.797455187332,305.4195159024888,342.2755093446804,518.3402530420916
5290.000000000001,41.60098253758625,25.509919751677785,110.0494918742544,113.39327233632122,44.38156267668706,9.469561849602256,47.21051574191577,11.973103777855895,109.7825286889152,47.80344076819665,110.04365014691317,113.3905146693001,2.017188496443997,3.1121668788054677,3.166280153161636,6.278447031967104,3.1124741406343883,0.029487250120924405,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731327,518.3402530420921,412.79745518733216,305.419515902488,342.2755093446792,518.3402530420913
5300.000000000001,41.600982537586304,25.509919751676364,110.04949187425431,113.39327233632054,44.381562676687125,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891508,47.803440768195344,110.04365014691304,113.39051466929942,2.017188496443985,3.1121668788054286,3.1662801531616647,6.278447031967094,3.1124741406344025,0.02948725012092449,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273126,518.3402530420908,412.79745518733256,305.41951590248766,342.2755093446815,518.3402530420905
5310.000000000001,41.600982537586255,25.509919751676197,110.04949187425514,113.3932723363206,44.381562676687096,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891592,47.80344076819728,110.04365014691388,113.39051466930027,2.0171884968591964,3.112166879446002,3.1662801538132634,6.2784470332592655,3.1124741406343213,0.02948725012699343,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420915,412.79745518733193,305.4195159024894,342.2755093446828,518.3402530420909
5320.000000000001,41.600982537586326,25.50991975167659,110.04949187425474,113.39327233632162,44.381562676687125,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891548,47.80344076819745,110.04365014691352,113.39051466930118,2.01718849644404,3.1121668788054797,3.166280153161618,6.278447031967096,3.1124741406343186,0.02948725012092441,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420929,412.7974551873325,305.41951590248885,342.2755093446818,518.3402530420925
5330.000000000001,41.60098253758628,25.50991975167659,110.049491874255,113.39327233632042,44.3815626766871,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891578,47.80344076819665,110.04365014691376,113.3905146692996,2.017188496028832,3.1121668781649183,3.166280152509972,6.278447030674889,3.1124741406343768,0.02948725011485577,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731173,518.34025304209,412.7974551873318,305.41951590248846,342.2755093446828,518.3402530420902
5340.000000000001,41.60098253758633,25.509919751677387,110.0494918742552,113.393272336321,44.38156267668715,9.469561849602314,47.21051574191589,11.973103777856013,109.782528688916,47.8034407681979,110.043650146914,113.39051466929982,2.017188496443999,3.112166878805451,3.1662801531616203,6.2784470319670715,3.112474140634369,0.029487250120924617,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420907,412.79745518733216,305.41951590248925,342.27550934468326,518.3402530420906
5350.000000000001,41.60098253758629,25.50991975167699,110.04949187425478,113.39327233632116,44.381562676687096,9.469561849602314,47.2105157419158,11.973103777855895,109.78252868891556,47.80344076819591,110.04365014691352,113.39051466930108,2.017188496443985,3.112166878805461,3.1662801531616456,6.278447031967107,3.1124741406344087,0.02948725012092448,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731327,518.3402530420915,412.7974551873321,305.41951590248783,342.27550934468127,518.3402530420922
5360.000000000001,41.60098253758632,25.5099197516775,110.04949187425495,113.393272336322,44.38156267668711,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891572,47.80344076819711,110.04365014691372,113.39051466930226,2.0171884960288526,3.1121668781649845,3.1662801525099376,6.278447030674921,3.112474140634361,0.029487250114855597,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273136,518.3402530420929,412.7974551873317,305.41951590248885,342.27550934468167,518.3402530420937
5370.000000000001,41.60098253758637,25.509919751677728,110.04949187425495,113.393272336321,44.38156267668716,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891572,47.803440768196765,110.04365014691372,113.3905146693004,2.0171884964439784,3.1121668788054637,3.166280153161619,6.278447031967081,3.1124741406344065,0.02948725012092456,35.0,18.062990077635448,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.340253042091,412.79745518733193,305.4195159024888,342.2755093446814,518.3402530420914
5380.000000000001,41.60098253758623,25.509919751677327,110.0494918742554,113.39327233632122,44.38156267668705,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891614,47.803440768196765,110.04365014691412,113.39051466930113,2.017188496444036,3.1121668788054406,3.166280153161659,6.2784470319671,3.112474140634326,0.029487250120924555,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273123,518.3402530420918,412.7974551873334,305.41951590248897,342.2755093446814,518.3402530420923
5390.000000000001,41.600982537586205,25.509919751677216,110.04949187425488,113.39327233632169,44.38156267668702,9.4695618496022,47.21051574191573,11.97310377785584,109.78252868891563,47.803440768196815,110.0436501469136,113.39051466930108,2.0171884968591787,3.11216687944599,3.1662801538133283,6.27844703325932,3.112474140634375,0.029487250126993315,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.3402530420918,412.79745518733216,305.41951590248715,342.2755093446831,518.3402530420923
5400.000000000001,41.60098253758632,25.50991975167784,110.0494918742546,113.39327233632162,44.38156267668711,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891542,47.80344076819728,110.04365014691336,113.39051466930056,2.017188496028849,3.1121668781649565,3.1662801525099367,6.278447030674894,3.1124741406343515,0.02948725011485561,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.276799627313,518.3402530420921,412.797455187332,305.41951590248925,342.2755093446842,518.3402530420914
5410.000000000001,41.60098253758625,25.50991975167767,110.0494918742552,113.39327233632171,44.381562676687054,9.469561849602256,47.21051574191577,11.973103777855895,109.782528688916,47.80344076819637,110.04365014691396,113.39051466930135,2.017188496444,3.112166878805484,3.16628015316167,6.278447031967153,3.1124741406344087,0.02948725012092453,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731327,518.3402530420918,412.79745518733193,305.419515902487,342.27550934468366,518.3402530420923
5420.000000000001,41.60098253758629,25.50991975167676,110.04949187425495,113.393272336321,44.38156267668711,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891572,47.80344076819654,110.04365014691372,113.3905146693006,2.017188496444,3.112166878805484,3.166280153161636,6.27844703196712,3.1124741406343928,0.029487250120924548,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420914,412.7974551873314,305.4195159024878,342.2755093446816,518.3402530420914
5430.000000000001,41.60098253758632,25.509919751677103,110.04949187425504,113.39327233632116,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891585,47.80344076819705,110.0436501469138,113.39051466930016,2.0171884964440263,3.112166878805476,3.166280153161615,6.278447031967091,3.112474140634337,0.02948725012092457,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420914,412.7974551873318,305.41951590248885,342.27550934468206,518.3402530420909
5440.000000000001,41.60098253758628,25.509919751677387,110.04949187425468,113.3932723363206,44.3815626766871,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891543,47.80344076819648,110.04365014691344,113.3905146693008,2.017188496859161,3.1121668794460007,3.1662801538132634,6.278447033259264,3.112474140634375,0.02948725012699335,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420914,412.79745518733154,305.4195159024888,342.27550934468326,518.3402530420916
5450.000000000001,41.600982537586304,25.50991975167659,110.049491874255,113.39327233632122,44.38156267668711,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891578,47.803440768196765,110.04365014691378,113.39051466930022,2.017188496028879,3.1121668781649827,3.166280152509958,6.278447030674941,3.1124741406343297,0.029487250114855687,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.276799627312,518.3402530420917,412.797455187331,305.4195159024879,342.27550934468337,518.3402530420914
5460.000000000001,41.600982537586304,25.50991975167705,110.04949187425495,113.39327233632092,44.38156267668711,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891572,47.803440768196765,110.04365014691372,113.39051466930032,2.017188496028852,3.1121668781649507,3.1662801525099478,6.278447030674897,3.1124741406343497,0.029487250114855673,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420915,412.7974551873318,305.41951590248897,342.27550934468303,518.3402530420917
5470.000000000001,41.60098253758629,25.509919751677216,110.04949187425484,113.39327233632184,44.3815626766871,9.469561849602314,47.21051574191583,11.973103777855954,109.78252868891562,47.803440768196715,110.0436501469136,113.3905146693009,2.017188496444057,3.112166878805516,3.1662801531616225,6.278447031967137,3.112474140634313,0.029487250120924447,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420929,412.79745518733154,305.41951590248794,342.2755093446836,518.3402530420921
5480.000000000001,41.60098253758625,25.50991975167699,110.04949187425495,113.3932723363202,44.381562676687054,9.469561849602256,47.21051574191576,11.973103777855895,109.78252868891572,47.80344076819721,110.04365014691368,113.39051466930022,2.017188496443988,3.112166878805429,3.166280153161684,6.278447031967112,3.1124741406344074,0.02948725012092457,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420906,412.7974551873326,305.4195159024874,342.2755093446824,518.3402530420914
5490.000000000001,41.600982537586304,25.509919751677277,110.04949187425528,113.39327233632122,44.381562676687125,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891605,47.80344076819716,110.04365014691406,113.39051466930096,2.017188496444037,3.11216687880548,3.166280153161626,6.278447031967105,3.112474140634328,0.029487250120924544,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420917,412.79745518733193,305.41951590248857,342.2755093446848,518.340253042092
5500.000000000001,41.60098253758623,25.509919751676875,110.0494918742545,113.39327233632088,44.381562676687054,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891528,47.803440768197504,110.04365014691328,113.3905146693009,2.0171884964440188,3.1121668788054246,3.166280153161666,6.278447031967089,3.1124741406343484,0.029487250120924464,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420917,412.7974551873335,305.41951590248846,342.275509344683,518.3402530420923
5510.000000000001,41.600982537586326,25.50991975167756,110.04949187425495,113.39327233632162,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891572,47.80344076819716,110.04365014691372,113.39051466930056,2.0171884960288526,3.112166878164955,3.166280152509972,6.278447030674928,3.112474140634363,0.02948725011485571,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420918,412.79745518733216,305.4195159024886,342.2755093446789,518.3402530420914
5520.000000000001,41.60098253758625,25.509919751677387,110.04949187425466,113.39327233632088,44.38156267668704,9.469561849602256,47.21051574191574,11.973103777855895,109.78252868891543,47.80344076819654,110.0436501469134,113.39051466930056,2.017188496443993,3.1121668788054517,3.166280153161671,6.278447031967121,3.1124741406344043,0.029487250120924513,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.3402530420916,412.79745518733273,305.41951590248766,342.2755093446802,518.3402530420916
5530.000000000001,41.60098253758632,25.509919751677277,110.04949187425522,113.39327233632122,44.381562676687125,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891605,47.80344076819778,110.043650146914,113.39051466930113,2.0171884956136945,3.1121668775244262,3.166280151858373,6.278447029382799,3.112474140634384,0.029487250108786858,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420918,412.79745518733233,305.4195159024867,342.27550934468564,518.3402530420918
5540.000000000001,41.60098253758629,25.509919751677277,110.04949187425508,113.39327233632088,44.3815626766871,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891585,47.80344076819665,110.04365014691383,113.39051466930084,2.0171884968591587,3.11216687944599,3.1662801538132563,6.278447033259246,3.1124741406343697,0.029487250126993363,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420913,412.7974551873318,305.41951590248937,342.27550934468167,518.3402530420914
5550.000000000001,41.600982537586304,25.50991975167693,110.04949187425504,113.39327233632082,44.38156267668711,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891585,47.803440768196246,110.04365014691382,113.390514669301,2.017188496444,3.1121668788054615,3.1662801531616163,6.278447031967078,3.1124741406343714,0.029487250120924575,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420906,412.79745518733154,305.4195159024886,342.27550934468127,518.3402530420922
5560.000000000001,41.60098253758629,25.509919751677277,110.04949187425484,113.39327233632169,44.381562676687096,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891563,47.80344076819654,110.0436501469136,113.3905146693009,2.0171884960288464,3.1121668781649463,3.166280152509963,6.27844703067491,3.1124741406343643,0.02948725011485564,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.3402530420921,412.7974551873325,305.41951590248897,342.27550934468286,518.3402530420921
5570.000000000001,41.60098253758625,25.50991975167756,110.04949187425456,113.3932723363206,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891532,47.80344076819615,110.04365014691328,113.3905146692996,2.0171884964439792,3.1121668788054277,3.166280153161635,6.278447031967062,3.112474140634395,0.02948725012092449,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273131,518.3402530420911,412.79745518733296,305.4195159024891,342.2755093446826,518.3402530420906
5580.000000000001,41.60098253758622,25.50991975167699,110.04949187425468,113.39327233632116,44.38156267668704,9.469561849602256,47.21051574191576,11.973103777855895,109.78252868891548,47.80344076819562,110.04365014691344,113.39051466930032,2.017188496028859,3.112166878164899,3.166280152510008,6.278447030674906,3.112474140634344,0.029487250114855687,35.0,18.06299007763539,13.448426282327034,9.0,45.0,3.0,459.2767996273124,518.3402530420916,412.79745518733375,305.41951590248885,342.2755093446792,518.3402530420916
5590.000000000001,41.60098253758623,25.509919751676875,110.04949187425504,113.39327233632224,44.38156267668703,9.469561849602256,47.21051574191577,11.973103777855895,109.7825286889158,47.80344076819721,110.04365014691378,113.3905146693014,2.0171884964440667,3.1121668788054904,3.1662801531616607,6.278447031967152,3.1124741406343044,0.029487250120924468,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420931,412.79745518733273,305.41951590248783,342.27550934468684,518.3402530420925
5600.000000000001,41.60098253758633,25.509919751676705,110.04949187425449,113.39327233632082,44.38156267668717,9.469561849602371,47.21051574191592,11.973103777856013,109.78252868891524,47.80344076819637,110.04365014691324,113.39051466930027,2.017188496859182,3.1121668794460065,3.1662801538132204,6.2784470332592255,3.1124741406343244,0.029487250126993325,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.3402530420911,412.797455187331,305.41951590248965,342.2755093446802,518.340253042092
5610.000000000001,41.600982537586304,25.50991975167648,110.0494918742548,113.39327233632144,44.38156267668711,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891556,47.80344076819762,110.04365014691354,113.3905146693009,2.0171884964440228,3.1121668788054886,3.1662801531615976,6.2784470319670875,3.1124741406343404,0.029487250120924468,35.0,18.06299007763539,13.448426282327318,9.0,45.0,3.0,459.27679962731247,518.3402530420918,412.7974551873314,305.4195159024888,342.2755093446806,518.340253042092
5620.000000000001,41.600982537586326,25.50991975167676,110.04949187425515,113.39327233632105,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891592,47.8034407681962,110.04365014691388,113.39051466930027,2.0171884964440188,3.1121668788054597,3.1662801531616083,6.278447031967067,3.112474140634337,0.02948725012092457,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420911,412.79745518733216,305.4195159024895,342.2755093446842,518.3402530420911
5630.000000000001,41.60098253758628,25.509919751677277,110.04949187425528,113.39327233632088,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891605,47.80344076819705,110.04365014691402,113.39051466930044,2.017188496028876,3.1121668781649543,3.1662801525099646,6.278447030674919,3.1124741406343235,0.02948725011485572,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.3402530420917,412.7974551873321,305.41951590248885,342.275509344686,518.340253042091
5640.000000000001,41.60098253758637,25.50991975167676,110.04949187425498,113.39327233632008,44.38156267668719,9.469561849602371,47.210515741915934,11.973103777856068,109.78252868891578,47.80344076819631,110.04365014691372,113.39051466930027,2.017188496443981,3.112166878805467,3.1662801531616447,6.278447031967112,3.1124741406344176,0.029487250120924596,35.0,18.062990077635448,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420902,412.79745518733114,305.41951590248726,342.27550934468235,518.3402530420914
5650.000000000001,41.60098253758633,25.509919751676705,110.04949187425484,113.39327233632116,44.38156267668715,9.469561849602314,47.21051574191584,11.973103777855954,109.7825286889156,47.80344076819631,110.0436501469136,113.39051466930096,2.017188496028851,3.1121668781649445,3.166280152509963,6.278447030674908,3.112474140634357,0.029487250114855625,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420918,412.79745518733216,305.4195159024887,342.27550934468286,518.3402530420922
5660.000000000001,41.60098253758637,25.509919751676815,110.04949187425528,113.3932723363215,44.38156267668718,9.469561849602371,47.21051574191592,11.973103777856013,109.78252868891607,47.803440768197845,110.04365014691406,113.3905146693009,2.0171884956137056,3.1121668775244613,3.166280151858304,6.2784470293827646,3.1124741406343497,0.029487250108786885,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273124,518.3402530420917,412.7974551873312,305.41951590248794,342.2755093446855,518.3402530420914
5670.000000000001,41.60098253758633,25.50991975167767,110.04949187425468,113.3932723363214,44.38156267668715,9.469561849602314,47.21051574191588,11.973103777856013,109.78252868891548,47.80344076819648,110.04365014691346,113.3905146693006,2.017188495613708,3.1121668775244413,3.166280151858304,6.278447029382745,3.1124741406343364,0.02948725010878679,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420924,412.79745518733216,305.4195159024886,342.27550934468167,518.3402530420914
5680.000000000001,41.60098253758629,25.5099197516775,110.0494918742546,113.39327233632116,44.381562676687096,9.469561849602314,47.2105157419158,11.973103777855895,109.78252868891538,47.803440768197504,110.04365014691336,113.39051466930152,2.017188496443996,3.1121668788054646,3.1662801531616607,6.278447031967126,3.1124741406344008,0.029487250120924447,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.3402530420918,412.79745518733216,305.41951590248726,342.27550934468377,518.3402530420929
5690.000000000001,41.600982537586304,25.50991975167767,110.04949187425458,113.39327233632014,44.38156267668711,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891536,47.80344076819552,110.04365014691334,113.39051466929972,2.0171884964439775,3.112166878805446,3.1662801531616247,6.2784470319670715,3.1124741406344016,0.029487250120924523,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420908,412.7974551873321,305.4195159024887,342.27550934468,518.3402530420908
5700.000000000001,41.600982537586354,25.509919751677277,110.04949187425484,113.3932723363211,44.38156267668716,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891568,47.80344076819728,110.04365014691363,113.3905146693005,2.0171884956137083,3.112166877524446,3.1662801518582615,6.278447029382708,3.1124741406343173,0.029487250108786823,35.0,18.06299007763539,13.448426282327034,9.0,45.0,3.0,459.2767996273119,518.3402530420915,412.7974551873312,305.4195159024892,342.27550934468195,518.3402530420911
5710.000000000001,41.60098253758629,25.509919751676648,110.0494918742551,113.39327233632196,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891586,47.80344076819608,110.04365014691383,113.39051466930148,2.01718849644406,3.1121668788055015,3.166280153161626,6.278447031967128,3.1124741406343035,0.029487250120924516,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273122,518.3402530420925,412.79745518733193,305.4195159024884,342.27550934468354,518.3402530420924
5720.000000000001,41.600982537586205,25.50991975167761,110.04949187425473,113.39327233632169,44.38156267668702,9.4695618496022,47.210515741915735,11.97310377785584,109.78252868891548,47.803440768196815,110.04365014691346,113.39051466930027,2.0171884972743537,3.112166880086534,3.1662801544649675,6.278447034551501,3.1124741406343555,0.02948725013306212,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.3402530420923,412.7974551873318,305.41951590248726,342.2755093446804,518.3402530420913
5730.000000000001,41.60098253758632,25.509919751676136,110.049491874255,113.39327233632116,44.381562676687125,9.469561849602314,47.21051574191588,11.973103777856013,109.7825286889158,47.803440768197845,110.04365014691378,113.39051466930071,2.017188496444048,3.112166878805467,3.166280153161646,6.278447031967112,3.1124741406343146,0.029487250120924544,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.3402530420918,412.7974551873325,305.41951590248846,342.2755093446809,518.3402530420917
5740.000000000001,41.60098253758629,25.509919751677277,110.04949187425493,113.39327233632105,44.3815626766871,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891568,47.803440768196246,110.04365014691363,113.39051466930096,2.0171884968591662,3.112166879445996,3.1662801538132834,6.27844703325928,3.112474140634375,0.029487250126993336,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273131,518.3402530420918,412.7974551873321,305.4195159024886,342.2755093446808,518.340253042092
5750.000000000001,41.600982537586255,25.509919751676705,110.04949187425495,113.39327233632116,44.381562676687096,9.469561849602314,47.210515741915835,11.973103777855954,109.78252868891572,47.803440768196936,110.04365014691372,113.39051466930071,2.01718849602888,3.1121668781649663,3.1662801525099398,6.278447030674905,3.112474140634311,0.029487250114855677,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.340253042092,412.79745518733176,305.4195159024892,342.2755093446808,518.3402530420914
5760.000000000001,41.600982537586304,25.50991975167693,110.04949187425484,113.3932723363206,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.7825286889156,47.80344076819637,110.04365014691358,113.39051466930084,2.017188496028849,3.112166878164964,3.1662801525099167,6.27844703067488,3.112474140634345,0.02948725011485569,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.340253042091,412.797455187331,305.41951590248925,342.2755093446806,518.3402530420916
5770.000000000001,41.60098253758628,25.50991975167653,110.04949187425488,113.3932723363206,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.78252868891566,47.803440768196936,110.04365014691363,113.39051466930084,2.017188496444009,3.11216687880546,3.166280153161611,6.2784470319670715,3.1124741406343537,0.029487250120924544,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731173,518.3402530420906,412.7974551873314,305.4195159024886,342.2755093446842,518.3402530420915
5780.000000000001,41.600982537586304,25.509919751676705,110.04949187425534,113.3932723363215,44.38156267668711,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891614,47.80344076819762,110.04365014691408,113.3905146693008,2.0171884964440507,3.112166878805511,3.1662801531615976,6.278447031967108,3.1124741406343075,0.029487250120924548,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.3402530420918,412.797455187331,305.4195159024886,342.2755093446804,518.3402530420911
5790.000000000001,41.60098253758629,25.50991975167699,110.04949187425537,113.3932723363219,44.381562676687125,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891614,47.803440768196765,110.04365014691412,113.39051466930044,2.0171884960288726,3.112166878164973,3.1662801525099966,6.27844703067497,3.1124741406343537,0.029487250114855704,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420923,412.797455187332,305.4195159024876,342.2755093446838,518.3402530420913
5800.000000000001,41.60098253758632,25.509919751677387,110.04949187425498,113.39327233632156,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891578,47.80344076819631,110.04365014691378,113.39051466930032,2.0171884960288606,3.1121668781649667,3.16628015250995,6.278447030674917,3.112474140634346,0.02948725011485568,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273127,518.340253042092,412.79745518733176,305.41951590248885,342.275509344684,518.3402530420914
5810.000000000001,41.60098253758633,25.5099197516775,110.0494918742548,113.39327233632132,44.38156267668715,9.469561849602314,47.21051574191588,11.973103777856013,109.78252868891556,47.80344076819768,110.04365014691354,113.3905146693006,2.0171884972743213,3.1121668800865203,3.1662801544649453,6.278447034551466,3.112474140634388,0.029487250133062165,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273134,518.340253042092,412.7974551873321,305.41951590248846,342.2755093446801,518.3402530420917
5820.000000000001,41.60098253758633,25.509919751677327,110.04949187425515,113.3932723363211,44.38156267668714,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891596,47.80344076819711,110.04365014691392,113.39051466930124,2.017188496028862,3.112166878164956,3.1662801525099917,6.278447030674946,3.112474140634359,0.029487250114855673,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273128,518.3402530420921,412.79745518733216,305.4195159024879,342.27550934468354,518.340253042092
5830.000000000001,41.600982537586304,25.50991975167659,110.04949187425493,113.3932723363206,44.381562676687125,9.469561849602314,47.21051574191585,11.973103777855954,109.78252868891572,47.803440768196815,110.04365014691368,113.39051466929948,2.017188496028856,3.112166878164931,3.166280152509992,6.278447030674922,3.1124741406343563,0.02948725011485572,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731173,518.3402530420908,412.797455187332,305.41951590248783,342.27550934468235,518.3402530420899
5840.000000000001,41.60098253758628,25.509919751677327,110.0494918742551,113.39327233632132,44.38156267668706,9.469561849602256,47.210515741915806,11.973103777855954,109.78252868891586,47.80344076819745,110.04365014691383,113.39051466929992,2.0171884964440108,3.112166878805504,3.1662801531615914,6.278447031967096,3.112474140634363,0.02948725012092453,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273131,518.340253042092,412.79745518733125,305.4195159024891,342.27550934468155,518.3402530420908
5850.000000000001,41.60098253758628,25.509919751676875,110.04949187425493,113.39327233632122,44.38156267668706,9.469561849602256,47.2105157419158,11.973103777855895,109.78252868891568,47.80344076819608,110.04365014691372,113.3905146693006,2.017188496443997,3.112166878805432,3.166280153161655,6.2784470319670875,3.1124741406343808,0.02948725012092453,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731287,518.3402530420914,412.7974551873332,305.4195159024888,342.27550934468144,518.3402530420913
5860.000000000001,41.60098253758633,25.509919751676197,110.0494918742552,113.39327233632048,44.38156267668715,9.469561849602314,47.21051574191589,11.973103777856013,109.782528688916,47.80344076819756,110.04365014691396,113.39051466930056,2.0171884964440268,3.112166878805475,3.1662801531616056,6.27844703196708,3.112474140634331,0.02948725012092457,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.3402530420911,412.7974551873317,305.4195159024891,342.27550934468155,518.3402530420911
5870.000000000001,41.600982537586354,25.50991975167648,110.04949187425524,113.3932723363219,44.38156267668717,9.469561849602371,47.21051574191591,11.973103777856013,109.78252868891605,47.80344076819705,110.04365014691402,113.39051466930084,2.0171884964440694,3.112166878805521,3.166280153161632,6.278447031967152,3.112474140634301,0.029487250120924523,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273117,518.3402530420923,412.797455187331,305.4195159024874,342.27550934468167,518.3402530420917
5880.000000000001,41.600982537586304,25.50991975167761,110.0494918742546,113.39327233632072,44.381562676687096,9.469561849602314,47.2105157419158,11.973103777855895,109.78252868891538,47.80344076819591,110.04365014691336,113.39051466929932,2.017188496443964,3.112166878805453,3.16628015316164,6.278447031967093,3.1124741406344345,0.029487250120924516,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273135,518.340253042091,412.7974551873321,305.41951590248806,342.27550934468,518.3402530420901
5890.000000000001,41.600982537586304,25.509919751677327,110.04949187425524,113.3932723363215,44.381562676687125,9.469561849602314,47.21051574191588,11.973103777856013,109.78252868891602,47.80344076819711,110.04365014691396,113.39051466929992,2.01718849685918,3.1121668794459896,3.1662801538132914,6.2784470332592806,3.112474140634354,0.029487250126993388,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420915,412.79745518733216,305.4195159024886,342.2755093446844,518.3402530420907
5900.000000000001,41.60098253758628,25.509919751677387,110.04949187425515,113.39327233632132,44.38156267668708,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891592,47.80344076819648,110.0436501469139,113.39051466930071,2.0171884964440228,3.112166878805456,3.166280153161668,6.278447031967124,3.1124741406343586,0.029487250120924565,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731247,518.3402530420916,412.79745518733273,305.419515902488,342.2755093446847,518.3402530420914
5910.000000000001,41.60098253758632,25.509919751676307,110.04949187425488,113.39327233632042,44.38156267668715,9.469561849602314,47.21051574191589,11.973103777856013,109.78252868891566,47.803440768196936,110.0436501469136,113.39051466929972,2.017188496859167,3.1121668794459696,3.166280153813236,6.278447033259205,3.1124741406343364,0.02948725012699344,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273116,518.3402530420901,412.7974551873317,305.41951590249016,342.2755093446828,518.3402530420901
5920.000000000001,41.60098253758623,25.509919751677327,110.04949187425473,113.39327233632105,44.38156267668704,9.469561849602256,47.21051574191579,11.973103777855895,109.78252868891548,47.80344076819562,110.04365014691344,113.3905146693004,2.017188496859176,3.112166879445968,3.1662801538132945,6.278447033259262,3.112474140634351,0.02948725012699331,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731264,518.3402530420917,412.7974551873328,305.41951590248885,342.27550934468167,518.3402530420915
5930.000000000001,41.600982537586304,25.509919751677103,110.04949187425456,113.39327233632054,44.381562676687125,9.469561849602314,47.210515741915856,11.973103777855954,109.78252868891532,47.803440768195856,110.04365014691328,113.39051466929952,2.0171884968591804,3.1121668794459683,3.1662801538132577,6.2784470332592255,3.1124741406343266,0.02948725012699336,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273119,518.340253042091,412.79745518733233,305.4195159024898,342.27550934468127,518.3402530420907
5940.000000000001,41.60098253758625,25.509919751676705,110.04949187425493,113.39327233632076,44.38156267668706,9.469561849602256,47.210515741915835,11.973103777855954,109.7825286889157,47.803440768196765,110.04365014691368,113.3905146693004,2.017188496444016,3.112166878805449,3.166280153161612,6.278447031967062,3.112474140634339,0.029487250120924555,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273121,518.340253042091,412.79745518733233,305.4195159024895,342.2755093446846,518.3402530420911
5950.000000000001,41.60098253758628,25.50991975167767,110.04949187425444,113.39327233632122,44.38156267668708,9.469561849602256,47.21051574191579,11.973103777855895,109.7825286889152,47.80344076819807,110.04365014691318,113.3905146693004,2.017188496443984,3.1121668788054477,3.1662801531616527,6.278447031967101,3.1124741406344074,0.029487250120924423,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273135,518.3402530420918,412.79745518733273,305.419515902488,342.2755093446832,518.3402530420915
5960.000000000001,41.60098253758625,25.509919751677277,110.0494918742544,113.39327233632122,44.38156267668706,9.469561849602256,47.21051574191578,11.973103777855895,109.7825286889152,47.803440768197326,110.04365014691318,113.3905146693004,2.017188496028836,3.112166878164929,3.16628015250998,6.27844703067491,3.11247414063438,0.029487250114855597,35.0,18.06299007763533,13.448426282327262,9.0,45.0,3.0,459.2767996273132,518.340253042092,412.79745518733273,305.41951590248846,342.27550934468127,518.3402530420916
5970.000000000001,41.60098253758622,25.509919751677444,110.04949187425508,113.39327233632116,44.38156267668704,9.469561849602256,47.21051574191576,11.973103777855895,109.78252868891585,47.80344076819546,110.04365014691383,113.39051466930124,2.017188496028827,3.112166878164912,3.1662801525100406,6.278447030674952,3.1124741406344154,0.029487250114855663,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.27679962731327,518.3402530420916,412.7974551873333,305.4195159024872,342.27550934468155,518.3402530420922
5980.000000000001,41.60098253758629,25.50991975167767,110.04949187425484,113.39327233632092,44.3815626766871,9.469561849602314,47.21051574191584,11.973103777855954,109.7825286889156,47.80344076819739,110.04365014691354,113.39051466930032,2.017188496444008,3.11216687880546,3.1662801531616025,6.2784470319670636,3.112474140634351,0.029487250120924527,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.2767996273126,518.3402530420914,412.79745518733216,305.4195159024896,342.27550934468127,518.3402530420914
5990.000000000001,41.60098253758632,25.50991975167756,110.049491874255,113.39327233632248,44.38156267668711,9.469561849602314,47.210515741915806,11.973103777855954,109.7825286889158,47.80344076819773,110.04365014691376,113.39051466930164,2.0171884964440583,3.112166878805528,3.1662801531616065,6.2784470319671355,3.1124741406343093,0.02948725012092444,35.0,18.06299007763539,13.448426282327262,9.0,45.0,3.0,459.276799627313,518.3402530420934,412.7974551873317,305.41951590248857,342.2755093446816,518.3402530420929
