time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016
10.000000000000002,37.143417891420654,15.759134857508457,130.07079981798964,125.11144252574957,38.15496121246209,15.326436051860014,39.31438314354351,4.669763371535396,130.00243249768013,44.36392119968309,130.0692013504485,122.68054148973584,1.4394309216936847,1.1232325000350432,2.9351603590259163,4.05839285906096,2.8194425990833323,0.015431679984949875,35.0,18.279630645984184,16.035529404591557,9.0,45.0,3.0,452.35025332234585,522.6510095323765,449.86356829911455,259.66001548513043,306.040659167814,518.9646147287541
10.00000000000002,37.143417891420654,15.759134857508457,130.07079981798964,125.11144252574957,38.15496121246209,15.326436051860014,39.31438314354351,4.669763371535396,130.0024324976802,44.363921199684,130.06920135044857,122.68054148973648,1.439430920447626,1.1232324990627047,2.935160356485063,4.058392855547767,2.819442599083332,0.015431679971591276,35.0,18.279630645984184,16.035529404591557,9.0,45.0,3.0,452.35025332234585,522.6510095323765,449.86356829911455,259.66001548513043,306.04065916781286,518.9646147287546
20.000000000000004,38.57866992011663,19.53805658527017,135.39812919169316,131.36802796636078,39.618851707786426,16.81482998514184,40.78371527437073,6.106784567524072,135.3291500705724,45.72819204015195,135.39649710551024,131.37667123479474,1.527630865277961,1.2447879462492717,3.055166037041884,4.299953983291156,2.8147860068988293,0.015687597338757426,35.0,17.83338108494928,17.603391464280605,9.0,45.0,3.0,455.4523293196524,528.8169837744708,449.4684436909028,254.71803219902569,307.856062002023,528.8307763428385
20.000000000000043,38.578669920116646,19.538056585269203,135.3981291916932,131.3680279663605,39.61885170778643,16.814829985141728,40.783715274370735,6.106784567524072,135.32915007057244,45.72819204015184,135.3964971055103,131.37667123479417,1.527630865277975,1.2447879462492677,3.055166037041884,4.299953983291151,2.8147860068988,0.015687597338757426,35.0,17.83338108494928,17.603391464280605,9.0,45.0,3.0,455.4523293196514,528.8169837744707,449.4684436909028,254.71803219902569,307.85606200202346,528.8307763428378
30.000000000000004,40.20020537228163,21.815846815800853,140.41794501794587,133.75661144420582,41.254376558322924,15.417128594817028,42.389395544979735,7.633810733587325,140.34655226251098,45.83887545859227,140.4162575899427,133.89883024237577,1.5823119171316415,1.389634332145549,2.964657878621792,4.3542922107673405,2.7518545260410128,0.016252968862551283,35.0,17.701321428753772,17.040794476429312,9.0,45.0,3.0,456.095779377779,529.4999826408268,443.99964458582537,261.5924853958077,305.90391841656765,529.7135026367296
30.000000000000064,40.20020537228165,21.81584681580153,140.4179450179459,133.75661144420604,41.254376558322924,15.417128594816576,42.389395544979735,7.633810733587325,140.346552262511,45.83887545859034,140.41625758994277,133.8988302423761,1.5823119184224592,1.3896343332791865,2.964657881040324,4.3542922143195115,2.7518545260410305,0.016252968875810198,35.0,17.701321428753772,17.040794476429312,9.0,45.0,3.0,456.0957793777798,529.4999826408274,443.9996445858261,261.5924853958078,305.9039184165635,529.7135026367292
40.00000000000001,41.380658904418304,23.060888109274455,146.05441315178112,136.287265748913,42.43730676071964,15.12779365391043,43.54962457986753,8.710586452911683,145.9815717737441,45.82053459104168,146.0527017869261,136.4349143656725,1.641068498131381,1.484568508493432,2.8901096297862474,4.37467813827968,2.6657498716604158,0.016655338530854345,35.0,18.021662051069768,17.056704633631057,9.0,45.0,3.0,455.98609053526474,530.1507765956386,441.0160822906721,267.4915619435016,303.59985155259807,530.3738504351145
40.000000000000085,41.380658904418304,23.060888109274455,146.05441315178115,136.28726574891272,42.43730676071964,15.127793653910372,43.54962457986755,8.710586452911683,145.9815717737441,45.82053459104225,146.05270178692615,136.43491436567135,1.6410684994499345,1.4845685096862464,2.890109632108381,4.374678141794627,2.665749871660424,0.016655338544236502,35.0,18.021662051069768,17.056704633631057,9.0,45.0,3.0,455.98609053526474,530.1507765956384,441.01608229067193,267.49156194350127,303.59985155259994,530.3738504351138
50.00000000000001,42.25386965299777,23.642670820729847,151.08598620271962,138.2267369470153,43.314425144222014,14.692100293640408,44.42338567254977,9.507434484396924,151.01207506609109,45.78559136152171,151.08426198656056,138.39683200559108,1.6934716888903747,1.5625545467222277,2.8522609549056948,4.414815501627921,2.606961504340632,0.016972644914792497,35.0,18.007673454006806,16.942559932032964,9.0,45.0,3.0,455.40171588257147,530.342780342346,438.27966616263535,270.229196172551,301.73786414953094,530.6013054772496
50.00000000000011,42.25386965299777,23.64267082072996,151.08598620271968,138.22673694701547,43.31442514422202,14.692100293639667,44.42338567254978,9.507434484396924,151.01207506609114,45.78559136152074,151.08426198656062,138.39683200559102,1.6934716888903805,1.5625545467222548,2.852260954905676,4.414815501627929,2.606961504340628,0.0169726449147925,35.0,18.007673454006806,16.942559932032964,9.0,45.0,3.0,455.4017158825717,530.3427803423465,438.2796661626342,270.229196172551,301.73786414953133,530.6013054772499
60.00000000000001,42.9091847064694,23.868439172330056,155.4256531853504,139.6601081303503,43.97196136395459,14.380148958561506,45.077090781704015,10.095956625350311,155.3508558106391,45.7549405540268,155.4239210792978,139.81044158496604,1.7375069216892214,1.6205465653422737,2.8484576941715094,4.469004259513783,2.5720785360492107,0.01723090258461587,35.0,18.215882428640896,16.936012544165976,9.0,45.0,3.0,454.6364634344381,530.2096245161374,436.1607749341583,270.84977742932205,300.28539376709017,530.4396753449628
60.00000000000013,42.90918470646941,23.868439172329715,155.42565318535046,139.66010813035075,43.971961363954605,14.380148958560994,45.077090781704015,10.095956625350311,155.3508558106392,45.75494055402578,155.42392107929786,139.8104415849656,1.7375069216892425,1.6205465653423057,2.8484576941714903,4.469004259513796,2.572078536049187,0.01723090258461587,35.0,18.215882428640896,16.936012544165976,9.0,45.0,3.0,454.6364634344378,530.2096245161381,436.160774934157,270.849777429322,300.28539376708613,530.4396753449623
70.00000000000001,43.45097739292319,23.960691512217466,159.07428974334343,140.70617142292764,44.51824222251951,13.748851769800638,45.61833188538397,10.578402205476948,158.9986760844257,45.732854149010336,159.07255009893996,140.85430995602206,1.7747524709431868,1.681669453991792,2.84703050829081,4.528699962282602,2.55173610767018,0.017458649496711876,35.0,18.278228879314273,16.749637784276445,9.0,45.0,3.0,453.84933402807985,529.8974884354968,433.57449081139566,270.5017108219118,299.1682924921583,530.1254883334668
70.00000000000014,43.45097739292319,23.960691512216897,159.07428974334348,140.70617142292775,44.51824222251951,13.748851769800694,45.61833188538398,10.578402205476948,158.99867608442577,45.73285414900937,159.07255009894004,140.85430995602212,1.774752470943198,1.6816694539918051,2.847030508290794,4.5286999622826,2.551736107670163,0.01745864949671188,35.0,18.278228879314273,16.749637784276445,9.0,45.0,3.0,453.8493340280791,529.8974884354966,433.5744908113948,270.5017108219118,299.168292492159,530.1254883334677
80.00000000000001,43.898964404757855,23.996104305597957,162.2531403638942,141.5538255635605,44.96847135159819,12.768805890414969,46.06662331845838,10.974750431745065,162.17679669095344,45.716254102798125,162.25139445480133,141.67821764205627,1.8066053410038128,1.7513950516678467,2.8335744661418563,4.584969517809704,2.537892152617092,0.017653934386198132,35.0,18.469526947513657,16.517758056265222,9.0,45.0,3.0,453.12642011795685,529.5576281374094,430.3505611259285,269.84387722451163,298.2631482325334,529.7501909768414
80.00000000000017,43.89896440475788,23.996104305598067,162.25314036389426,141.55382556356096,44.9684713515982,12.768805890414969,46.06662331845839,10.974750431745065,162.17679669095347,45.71625410279961,162.2513944548014,141.67821764205678,1.806605341003812,1.7513950516678587,2.8335744661418545,4.584969517809713,2.537892152617099,0.017653934386198132,35.0,18.469526947513657,16.517758056265222,9.0,45.0,3.0,453.1264201179577,529.5576281374101,430.3505611259285,269.84387722451174,298.26314823253483,529.7501909768418
90.00000000000001,44.2927251334316,24.027839658356072,164.99876740329134,142.2480959507297,45.366340884216974,12.056446715903633,46.46382321126805,11.323509762858976,164.92175138810643,45.70403634515924,164.99701522888014,142.36057509787975,1.8343648686168923,1.8105959977532544,2.8258302219061813,4.636426219659436,2.5275376229568174,0.01782823255732231,35.0,18.438091705961085,16.189251171962496,9.0,45.0,3.0,452.48537120625906,529.2274013268648,427.66960573878686,269.16650046346484,297.5279382283948,529.4023571148704
90.00000000000021,44.29272513343162,24.027839658356474,164.9987674032914,142.24809595072918,45.366340884216974,12.056446715903633,46.46382321126806,11.323509762858976,164.92175138810651,45.704036345159686,164.9970152288802,142.36057509787935,1.8343648686168987,1.8105959977532635,2.8258302219061875,4.636426219659451,2.5275376229568174,0.017828232557322316,35.0,18.438091705961085,16.189251171962496,9.0,45.0,3.0,452.4853712062592,529.2274013268652,427.66960573878686,269.16650046346456,297.5279382283936,529.40235711487
100.0,44.63768685369238,24.052791749449167,167.44520169446366,142.84811825323658,45.71367378563012,11.659747629161302,46.811347876585735,11.626814431209423,167.36757021351653,45.69478446535896,167.44344379437118,142.94557845781435,1.8589535134327744,1.8555974012235852,2.826369852738269,4.681967253961854,2.5186037306097324,0.017983053467364247,35.0,18.62498853347768,16.107705781865604,9.0,45.0,3.0,451.9139226239174,528.9209807963421,425.7350894464034,268.5665719937037,296.90629428896693,529.0732637218334
100.00000000000024,44.637686853692394,24.052791749449167,167.44520169446372,142.84811825323686,45.713673785630135,11.659747629161645,46.811347876585735,11.626814431209423,167.3675702135166,45.69478446535743,167.44344379437123,142.945578457814,1.8589535134327744,1.8555974012235892,2.8263698527382664,4.681967253961856,2.5186037306097333,0.017983053467364247,35.0,18.62498853347768,16.107705781865604,9.0,45.0,3.0,451.9139226239174,528.9209807963421,425.7350894464032,268.56657199370363,296.9062942889668,529.0732637218337
110.0,44.93945141131361,24.08072906355568,169.5928958533473,143.37025682918136,46.01794363602265,11.23112998468963,47.11482619782968,11.890292078808612,169.5147143651879,45.687107007602606,169.59113276960284,143.45551772202273,1.8805851692786608,1.9005293905254264,2.821192947512772,4.721722338038199,2.510772931304844,0.018118728710853096,35.0,18.788504501477405,16.010988280546712,9.0,45.0,3.0,451.4198802728782,528.6575976349924,423.76451044024833,268.0586111724437,296.38269014015344,528.7913527749083
110.00000000000026,44.939451411313634,24.08072906355511,169.5928958533474,143.37025682918102,46.01794363602266,11.231129984689003,47.11482619782968,11.890292078808612,169.51471436518798,45.68710700760187,169.59113276960292,143.4555177220219,1.8805851692786528,1.9005293905254372,2.8211929475127517,4.721722338038189,2.510772931304849,0.018118728710853103,35.0,18.788504501477465,16.010988280546712,9.0,45.0,3.0,451.419880272878,528.6575976349918,423.7645104402472,268.05861117244376,296.38269014015583,528.7913527749084
120.0,45.20144146797497,24.10765744610848,171.47722816979677,143.82521684407698,46.28259179471604,11.16466007110165,47.37876726957073,12.118404397583165,171.39855940824458,45.68074131733772,171.47546050354595,143.89861404749274,1.8995520314160588,1.9417956581880644,2.814316953635831,4.756112611823896,2.5038074941692208,0.018236859933476936,35.0,18.93172185612667,15.931320331907957,9.0,45.0,3.0,450.99228427235835,528.4314159081712,421.95499040119216,267.63473110755905,295.93939829011674,528.5469921766364
120.00000000000028,45.20144146797497,24.10765744610825,171.47722816979686,143.82521684407777,46.28259179471604,11.16466007110165,47.37876726957074,12.118404397583165,171.3985594082446,45.680741317338,171.475460503546,143.8986140474928,1.8995520343739667,1.9417956612117573,2.8143169580181526,4.75611261922991,2.503807494169212,0.01823685996187461,35.0,18.93172185612667,15.931320331907898,9.0,45.0,3.0,450.99228427235846,528.4314159081715,421.9549904011921,267.63473110755973,295.93939829011794,528.5469921766368
130.00000000000003,45.43282349221345,24.13398785232829,173.1330699713239,144.21693829566095,46.51693982509234,11.369978202333982,47.6122942585927,12.319432018665964,173.0539624373517,45.67575263783175,173.13129806395517,144.2819420754647,1.916264385984304,1.973076314965692,2.81313587702054,4.786212191986232,2.497678413789316,0.01834175522039546,35.0,19.05915301767777,15.862000170220597,9.0,45.0,3.0,450.61650098454,528.227575921402,420.6546478533351,267.2813287125137,295.5624765897292,528.3302728176435
130.0000000000003,45.432823492213465,24.133987852328172,173.13306997132392,144.21693829566067,46.51693982509235,11.369978202333982,47.61229425859271,12.319432018665964,173.05396243735177,45.67575263783198,173.13129806395526,144.28194207546392,1.9162643859843091,1.973076314965702,2.8131358770205206,4.786212191986222,2.497678413789303,0.01834175522039546,35.0,19.05915301767777,15.862000170220597,9.0,45.0,3.0,450.61650098454,528.2275759214024,420.6546478533348,267.28132871251444,295.56247658973047,528.3302728176429
140.00000000000003,45.61974867251288,24.15273542176868,174.5559284198029,144.56567717980613,46.70562057136053,11.534720543644651,47.8015438350281,12.481797927145749,174.47646340620486,45.67060237312569,174.554153424254,144.61644489471007,1.9304467288417064,2.0148654010395446,2.7961314421608443,4.810996843200389,2.492167626965314,0.018426222747997073,35.0,19.16189056822753,15.812831921188888,9.0,45.0,3.0,450.3070926941599,528.0770656204257,418.7293480444749,266.98194542150463,295.24428715085395,528.1576124908593
140.00000000000034,45.61974867251289,24.15273542176868,174.5559284198029,144.5656771798064,46.70562057136053,11.534720543644651,47.801543835028106,12.481797927145749,174.47646340620489,45.67060237312529,174.554153424254,144.61644489471007,1.930446728841736,2.0148654010395526,2.7961314421608527,4.810996843200406,2.4921676269652844,0.018426222747997077,35.0,19.16189056822753,15.812831921188888,9.0,45.0,3.0,450.3070926941589,528.077065620426,418.7293480444747,266.981945421504,295.24428715085367,528.1576124908588
150.00000000000003,45.76680576405492,24.166160322579344,175.70717183771885,144.85284448831618,46.85397875381872,11.663903844697984,47.950359224224655,12.609132775839951,175.62742617439517,45.66574322212,175.70539454524845,144.89327606529702,1.94196555789884,2.0504436028148008,2.7804861423396128,4.830929745154414,2.487649549449973,0.01849244947870291,35.0,19.242481595330727,15.7873720592504,9.0,45.0,3.0,450.0603982529875,527.9669875619202,417.0869440513932,266.729029295871,294.9902479961197,528.0314037117676
150.00000000000037,45.76680576405493,24.166160322579454,175.70717183771887,144.85284448831595,46.85397875381874,11.66390384469804,47.95035922422467,12.609132775839951,175.6274261743952,45.66574322212108,175.7053945452485,144.8932760652964,1.9419655578988104,2.0504436028147994,2.7804861423396083,4.830929745154408,2.4876495494500075,0.018492449478702915,35.0,19.242481595330727,15.7873720592504,9.0,45.0,3.0,450.06039825298825,527.9669875619197,417.0869440513928,266.72902929587093,294.9902479961195,528.0314037117671
160.00000000000003,45.882345937425846,24.1748883453148,176.6255851144579,145.08011170414596,46.97051911564692,11.765166282019322,48.067328722177194,12.709008165825368,176.5456163952568,45.66180040582208,176.62380603074556,145.11207836825986,1.9511477033139688,2.0797151317103086,2.76713247970742,4.846847611417729,2.4841008208581523,0.018544788232694724,35.0,19.305755069674944,15.769916278177334,9.0,45.0,3.0,449.8628400328205,527.8787800079942,415.73324857271245,266.51976363094724,294.7906390175623,527.9299473195389
160.0000000000004,45.88234593742585,24.174888345315026,176.62558511445792,145.08011170414596,46.97051911564692,11.765166282019322,48.0673287221772,12.709008165825423,176.54561639525684,45.66180040582185,176.62380603074556,145.11207836825992,1.951147703313964,2.079715131710298,2.767132479707409,4.846847611417708,2.484100820858148,0.018544788232694728,35.0,19.305755069674944,15.769916278177334,9.0,45.0,3.0,449.8628400328207,527.8787800079942,415.73324857271314,266.5197636309485,294.79063901756274,527.9299473195396
170.00000000000003,45.97269972992161,24.180666826828315,177.3519964361938,145.25865999186698,47.061647421001126,11.844215297166611,48.15883071528847,12.787010205373406,177.2718515651385,45.65866312856463,177.350215955816,145.28372773434717,1.958403158992656,2.103267284111693,2.7561928684479886,4.8594601525596826,2.481337987148286,0.018585890628083666,35.0,19.355204654712963,15.756853840404515,9.0,45.0,3.0,449.70615040716706,527.808662404042,414.64393297570814,266.34902886800165,294.6346893260931,527.8490073124815
170.00000000000043,45.97269972992161,24.18066682682894,177.35199643619382,145.25865999186703,47.061647421001126,11.844215297166611,48.15883071528847,12.787010205373406,177.2718515651385,45.65866312856463,177.35021595581603,145.28372773434756,1.958403158992644,2.1032672841116935,2.7561928684479864,4.859460152559681,2.481337987148301,0.018585890628083666,35.0,19.355204654712963,15.756853840404515,9.0,45.0,3.0,449.70615040716746,527.808662404042,414.64393297570814,266.34902886800165,294.6346893260931,527.8490073124815
180.00000000000003,46.04317409713799,24.184648889205047,177.92308877638237,145.39829479217588,47.132723821862605,11.90579071164086,48.230220404985126,12.847788706825895,177.8428054546278,45.656193582241656,177.92130720650863,145.41782792987647,1.964104398264348,2.1219909781451105,2.747404389370804,4.8693953675159145,2.479193759669258,0.018618058432126158,35.0,19.39375595325725,15.746784155804503,9.0,45.0,3.0,449.582776960252,527.7533338877593,413.77845375291463,266.21181035737914,294.5132795167235,527.7849815369557
180.00000000000043,46.04317409713799,24.18464888920465,177.9230887763824,145.39829479217542,47.132723821862605,11.90579071164086,48.230220404985126,12.847788706825895,177.84280545462784,45.65619358224211,177.9213072065087,145.41782792987675,1.964104398264348,2.1219909781451083,2.747404389370804,4.869395367515912,2.4791937596692564,0.01861805843212616,35.0,19.39375595325725,15.746784155804503,9.0,45.0,3.0,449.58277696025175,527.753333887759,413.7784537529146,266.21181035737914,294.5132795167219,527.7849815369557
190.00000000000003,46.09805342406523,24.18750804897593,178.37023720229664,145.5071926793637,47.1880713748512,11.953691393821543,48.285824083627226,12.895080681356546,178.28984543192666,45.65426277984676,178.36845478256436,145.52233507366418,1.9685656498359752,2.1367547565380165,2.7404256021809057,4.877180358718921,2.4775299513761695,0.018643157681774575,35.0,19.42376743579757,15.738986808168477,9.0,45.0,3.0,449.48612731417234,527.709919158138,413.09656915537033,266.10292950708646,294.4189544881947,527.734657876757
190.00000000000048,46.09805342406523,24.187508048976557,178.3702372022967,145.50719267936427,47.1880713748512,11.953691393821543,48.285824083627226,12.895080681356546,178.28984543192672,45.65426277984625,178.36845478256438,145.52233507366475,1.9685656528790128,2.136754759841071,2.7404256064171264,4.877180366258198,2.4775299513762,0.018643157710593668,35.0,19.42376743579757,15.738986808168477,9.0,45.0,3.0,449.4861273141733,527.709919158138,413.09656915537016,266.10292950708646,294.4189544881942,527.734657876757
200.00000000000003,46.14073576595276,24.18962560937388,178.71933580934223,145.59196879131588,47.23111763350014,11.990916387808966,48.32907628366075,12.931839147028484,178.63885931375066,45.652758945435664,178.7175527270801,145.60364778932228,1.9720515447733584,2.14833607699272,2.7349332840143066,4.8832693610070255,2.4762381966888416,0.018662745233906857,35.0,19.447105044574982,15.732965066808958,9.0,45.0,3.0,449.4106752304777,527.6759989332912,412.56238354247625,266.0173147577712,294.3457613679611,527.695282337716
200.00000000000048,46.14073576595276,24.18962560937388,178.71933580934228,145.59196879131588,47.23111763350014,11.990916387808966,48.32907628366075,12.931839147028484,178.63885931375066,45.652758945435664,178.71755272708012,145.6036477893224,1.9720515447733584,2.14833607699272,2.7349332840143057,4.8832693610070255,2.4762381966888416,0.018662745233906857,35.0,19.447105044574982,15.732965066808958,9.0,45.0,3.0,449.4106752304777,527.6759989332912,412.56238354247614,266.0173147577712,294.3457613679611,527.695282337716
210.00000000000003,46.173897780786874,24.191225850710847,178.991312006525,145.6578778020904,47.26456222525364,12.019820263993608,48.36268462864725,12.960384436302888,178.9107694590638,45.651590147321656,178.98952840840303,145.66684254339486,1.9747647060099387,2.1573804341203835,2.7306266187429693,4.888007052863353,2.4752351700368864,0.018677960912093325,35.0,19.465235775618908,15.728327627885731,9.0,45.0,3.0,449.35191370728825,527.6495708725837,412.14550464854767,265.95039097449643,294.2890097082506,527.6645755918105
210.0000000000005,46.173897780786874,24.191225850710847,178.991312006525,145.6578778020904,47.26456222525364,12.019820263993608,48.36268462864725,12.960384436302888,178.9107694590638,45.651590147321656,178.98952840840303,145.66684254339486,1.9747647060099387,2.1573804341203835,2.73062661874297,4.888007052863355,2.4752351700368878,0.018677960912093325,35.0,19.465235775618908,15.728327627885731,9.0,45.0,3.0,449.35191370728825,527.6495708725837,412.14550464854767,265.9503909744964,294.2890097082506,527.6645755918105
220.00000000000003,46.19964039042471,24.192449453807512,179.20286495227492,145.70906784792362,47.29052405885867,12.042246670270856,48.38877569259786,12.982534489259365,179.12227099725166,45.6506828862195,179.2010809525186,145.71591080692917,1.9769010195878287,2.164455198497928,2.727300219699818,4.8917554181977465,2.474456419278718,0.018690029035364,35.0,19.47930962962937,15.724761274032517,9.0,45.0,3.0,449.3062293861408,527.6290249274285,411.8210080215964,265.8982695100934,294.2450300680586,527.6406828885749
220.00000000000057,46.19964039042471,24.192449453807512,179.20286495227492,145.70906784792362,47.29052405885867,12.042246670270856,48.38877569259786,12.982534489259365,179.12227099725166,45.6506828862195,179.2010809525186,145.71591080692917,1.9769010195878287,2.164455198497928,2.727300219699819,4.8917554181977465,2.474456419278718,0.018690029035364,35.0,19.47930962962937,15.724761274032517,9.0,45.0,3.0,449.3062293861408,527.6290249274285,411.8210080215964,265.89826951009337,294.2450300680586,527.6406828885749
230.00000000000003,46.21960893864178,24.193390848041474,179.36721518471333,145.74879187826502,47.31066256459029,12.059636444936755,48.40901565121784,12.999710940394776,179.2865812746738,45.649979225761285,179.36543087368833,145.75398186120412,1.9785140645669868,2.1699057121805407,2.7246454297822287,4.894551141962769,2.473852084055809,0.018698956816688216,35.0,19.490226603900336,15.72201909083941,9.0,45.0,3.0,449.2707558993747,527.6130726795523,411.56886051024185,265.8577678277576,294.2109619111097,527.6221221232352
230.0000000000006,46.21960893864178,24.193390848041474,179.36721518471333,145.74879187826502,47.31066256459029,12.059636444936755,48.40901565121784,12.999710940394776,179.2865812746738,45.649979225761285,179.36543087368833,145.75398186120412,1.9785140645669868,2.1699057121805407,2.7246454297822296,4.894551141962769,2.4738520840558094,0.018698956816688216,35.0,19.490226603900336,15.72201909083941,9.0,45.0,3.0,449.2707558993747,527.6130726795523,411.56886051024185,265.85776782775747,294.2109619111097,527.6221221232352
240.00000000000003,46.2350895841383,24.194117246117568,179.49477460612357,145.77959843187017,47.32627490678364,12.073114033564591,48.42470734313944,13.013023752625545,179.41410967367,45.64943379213423,179.49299005331102,145.78350225355302,1.9797746457952907,2.174148028052569,2.7225935318292183,4.896741559881788,2.473383306671618,0.018705963195969982,35.0,19.49869000009477,15.719909478588818,9.0,45.0,3.0,449.24323537186086,527.6006996834665,411.37316275978816,265.8263388242116,294.18457927644494,527.6077187346297
240.00000000000065,46.2350895841383,24.194117246117568,179.49477460612357,145.77959843187017,47.32627490678364,12.073114033564591,48.42470734313944,13.013023752625545,179.41410967367,45.64943379213423,179.49299005331102,145.78350225355302,1.9797746457952907,2.174148028052569,2.7225935318292183,4.896741559881788,2.473383306671618,0.018705963195969982,35.0,19.49869000009477,15.719909478588818,9.0,45.0,3.0,449.24323537186086,527.6006996834665,411.37316275978816,265.8263388242116,294.18457927644494,527.6077187346297
250.00000000000003,46.24708492699919,24.194678528503005,179.59370261216546,145.80347601837872,47.33837225664425,12.083554962969233,48.43686658663822,13.023337356187028,179.51301361306,45.64901120907968,179.59191787134998,145.80637992414336,1.9807898508688524,2.1774806464713694,2.7210520004620333,4.898532646933401,2.4730198636592937,0.018711749050467335,35.0,19.50524798044836,15.718285220323878,9.0,45.0,3.0,449.2218997915903,527.5911100534819,411.221408824671,265.8019724522025,294.16415384999465,527.5965501497974
250.00000000000065,46.24708492699919,24.194678528503005,179.59370261216546,145.80347601837872,47.33837225664425,12.083554962969233,48.43686658663822,13.023337356187028,179.51301361306,45.64901120907968,179.59191787134998,145.80637992414336,1.9807898508688524,2.1774806464713694,2.7210520004620333,4.898532646933401,2.4730198636592937,0.018711749050467335,35.0,19.50524798044836,15.718285220323878,9.0,45.0,3.0,449.2218997915903,527.5911100534819,411.221408824671,265.8019724522025,294.16415384999465,527.5965501497974
260.00000000000006,46.256376818423114,24.19511258903572,179.67038445156342,145.82197468127202,47.34774313297657,12.091641363146834,48.4462856173756,13.031325314372168,179.5896767934304,45.64868394216801,179.66859956543965,145.82410309702016,1.9815410074089723,2.180025203031697,2.7198069997334824,4.899832202765179,2.4727382297135048,0.018715894650612387,35.0,19.510327982354735,15.71703372961872,9.0,45.0,3.0,449.2053664855466,527.5836790835981,411.10379694446846,265.78309224363875,294.14834289073326,527.587894348115
260.0000000000007,46.256376818423114,24.19511258903572,179.67038445156342,145.82197468127202,47.34774313297657,12.091641363146834,48.4462856173756,13.031325314372168,179.5896767934304,45.64868394216801,179.66859956543965,145.82410309702016,1.9815410074089723,2.180025203031697,2.7198069997334824,4.899832202765179,2.4727382297135048,0.018715894650612387,35.0,19.510327982354735,15.71703372961872,9.0,45.0,3.0,449.2053664855466,527.5836790835981,411.10379694446846,265.78309224363875,294.14834289073326,527.587894348115
270.00000000000006,46.26357184355148,24.19544829956311,179.72979452377913,145.83630209068167,47.35499931483297,12.097902106118454,48.45357925768696,13.037510002837394,179.64907240718273,45.64843052808226,179.72800952497047,145.8378287116472,1.9821313641392555,2.18200616363536,2.7188533822276346,4.9008595458629935,2.4725200531757907,0.018719184667941244,35.0,19.51426162884843,15.716068512348729,9.0,45.0,3.0,449.19256050884576,527.577924905743,411.0126897022944,265.7684693766098,294.13610589431903,527.5811895187526
270.0000000000007,46.26357184355148,24.19544829956311,179.72979452377913,145.83630209068167,47.35499931483297,12.097902106118454,48.45357925768696,13.037510002837394,179.64907240718273,45.64843052808226,179.72800952497047,145.8378287116472,1.9821313641392555,2.18200616363536,2.7188533822276346,4.9008595458629935,2.4725200531757907,0.018719184667941244,35.0,19.51426162884843,15.716068512348729,9.0,45.0,3.0,449.19256050884576,527.577924905743,411.0126897022944,265.7684693766098,294.13610589431903,527.5811895187526
280.00000000000006,46.26914199799797,24.19570790514223,179.77580711720196,145.84739563141187,47.36061680553717,12.102748466016806,48.459225834321245,13.042297576290252,179.695073801292,45.64823433394543,179.77402203099643,145.84845577840338,1.9825960659333013,2.1835488185399448,2.718124731404661,4.901673549944606,2.472351092675632,0.01872180271189827,35.0,19.51730693728399,15.715323550221171,9.0,45.0,3.0,449.1826442417827,527.5734699491449,410.9421363034679,265.75714673634616,294.1266360342495,527.5759975807985
280.0000000000007,46.26914199799797,24.19570790514223,179.77580711720196,145.84739563141187,47.36061680553717,12.102748466016806,48.459225834321245,13.042297576290252,179.695073801292,45.64823433394543,179.77402203099643,145.84845577840338,1.9825960659333013,2.1835488185399448,2.718124731404661,4.901673549944606,2.472351092675632,0.01872180271189827,35.0,19.51730693728399,15.715323550221171,9.0,45.0,3.0,449.1826442417827,527.5734699491449,410.9421363034679,265.75714673634616,294.1266360342495,527.5759975807985
290.00000000000006,46.27345318328624,24.19590867880584,179.8114311096575,145.8559826566144,47.364964623329286,12.10649914786302,48.463596215074745,13.046002813205291,179.73068912223889,45.648082488785455,179.80964595596092,145.85668143029324,1.9829463988051133,2.184732881021226,2.7175474423901296,4.902280323411356,2.472220291161364,0.018723740069913865,35.0,19.519663949523817,15.714748352169464,9.0,45.0,3.0,449.1749679092701,527.5700216283502,410.88751733895606,265.74838208911325,294.11930882131014,527.5719782697773
290.0000000000007,46.27345318328624,24.19590867880584,179.8114311096575,145.8559826566144,47.364964623329286,12.10649914786302,48.463596215074745,13.046002813205291,179.73068912223889,45.648082488785455,179.80964595596092,145.85668143029324,1.9829463988051133,2.184732881021226,2.7175474423901296,4.902280323411356,2.472220291161364,0.018723740069913865,35.0,19.519663949523817,15.714748352169464,9.0,45.0,3.0,449.1749679092701,527.5700216283502,410.88751733895606,265.74838208911325,294.11930882131014,527.5719782697773
300.00000000000006,46.27678966586444,24.196063806632825,179.83900794932984,145.8626270577202,47.36832945437381,12.109401669768886,48.46697854066724,13.048870199221426,179.75825926797228,45.6479649734992,179.83722276302828,145.8630484314254,1.9816056192263936,2.1838730327892235,2.7148920625106547,4.898765095299878,2.472119097649877,0.018710020179804908,35.0,19.52148807568011,15.714304035217085,9.0,45.0,3.0,449.1690260165457,527.5673499196078,410.8452399591686,265.7415983585553,294.1136394879616,527.5688682097781
300.0000000000007,46.27678966586444,24.196063806632825,179.83900794932995,145.86262705771986,47.36832945437381,12.109401669768886,48.46697854066724,13.048870199221426,179.75825926797228,45.6479649734992,179.83722276302828,145.8630484314254,1.9816056376130124,2.183873053052612,2.7148920877011866,4.898765140753799,2.4721190976498817,0.018710020353408633,35.0,19.52148807568011,15.714304035217085,9.0,45.0,3.0,449.1690260165457,527.5673499196075,410.8452399591686,265.7415983585553,294.1136394879616,527.5688682097781
310.00000000000006,46.27937147168215,24.196183937060937,179.86035130584062,145.8677721594977,47.37093319323609,12.111647562647248,48.469595832550574,13.05108892083058,179.7795973746548,45.6478740581378,179.85856602512533,145.86797382161888,1.986233134309424,2.1894517008625134,2.7205974014419723,4.910049102304486,2.472040677144185,0.018752889272225837,35.0,19.52289960583028,15.71396071875597,9.0,45.0,3.0,449.16442788344415,527.565287577011,410.81252115902635,265.7363485251196,294.10925334841323,527.566458689315
310.0000000000007,46.27937147168215,24.196183937060937,179.8603513058404,145.86777215949775,47.37093319323609,12.111647562647248,48.469595832550574,13.05108892083058,179.7795973746548,45.6478740581378,179.85856602512533,145.86797382161888,1.9862330976146152,2.189451660413331,2.720597351180106,4.910049011593437,2.4720406771441907,0.018752888925774275,35.0,19.52289960583028,15.71396071875597,9.0,45.0,3.0,449.16442788344415,527.5652875770107,410.81252115902635,265.7363485251196,294.10925334841323,527.566458689315
320.00000000000006,46.281369136011335,24.19627682625344,179.87686782999484,145.8717515624764,47.37294782794268,12.113385251256773,48.471620964992994,13.052805597598764,179.79610987229128,45.64780369956384,179.87508251247695,145.8717858579023,1.9868449829828263,2.1904967745859114,2.7209443903615087,4.91144116494742,2.471980052300775,0.01875802944669411,35.0,19.52399177431971,15.713695365468254,9.0,45.0,3.0,449.16086975542976,527.5636890770288,410.78720246308114,265.7322862154129,294.10586007607947,527.5645956945099
320.0000000000007,46.281369136011335,24.19627682625344,179.8768678299946,145.87175156247616,47.37294782794268,12.113385251256773,48.471620964992994,13.052805597598764,179.79610987229128,45.64780369956384,179.87508251247695,145.8717858579023,1.9868449462937332,2.1904967341361834,2.720944340116532,4.911441074252715,2.471980052300776,0.018758029100308216,35.0,19.52399177431971,15.713695365468254,9.0,45.0,3.0,449.16086975542976,527.5636890770288,410.78720246308114,265.7322862154129,294.10586007607947,527.5645956945099
330.00000000000006,46.28291473570539,24.19634867920695,179.8896481008532,145.8748302439074,47.374506556640384,12.114729667696452,48.473187822182794,13.054133763951995,179.80888707644817,45.64774925990872,179.8878628040942,145.87473542742856,1.9832890864668689,2.186862644652967,2.715695400368284,4.902558045021251,2.4719331531012028,0.018723966283040613,35.0,19.524836789332028,15.713490242277771,9.0,45.0,3.0,449.1581166538591,527.5624518224153,410.767611904671,265.7291430612376,294.1032349735253,527.5631543693953
330.0000000000007,46.28291473570539,24.19634867920695,179.8896481008532,145.8748302439082,47.374506556640384,12.114729667696452,48.473187822182794,13.054133763951995,179.80888707644817,45.64774925990872,179.8878628040942,145.87473542742856,1.9832890895301591,2.1868626480306785,2.715695404562781,4.902558052593459,2.4719331531011823,0.018723966311960508,35.0,19.524836789332028,15.713490242277771,9.0,45.0,3.0,449.1581166538591,527.562451822416,410.767611904671,265.7291430612376,294.1032349735253,527.5631543693953
340.00000000000006,46.28411052046905,24.196404245055703,179.89953678311576,145.87721229548373,47.37571249907892,12.11576978015205,48.47440005780593,13.055161308795787,179.81877333897663,45.64770714828654,179.89775145552758,145.87701754457697,1.9843758344284208,2.1882825231550376,2.7168898765585094,4.905172399713548,2.471896862786798,0.01873384557542384,35.0,19.525490553043145,15.713331649506642,9.0,45.0,3.0,449.15598653540576,527.5614946849565,410.7524543656664,265.7267112196524,294.10120418816683,527.5620392965299
340.0000000000007,46.28411052046905,24.196404245055703,179.89953678311574,145.87721229548373,47.37571249907892,12.11576978015205,48.47440005780593,13.055161308795787,179.81877333897663,45.64770714828654,179.89775145552758,145.87701754457697,1.984375831366552,2.1882825197785425,2.71688987236638,4.905172392144921,2.4718968627867977,0.01873384554651773,35.0,19.525490553043145,15.713331649506642,9.0,45.0,3.0,449.15598653540576,527.5614946849565,410.7524543656664,265.7267112196524,294.10120418816683,527.5620392965299
350.00000000000006,46.28503561650325,24.196447229648808,179.90718752445417,145.87905563013635,47.37664545303707,12.11657442925042,48.47533788273935,13.05595623773496,179.82642220509,45.647674572697326,179.90540216996763,145.87878281610273,1.9854658413879749,2.1896560452168896,2.7181549620785166,4.9078110072954075,2.471868770033593,0.01874384122792394,35.0,19.525996325027048,15.713209023058369,9.0,45.0,3.0,449.1543385552663,527.5607549218887,410.74072755445593,265.7248298509958,294.0996332152624,527.5611761622486
350.0000000000007,46.28503561650325,24.196447229648808,179.90718752445406,145.8790556301364,47.37664545303707,12.11657442925042,48.47533788273935,13.05595623773496,179.82642220509,45.647674572697326,179.90540216996763,145.87878281610273,1.9854658230255429,2.189656024966023,2.718154936939877,4.9078109619059,2.4718687700336006,0.018743841054573013,35.0,19.525996325027048,15.713209023058369,9.0,45.0,3.0,449.1543385552663,527.5607549218884,410.74072755445593,265.7248298509958,294.0996332152624,527.5611761622486
360.00000000000006,46.28575126369385,24.19648060600917,179.91310629506756,145.8804819161603,47.377367178190894,12.117196890661432,48.47606337775706,13.05657118148082,179.83233955514672,45.64764936737862,179.91132094992736,145.88014832180232,1.9838405504108183,2.1879961782162685,2.7157542014109577,4.903750379627225,2.471847033579259,0.01872826973267448,35.0,19.526387586515,15.713114197226844,9.0,45.0,3.0,449.15306387143727,527.5601831150947,410.7316554695879,265.7233743963563,294.0984179842075,527.560508282147
360.0000000000007,46.28575126369385,24.19648060600917,179.91310629506756,145.8804819161603,47.377367178190894,12.117196890661432,48.47606337775706,13.05657118148082,179.83233955514672,45.64764936737862,179.91132094992736,145.88014832180232,1.9838405504108183,2.1879961782162685,2.7157542014109577,4.903750379627225,2.471847033579259,0.01872826973267448,35.0,19.526387586515,15.713114197226844,9.0,45.0,3.0,449.15306387143727,527.5601831150947,410.7316554695879,265.7233743963563,294.0984179842075,527.560508282147
370.00000000000006,46.28630477195918,24.196506219722323,179.91768428799512,145.88158477791956,47.37792538837984,12.117678321516108,48.47662450347431,13.057046797871749,179.8369164212504,45.64762987875945,179.9158989221455,145.88120446425285,1.9848706026216765,2.189234816099712,2.7170283233496626,4.906263139449374,2.471830220553942,0.018737817523435844,35.0,19.526690203051032,15.713040884516488,9.0,45.0,3.0,449.1520776236493,527.5597403826996,410.7246386766667,265.7222487264279,294.09747813492527,527.5599917144385
370.00000000000074,46.28630477195918,24.196506219722323,179.91768428799503,145.8815847779204,47.37792538837984,12.117678321516108,48.47662450347431,13.057046797871749,179.8369164212504,45.64762987875945,179.9158989221455,145.88120446425285,1.9848705903752155,2.18923480259234,2.717028306585843,4.906263109178182,2.471830220553932,0.0187378174078252,35.0,19.526690203051032,15.713040884516488,9.0,45.0,3.0,449.1520776236493,527.5597403827,410.7246386766667,265.7222487264279,294.09747813492527,527.5599917144385
380.00000000000006,46.286733110946585,24.196526119715543,179.92122714304423,145.88243811857478,47.37835736530171,12.118050878989322,48.47705873731218,13.05741485646672,179.84045842525416,45.64761479247841,179.91944178208132,145.88202190736433,1.9839553713864555,2.1883047064959977,2.715670341188805,4.903975047684803,2.471817218477923,0.018729041137981475,35.0,19.526924386521387,15.712984164717568,9.0,45.0,3.0,449.1513145269945,527.5593975552923,410.71920854752545,265.7213775757319,294.09675082561535,527.5595921438588
380.00000000000074,46.286733110946585,24.196526119715543,179.92122714304423,145.88243811857478,47.37835736530171,12.118050878989322,48.47705873731218,13.05741485646672,179.84045842525416,45.64761479247841,179.91944178208132,145.88202190736433,1.9839553713864555,2.1883047064959977,2.715670341188805,4.903975047684803,2.471817218477923,0.018729041137981475,35.0,19.526924386521387,15.712984164717568,9.0,45.0,3.0,449.1513145269945,527.5593975552923,410.71920854752545,265.7213775757319,294.09675082561535,527.5595921438588
390.00000000000006,46.287064393120254,24.19654150305644,179.92396733482917,145.88309827104865,47.37869146134548,12.118339017571657,48.47739457964968,13.057699516281048,179.8431979443335,45.647603126755435,179.9221819632083,145.88265409568118,1.984429752924654,2.188889337148897,2.7162383282787808,4.905127665427678,2.471807156790759,0.018733413910501595,35.0,19.527105506478165,15.71294030134328,9.0,45.0,3.0,449.1507243202661,527.5591326466613,410.71500868686087,265.72070379104537,294.0961883298095,527.559283038996
390.00000000000074,46.287064393120254,24.19654150305644,179.92396733482917,145.88309827104865,47.37869146134548,12.118339017571657,48.47739457964968,13.057699516281048,179.8431979443335,45.647603126755435,179.9221819632083,145.88265409568118,1.984429749862178,2.1888893337708883,2.71623832408694,4.905127657857828,2.471807156790759,0.018733413881591207,35.0,19.527105506478165,15.71294030134328,9.0,45.0,3.0,449.1507243202661,527.5591326466613,410.71500868686087,265.72070379104537,294.0961883298095,527.559283038996
400.00000000000006,46.28732057028362,24.196553404076607,179.92608629487222,145.8836086738831,47.378949814355515,12.118561831100578,48.47765428299615,13.057919639708246,179.84531639053077,45.64759410456571,179.92430092134626,145.88314298206126,1.9842776582100417,2.1887690396922634,2.7159672438215336,4.904736283513797,2.47179937909406,0.018731896554228473,35.0,19.527245564829627,15.712906386873328,9.0,45.0,3.0,449.1502679244503,527.5589276733629,410.7117609513056,265.7201827649291,294.0957533694084,527.5590440565485
400.00000000000074,46.28732057028362,24.196553404076607,179.92608629487222,145.8836086738831,47.378949814355515,12.118561831100578,48.47765428299615,13.057919639708246,179.84531639053077,45.64759410456571,179.92430092134626,145.88314298206126,1.9842776582100417,2.1887690396922634,2.7159672438215336,4.904736283513797,2.47179937909406,0.018731896554228473,35.0,19.527245564829627,15.712906386873328,9.0,45.0,3.0,449.1502679244503,527.5589276733629,410.7117609513056,265.7201827649291,294.0957533694084,527.5590440565485
410.00000000000006,46.28751867035218,24.196562624127296,179.92772487299243,145.88400345460093,47.37914959688816,12.11873413057782,48.477855109750585,13.058089858986476,179.8469545704711,45.6475871269958,179.92593949715615,145.88352107912425,1.9842286230438504,2.188751656628632,2.715851482724623,4.904603139353255,2.471793362112419,0.018731370563868692,35.0,19.527353870790137,15.712880161706494,9.0,45.0,3.0,449.14991502343133,527.5587693181446,410.7092494623709,265.7197798736755,294.0954170249335,527.5588593312535
410.00000000000074,46.28751867035218,24.196562624127296,179.92772487299243,145.88400345460093,47.37914959688816,12.11873413057782,48.477855109750585,13.058089858986476,179.8469545704711,45.6475871269958,179.92593949715615,145.88352107912425,1.9842286230438504,2.188751656628632,2.715851482724623,4.904603139353255,2.471793362112419,0.018731370563868692,35.0,19.527353870790137,15.712880161706494,9.0,45.0,3.0,449.14991502343133,527.5587693181446,410.7092494623709,265.7197798736755,294.0954170249335,527.5588593312535
420.00000000000006,46.28767200727222,24.19656973527645,179.92899323937905,145.8843088918864,47.379304236233274,12.118867496606812,48.478010557590224,13.058221615068137,179.84822262942976,45.6475817293358,179.9272078625878,145.8838136182863,1.984122338176348,2.1886628253771363,2.715668365855592,4.904331191232728,2.4717887082206893,0.018730318434128174,35.0,19.527437704304987,15.712859872803335,9.0,45.0,3.0,449.1496418199272,527.5586465105338,410.7073055643375,265.71946804271687,294.0951566863586,527.558716136477
420.00000000000074,46.28767200727222,24.19656973527645,179.92899323937905,145.8843088918864,47.379304236233274,12.118867496606812,48.478010557590224,13.058221615068137,179.84822262942976,45.6475817293358,179.9272078625878,145.8838136182863,1.984122338176348,2.1886628253771363,2.715668365855592,4.904331191232728,2.4717887082206893,0.018730318434128174,35.0,19.527437704304987,15.712859872803335,9.0,45.0,3.0,449.1496418199272,527.5586465105338,410.7073055643375,265.71946804271687,294.0951566863586,527.558716136477
430.00000000000006,46.28779065459436,24.19657524412992,179.92997467820456,145.88454531532233,47.379423891228384,12.118970690762524,48.47813083811831,13.058323563460306,179.8492038293955,45.64757755029064,179.92818929966697,145.88404006051104,1.9841226504585572,2.188685152258317,2.715639661641124,4.904324813899441,2.47178510500144,0.018730283603386005,35.0,19.527502571594084,15.712844170518224,9.0,45.0,3.0,449.1494304337773,527.5585516160456,410.7058013532224,265.7192267158689,294.09495523859925,527.5586054658223
430.00000000000074,46.28779065459436,24.19657524412992,179.92997467820456,145.88454531532233,47.379423891228384,12.118970690762524,48.47813083811831,13.058323563460306,179.8492038293955,45.64757755029064,179.92818929966697,145.88404006051104,1.9841226504585572,2.188685152258317,2.715639661641124,4.904324813899441,2.47178510500144,0.018730283603386005,35.0,19.527502571594084,15.712844170518224,9.0,45.0,3.0,449.1494304337773,527.5585516160456,410.7058013532224,265.7192267158689,294.09495523859925,527.5586054658223
440.00000000000006,46.287882036582495,24.196579505135503,179.93073058960792,145.88472753408973,47.3795160491506,12.11905017046081,48.478223477844345,13.058402083697445,179.8499595650914,45.6475743339488,179.9289452180964,145.88421442368468,1.9834385617228365,2.1879474576994493,2.714680925092386,4.902628382791836,2.4717823266143206,0.018723796621789624,35.0,19.52755253241355,15.712832077818916,9.0,45.0,3.0,449.14926765480374,527.5584787247632,410.70464283374247,265.71904082537606,294.0948000883776,527.5585201541346
440.00000000000074,46.287882036582495,24.196579505135503,179.930730589608,145.8847275340898,47.3795160491506,12.11905017046081,48.478223477844345,13.058402083697445,179.8499595650914,45.6475743339488,179.9289452180964,145.88421442368468,1.9834385739796352,2.187947471220021,2.714680941867936,4.902628413087957,2.4717823266143126,0.01872379673749456,35.0,19.52755253241355,15.712832077818916,9.0,45.0,3.0,449.14926765480374,527.5584787247634,410.70464283374247,265.71904082537606,294.0948000883776,527.5585201541346
450.00000000000006,46.28795252593644,24.196582960805586,179.93131326865864,145.88486812424014,47.37958713513928,12.119111477025172,48.47829493168732,13.05846264697658,179.8505421949695,45.647571841469016,179.92952798836788,145.88434888308404,1.9758683708835512,2.1796097280209934,2.7043025670077587,4.883912295028752,2.4717801889023647,0.01865231113463948,35.0,19.527591070755307,15.71282275159058,9.0,45.0,3.0,449.14914237913206,527.5584227451902,410.7037492257673,265.71889734939265,294.0946804454712,527.558454440381
450.00000000000074,46.28795252593644,24.196582960805586,179.93131326865924,145.8848681242402,47.37958713513928,12.119111477025172,48.47829493168732,13.05846264697658,179.8505421949695,45.647571841469016,179.92952798836788,145.88434888308404,1.9758684693140625,2.1796098366011534,2.7043027017261982,4.883912538327351,2.4717801889023705,0.01865231206382924,35.0,19.527591070755307,15.71282275159058,9.0,45.0,3.0,449.14914237913206,527.5584227451899,410.7037492257673,265.71889734939265,294.0946804454712,527.558454440381
460.00000000000006,46.28800746285408,24.196585298539503,179.93176804558286,145.88497721945055,47.37964254151312,12.119159260998572,48.47835063214088,13.058509857856508,179.85099675691566,45.64756991691468,179.92998266051856,145.88445372822008,1.9843962783157127,2.1890271709908533,2.7159609324112695,4.904988103402124,2.4717785237761625,0.018732797663717007,35.0,19.527621105778564,15.712815464872731,9.0,45.0,3.0,449.1490441382675,527.5583780516121,410.7030524196744,265.7187857251308,294.09458715184,527.5584030786445
460.00000000000074,46.28800746285408,24.196585298539503,179.93176804558283,145.88497721945055,47.37964254151312,12.119159260998572,48.47835063214088,13.058509857856508,179.85099675691566,45.64756991691468,179.92998266051856,145.88445372822008,1.9843962721902175,2.1890271642336967,2.7159609240275584,4.904988088261256,2.471778523776162,0.01873279760589204,35.0,19.527621105778564,15.712815464872731,9.0,45.0,3.0,449.1490441382675,527.5583780516121,410.7030524196744,265.7187857251308,294.09458715184,527.5584030786445
