time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,46.28804966116044,24.196587394621247,179.93211689927435,145.88506153349408,47.37968509621981,12.119195961313835,48.47839340653248,13.058546112770046,179.85134558853127,45.64756842320861,179.93033157619888,145.88453425327435,1.9792666746287777,2.1833763991564754,2.708929919542779,4.892306318699255,2.471777240233094,0.018684360500973,35.0,19.527644176968693,15.712809895306576,9.0,45.0,3.0,449.1489691885755,527.5583447612057,410.70251771575914,265.7186998643689,294.0945155168208,527.5583637695818
470.00000000000074,46.28804966116044,24.196587394621247,179.9321168992747,145.88506153349454,47.37968509621981,12.119195961313835,48.47839340653248,13.058546112770046,179.85134558853127,45.64756842320861,179.93033157619888,145.88453425327435,1.9792667299012927,2.1833764601289074,2.7089299951916894,4.892306455320597,2.4717772402330933,0.01868436102274785,35.0,19.527644176968693,15.712809895306576,9.0,45.0,3.0,449.1489691885755,527.5583447612057,410.70251771575914,265.7186998643689,294.0945155168208,527.5583637695818
480.00000000000006,46.2880823902772,24.196588886808055,179.93238763598066,145.8851266480076,47.37971810388933,12.119224427992153,48.47842658755164,13.05857423647285,179.85161625519143,45.647567270831296,179.9306023083815,145.88459678988949,1.9795972236812525,2.1837470878892087,2.709374312071718,4.893121399960927,2.471776248939012,0.018687470528123036,35.0,19.527662070587155,15.712805562668848,9.0,45.0,3.0,449.14891082997786,527.5583184206399,410.7021026688688,265.71863323707254,294.094459950244,527.5583333562586
480.00000000000074,46.2880823902772,24.196588886808055,179.932387635981,145.88512664800783,47.37971810388933,12.119224427992153,48.47842658755164,13.05857423647285,179.85161625519143,45.647567270831296,179.9306023083815,145.88459678988949,1.9795972789446672,2.183747148851775,2.7093743877079617,4.893121536559736,2.471776248939018,0.018687471049811773,35.0,19.527662070587155,15.712805562668848,9.0,45.0,3.0,449.14891082997786,527.5583184206396,410.7021026688688,265.71863323707254,294.094459950244,527.5583333562586
490.00000000000006,46.28810772060629,24.196590053425385,179.9325971830513,145.88517707521157,47.379743649489335,12.119246459176113,48.478452266856586,13.05859600183237,179.85182574723126,45.64756637989984,179.93081185105888,145.8846451221287,1.979926826829829,2.184115365773297,2.709819218602548,4.893934584375844,2.4717754808200647,0.018690573960793325,35.0,19.52767591932792,15.71280220782694,9.0,45.0,3.0,449.14886568398,527.558298079817,410.7017815086912,265.71858172644494,294.0944169451382,527.5583097060446
490.00000000000074,46.28810772060629,24.196590053425385,179.9325971830516,145.88517707521174,47.379743649489335,12.119246459176113,48.478452266856586,13.05859600183237,179.85182574723126,45.64756637989984,179.93081185105888,145.8846451221287,1.979926875944812,2.184115419953468,2.7098192858235484,4.893934705777015,2.471775480820044,0.01869057442444015,35.0,19.52767591932792,15.71280220782694,9.0,45.0,3.0,449.14886568398,527.5582980798179,410.7017815086912,265.71858172644494,294.0944169451382,527.5583097060446
500.00000000000006,46.2881273351052,24.19659095440204,179.93275947416095,145.8852161572202,47.3797634306915,12.119263518988587,48.47847215172648,13.058612855917431,179.85198798871966,45.647565690379516,179.930974131762,145.8846825574144,1.980756772758088,2.185034530984755,2.7109503130002994,4.8959848439850555,2.471774884892951,0.01869840244340481,35.0,19.52768664306245,15.71279961236752,9.0,45.0,3.0,449.1488307211558,527.5582823687109,410.70153283632254,265.71854184521305,294.0943836410036,527.5582913969572
500.00000000000074,46.2881273351052,24.19659095440204,179.93275947416126,145.88521615722055,47.3797634306915,12.119263518988587,48.47847215172648,13.058612855917431,179.85198798871966,45.647565690379516,179.930974131762,145.8846825574144,1.9807568157157385,2.185034578372677,2.7109503717940133,4.8959849501666906,2.471774884892948,0.01869840284892627,35.0,19.52768664306245,15.71279961236752,9.0,45.0,3.0,449.1488307211558,527.5582823687112,410.70153283632254,265.71854184521305,294.0943836410036,527.5582913969572
510.00000000000006,46.28814265515178,24.19659159756532,179.93288636733507,145.88524663412016,47.3797788816295,12.119276844267231,48.47848768476744,13.058626021461066,179.85211480885962,45.647565155693435,179.9311009826193,145.88471178032114,1.9842050431918723,2.1888412624379896,2.7156660041007643,4.9045072665387535,2.471774418358077,0.018730949346901064,35.0,19.527695018949032,15.712797583189683,9.0,45.0,3.0,449.14880331008305,527.5582699568084,410.701338580817,265.7185107590089,294.09435761871634,527.5582770230734
510.00000000000074,46.28814265515178,24.19659159756532,179.93288636733507,145.88524663412016,47.3797788816295,12.119276844267231,48.47848768476744,13.058626021461066,179.85211480885962,45.647565155693435,179.9311009826193,145.88471178032114,1.9842050431918723,2.1888412624379896,2.7156660041007643,4.9045072665387535,2.471774418358077,0.018730949346901064,35.0,19.527695018949032,15.712797583189683,9.0,45.0,3.0,449.14880331008305,527.5582699568084,410.701338580817,265.7185107590089,294.09435761871634,527.5582770230734
520.0000000000001,46.28815467597553,24.196592150369952,179.93298583857086,145.88527059858427,47.37979100442993,12.119287299273822,48.47849987094892,13.058636350260826,179.85221425685717,45.647564731814384,179.9312004546525,145.8847347184702,1.984125390026908,2.18875561985464,2.7155540363379718,4.90430965619261,2.471774052609699,0.018730193588158195,35.0,19.527701591127368,15.712795996957992,9.0,45.0,3.0,449.14878188404384,527.5582603436396,410.701186253469,265.7184863386733,294.0943372015456,527.5582657872512
530.0000000000001,46.288163856959166,24.196592640701567,179.93306167720573,145.88528893717324,47.379800262650406,12.119295283793576,48.478509176409744,13.05864423740951,179.8522900910844,45.6475644054982,179.9312763071005,145.88475227043028,1.9829877415135653,2.187502343136592,2.7139947535291,4.9014970966656914,2.471773775527478,0.018719451235161083,35.0,19.527706610543703,15.712794785392418,9.0,45.0,3.0,449.1487656357448,527.5582531213184,410.7010698814718,265.718467590687,294.0943216247462,527.5582573149311
540.0000000000001,46.288170847723514,24.196592928295843,179.9331195643982,145.88530284587796,47.37980731345666,12.119301364583578,48.47851626495788,13.05865024554032,179.85234795332445,45.64756416183809,179.93133418339957,145.88476561380918,1.983867741129569,2.188474396385708,2.71519743729096,4.903671833676667,2.4717735623266037,0.018727756225377635,35.0,19.527710432510727,15.712793855075574,9.0,45.0,3.0,449.14875311762415,527.5582474678785,410.70098117026686,265.71845338556375,294.09430975274046,527.5582507730788
550.0000000000001,46.288176307831606,24.19659318088111,179.9331647325508,145.88531372716898,47.37981281993744,12.119306113508571,48.47852180031644,13.0586549372141,179.85239310941202,45.64756396944159,179.93137935040434,145.88477603696987,1.9839549689159004,2.188571631529951,2.7153154796971477,4.903887111227098,2.471773396100188,0.018728577918565352,35.0,19.527713417719383,15.71279313234902,9.0,45.0,3.0,449.14874338800206,527.558243101854,410.700911966186,265.7184423145262,294.094300482181,527.5582456834427
560.0000000000001,46.28818054509564,24.196593366051104,179.93319980129013,145.88532215463175,47.37981709320928,12.11930979888342,48.478526095991754,13.058658578153596,179.85242816854944,45.64756382077326,179.93141441802783,145.884784103558,1.9840409912679984,2.1886673099828675,2.715432173605665,4.904099483588532,2.4717732673730333,0.01872938862528725,35.0,19.52771573443374,15.71279257435117,9.0,45.0,3.0,449.1487358189547,527.5582396791655,410.7008582786928,265.71843370881334,294.09429328628977,527.5582416908596
570.0000000000001,46.28818391407996,24.19659357589433,179.93322766536562,145.8853289346868,47.37982049052552,12.11931272881236,48.47852951110895,13.05866147274719,179.85245602782297,45.64756370126452,179.93144228398157,145.88479057948615,1.9838838090129152,2.188494542527056,2.715216220735453,4.9037107632625085,2.4717731658399686,0.018727903744976883,35.0,19.52771757626607,15.712792128040917,9.0,45.0,3.0,449.14872990753,527.5582370923318,410.70081555020937,265.7184268264465,294.09428756476666,527.5582386224096
580.0000000000001,46.28818653763744,24.19659368613918,179.93324936376092,145.88533416369427,47.37982313650206,12.11931501076748,48.4785321709743,13.058663727202427,179.8524777183845,45.647563609112574,179.93146397980286,145.88479560223044,1.984090700194584,2.1887232576875566,2.7154987340255423,4.904221991713098,2.471773085389762,0.01872985596109052,35.0,19.52771901051011,15.712791778841392,9.0,45.0,3.0,449.14872521355306,527.558234997667,410.7007822636781,265.7184214987725,294.0942831123483,527.5582362029311
590.0000000000001,46.28818857319807,24.196593755406013,179.93326617581124,145.8853381587382,47.37982518940082,12.119316781237616,48.47853423427217,13.058665476017495,179.85249452972312,45.647563537600085,179.9314807952203,145.88479943144705,1.98381289192132,2.1884171727777524,2.71511801797948,4.903535190757232,2.4717730239207016,0.01872723280768816,35.0,19.52772012367097,15.712791512954936,9.0,45.0,3.0,449.1487215438984,527.5582332855473,410.70075651624416,265.7184173815039,294.09427966127066,527.558234227081
600.0000000000001,46.288190147562126,24.196593820872124,179.9332792183346,145.88534129191328,47.379826777119995,12.119318150525489,48.47853583037868,13.058666828849312,179.8525075671835,45.64756348241502,179.9314938358335,145.8848024315294,1.9839673079860456,2.188587806389716,2.7153289708914095,4.9039167772811245,2.4717729760674145,0.01872868999735328,35.0,19.527720984351333,15.712791305073608,9.0,45.0,3.0,449.14871872592727,527.5582320108562,410.70073654806583,265.71841417126655,294.0942769855827,527.5582327429236
610.0000000000001,46.288191371231605,24.196593876098348,179.9332893455938,145.88534372829776,47.37982801115712,12.1193192147893,48.478537070849775,13.058667880250766,179.8525176932702,45.647563438905934,179.93150396436675,145.88480476228125,1.9838617362237532,2.1884715730798083,2.715184181172736,4.903655754252544,2.4717729389683014,0.018727693008848256,35.0,19.527721653325216,15.712791142349204,9.0,45.0,3.0,449.1487165430604,527.5582310266717,410.70072102552933,265.71841167808896,294.09427490579395,527.5582315911613
620.0000000000001,46.28819232427056,24.196593913039862,179.93329724648683,145.88534562539502,47.37982897236699,12.119320043760183,48.47853803723,13.05866869933766,179.85252559018866,45.64756340569852,179.93151186320142,145.88480658087445,1.984028820663464,2.188656066674336,2.715412624573581,4.904068691247917,2.471772909835042,0.018729269985147068,35.0,19.527722174337555,15.71279101536146,9.0,45.0,3.0,449.1487148326284,527.558230253042,410.700708928932,265.718409740176,294.0942732856455,527.5582306944232
630.0000000000001,46.28819306276869,24.196593965313408,179.9333033316578,145.88534711147963,47.37982971707546,12.11932068601493,48.47853878581768,13.058669333827368,179.85253168105362,45.64756337709923,179.93151795553388,145.88480799948758,1.9834421779653968,2.1880090569392734,2.71460954264204,4.902618599581313,2.471772887581926,0.01872373183138144,35.0,19.52772257802553,15.712790915934931,9.0,45.0,3.0,449.14871354749744,527.5582296966503,410.7006995502232,265.7184082480007,294.09427202861315,527.5582300279639
640.0000000000001,46.288193638135375,24.19659397615402,179.93330810793967,145.8853482431703,47.37983029737195,12.119321186476782,48.47853936913925,13.058669828240454,179.8525364498134,45.64756335916735,179.9315227254523,145.88480908906058,1.983961849733968,2.188582431717871,2.715320643362606,4.903903075080477,2.4717728698956827,0.01872863736028868,35.0,19.52772289270297,15.712790842377672,9.0,45.0,3.0,449.1487124953644,527.5582292050308,410.70069228894744,265.71840707902373,294.09427105551634,527.558229472805
650.0000000000001,46.28819408501417,24.196593990943366,179.93331181683584,145.88534913039769,47.37983074808663,12.119321575184133,48.47853982227441,13.058670212309837,179.8525401571314,45.647563343586235,179.93152643367188,145.88480993814545,1.9840165932703884,2.1886429040332067,2.7153954575143677,4.904038361547574,2.471772856225924,0.018729153997989727,35.0,19.527723137011208,15.712790783109313,9.0,45.0,3.0,449.14871168903255,527.5582288366194,410.7006866183151,265.71840616903154,294.09427029493526,527.5582290444243
660.0000000000001,46.28819442440968,24.19659400122777,179.933314640414,145.8853498074534,47.37983109048516,12.119321870476996,48.478540166581766,13.05867050413866,179.85254297883986,45.64756333191673,179.9315292560688,145.88481058686966,1.9841125802050743,2.1887488536046926,2.7155267449969456,4.9042755986016395,2.4717728457196424,0.018730060007406183,35.0,19.527723322581664,15.71279073771268,9.0,45.0,3.0,449.14871107502734,527.5582285586923,410.7006823074137,265.7184054795135,294.0942697165204,527.5582287222787
670.0000000000001,46.28819469543743,24.19659401593924,179.93331687738134,145.8853503465367,47.37983136371272,12.119322106115078,48.47854044118285,13.058670736885688,179.85254521599347,45.64756332204661,179.93153149375763,145.88481110239388,1.9840534732790889,2.1886837009201496,2.7154457827477096,4.904129483667859,2.471772837635619,0.018729501951380536,35.0,19.527723470703336,15.712790701606252,9.0,45.0,3.0,449.1487105957699,527.5582283427557,410.7006788680446,265.7184049241528,294.0942692563954,527.5582284687579
680.0000000000001,46.28819490804913,24.196594022845545,179.93331864384265,145.8853507713178,47.37983157816691,12.1193222910656,48.47854065682489,13.058670919660074,179.8525469814434,45.6475633147611,179.9315332596435,145.88481151108533,1.9841001280190869,2.188735206815981,2.7155095836948586,4.904244790510839,2.4717728310451785,0.0187299423044066,35.0,19.52772358693386,15.712790673254633,9.0,45.0,3.0,449.14871021191993,527.5582281707893,410.7006761696261,265.7184044914064,294.0942688945335,527.558228271632
690.0000000000001,46.28819506770286,24.1965941170684,179.93331996250478,145.8853511774306,47.379831738804235,12.119322429603187,48.47854081883651,13.058671056978255,179.85254830369146,45.64756330742699,179.9315345821494,145.88481186467538,1.9837858558134749,2.188388554393032,2.715079420250316,4.903467974643347,2.4717728278351005,0.01872697551998784,35.0,19.52772367418908,15.712790649345097,9.0,45.0,3.0,449.14871007527074,527.5582281830788,410.7006741131596,265.7184041597209,294.0942686188511,527.5582281990843
700.0000000000001,46.288195196425406,24.196594048719703,179.93332099480162,145.88535135341175,47.37983186898649,12.119322541875531,48.47854094910968,13.058671167395516,179.85254933137068,45.64756330444516,179.93153561012906,145.8848120787191,1.984138541013562,2.188777635256685,2.715562086060695,4.904339721317379,2.4717728222808897,0.018730304830955495,35.0,19.52772374464314,15.712790635386511,9.0,45.0,3.0,449.1487097193887,527.5582279684057,410.7006725249246,265.7184039196269,294.09426841133904,527.5582280466133
710.0000000000001,46.2881952959918,24.19659404654368,179.9333218353052,145.8853515436274,47.37983196938698,12.119322628463353,48.478541050027,13.05867125293122,179.85255017135688,45.647563301486,179.93153645032203,145.8848122511418,1.984163847221984,2.188805569382659,2.715596697181033,4.904402266563693,2.4717728192811887,0.01873054369225794,35.0,19.527723799147335,15.712790623849344,9.0,45.0,3.0,449.1487095304192,527.5582278677768,410.70067128294687,265.71840372050053,294.0942682404314,527.5582279180121
720.0000000000001,46.28819537314691,24.196594046929988,179.93332248227318,145.88535169828378,47.3798320472179,12.119322695586677,48.47854112833386,13.058671319302732,179.8525508183719,45.64756329836024,179.93153709749689,145.88481240103835,1.9841467975051732,2.1887867754931154,2.715573343064066,4.9043601185571815,2.4717728167713324,0.01873038271723074,35.0,19.52772384128804,15.712790613049831,9.0,45.0,3.0,449.1487093875144,527.5582278033398,410.70067029707633,265.71840356710106,294.0942681066762,527.5582278459527
730.0000000000001,46.28819543364983,24.19659405303645,179.93332298451764,145.88535182439557,47.37983210818656,12.11932274816752,48.47854118954049,13.058671371180424,179.85255132024415,45.64756329650277,179.93153759948177,145.88481251943335,1.9841679930701113,2.1888101683908454,2.715602337424168,4.904412505815014,2.4717728150762057,0.018730582783905655,35.0,19.527723874361584,15.71279060550637,9.0,45.0,3.0,449.14870928533145,527.5582277628796,410.70066953081056,265.7184034286815,294.094268004346,527.5582277934201
740.0000000000001,46.288195476533645,24.196594067296015,179.93332333460526,145.8853519369165,47.379832151429405,12.11932278546118,48.478541233186846,13.058671408174291,179.85255167009802,45.64756329411114,179.9315379494162,145.88481263388553,1.9841803656689128,2.1888238256760166,2.71561925887144,4.904443084547458,2.471772813301706,0.01873069956214377,35.0,19.527723897668576,15.712790597303808,9.0,45.0,3.0,449.14870922981504,527.558227773575,410.70066896142026,265.7184033572075,294.09426793028024,527.5582278072372
750.0000000000001,46.2881955143568,24.19659405211337,179.93332364690548,145.88535197345686,47.379832189635785,12.11932281841132,48.47854127150382,13.058671440651096,179.8525519829005,45.64756329341509,179.9315382623108,145.88481266351874,1.984131770861428,2.188770224970723,2.7155527426457766,4.904322967616499,2.4717728124918055,0.018730240821926775,35.0,19.527723918540342,15.712790595003298,9.0,45.0,3.0,449.14870913358845,527.5582276822421,410.7006685200335,265.71840329113246,294.0942678676459,527.5582277047048
760.0000000000001,46.28819554312,24.196594063247176,179.9333238739384,145.88535203845817,47.37983221852947,12.11932284332994,48.47854130031008,13.058671465066766,179.85255221289938,45.64756329189686,179.93153849234525,145.88481271985978,1.9838863402864868,2.188499486904293,2.715216831085091,4.903716317989384,2.4717728119854154,0.018727923943626205,35.0,19.527723934267613,15.71279059182848,9.0,45.0,3.0,449.1487090990241,527.5582276765847,410.7006681578682,265.7184032117754,294.09426781908826,527.5582276839286
770.0000000000001,46.288195565649296,24.19659406501984,179.93332406014073,145.88535208582488,47.37983224126033,12.119322862933586,48.47854132316346,13.0586714844369,179.85255239902966,45.64756329107195,179.93153867851768,145.88481276655898,1.9838887040635544,2.188502099054477,2.7152200604538934,4.903722159508371,2.471772811380088,0.01872794624989962,35.0,19.527723946524475,15.712790587638835,9.0,45.0,3.0,449.14870906012254,527.5582276625515,410.7006678505029,265.7184031524479,294.09426778079563,527.5582276688551
780.0000000000001,46.28819558363736,24.19659405185644,179.9333242324476,145.88535211304293,47.37983225952486,12.119322878685352,48.478541341789565,13.058671500224024,179.85255256808432,45.64756329100664,179.93153884763558,145.88481279654826,1.9841494508479085,2.1887897418213607,2.7155769227666684,4.904366664588029,2.4717728105068857,0.018730407698457536,35.0,19.52772395630353,15.712790583851472,9.0,45.0,3.0,449.14870900424006,527.558227623312,410.7006676033232,265.7184031227536,294.09426774772106,527.5582276355152
790.0000000000001,46.28819559785504,24.196594051183126,179.9333243561978,145.88535214179154,47.3798322738574,12.119322891046068,48.478541356207046,13.05867151244405,179.8525526916546,45.64756329051141,179.93153897123568,145.88481282263848,1.9841617076897295,2.188803265290225,2.715593694429861,4.904396959720086,2.47177281000476,0.018730523398627727,35.0,19.52772396408284,15.712790582063748,9.0,45.0,3.0,449.1487089766392,527.5582276096698,410.70066742795126,265.7184030973765,294.09426772242585,527.5582276177432
800.0000000000001,46.28819560759339,24.196594066535965,179.93332443289728,145.88535218295317,47.37983228364033,12.119322899483109,48.478541366074005,13.05867152080708,179.85255277011635,45.64756328937432,179.93153904970606,145.88481285852845,1.9840168650959813,2.188643486368026,2.7153954548489847,4.904038941217012,2.4717728097436145,0.01872915607623175,35.0,19.527723969361148,15.712790580053536,9.0,45.0,3.0,449.1487089846578,527.5582276381015,410.7006672942306,265.71840307491755,294.0942677043287,527.5582276369992
810.0000000000001,46.288195616844654,24.19659405972885,179.9333244982734,145.88535218393713,47.37983229295504,12.119322907516334,48.47854137528026,13.058671528610148,179.85255283526303,45.647563289512895,179.9315391148682,145.88481286248992,1.98403440024478,2.1886628313290255,2.7154194524777786,4.9040822838068046,2.471772809585239,0.018729321608002347,35.0,19.5277239744878,15.712790579924729,9.0,45.0,3.0,449.14870895585415,527.5582276084492,410.70066719398704,265.7184030570105,294.09426769198205,527.5582276121536
820.0000000000001,46.28819562378892,24.19659405330458,179.9333245709734,145.88535219595076,47.37983230000759,12.119322913598635,48.478541382496296,13.058671534726328,179.8525529057073,45.64756328979632,179.93153918533926,145.8848128754853,1.9842166404731876,2.1888638684655857,2.715668870996325,4.90453273946191,2.4717728091889697,0.018731041956325994,35.0,19.52772397826641,15.712790578963904,9.0,45.0,3.0,449.14870893199486,527.5582275927311,410.7006671020108,265.71840304386166,294.0942676789704,527.55822759905
830.0000000000001,46.28819562795092,24.196594065531254,179.93332460652186,145.88535222264545,47.379832304180205,12.119322917197223,48.478541386755325,13.058671538336228,179.85255294286927,45.647563288864255,179.93153922250235,145.88481289602663,1.9840845906631883,2.188718200628962,2.715488141426107,4.904206342055069,2.471772809049345,0.018729795400394888,35.0,19.527723980499783,15.712790577449937,9.0,45.0,3.0,449.1487089450672,527.5582276179457,410.70066703921054,265.71840303813906,294.0942676694145,527.5582276137703
840.0000000000001,46.28819563282463,24.19659405279356,179.9333246428648,145.88535220990167,47.379832309128766,12.11932292146497,48.47854139166903,13.058671542500974,179.85255297860888,45.647563289105214,179.93153925826067,145.88481288843963,1.9841323711893888,2.1887709094404664,2.7155535349262583,4.904324444366725,2.4717728089012656,0.018730246450725074,35.0,19.52772398322452,15.712790577873877,9.0,45.0,3.0,449.1487089143118,527.5582275804595,410.70066699263623,265.71840303416417,294.0942676630586,527.5582275847121
850.0000000000001,46.288195636200335,24.19659405162417,179.93332467665846,145.88535221730717,47.379832312529125,12.119322924397522,48.47854139509775,13.058671545407094,179.8525530120484,45.647563289086285,179.93153929170853,145.8848128945599,1.9841606599456456,2.1888021163736324,2.715592251104169,4.904394367477801,2.47177280876648,0.018730513495796276,35.0,19.5277239850667,15.712790577634962,9.0,45.0,3.0,449.14870890603936,527.5582275760304,410.70066695096426,265.71840302565147,294.094267656499,527.5582275784174
860.0000000000001,46.2881956387729,24.19659405588953,179.93332469266528,145.88535222604855,47.37983231508833,12.11932292660464,48.47854139759384,13.058671547522748,179.8525530289682,45.64756328882896,179.931539308625,145.88481290159382,1.9840862761085447,2.188720061411078,2.7154904461936216,4.9042105076047,2.4717728088032005,0.018729811309993877,35.0,19.527723986468345,15.7127905772212,9.0,45.0,3.0,449.1487089085153,527.5582275822037,410.7006669166983,265.7184030139815,294.09426765256546,527.5582275814569
870.0000000000001,46.28819564080597,24.196594051745198,179.93332471553074,145.88535222727432,47.37983231717622,12.119322928405268,48.47854139977181,13.05867154936874,179.85255305088842,45.647563288905246,179.9315393305574,145.8848129047248,1.98416256560428,2.1888042195909825,2.71559485803466,4.9043990776256425,2.471772808661976,0.018730531483520135,35.0,19.52772398755621,15.712790576521684,9.0,45.0,3.0,449.1487088976761,527.5582275732261,410.70066688324886,265.71840300974657,294.0942676484887,527.5582275759353
880.0000000000001,46.28819564248894,24.196594052296007,179.93332472913215,145.8853522304924,47.379832318865994,12.119322929862562,48.47854140145231,13.058671550793122,179.85255306475503,45.64756328880975,179.93153934442574,145.88481290663913,1.984140740626703,2.1887801439743653,2.7155649872206715,4.904345131195036,2.4717728086395567,0.018730325455003808,35.0,19.527723988478957,15.712790576197108,9.0,45.0,3.0,449.1487088954832,527.558227571818,410.7006668619141,265.7184030062048,294.09426764555286,527.5582275723401
890.0000000000001,46.28819564381556,24.19659405430872,179.9333247375968,145.88535223506443,47.37983232018853,12.119322931003182,48.47854140274861,13.058671551891848,179.85255307346964,45.64756328873784,179.93153935313916,145.88481291074925,1.9841204194374067,2.1887577272170997,2.715537174627632,4.904294901844732,2.4717728086460267,0.018730133622004163,35.0,19.527723989203253,15.712790576027087,9.0,45.0,3.0,449.14870889644067,527.558227575002,410.7006668448561,265.7184030003836,294.09426764367583,527.5582275746752
900.0000000000001,46.288195644821066,24.19659404863148,179.9333247547492,145.88535223317547,47.37983232125004,12.119322931918646,48.478541403924666,13.058671552888654,179.85255308948408,45.64756328885585,179.93153936916707,145.88481291078926,1.984212323180944,2.1888591097624106,2.7156629569065167,4.904522066668927,2.471772808469588,0.018731001194710148,35.0,19.52772398973605,15.712790575589054,9.0,45.0,3.0,449.1487088849036,527.5582275638296,410.70066682753696,265.71840300314244,294.09426764085214,527.5582275670877
910.0,46.288195645718886,24.196594048954186,179.93332476213945,145.88535223404125,47.37983232214357,12.119322932689215,48.47854140479903,13.058671553629722,179.85255309736954,45.64756328872016,179.9315393770526,145.88481290974022,1.984171841185011,2.1888144526621094,2.715607551694696,4.904422004356806,2.471772808461856,0.018730619044089965,35.0,19.527723990241498,15.712790575626514,9.0,45.0,3.0,449.1487088837832,527.5582275616706,410.700666820626,265.7184030042282,294.0942676389774,527.5582275616663
920.0,46.2881956463864,24.196594051018508,179.9333247662229,145.88535223817485,47.37983232279979,12.119322933255203,48.47854140543084,13.058671554165244,179.85255310162646,45.64756328866786,179.93153938130737,145.8848129136087,1.9841578395954584,2.1887990071262986,2.715588388492939,4.904387395619237,2.47177280846728,0.018730486868244398,35.0,19.527723990607683,15.712790575735369,9.0,45.0,3.0,449.148708886056,527.5582275662524,410.7006668139379,265.7184030001265,294.0942676380178,527.5582275657481
930.0,46.288195646808234,24.196594055318368,179.9333247632529,145.8853522429079,47.379832323199466,12.119322933599848,48.47854140577379,13.05867155445594,179.85255309922425,45.647563288568,179.9315393788985,145.88481291789134,1.984111959062839,2.188748394819694,2.7155255946943653,4.90427398951406,2.4717728085417665,0.01873005375468808,35.0,19.527723990836815,15.712790575656127,9.0,45.0,3.0,449.1487088925917,527.55822757515,410.7006668075063,265.7184029944792,294.0942676382363,527.5582275736654
940.0,46.288195646738075,24.1965940418126,179.9333247860596,145.88535223556477,47.37983232324334,12.119322933637704,48.478541406107325,13.058671554738623,179.8525531188748,45.647563288961805,179.93153939857703,145.88481291542854,1.9843676643811607,2.189030472602393,2.7158755614899253,4.90490603409232,2.471772808101037,0.0187324676171128,35.0,19.527723990759,15.71279057502676,9.0,45.0,3.0,449.14870886972784,527.5582275526597,410.70066680061893,265.7184030112572,294.0942676353947,527.5582275603804
950.0,46.288195647412216,24.196594048307528,179.93332477907558,145.88535223704355,47.37983232384392,12.119322934155662,48.47854140651047,13.058671555080307,179.85255311433667,45.64756328861358,179.931539394024,145.88481291153863,1.9841689558429516,2.1888112698215783,2.7156036023839234,4.904414872205502,2.471772808340264,0.01873059180599143,35.0,19.52772399119289,15.712790575961549,9.0,45.0,3.0,449.14870887953066,527.5582275583299,410.7006668099592,265.7184030079542,294.09426763541063,527.5582275564065
960.0,46.288195647690415,24.196594050769875,179.93332477873912,145.88535224125388,47.37983232410896,12.119322934384227,48.4785414067457,13.058671555279716,179.85255311410202,45.64756328860034,179.93153939378578,145.8848129164562,1.984160924317194,2.1888024101088925,2.7155926100777505,4.904395020186643,2.471772808384675,0.018730515987516384,35.0,19.527723991331584,15.71279057601123,9.0,45.0,3.0,449.1487088832058,527.558227565144,410.70066680345985,265.7184029999611,294.0942676354199,527.5582275642911
970.0,46.28819564789494,24.196594050845647,179.9333247792145,145.88535224144837,47.379832324322095,12.11932293456806,48.47854140696404,13.05867155546474,179.8525531145368,45.64756328861006,179.93153939422095,145.88481291719177,1.9841642110894395,2.188806036021611,2.7155971083622505,4.904403144383862,2.471772808406324,0.018730547014634405,35.0,19.52772399143055,15.712790575639533,9.0,45.0,3.0,449.1487088829544,527.5582275652238,410.70066679503,265.7184029967266,294.09426763536084,527.5582275652457
980.0,46.288195648082954,24.196594050714225,179.93332478027054,145.8853522413233,47.379832324515775,12.119322934735068,48.478541407161536,13.058671555632143,179.85255311557972,45.64756328861824,179.9315393952645,145.8848129171431,1.984165228059896,2.1888071579624047,2.71559850015532,4.904405658117724,2.47177280841335,0.018730556614878692,35.0,19.527723991528887,15.71279057540596,9.0,45.0,3.0,449.14870888238096,527.5582275645227,410.7006667900758,265.71840299562064,294.0942676351784,527.5582275646703
990.0,46.28819564824331,24.196594050685235,179.93332478144848,145.88535224147557,47.37983232467836,12.1193229348753,48.47854140732543,13.05867155577107,179.85255311675647,45.64756328861762,179.9315393964417,145.8848129172677,1.9841652923945112,2.1888072289727414,2.715598588163086,4.904405817135828,2.471772808412116,0.01873055722218189,35.0,19.527723991615574,15.712790575326096,9.0,45.0,3.0,449.14870888203376,527.5582275642013,410.7006667874925,265.7184029951956,294.0942676349512,527.5582275643059
1000.0,46.28819564837391,24.196594050726105,179.93332478242078,145.885352241725,47.37983232480998,12.119322934988816,48.47854140745719,13.058671555882768,179.85255311773386,45.6475632886154,179.93153939741933,145.88481291748917,1.982596058015064,2.1888067525594583,2.715597997024032,4.90440474958349,2.4737286900961983,0.018730553145046385,35.0,19.527723991687083,15.7127905752983,9.0,45.0,3.0,449.14870888185953,527.558227564131,410.7006667857764,265.71840299490606,294.09426763475363,527.5582275641889
1010.0,46.17413281749468,24.135796925343072,181.27809207892065,146.9352919339584,47.286716296945386,12.038958014267678,48.40117305983783,12.993056052544375,181.19615648841287,45.66937056958967,181.2762797975322,146.8724375739033,2.021256370286173,2.230535247485571,2.7417452296337568,4.9722804771193285,2.4599949567087047,0.018918120015959623,35.0,19.472029198555333,15.641958832259265,9.0,45.0,3.0,449.2573809586086,528.5773653420448,410.6726662702631,265.7457270542745,293.88924550565275,528.4791043603111
1020.0,46.03207564098461,24.081680722172337,182.64556620016873,148.1159549895691,47.16038627405462,11.929736571138392,48.28954235574939,12.898241681884484,182.56287631766145,45.673317954762126,182.64373678219016,148.04786107398036,2.056573442133456,2.2704604308957643,2.757234903108953,5.027695334004717,2.444695254252174,0.019033800209152584,35.0,19.39519044283486,15.52889064251906,9.0,45.0,3.0,449.4291463545029,529.7952962456966,410.5095831486351,265.64965644923063,293.64060927392575,529.6890749152254
1030.0000000000002,45.871795456529625,24.008842087944966,183.87472711724664,149.2390885444965,47.01556838206444,11.80425867345059,48.15957656514944,12.787645550336547,183.79134989265137,45.676211283531195,183.87288175461543,149.16931522584946,2.089833583983314,2.3077691270077456,2.77191464282679,5.079683769834535,2.430664244639248,0.019132633795020053,35.0,19.307685567700727,15.411224803515664,9.0,45.0,3.0,449.6025969444445,530.9895838096473,410.37006264322935,265.49117808796865,293.41988265702577,530.8810303846349
1040.0000000000002,45.70007494358165,23.923731783158416,184.99482585342864,150.3118704428736,46.85990038643632,11.669053748300769,48.018732967505365,12.667536418087424,184.91075031680796,45.68053489467701,184.99296384867472,150.2411112584535,2.1233087995420004,2.3440499946833477,2.7892260261165744,5.133276020799921,2.4175833594751617,0.019236192836794105,35.0,19.21402631169445,15.284582874229784,9.0,45.0,3.0,449.7761431984642,532.1565668901317,410.30033397694547,265.30147428671233,293.2263841325278,532.046775930446
1050.0000000000002,45.500209511747954,23.825770140731493,186.3128293247812,151.54557506250404,46.67917241233569,11.511658067078656,47.855602930897135,12.52808867680062,186.2279109048085,45.688077590998034,186.3109474741824,151.46396301590926,2.1637688040280847,2.3855453343133575,2.8103291567253903,5.195874491038748,2.4013076079875435,0.01936019606391812,35.0,19.105180019085992,15.138818493058636,9.0,45.0,3.0,449.97956507589936,533.4865092303062,410.26744024787297,265.10728032764155,293.00880290553675,533.3601387914931
1060.0000000000002,45.29118963177275,23.72743274429854,187.58016863172176,152.7843988771694,46.48853259116334,11.345131492504892,47.68240283772612,12.379638521358856,187.49448679339272,45.69264831447202,187.57826859744287,152.70189579780242,2.203365451072038,2.4255451373700003,2.8297182473500526,5.2552633847200525,2.3851074646573616,0.0194668482211648,35.0,18.990122142590565,14.983638866954609,9.0,45.0,3.0,450.1986704781074,534.8486105116601,410.2498511329904,264.88896809731136,292.7971227703073,534.7212570213837
1070.0000000000002,45.08219132609384,23.627561870419473,188.73334094981743,153.958721728552,46.29720843910542,11.177488857076696,47.507925250650665,12.229680027264124,188.6469490363606,45.69689951937164,188.73142373695327,153.87778387629942,2.241275775418344,2.4631033596954524,2.848916481601303,5.312019841296755,2.3700875633232794,0.019565739341384423,35.0,18.87461007808196,14.829286806390314,9.0,45.0,3.0,450.4146423000176,536.1619139032331,410.2733227940985,264.6659203906828,292.6081342505236,536.037375660022
1080.0000000000002,44.87633410429549,23.5285584056212,189.78777503262353,155.07107430939368,46.108354697788045,11.011498319704287,47.33529352043968,12.080897970203978,189.7007152836667,45.7012231690992,189.7858414579316,154.9920073990366,2.277476588568897,2.4981064278751446,2.867919881069823,5.366026308944968,2.3561279777268003,0.019657633523359367,35.0,18.7605299132357,14.679423119106444,9.0,45.0,3.0,450.6258091808874,537.4227686735286,410.34203818241326,264.4485928873912,292.4391422198982,537.3014857075955
1090.0000000000002,44.67527436035728,23.432193990076936,190.76125558500024,156.12953757577486,45.923678714606105,10.848684740254726,47.16625265008712,11.934813404480906,190.67356396877943,45.70560578734768,190.7593063655256,156.05247126894977,2.312169521314447,2.5309063015443742,2.886607318129742,5.417513619674116,2.3430434359303853,0.01974360789702984,35.0,18.64886388519733,14.535125376299618,9.0,45.0,3.0,450.8321204508935,538.6354154363003,410.4467725730516,264.2421207594389,292.2863478952776,538.5175543300021
1100.0000000000002,44.472376205759566,23.335354399722974,191.6696864058528,157.1526365198407,45.73656860263725,10.683222451009668,46.99519371170093,11.786581700790292,191.5813926935852,45.709952847863576,191.66772215123973,157.0722252547382,2.34569809091285,2.571330095747795,2.89549237271546,5.466822468463255,2.330573780846533,0.01982363269201608,35.0,18.535977944685897,14.512239762546926,9.0,45.0,3.0,451.0404999648866,539.8211776530964,410.11083970966826,264.04818723318186,292.14631251871293,539.6984995848445
1110.0000000000002,44.274109785349275,23.244112957519175,192.50466555388925,158.142205400031,45.55395741740932,10.521247142030518,46.826722489262494,11.640193443925966,192.4157924868265,45.71436843452068,192.50268651925543,158.06592206699247,2.378421913626072,2.596617857798184,2.9181360297990286,5.514753887597212,2.3186608969598588,0.01990030691482807,35.0,18.484717013191016,14.436057295552075,9.0,45.0,3.0,451.2491722819009,540.9860395375346,410.5047424946534,263.86700256991514,292.02021745171663,540.8700155266798
1120.0000000000002,44.09408276588007,23.158754031532,193.36846808663108,159.1062710591358,45.38977102592598,10.375196975232823,46.67603512516425,11.50892173505224,193.27898999959817,45.72005299189692,193.3664738660987,159.03491679920523,2.411329656090755,2.6226288072975903,2.940455094623729,5.56308390192132,2.307060707302951,0.01998247711571773,35.0,18.445609551720224,14.365644988457518,9.0,45.0,3.0,451.4341296715589,542.0992057589492,410.8527745927804,263.70109376784205,291.8940201743728,541.9910021510944
1130.0000000000002,43.92850869519391,23.07853937305174,194.3046979390102,160.0734150625812,45.24006389434798,10.241681208365549,46.53957338989136,11.389766616740983,194.2145917048552,45.726058208283234,194.3026883337056,160.00486853136044,2.445106967751601,2.648900562081311,2.9635453405830265,5.612445902664337,2.2953784749242536,0.020070017427923116,35.0,18.415397428412465,14.305189698513972,9.0,45.0,3.0,451.60113290607615,543.1868870822866,411.20391439209175,263.5435871788283,291.7586438770002,543.0832142506716
1140.0000000000002,43.775818778504565,23.002624822644687,195.3105120693636,161.04806483972925,45.103279067097176,10.11939976134846,46.41590890032655,11.281557965105833,195.2197595796765,45.73203853986337,195.3084869506518,160.98297565080236,2.479804205353604,2.675870667648713,2.986890156051559,5.662760823700272,2.2835515850304,0.02016159984335968,35.0,18.39309581458457,14.248425961810256,9.0,45.0,3.0,451.7517377889556,544.2578037533011,411.53665620359294,263.38917885767654,291.61410788226704,544.1596159191713
1150.0000000000002,43.640487120506656,22.933219702514688,196.38647549284352,162.02551074138802,44.98426239096924,10.012775666194102,46.310546126105145,11.189192418910068,196.29505265580772,45.73823132969909,196.3844345634921,161.96804122644636,2.515454676424788,2.7026865221921255,3.0115406674360425,5.714227189628168,2.2716478429059954,0.02025820644852881,35.0,18.324501512608887,14.167898123392035,9.0,45.0,3.0,451.88161044219976,545.3053242957745,411.89338928272207,263.23557620891233,291.46128505835065,545.2189036931203
1160.0000000000002,43.51479485396074,22.8652630867108,197.55183683571724,163.0171825527878,44.874977484008525,9.91468373698416,46.21536368328065,11.105615315550835,197.45972541626136,45.74430438662239,197.5497801101744,162.9612922057039,2.5521704300777035,2.731238578194507,3.0354892433054514,5.766727821499959,2.2595386865775984,0.020358430325108985,35.0,18.261155969151677,14.09931168155498,9.0,45.0,3.0,451.99647453727096,546.3398476936342,412.18222676811786,263.0799042987061,291.2968702707995,546.2559825054943
1170.0000000000002,43.394028685234936,22.798858702427708,198.74857096786243,164.01265794664238,44.7704872786552,9.820727816136014,46.1248924938088,11.02605437245404,198.6557753300006,45.74977613960368,198.74649871236005,163.9584104598133,2.589315537287244,2.761209636896525,3.0580827784037963,5.819292415300321,2.2474249783388847,0.02045801282692084,35.0,18.200249039148616,14.03161706333782,9.0,45.0,3.0,452.1049486335861,547.3695651745471,412.3999735403572,262.919043780667,291.12899607862545,547.2883369388388
1180.0000000000002,43.278097408915364,22.733319949132067,199.9552021977655,164.9985450064612,44.670676122594,9.73082517002092,46.03893417619555,10.9503540336176,199.86172688526293,45.75506002966063,199.95311462591116,164.94597006134052,2.626546119310672,2.792051967725103,3.079591798251743,5.871643765976846,2.235499968117004,0.0205569870722644,35.0,18.141818492234396,13.964780890270788,9.0,45.0,3.0,452.2061237291334,548.3830080762857,412.5629115849982,262.7553650108825,290.96197066791603,548.3044461690599
1190.0000000000002,43.16645675116801,22.668781875886623,201.16406720130936,165.9721300015022,44.57498741531948,9.644495106976136,45.95692503293552,10.878031764045716,201.06991802552523,45.76024460717707,201.16196453243745,165.92097299630808,2.663763372484204,2.8234816790445763,3.100196166206967,5.923677845251543,2.223800321920926,0.02065522102693401,35.0,18.085601226637777,13.898952523160917,9.0,45.0,3.0,452.3012098350399,549.3792243159612,412.6834380368984,262.5908216391184,290.79712310523075,549.3029304092939
1200.0000000000002,43.05827942969791,22.605357806737967,202.36771609557684,166.93207373832115,44.48257526805019,9.560988310647188,45.878020112149485,10.808355294542366,202.27290142035977,45.76531974598674,202.3655985796668,166.88211625482722,2.700838829826669,2.8551503009886043,3.1200274348589305,5.975177735847534,2.2123414658663663,0.020752036895740705,35.0,18.031157863376563,13.83410464790785,9.0,45.0,3.0,452.3918740261328,550.3591503633832,412.7750512538343,262.42704201820555,290.63545055074417,550.2847837876127
1210.0000000000002,42.95327931164606,22.543147124643497,203.5610601292916,167.87678930691197,44.393138757295006,9.480047177097958,45.80189635797375,10.74104998908831,203.46558917988744,45.77032021395809,203.55892801663285,167.82794060269532,2.7376923244774902,2.886862437444764,3.1391820003623208,6.0260444378070845,2.201140129564122,0.020847271116952837,35.0,17.97834319563492,13.770372391699937,9.0,45.0,3.0,452.47879395716126,551.3222079409749,412.8454537773477,262.2654578272032,290.4776589232207,551.24963657763
1220.0000000000002,42.85117790306768,22.482196227823124,204.74127356876065,168.80577533806468,44.306393690271406,9.401425074605696,45.728266373771845,10.675868918257152,204.64515613586497,45.775261119675065,204.73912711124305,168.75794166606482,2.7742926593228634,2.9185001552945367,3.15775059957399,6.076250754868528,2.1901981877973866,0.020940924905162736,35.0,17.927015728901722,13.707806743681717,9.0,45.0,3.0,452.5625453030328,552.2685286877787,412.90027401364944,262.1070013251311,290.32405451517167,552.1976029229893
1230.0000000000002,42.751734167270655,22.422517805911863,205.90634776208688,169.71873751723615,44.22209548886839,9.324909616772745,45.65688464599434,10.612602590952063,205.80959406697008,45.78014801849463,205.90418721272988,169.67184749527848,2.8105947669751115,2.949953237600593,3.1757784386639485,6.12573167626454,2.179514367650136,0.021032832685425544,35.0,17.877051202681685,13.646423885558988,9.0,45.0,3.0,452.64358090952993,553.1983680171294,412.9436870751406,261.95221169177165,290.1747917879789,553.128972244972
1240.0000000000002,42.6547477371606,22.36409475124117,207.05484395685573,170.61553375552774,44.140041946223725,9.250327450498162,45.58754914738528,10.551079273968924,206.95746449287128,45.78498452279376,207.052669568064,170.56953173841856,2.8465892184053367,2.981165945146312,3.1933304623520007,6.174496407498314,2.169085854599448,0.021123067644213185,35.0,17.82834554679107,13.586223369763502,9.0,45.0,3.0,452.72223245721295,554.1119747889085,412.9787835612117,261.8013828096293,290.0299340678568,554.0440178771403
1250.0000000000002,42.56005216768629,22.306903143738847,208.1857659398628,171.49615416850634,44.06006607788105,9.177533499902722,45.52009396590714,10.491156757905344,208.0877713537309,45.789772929205405,208.18357796254327,171.4509923116637,2.88223698876219,3.012064099882572,3.2104223211807423,6.222486421063314,2.1589086689695254,0.02121145739551669,35.0,17.780811604648648,13.527194214383371,9.0,45.0,3.0,452.79875955108776,555.0096174121086,413.00786601339473,261.6546486781585,289.8894783060499,554.9430206365147
1260.0000000000002,42.46750927411659,22.25091252040517,209.29845672632567,172.36067974680043,43.98203007052346,9.106409416160718,45.45438285613404,10.43271891507419,209.19985772292333,45.79451473940418,209.29625540861528,172.31632068968435,2.917533833613561,3.042619612959656,3.227096110066464,6.26971572302612,2.148977897288223,0.021298070546681227,35.0,17.734377225665526,13.469319917746702,9.0,45.0,3.0,452.87336063200974,555.8915666032707,413.0326345563125,261.5120494876652,289.75337442780096,555.826267518074
1270.0000000000002,42.37700351082293,22.19608893802308,210.3925285247478,173.2092623980767,43.9058194772627,9.03685860421956,45.39030341064906,10.375671189756416,210.2933357915335,45.79921087791064,210.39031411142156,173.1656749013327,2.9524669224436053,3.072802525156776,3.24337431132473,6.316176836481506,2.1392879251138,0.021382896284039627,35.0,17.688981978508536,13.412580692890115,9.0,45.0,3.0,452.9461880859169,556.7580960086945,413.05433930804855,261.3735628481444,289.6215381249777,556.6940418146171
1280.0000000000002,42.28843743716198,22.142402973067878,211.46779772844104,174.04211520101904,43.83133851208768,8.968798795170358,45.32776224310862,10.319935166998448,211.3680218831269,45.803861931235815,211.46557046033672,173.9992719618269,2.9870329591551776,3.102598112467576,3.2592822948778246,6.3618804073454,2.129832678225529,0.021465979926551058,35.0,17.64457466534043,13.356954322751731,9.0,45.0,3.0,453.01736903991855,557.609494775219,413.0739029651287,261.239125050031,289.4938620102981,557.5466389862736
1290.0000000000002,42.20172763318551,22.089823229253,212.52422904381888,174.8594848403905,43.75850579082866,8.902160897044553,45.26668057773477,10.265443603078836,212.42388059359016,45.808468043697815,212.52198915755977,174.81736324418733,3.0212255801307024,3.131992372446906,3.2748360892960355,6.406828461742942,2.1206057911987406,0.021547334606000786,35.0,17.60111167017766,13.302417628729527,9.0,45.0,3.0,453.0870024978288,558.4460491030814,413.09199813964256,261.10864849675835,289.3702239569123,558.384352598743
1300.0000000000002,42.10862833216904,22.036101370273684,213.52719279483077,175.66644902100597,43.678758684058266,8.82910207900477,45.196863275747454,10.203090941936807,213.4263037240224,45.81243210458428,213.5249408820968,175.62348794506994,3.0547952005844365,3.1650545531560494,3.285402202775704,6.450456755931754,2.1115840285128336,0.0216235270979435,35.0,17.615243856488007,13.266090367524557,9.0,45.0,3.0,453.166007054374,559.2873957894546,412.91652211930943,260.98006013997946,289.2534632062842,559.2245446001522
1310.0000000000002,42.024341328051456,21.98461259754066,214.51583438128756,176.44044327572146,43.607969156093134,8.764166253741223,45.1375311721539,10.150045904116952,214.41439542417152,45.81725406872624,214.51357023834973,176.3994704700071,3.088221541691828,3.1927536770098834,3.3017058970566944,6.494459574066577,2.102977226986346,0.0217040823152298,35.0,17.57312885450409,13.214042278665431,9.0,45.0,3.0,453.2330471051205,560.0860620834677,412.982230157364,260.858502966195,289.1418963742058,560.0262368963881
1320.0000000000002,41.94135298444517,21.93419379355868,215.50779606518103,177.21204447467102,43.5377211869737,8.699648559877119,45.07510505284406,10.094178624948428,215.40581327878988,45.82186889593521,215.5055199108992,177.17156509174748,3.1207039158141128,3.218121238609093,3.3179247244577024,6.536045963066796,2.0944139974143323,0.02177657717024316,35.0,17.59427611200789,13.190991147254806,9.0,45.0,3.0,453.29946317454863,560.8811636858195,413.102143436185,260.740057396717,289.0308679455678,560.8221464265979
1330.0000000000002,41.85192736129611,21.883657360622863,216.42854276322907,177.96821585598013,43.46169499349859,8.629736471660863,45.01139605149462,10.037102759662446,216.32605525382368,45.825774502155525,216.42625525278768,177.92907466366307,3.1526749191148147,3.2497189369852464,3.327168876842398,6.5768878138276445,2.0861293925205127,0.02184613580972869,35.0,17.547524911509072,13.12986128512796,9.0,45.0,3.0,453.3769025007025,561.6791637756929,412.92430088877194,260.6241913490006,288.9282116680422,561.6222013496906
1340.0000000000002,41.77278729916344,21.835619711100488,217.37957492578312,178.70773279299146,43.39558382357157,8.568868378605941,44.95650982858179,9.987882318700883,217.27656001186955,45.83061023579961,217.37727573130016,178.6685837068166,3.185129205171649,3.2759690182817938,3.342768199451677,6.618737217733472,2.078012159439787,0.02192159121056926,35.0,17.508180543132198,13.081548722611046,9.0,45.0,3.0,453.4402519083376,562.4430775430237,413.00278432642904,260.51530441028154,288.82523397421966,562.3861747076281
