time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,41.484160310709264,23.266969190308767,122.05280763905355,120.89045860146588,43.86924250539069,9.003445941732537,46.23219868711036,11.120407189204116,121.84676372315488,47.308613518699296,122.04814655937162,120.88843852485472,2.096977734922206,3.0733480199418675,3.2814158075388926,6.3547638274807605,3.0304393421308835,0.027173064401978583,35.0,17.681457324511314,12.93828627230738,9.0,45.0,3.0,456.12405951352406,521.3972040728212,408.2944647395981,287.53459169046346,322.78534074445736,521.3972040728211
3210.0000000000005,41.484160310709285,23.266969190308945,122.05280763905434,120.89045860146769,43.8692425053907,9.003445941732537,46.23219868711042,11.120407189204172,121.84676372315568,47.3086135187005,122.04814655937244,120.888438524856,2.09697773492224,3.0733480199419407,3.2814158075387967,6.354763827480737,3.030439342130824,0.02717306440197864,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135242,521.3972040728222,408.2944647395967,287.53459169046585,322.7853407444625,521.3972040728223
3220.0000000000005,41.484160310709285,23.266969190308945,122.052807639054,120.89045860146751,43.8692425053907,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315536,47.30861351870124,122.04814655937211,120.88843852485536,2.0969777349222403,3.0733480199419354,3.281415807538824,6.35476382748076,3.0304393421308338,0.027173064401978538,35.0,17.68145732451137,12.93828627230772,9.0,45.0,3.0,456.12405951352497,521.3972040728232,408.2944647395975,287.5345916904652,322.7853407444599,521.3972040728219
3230.0000000000005,41.484160310709285,23.266969190309336,122.0528076390537,120.8904586014653,43.8692425053907,9.003445941732537,46.23219868711039,11.120407189204172,121.84676372315502,47.308613518701286,122.0481465593718,120.88843852485472,2.0969777360304858,3.0733480215662494,3.2814158092731893,6.354763830839439,3.030439342130933,0.027173064416340677,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135248,521.39720407282,408.2944647395973,287.5345916904652,322.7853407444598,521.3972040728208
3240.0000000000005,41.484160310709306,23.266969190309737,122.0528076390535,120.89045860146638,43.86924250539072,9.003445941732537,46.232198687110426,11.120407189204172,121.8467637231548,47.308613518699595,122.0481465593716,120.8884385248556,2.09697773603051,3.073348021566256,3.281415809273166,6.354763830839422,3.0304393421308906,0.027173064416340615,35.0,17.681457324511314,12.93828627230772,9.0,45.0,3.0,456.12405951352497,521.3972040728212,408.294464739598,287.53459169046647,322.78534074446134,521.3972040728214
3250.0000000000005,41.48416031070925,23.266969190308885,122.05280763905344,120.89045860146638,43.869242505390666,9.003445941732478,46.232198687110326,11.120407189204116,121.84676372315477,47.30861351870033,122.04814655937152,120.88843852485483,2.0969777360305466,3.073348021566287,3.28141580927321,6.354763830839497,3.030439342130873,0.027173064416340615,35.0,17.681457324511314,12.93828627230738,9.0,45.0,3.0,456.12405951352434,521.3972040728216,408.2944647395973,287.53459169046414,322.7853407444589,521.3972040728212
3260.0000000000005,41.484160310709306,23.266969190309453,122.05280763905408,120.89045860146712,43.86924250539072,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315538,47.30861351870004,122.04814655937216,120.8884385248558,2.0969777360305333,3.0733480215662707,3.281415809273191,6.3547638308394605,3.030439342130875,0.02717306441634064,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352497,521.3972040728218,408.2944647395981,287.53459169046573,322.78534074446026,521.3972040728219
3270.0000000000005,41.48416031070934,23.266969190308256,122.05280763905412,120.89045860146716,43.86924250539076,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315543,47.30861351870078,122.0481465593722,120.888438524856,2.0969777354764125,3.0733480207541213,3.2814158084060137,6.354763829160135,3.030439342130829,0.02717306440915962,35.0,17.68145732451137,12.93828627230772,9.0,45.0,3.0,456.12405951352383,521.3972040728221,408.2944647395968,287.5345916904644,322.78534074446105,521.3972040728224
3280.0000000000005,41.484160310709264,23.266969190308767,122.05280763905344,120.89045860146672,43.86924250539069,9.003445941732537,46.232198687110376,11.120407189204116,121.84676372315477,47.308613518700206,122.04814655937147,120.88843852485512,2.0969777360305577,3.0733480215662343,3.281415809273232,6.354763830839467,3.0304393421308427,0.02717306441634059,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352406,521.3972040728218,408.2944647395992,287.5345916904652,322.7853407444596,521.3972040728215
3290.0000000000005,41.484160310709306,23.266969190308945,122.05280763905355,120.89045860146696,43.86924250539072,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315488,47.30861351870004,122.0481465593716,120.88843852485496,2.0969777354763712,3.073348020754072,3.281415808406001,6.354763829160073,3.030439342130859,0.027173064409159568,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135246,521.3972040728218,408.2944647395981,287.5345916904659,322.78534074445867,521.3972040728215
3300.0000000000005,41.484160310709306,23.266969190309908,122.05280763905358,120.89045860146734,43.8692425053907,9.003445941732537,46.23219868711039,11.120407189204172,121.84676372315488,47.30861351869976,122.04814655937165,120.8884385248558,2.096977735476381,3.0733480207541013,3.2814158084060208,6.354763829160121,3.0304393421308684,0.027173064409159557,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513525,521.3972040728225,408.29446473959774,287.5345916904648,322.7853407444603,521.3972040728224
3310.0000000000005,41.48416031070934,23.266969190308718,122.0528076390538,120.89045860146656,43.86924250539076,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315512,47.30861351869902,122.04814655937189,120.8884385248552,2.096977735476388,3.073348020754081,3.2814158084060248,6.354763829160105,3.03043934213085,0.02717306440915962,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135238,521.3972040728213,408.2944647395975,287.5345916904647,322.7853407444611,521.3972040728213
3320.0000000000005,41.48416031070928,23.26696919030832,122.05280763905408,120.89045860146688,43.86924250539072,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315543,47.30861351870181,122.0481465593722,120.88843852485604,2.096977734922234,3.0733480199418906,3.281415807538836,6.354763827480726,3.0304393421308267,0.0271730644019786,35.0,17.681457324511314,12.93828627230772,9.0,45.0,3.0,456.124059513524,521.3972040728219,408.294464739598,287.5345916904655,322.78534074445923,521.3972040728228
3330.0000000000005,41.484160310709285,23.266969190309112,122.05280763905334,120.89045860146643,43.86924250539072,9.003445941732537,46.23219868711043,11.120407189204172,121.84676372315464,47.30861351869942,122.04814655937142,120.88843852485536,2.0969777354763672,3.0733480207540795,3.281415808406012,6.354763829160092,3.0304393421308737,0.027173064409159592,35.0,17.681457324511314,12.938286272307664,9.0,45.0,3.0,456.12405951352446,521.3972040728214,408.2944647395976,287.5345916904651,322.78534074445986,521.3972040728214
3340.0000000000005,41.484160310709264,23.266969190308767,122.05280763905384,120.89045860146553,43.86924250539067,9.003445941732478,46.23219868711039,11.120407189204172,121.84676372315518,47.30861351870078,122.04814655937194,120.88843852485496,2.0969777349221856,3.0733480199418794,3.2814158075388487,6.354763827480728,3.0304393421308973,0.027173064401978662,35.0,17.681457324511314,12.938286272307664,9.0,45.0,3.0,456.1240595135242,521.3972040728205,408.2944647395973,287.53459169046465,322.78534074446014,521.3972040728208
3350.0000000000005,41.48416031070933,23.2669691903086,122.05280763905398,120.89045860146727,43.86924250539074,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315532,47.30861351870016,122.04814655937209,120.88843852485547,2.0969777354764263,3.073348020754077,3.2814158084060483,6.354763829160126,3.0304393421308045,0.027173064409159613,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352343,521.3972040728222,408.29446473959854,287.5345916904648,322.7853407444584,521.3972040728214
3360.0000000000005,41.48416031070933,23.266969190309567,122.05280763905417,120.89045860146756,43.86924250539073,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315548,47.30861351869965,122.04814655937224,120.88843852485708,2.0969777349222207,3.073348019941911,3.2814158075388598,6.354763827480769,3.030439342130867,0.02717306440197857,35.0,17.68145732451137,12.93828627230772,9.0,45.0,3.0,456.124059513525,521.3972040728227,408.2944647395979,287.5345916904645,322.7853407444616,521.3972040728236
3370.0000000000005,41.484160310709306,23.266969190308487,122.05280763905382,120.89045860146638,43.86924250539073,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315516,47.308613518699595,122.04814655937186,120.88843852485576,2.096977735476373,3.0733480207540684,3.281415808406026,6.354763829160095,3.030439342130866,0.027173064409159637,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135244,521.3972040728214,408.2944647395981,287.53459169046533,322.7853407444569,521.3972040728221
3380.0000000000005,41.484160310709306,23.26696919030917,122.05280763905375,120.89045860146666,43.86924250539072,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315512,47.30861351870038,122.04814655937186,120.88843852485472,2.0969777354763632,3.0733480207541013,3.281415808405994,6.354763829160096,3.0304393421308813,0.027173064409159623,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352486,521.3972040728216,408.2944647395971,287.53459169046545,322.7853407444612,521.3972040728213
3390.0000000000005,41.48416031070936,23.266969190309336,122.05280763905408,120.89045860146685,43.86924250539076,9.003445941732593,46.23219868711043,11.120407189204172,121.84676372315543,47.30861351870095,122.0481465593722,120.88843852485616,2.0969777349222225,3.073348019941911,3.281415807538872,6.354763827480784,3.03043934213087,0.0271730644019786,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352423,521.3972040728219,408.2944647395972,287.53459169046346,322.7853407444636,521.3972040728221
3400.0000000000005,41.48416031070937,23.266969190309226,122.05280763905398,120.89045860146666,43.869242505390766,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315532,47.3086135187005,122.04814655937209,120.8884385248548,2.096977735476381,3.0733480207541137,3.281415808405996,6.35476382916011,3.030439342130862,0.02717306440915964,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352446,521.3972040728218,408.2944647395968,287.5345916904652,322.7853407444603,521.3972040728205
3410.0000000000005,41.4841603107094,23.266969190309737,122.05280763905404,120.89045860146734,43.86924250539081,9.00344594173265,46.23219868711052,11.120407189204228,121.84676372315536,47.308613518700895,122.04814655937211,120.88843852485655,2.096977735476384,3.0733480207541297,3.2814158084059546,6.354763829160085,3.030439342130846,0.02717306440915959,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352446,521.397204072822,408.29446473959626,287.5345916904659,322.78534074445906,521.3972040728227
3420.0000000000005,41.484160310709306,23.266969190308885,122.05280763905436,120.89045860146727,43.86924250539072,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315568,47.3086135187001,122.04814655937244,120.88843852485547,2.096977735476412,3.0733480207541057,3.2814158084060234,6.354763829160129,3.030439342130828,0.027173064409159647,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352366,521.3972040728219,408.2944647395973,287.53459169046465,322.7853407444592,521.3972040728211
3430.0000000000005,41.48416031070925,23.266969190308767,122.05280763905408,120.89045860146588,43.86924250539069,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315538,47.30861351870112,122.04814655937214,120.88843852485428,2.0969777365846896,3.073348022378452,3.2814158101403743,6.354763832518826,3.0304393421308884,0.027173064423521746,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352423,521.3972040728205,408.2944647395976,287.5345916904655,322.7853407444581,521.3972040728203
3440.0000000000005,41.48416031070928,23.26696919030832,122.05280763905417,120.89045860146626,43.86924250539069,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315546,47.30861351870061,122.04814655937226,120.88843852485552,2.0969777354763814,3.073348020754095,3.281415808406019,6.354763829160113,3.030439342130863,0.02717306440915969,35.0,17.681457324511314,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728211,408.29446473959706,287.5345916904648,322.78534074445946,521.3972040728211
3450.0000000000005,41.484160310709306,23.266969190309226,122.05280763905375,120.89045860146638,43.86924250539073,9.003445941732537,46.23219868711042,11.120407189204172,121.84676372315506,47.30861351869999,122.04814655937184,120.88843852485468,2.0969777360305404,3.0733480215662747,3.2814158092732044,6.354763830839479,3.0304393421308733,0.02717306441634065,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135244,521.3972040728214,408.2944647395976,287.5345916904648,322.7853407444589,521.3972040728211
3460.0000000000005,41.48416031070925,23.266969190308945,122.0528076390538,120.89045860146648,43.869242505390666,9.003445941732478,46.232198687110376,11.120407189204116,121.84676372315512,47.30861351869925,122.04814655937186,120.88843852485591,2.0969777365847144,3.0733480223784926,3.281415810140369,6.354763832518862,3.0304393421308697,0.027173064423521628,35.0,17.681457324511314,12.938286272307437,9.0,45.0,3.0,456.12405951352446,521.3972040728218,408.2944647395969,287.5345916904644,322.78534074445673,521.3972040728216
3470.0000000000005,41.484160310709306,23.266969190308544,122.052807639054,120.89045860146672,43.86924250539072,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315532,47.30861351870078,122.04814655937209,120.8884385248557,2.096977735476392,3.073348020754082,3.281415808406003,6.354763829160086,3.0304393421308355,0.027173064409159637,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352366,521.3972040728213,408.2944647395975,287.5345916904656,322.78534074446003,521.397204072822
3480.0000000000005,41.48416031070924,23.266969190308487,122.05280763905375,120.8904586014653,43.86924250539067,9.003445941732478,46.23219868711037,11.120407189204116,121.84676372315512,47.30861351869976,122.04814655937186,120.88843852485462,2.096977734368033,3.0733480191297047,3.281415806671668,6.354763825801372,3.0304393421308835,0.027173064394797653,35.0,17.681457324511314,12.93828627230738,9.0,45.0,3.0,456.1240595135236,521.3972040728203,408.2944647395965,287.5345916904639,322.78534074445736,521.3972040728208
3490.0000000000005,41.48416031070934,23.266969190308945,122.05280763905412,120.89045860146553,43.86924250539074,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315548,47.30861351870124,122.0481465593722,120.88843852485373,2.096977734367987,3.073348019129651,3.281415806671691,6.354763825801342,3.030439342130935,0.02717306439479769,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135244,521.3972040728196,408.2944647395979,287.5345916904647,322.7853407444608,521.3972040728197
3500.0000000000005,41.484160310709285,23.266969190308828,122.05280763905398,120.89045860146643,43.86924250539072,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315532,47.308613518699474,122.04814655937206,120.88843852485496,2.096977735476377,3.0733480207540933,3.2814158084060123,6.354763829160105,3.030439342130867,0.027173064409159647,35.0,17.681457324511314,12.938286272307664,9.0,45.0,3.0,456.12405951352434,521.3972040728214,408.2944647395973,287.53459169046505,322.78534074446014,521.3972040728212
3510.0000000000005,41.484160310709285,23.266969190308203,122.05280763905417,120.89045860146643,43.86924250539073,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315548,47.30861351870044,122.0481465593722,120.88843852485483,2.0969777349222327,3.0733480199418888,3.2814158075388487,6.354763827480737,3.0304393421308333,0.02717306440197868,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135234,521.3972040728211,408.2944647395976,287.53459169046494,322.7853407444608,521.3972040728207
3520.0000000000005,41.484160310709306,23.26696919030809,122.05280763905408,120.89045860146678,43.86924250539072,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315538,47.30861351869902,122.04814655937214,120.88843852485462,2.096977736030565,3.0733480215662947,3.281415809273183,6.3547638308394765,3.0304393421308373,0.027173064416340677,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352366,521.3972040728214,408.29446473959695,287.5345916904651,322.7853407444583,521.3972040728211
3530.0000000000005,41.484160310709285,23.266969190308657,122.05280763905375,120.89045860146688,43.86924250539069,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315506,47.30861351869942,122.04814655937182,120.88843852485468,2.0969777360305555,3.0733480215663054,3.28141580927315,6.354763830839455,3.03043934213084,0.02717306441634063,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728215,408.29446473959655,287.5345916904657,322.78534074445804,521.3972040728212
3540.0000000000005,41.484160310709285,23.266969190308885,122.0528076390538,120.89045860146638,43.86924250539072,9.003445941732537,46.23219868711042,11.120407189204172,121.84676372315512,47.30861351869828,122.04814655937186,120.88843852485552,2.096977734922198,3.073348019941885,3.281415807538843,6.354763827480728,3.0304393421308795,0.02717306440197864,35.0,17.68145732451137,12.93828627230772,9.0,45.0,3.0,456.12405951352434,521.3972040728211,408.2944647395976,287.53459169046505,322.785340744457,521.3972040728219
3550.0000000000005,41.48416031070934,23.266969190308146,122.05280763905424,120.89045860146643,43.869242505390766,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315556,47.30861351870101,122.04814655937231,120.88843852485483,2.096977735476397,3.0733480207541057,3.2814158084059963,6.354763829160103,3.030439342130836,0.02717306440915972,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728207,408.2944647395965,287.5345916904651,322.7853407444604,521.3972040728208
3560.0000000000005,41.484160310709285,23.2669691903094,122.05280763905348,120.89045860146678,43.86924250539072,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315478,47.308613518697136,122.04814655937156,120.88843852485496,2.0969777360305493,3.073348021566292,3.281415809273172,6.354763830839463,3.030439342130853,0.027173064416340605,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728214,408.2944647395968,287.53459169046505,322.7853407444573,521.3972040728213
3570.0000000000005,41.484160310709264,23.266969190308767,122.05280763905394,120.89045860146564,43.86924250539069,9.003445941732537,46.23219868711037,11.120407189204116,121.84676372315523,47.308613518699595,122.04814655937204,120.88843852485452,2.0969777360305257,3.0733480215662587,3.2814158092732413,6.3547638308395005,3.030439342130905,0.02717306441634071,35.0,17.681457324511314,12.938286272307437,9.0,45.0,3.0,456.12405951352366,521.39720407282,408.2944647395971,287.53459169046323,322.7853407444585,521.3972040728205
3580.0000000000005,41.48416031070933,23.266969190308657,122.05280763905382,120.89045860146616,43.86924250539075,9.003445941732593,46.232198687110426,11.120407189204172,121.84676372315514,47.30861351870056,122.0481465593719,120.88843852485472,2.0969777360305706,3.0733480215662814,3.281415809273204,6.354763830839486,3.0304393421308333,0.02717306441634068,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728211,408.2944647395972,287.53459169046454,322.7853407444592,521.3972040728211
3590.0000000000005,41.48416031070931,23.266969190308146,122.05280763905463,120.8904586014666,43.86924250539074,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315596,47.30861351869976,122.04814655937273,120.88843852485434,2.0969777354764148,3.073348020754075,3.2814158084060594,6.354763829160135,3.0304393421308253,0.027173064409159703,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728213,408.2944647395981,287.5345916904644,322.78534074445827,521.3972040728204
3600.0000000000005,41.484160310709385,23.266969190308885,122.05280763905417,120.89045860146678,43.869242505390794,9.003445941732593,46.23219868711052,11.120407189204228,121.84676372315548,47.30861351870101,122.0481465593722,120.88843852485496,2.096977735476391,3.0733480207541573,3.2814158084059426,6.354763829160099,3.0304393421308427,0.02717306440915965,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135242,521.3972040728218,408.2944647395953,287.5345916904657,322.7853407444585,521.3972040728212
3610.000000000001,41.48416031070936,23.26696919030809,122.05280763905382,120.8904586014649,43.869242505390794,9.003445941732593,46.23219868711051,11.120407189204228,121.84676372315514,47.308613518699474,122.0481465593719,120.88843852485452,2.0969777354763743,3.0733480207540813,3.2814158084059946,6.354763829160076,3.030439342130856,0.02717306440915968,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352287,521.3972040728198,408.29446473959626,287.5345916904648,322.7853407444584,521.3972040728207
3620.000000000001,41.484160310709285,23.26696919030809,122.05280763905374,120.89045860146648,43.86924250539072,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315504,47.30861351870084,122.04814655937182,120.88843852485462,2.0969777354764108,3.0733480207541137,3.281415808405988,6.354763829160102,3.030439342130816,0.027173064409159623,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135234,521.3972040728216,408.2944647395967,287.5345916904652,322.7853407444609,521.3972040728211
3630.000000000001,41.484160310709285,23.26696919030905,122.0528076390546,120.890458601467,43.86924250539069,9.003445941732537,46.23219868711037,11.120407189204116,121.84676372315596,47.30861351870215,122.0481465593727,120.88843852485638,2.0969777354763735,3.0733480207541053,3.281415808406071,6.354763829160176,3.0304393421309044,0.02717306440915967,35.0,17.681457324511314,12.93828627230738,9.0,45.0,3.0,456.1240595135248,521.3972040728216,408.2944647395972,287.5345916904629,322.7853407444615,521.3972040728225
3640.000000000001,41.48416031070937,23.266969190308544,122.05280763905404,120.89045860146632,43.86924250539079,9.003445941732593,46.23219868711048,11.120407189204228,121.8467637231554,47.30861351870232,122.04814655937214,120.88843852485542,2.0969777349222274,3.0733480199419567,3.28141580753878,6.3547638274807365,3.0304393421308413,0.02717306440197868,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728207,408.29446473959473,287.5345916904647,322.7853407444636,521.3972040728213
3650.000000000001,41.48416031070934,23.266969190309,122.05280763905388,120.89045860146678,43.86924250539075,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315518,47.30861351869868,122.04814655937194,120.88843852485496,2.096977735476396,3.0733480207541333,3.281415808406006,6.35476382916014,3.0304393421308555,0.02717306440915962,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728218,408.294464739596,287.5345916904639,322.78534074446105,521.3972040728212
3660.000000000001,41.484160310709385,23.26696919030905,122.05280763905428,120.89045860146734,43.869242505390794,9.003445941732593,46.23219868711048,11.120407189204228,121.8467637231556,47.30861351870044,122.04814655937236,120.88843852485542,2.096977735476413,3.073348020754168,3.2814158084059786,6.354763829160146,3.0304393421308338,0.027173064409159623,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352423,521.3972040728225,408.2944647395956,287.5345916904645,322.7853407444617,521.397204072822
3670.000000000001,41.484160310709285,23.266969190307066,122.05280763905384,120.89045860146511,43.86924250539073,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315518,47.30861351869993,122.04814655937194,120.88843852485472,2.096977735476392,3.073348020754057,3.2814158084060434,6.3547638291601,3.030439342130842,0.027173064409159703,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352247,521.3972040728199,408.29446473959746,287.5345916904643,322.7853407444573,521.3972040728208
3680.000000000001,41.48416031070933,23.266969190308885,122.05280763905397,120.89045860146548,43.869242505390766,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315528,47.30861351869953,122.04814655937204,120.88843852485508,2.096977735476348,3.0733480207541075,3.281415808405979,6.354763829160087,3.0304393421308995,0.027173064409159703,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.39720407282,408.2944647395957,287.5345916904649,322.7853407444594,521.3972040728213
3690.000000000001,41.48416031070928,23.26696919030809,122.05280763905382,120.89045860146632,43.86924250539072,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315516,47.308613518699126,122.0481465593719,120.88843852485373,2.096977735476381,3.073348020754086,3.2814158084060225,6.354763829160109,3.030439342130862,0.02717306440915968,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135236,521.3972040728207,408.29446473959695,287.53459169046454,322.7853407444593,521.3972040728195
3700.000000000001,41.48416031070934,23.266969190308885,122.05280763905374,120.8904586014653,43.86924250539076,9.003445941732593,46.23219868711046,11.120407189204228,121.846763723155,47.30861351870004,122.0481465593718,120.88843852485404,2.096977737138852,3.0733480231906625,3.2814158110075287,6.354763834198192,3.0304393421308937,0.027173064430702727,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352395,521.39720407282,408.2944647395964,287.53459169046494,322.7853407444602,521.3972040728204
3710.000000000001,41.48416031070928,23.266969190309226,122.05280763905384,120.89045860146643,43.8692425053907,9.003445941732537,46.2321986871104,11.120407189204172,121.8467637231552,47.30861351870027,122.04814655937192,120.88843852485417,2.0969777349222034,3.0733480199419576,3.281415807538787,6.3547638274807445,3.0304393421308804,0.0271730644019786,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352457,521.3972040728215,408.2944647395952,287.53459169046454,322.78534074445787,521.3972040728203
3720.000000000001,41.48416031070937,23.266969190308256,122.05280763905442,120.89045860146553,43.869242505390794,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315576,47.30861351870112,122.0481465593725,120.88843852485483,2.096977736030518,3.073348021566299,3.2814158092731778,6.3547638308394765,3.030439342130905,0.027173064416340795,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135236,521.3972040728195,408.29446473959536,287.53459169046425,322.7853407444608,521.3972040728207
3730.000000000001,41.48416031070931,23.266969190308433,122.05280763905428,120.89045860146666,43.86924250539074,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315565,47.308613518700206,122.04814655937238,120.88843852485468,2.0969777354764094,3.073348020754091,3.2814158084060634,6.354763829160154,3.0304393421308418,0.027173064409159696,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728212,408.2944647395973,287.53459169046346,322.7853407444604,521.3972040728202
3740.000000000001,41.48416031070934,23.266969190308544,122.05280763905448,120.89045860146598,43.86924250539076,9.003445941732593,46.23219868711046,11.120407189204228,121.84676372315582,47.30861351869999,122.04814655937255,120.88843852485472,2.096977735476396,3.0733480207541204,3.2814158084060017,6.354763829160121,3.030439342130846,0.027173064409159724,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728206,408.29446473959587,287.5345916904643,322.7853407444588,521.3972040728203
3750.000000000001,41.484160310709385,23.26696919030832,122.0528076390548,120.89045860146734,43.869242505390794,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315614,47.30861351870038,122.0481465593729,120.88843852485542,2.096977734922279,3.073348019941978,3.2814158075388,6.354763827480777,3.0304393421307863,0.027173064401978714,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135226,521.3972040728216,408.294464739595,287.5345916904644,322.78534074446054,521.397204072821
3760.000000000001,41.48416031070933,23.266969190308657,122.0528076390544,120.89045860146616,43.86924250539075,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315572,47.30861351870101,122.04814655937246,120.88843852485468,2.0969777349222194,3.0733480199419296,3.281415807538836,6.354763827480765,3.030439342130866,0.02717306440197871,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135231,521.3972040728203,408.29446473959536,287.53459169046346,322.7853407444612,521.3972040728205
3770.000000000001,41.484160310709434,23.266969190308433,122.05280763905428,120.89045860146598,43.86924250539084,9.00344594173265,46.23219868711052,11.120407189204228,121.8467637231556,47.30861351870078,122.04814655937236,120.88843852485384,2.096977735476385,3.0733480207541097,3.2814158084060168,6.354763829160127,3.030439342130864,0.027173064409159696,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728204,408.2944647395959,287.5345916904637,322.7853407444564,521.3972040728195
3780.000000000001,41.48416031070933,23.266969190309,122.05280763905375,120.89045860146564,43.86924250539076,9.003445941732593,46.23219868711043,11.120407189204172,121.84676372315508,47.30861351870066,122.04814655937184,120.88843852485456,2.096977735476345,3.0733480207541253,3.2814158084060105,6.354763829160136,3.0304393421309266,0.02717306440915968,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.39720407282,408.2944647395949,287.5345916904629,322.7853407444608,521.3972040728205
3790.000000000001,41.48416031070934,23.26696919030786,122.05280763905496,120.89045860146643,43.86924250539076,9.003445941732593,46.23219868711043,11.120407189204172,121.84676372315629,47.30861351870084,122.048146559373,120.88843852485492,2.0969777360305675,3.073348021566342,3.281415809273226,6.354763830839568,3.030439342130877,0.027173064416340834,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135234,521.3972040728207,408.2944647395952,287.53459169046243,322.7853407444607,521.3972040728204
3800.000000000001,41.48416031070934,23.26696919030797,122.052807639055,120.89045860146616,43.86924250539076,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315631,47.30861351870101,122.04814655937308,120.88843852485468,2.096977735476409,3.0733480207541475,3.281415808405983,6.35476382916013,3.030439342130832,0.027173064409159783,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728204,408.2944647395949,287.5345916904643,322.7853407444602,521.3972040728199
3810.000000000001,41.48416031070936,23.26696919030809,122.05280763905428,120.8904586014653,43.86924250539081,9.00344594173265,46.23219868711052,11.120407189204228,121.8467637231556,47.308613518699296,122.04814655937236,120.88843852485456,2.0969777360305266,3.0733480215662934,3.2814158092731582,6.3547638308394525,3.0304393421308804,0.02717306441634079,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728194,408.2944647395954,287.53459169046494,322.7853407444568,521.3972040728207
3820.000000000001,41.48416031070936,23.266969190308373,122.05280763905422,120.89045860146588,43.86924250539079,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315556,47.30861351869828,122.04814655937228,120.88843852485452,2.096977735476391,3.0733480207541404,3.2814158084059923,6.354763829160133,3.030439342130858,0.027173064409159696,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728206,408.29446473959496,287.5345916904637,322.7853407444591,521.3972040728205
3830.000000000001,41.48416031070934,23.266969190308433,122.0528076390546,120.89045860146608,43.86924250539076,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315596,47.308613518700206,122.0481465593727,120.88843852485456,2.0969777349222265,3.0733480199419305,3.28141580753886,6.35476382748079,3.030439342130868,0.02717306440197876,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513523,521.3972040728203,408.2944647395956,287.53459169046295,322.78534074445787,521.3972040728203
3840.000000000001,41.48416031070936,23.266969190308487,122.052807639054,120.89045860146548,43.86924250539079,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315532,47.30861351870061,122.04814655937211,120.88843852485508,2.0969777349221728,3.073348019941898,3.2814158075388167,6.354763827480715,3.0304393421309106,0.02717306440197873,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352395,521.3972040728196,408.294464739596,287.5345916904648,322.7853407444584,521.3972040728207
3850.000000000001,41.484160310709385,23.266969190308433,122.05280763905412,120.89045860146553,43.869242505390815,9.00344594173265,46.232198687110525,11.120407189204286,121.84676372315546,47.30861351870066,122.0481465593722,120.88843852485412,2.0969777360305435,3.0733480215663014,3.2814158092731365,6.354763830839438,3.0304393421308493,0.02717306441634077,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728196,408.29446473959536,287.5345916904656,322.7853407444608,521.3972040728194
3860.000000000001,41.484160310709264,23.2669691903086,122.05280763905408,120.89045860146604,43.86924250539069,9.003445941732537,46.23219868711039,11.120407189204172,121.8467637231554,47.308613518700895,122.04814655937211,120.88843852485472,2.096977736030569,3.0733480215663165,3.281415809273197,6.354763830839513,3.0304393421308484,0.027173064416340677,35.0,17.681457324511314,12.93828627230738,9.0,45.0,3.0,456.1240595135236,521.3972040728214,408.29446473959615,287.5345916904638,322.7853407444573,521.3972040728207
3870.000000000001,41.484160310709306,23.266969190308828,122.0528076390538,120.89045860146598,43.86924250539073,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315512,47.308613518699296,122.04814655937189,120.88843852485388,2.096977735476385,3.073348020754107,3.2814158084060367,6.354763829160144,3.0304393421308724,0.02717306440915967,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135238,521.3972040728211,408.29446473959655,287.5345916904635,322.7853407444577,521.3972040728197
3880.000000000001,41.48416031070925,23.266969190307176,122.052807639054,120.89045860146598,43.86924250539067,9.003445941732478,46.23219868711039,11.120407189204172,121.84676372315536,47.308613518699694,122.04814655937211,120.88843852485428,2.0969777349222576,3.073348019941912,3.281415807538847,6.35476382748076,3.0304393421308085,0.027173064401978662,35.0,17.681457324511314,12.938286272307437,9.0,45.0,3.0,456.12405951352207,521.3972040728206,408.29446473959615,287.5345916904636,322.785340744458,521.3972040728206
3890.000000000001,41.484160310709285,23.26696919030917,122.05280763905436,120.89045860146632,43.86924250539072,9.003445941732537,46.2321986871104,11.120407189204172,121.8467637231557,47.30861351870027,122.04814655937246,120.88843852485483,2.0969777349221768,3.0733480199419345,3.281415807538839,6.354763827480774,3.0304393421309324,0.027173064401978697,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352497,521.3972040728208,408.29446473959575,287.5345916904636,322.7853407444623,521.3972040728208
3900.000000000001,41.484160310709434,23.26696919030917,122.0528076390544,120.8904586014666,43.869242505390815,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315572,47.308613518700895,122.04814655937246,120.88843852485404,2.096977735476373,3.073348020754159,3.2814158084059524,6.354763829160112,3.030439342130874,0.027173064409159724,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352423,521.3972040728211,408.2944647395949,287.5345916904652,322.78534074446105,521.3972040728195
3910.000000000001,41.484160310709385,23.266969190308945,122.05280763905463,120.89045860146688,43.86924250539081,9.00344594173265,46.2321986871105,11.120407189204228,121.84676372315596,47.30861351870141,122.04814655937273,120.88843852485502,2.096977734922231,3.0733480199419576,3.28141580753881,6.354763827480768,3.030439342130851,0.027173064401978735,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135236,521.3972040728211,408.2944647395953,287.5345916904644,322.7853407444603,521.3972040728205
3920.000000000001,41.48416031070933,23.266969190307687,122.05280763905452,120.89045860146648,43.86924250539076,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315586,47.308613518699126,122.0481465593726,120.8884385248552,2.09697773547642,3.0733480207541337,3.2814158084059875,6.354763829160121,3.030439342130812,0.02717306440915977,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.3972040728205,408.29446473959536,287.53459169046465,322.78534074445776,521.3972040728207
3930.000000000001,41.48416031070934,23.266969190307638,122.05280763905444,120.8904586014662,43.86924250539076,9.003445941732593,46.23219868711048,11.120407189204228,121.8467637231558,47.308613518699595,122.04814655937254,120.88843852485468,2.0969777349222327,3.0733480199419643,3.28141580753881,6.354763827480774,3.03043934213085,0.0271730644019787,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728208,408.2944647395946,287.5345916904636,322.78534074445827,521.3972040728204
3940.000000000001,41.4841603107094,23.266969190308718,122.05280763905404,120.89045860146524,43.869242505390815,9.00344594173265,46.23219868711049,11.120407189204228,121.84676372315536,47.30861351870078,122.04814655937211,120.88843852485456,2.0969777354763446,3.07334802075409,3.281415808406002,6.354763829160092,3.0304393421309057,0.02717306440915974,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352326,521.3972040728192,408.2944647395955,287.5345916904641,322.7853407444603,521.3972040728198
3950.000000000001,41.484160310709385,23.266969190309,122.05280763905436,120.8904586014654,43.86924250539081,9.00344594173265,46.2321986871105,11.120407189204228,121.84676372315568,47.30861351870056,122.04814655937244,120.88843852485468,2.096977735476348,3.0733480207541355,3.28141580840598,6.354763829160115,3.0304393421309124,0.027173064409159748,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352395,521.3972040728198,408.29446473959456,287.534591690464,322.7853407444612,521.3972040728205
3960.000000000001,41.48416031070936,23.2669691903086,122.05280763905442,120.89045860146553,43.86924250539079,9.003445941732593,46.23219868711046,11.120407189204228,121.84676372315572,47.30861351870118,122.0481465593725,120.88843852485472,2.0969777354763584,3.073348020754117,3.2814158084060288,6.354763829160146,3.0304393421309124,0.027173064409159783,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135236,521.3972040728197,408.2944647395953,287.53459169046306,322.78534074446065,521.3972040728205
3970.000000000001,41.48416031070931,23.266969190309226,122.05280763905428,120.89045860146524,43.86924250539075,9.003445941732593,46.23219868711045,11.120407189204172,121.8467637231556,47.308613518698166,122.04814655937238,120.88843852485468,2.0969777354763277,3.07334802075409,3.2814158084060416,6.354763829160133,3.030439342130951,0.02717306440915976,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728192,408.2944647395957,287.5345916904629,322.785340744458,521.3972040728204
3980.000000000001,41.48416031070933,23.266969190308945,122.0528076390542,120.89045860146632,43.86924250539075,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315552,47.30861351870027,122.04814655937228,120.88843852485525,2.0969777354763854,3.0733480207541235,3.2814158084060416,6.354763829160165,3.0304393421308817,0.027173064409159696,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352383,521.3972040728211,408.294464739596,287.53459169046295,322.7853407444596,521.3972040728211
3990.000000000001,41.48416031070937,23.266969190307464,122.05280763905398,120.89045860146524,43.869242505390815,9.00344594173265,46.23219868711054,11.120407189204286,121.84676372315532,47.30861351869953,122.04814655937209,120.88843852485472,2.0969777349222123,3.0733480199419385,3.2814158075387687,6.354763827480707,3.0304393421308493,0.027173064401978704,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728197,408.2944647395945,287.53459169046494,322.7853407444561,521.3972040728212
4000.000000000001,41.48416031070934,23.266969190308945,122.0528076390539,120.89045860146688,43.869242505390766,9.003445941732593,46.23219868711048,11.120407189204228,121.8467637231552,47.30861351869993,122.04814655937196,120.88843852485536,2.0969777354763854,3.0733480207541413,3.2814158084059906,6.354763829160132,3.0304393421308657,0.027173064409159637,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728214,408.2944647395954,287.534591690464,322.78534074445827,521.397204072821
4010.000000000001,41.484160310709285,23.266969190308433,122.05280763905412,120.89045860146592,43.86924250539072,9.003445941732537,46.2321986871104,11.120407189204172,121.84676372315543,47.308613518701634,122.0481465593722,120.8884385248548,2.096977735476372,3.073348020754109,3.281415808406007,6.354763829160116,3.0304393421308786,0.027173064409159703,35.0,17.681457324511314,12.938286272307437,9.0,45.0,3.0,456.12405951352343,521.3972040728203,408.29446473959587,287.534591690464,322.7853407444607,521.3972040728208
4020.000000000001,41.48416031070936,23.266969190307805,122.0528076390546,120.89045860146577,43.869242505390794,9.003445941732593,46.23219868711049,11.120407189204228,121.8467637231559,47.30861351870072,122.04814655937268,120.88843852485452,2.096977735476388,3.0733480207541173,3.2814158084060066,6.354763829160124,3.0304393421308595,0.027173064409159804,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728197,408.29446473959536,287.534591690464,322.7853407444602,521.3972040728203
4030.000000000001,41.48416031070933,23.266969190308373,122.05280763905448,120.89045860146524,43.869242505390766,9.003445941732593,46.23219868711048,11.120407189204228,121.8467637231558,47.30861351870004,122.04814655937255,120.88843852485422,2.096977736030527,3.0733480215663103,3.281415809273169,6.354763830839479,3.030439342130893,0.027173064416340785,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352326,521.3972040728195,408.29446473959496,287.5345916904641,322.7853407444606,521.3972040728197
4040.000000000001,41.48416031070937,23.266969190307687,122.05280763905463,120.89045860146553,43.869242505390794,9.003445941732593,46.23219868711051,11.120407189204228,121.84676372315596,47.30861351870016,122.04814655937273,120.88843852485508,2.0969777349222163,3.073348019941938,3.281415807538804,6.354763827480742,3.03043934213086,0.027173064401978808,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135223,521.3972040728192,408.2944647395944,287.5345916904641,322.7853407444615,521.3972040728211
4050.000000000001,41.48416031070937,23.26696919030809,122.05280763905458,120.89045860146553,43.86924250539081,9.00344594173265,46.2321986871105,11.120407189204228,121.8467637231559,47.30861351869987,122.04814655937268,120.8884385248548,2.0969777354764028,3.073348020754153,3.2814158084059786,6.35476382916013,3.0304393421308413,0.02717306440915976,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728203,408.2944647395945,287.534591690464,322.78534074446054,521.39720407282
4060.000000000001,41.48416031070934,23.266969190308256,122.05280763905448,120.89045860146632,43.869242505390794,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315582,47.308613518701755,122.04814655937255,120.88843852485472,2.0969777354764054,3.0733480207541293,3.281415808406015,6.354763829160144,3.030439342130843,0.02717306440915976,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352304,521.3972040728207,408.29446473959575,287.5345916904639,322.78534074446014,521.3972040728205
4070.000000000001,41.48416031070937,23.266969190308945,122.05280763905472,120.89045860146696,43.869242505390794,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315607,47.30861351870072,122.0481465593728,120.88843852485542,2.096977735476393,3.0733480207541435,3.281415808406016,6.35476382916016,3.030439342130868,0.027173064409159738,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135236,521.397204072821,408.29446473959536,287.5345916904634,322.78534074446003,521.3972040728204
4080.000000000001,41.48416031070936,23.266969190308718,122.05280763905448,120.89045860146535,43.869242505390766,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315582,47.30861351869976,122.04814655937255,120.88843852485412,2.0969777349222074,3.0733480199419296,3.2814158075388207,6.354763827480752,3.030439342130877,0.02717306440197879,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728194,408.2944647395949,287.5345916904638,322.785340744458,521.3972040728192
4090.000000000001,41.48416031070944,23.266969190308767,122.05280763905466,120.8904586014662,43.86924250539085,9.00344594173265,46.23219868711056,11.120407189204286,121.84676372315602,47.308613518700206,122.04814655937275,120.88843852485388,2.0969777349221914,3.0733480199419474,3.2814158075388087,6.354763827480756,3.0304393421309026,0.02717306440197878,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728202,408.29446473959496,287.5345916904643,322.78534074446225,521.3972040728192
4100.000000000001,41.48416031070937,23.266969190308373,122.05280763905463,120.8904586014658,43.8692425053908,9.003445941732593,46.23219868711051,11.120407189204228,121.84676372315596,47.3086135187005,122.04814655937274,120.88843852485468,2.0969777349222363,3.073348019941948,3.281415807538816,6.354763827480763,3.0304393421308413,0.027173064401978732,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352247,521.3972040728202,408.29446473959473,287.5345916904636,322.7853407444586,521.3972040728199
4110.000000000001,41.48416031070934,23.26696919030797,122.05280763905472,120.89045860146643,43.86924250539076,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315604,47.30861351870152,122.04814655937278,120.88843852485492,2.096977735476392,3.0733480207541293,3.2814158084060407,6.35476382916017,3.030439342130876,0.02717306440915976,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135234,521.3972040728206,408.2944647395957,287.53459169046283,322.7853407444599,521.3972040728205
