time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,41.48416031070933,23.266969190308657,122.05280763905412,120.89045860146535,43.86924250539073,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315543,47.30861351869936,122.0481465593722,120.88843852485508,2.096977736030512,3.0733480215662765,3.28141580927321,6.354763830839486,3.0304393421309177,0.027173064416340743,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352383,521.3972040728197,408.29446473959626,287.5345916904637,322.7853407444581,521.3972040728204
4130.000000000001,41.4841603107094,23.266969190307638,122.05280763905466,120.89045860146672,43.869242505390815,9.00344594173265,46.23219868711054,11.120407189204286,121.846763723156,47.30861351869919,122.04814655937274,120.88843852485468,2.0969777354764334,3.073348020754165,3.2814158084059724,6.354763829160137,3.030439342130799,0.02717306440915976,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352247,521.3972040728211,408.2944647395948,287.53459169046454,322.7853407444598,521.3972040728202
4140.000000000001,41.48416031070937,23.266969190309,122.05280763905458,120.8904586014674,43.86924250539079,9.003445941732593,46.23219868711046,11.120407189204228,121.84676372315587,47.30861351869965,122.04814655937264,120.88843852485508,2.096977736030581,3.073348021566394,3.2814158092731573,6.354763830839552,3.0304393421308498,0.027173064416340705,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352395,521.397204072822,408.2944647395941,287.53459169046323,322.7853407444588,521.3972040728208
4150.000000000001,41.48416031070934,23.266969190308146,122.05280763905466,120.89045860146558,43.86924250539079,9.003445941732593,46.23219868711048,11.120407189204228,121.846763723156,47.308613518699126,122.04814655937274,120.88843852485444,2.0969777354763552,3.0733480207541435,3.281415808406002,6.354763829160145,3.0304393421309164,0.027173064409159804,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352343,521.3972040728195,408.29446473959416,287.534591690463,322.7853407444565,521.3972040728202
4160.000000000001,41.48416031070936,23.266969190308487,122.05280763905478,120.89045860146678,43.869242505390766,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315612,47.308613518701286,122.04814655937288,120.88843852485483,2.096977734922248,3.073348019941964,3.2814158075388247,6.354763827480789,3.0304393421308373,0.02717306440197871,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352326,521.3972040728213,408.2944647395952,287.5345916904636,322.7853407444597,521.3972040728199
4170.000000000001,41.48416031070931,23.266969190307293,122.05280763905472,120.89045860146524,43.86924250539076,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315607,47.30861351870135,122.0481465593728,120.88843852485452,2.096977735476403,3.0733480207541093,3.281415808406002,6.354763829160112,3.030439342130831,0.027173064409159856,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352144,521.3972040728188,408.29446473959496,287.534591690464,322.7853407444593,521.3972040728196
4180.000000000001,41.4841603107094,23.266969190308657,122.05280763905502,120.89045860146608,43.869242505390815,9.00344594173265,46.23219868711052,11.120407189204228,121.84676372315636,47.30861351870254,122.04814655937308,120.88843852485502,2.0969777349222127,3.0733480199419354,3.281415807538832,6.354763827480768,3.0304393421308764,0.027173064401978784,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352343,521.3972040728203,408.2944647395955,287.534591690464,322.7853407444616,521.3972040728203
4190.000000000001,41.4841603107094,23.26696919030905,122.05280763905428,120.89045860146616,43.86924250539081,9.00344594173265,46.23219868711048,11.120407189204228,121.8467637231556,47.30861351870118,122.04814655937238,120.88843852485417,2.0969777360305506,3.0733480215663667,3.2814158092731645,6.354763830839531,3.030439342130883,0.02717306441634075,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352395,521.397204072821,408.2944647395942,287.53459169046334,322.78534074445935,521.3972040728194
4200.000000000001,41.48416031070936,23.266969190307577,122.05280763905428,120.8904586014653,43.8692425053908,9.003445941732593,46.2321986871105,11.120407189204228,121.8467637231556,47.30861351870181,122.04814655937236,120.88843852485348,2.096977735476384,3.0733480207541395,3.2814158084059795,6.354763829160119,3.030439342130862,0.027173064409159783,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.3972040728194,408.2944647395941,287.5345916904637,322.7853407444589,521.3972040728188
4210.000000000001,41.484160310709385,23.266969190309,122.05280763905424,120.89045860146548,43.8692425053908,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315556,47.30861351869936,122.04814655937231,120.88843852485394,2.096977736030505,3.0733480215662965,3.2814158092731844,6.354763830839481,3.0304393421309257,0.0271730644163408,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135236,521.3972040728192,408.2944647395952,287.5345916904638,322.7853407444592,521.3972040728194
4220.000000000001,41.4841603107094,23.266969190308203,122.05280763905502,120.89045860146626,43.869242505390815,9.00344594173265,46.23219868711052,11.120407189204228,121.84676372315636,47.30861351870169,122.04814655937312,120.88843852485456,2.0969777349222394,3.0733480199419594,3.281415807538826,6.354763827480785,3.030439342130847,0.027173064401978798,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728203,408.2944647395946,287.53459169046346,322.78534074446094,521.39720407282
4230.000000000001,41.484160310709434,23.266969190308718,122.05280763905442,120.89045860146564,43.86924250539085,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315576,47.30861351870118,122.0481465593725,120.88843852485422,2.0969777349221768,3.073348019941942,3.281415807538796,6.354763827480737,3.030439342130915,0.027173064401978732,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728198,408.29446473959456,287.53459169046425,322.7853407444604,521.3972040728196
4240.000000000001,41.48416031070936,23.266969190308203,122.05280763905452,120.8904586014658,43.869242505390794,9.003445941732593,46.2321986871105,11.120407189204228,121.84676372315585,47.308613518699694,122.04814655937255,120.88843852485412,2.0969777354763885,3.073348020754171,3.281415808405968,6.354763829160138,3.0304393421308653,0.027173064409159776,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352343,521.3972040728206,408.29446473959416,287.53459169046414,322.78534074445645,521.3972040728195
4250.000000000001,41.48416031070937,23.266969190308032,122.0528076390546,120.89045860146535,43.869242505390794,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315596,47.308613518700206,122.0481465593727,120.8884385248548,2.096977735476369,3.0733480207541444,3.281415808405975,6.35476382916012,3.0304393421308844,0.0271730644091598,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352304,521.3972040728195,408.2944647395941,287.5345916904639,322.78534074445804,521.3972040728203
4260.000000000001,41.48416031070936,23.266969190307805,122.05280763905424,120.8904586014657,43.869242505390794,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315556,47.30861351870124,122.04814655937231,120.88843852485483,2.096977735476392,3.073348020754157,3.281415808405972,6.354763829160129,3.0304393421308564,0.02717306440915977,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.3972040728196,408.2944647395937,287.53459169046346,322.78534074445986,521.3972040728203
4270.000000000001,41.484160310709385,23.266969190307805,122.05280763905516,120.89045860146643,43.8692425053908,9.003445941732593,46.23219868711048,11.120407189204228,121.8467637231565,47.30861351870095,122.04814655937324,120.88843852485417,2.0969777349222585,3.073348019942004,3.281415807538808,6.354763827480811,3.030439342130832,0.027173064401978815,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135222,521.3972040728203,408.29446473959314,287.5345916904627,322.7853407444628,521.3972040728198
4280.000000000001,41.4841603107094,23.266969190308146,122.05280763905472,120.89045860146588,43.869242505390815,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315607,47.30861351869993,122.0481465593728,120.88843852485394,2.0969777349222345,3.0733480199419687,3.28141580753878,6.354763827480749,3.030439342130837,0.027173064401978784,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352247,521.3972040728199,408.29446473959393,287.5345916904644,322.78534074445776,521.3972040728192
4290.000000000001,41.48416031070936,23.266969190307805,122.05280763905422,120.8904586014658,43.869242505390794,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315556,47.30861351870072,122.04814655937228,120.88843852485428,2.09697773547638,3.0733480207541395,3.281415808405976,6.354763829160115,3.030439342130866,0.02717306440915974,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513523,521.3972040728199,408.2944647395945,287.534591690464,322.7853407444588,521.3972040728199
4300.000000000001,41.484160310709434,23.266969190308718,122.05280763905483,120.8904586014662,43.86924250539084,9.00344594173265,46.232198687110525,11.120407189204286,121.8467637231562,47.30861351870061,122.04814655937297,120.88843852485512,2.0969777349222314,3.0733480199419687,3.2814158075388336,6.354763827480801,3.030439342130867,0.027173064401978766,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352366,521.3972040728211,408.294464739595,287.5345916904634,322.7853407444612,521.3972040728212
4310.000000000001,41.484160310709406,23.266969190307638,122.0528076390544,120.8904586014645,43.86924250539085,9.00344594173265,46.23219868711056,11.120407189204286,121.84676372315572,47.30861351869896,122.04814655937246,120.88843852485326,2.0969777360305377,3.0733480215662934,3.281415809273146,6.354763830839439,3.030439342130858,0.027173064416340865,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.1240595135218,521.3972040728182,408.2944647395946,287.53459169046494,322.7853407444563,521.3972040728182
4320.000000000001,41.48416031070931,23.266969190308203,122.05280763905463,120.89045860146598,43.86924250539074,9.003445941732537,46.23219868711045,11.120407189204172,121.84676372315596,47.30861351869987,122.0481465593727,120.88843852485508,2.0969777349222287,3.0733480199419354,3.2814158075388686,6.354763827480804,3.0304393421308715,0.02717306440197873,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513523,521.3972040728204,408.29446473959536,287.5345916904623,322.78534074445656,521.3972040728208
4330.000000000001,41.48416031070936,23.266969190308544,122.05280763905436,120.89045860146496,43.8692425053908,9.003445941732593,46.23219868711051,11.120407189204228,121.8467637231557,47.308613518699296,122.04814655937246,120.88843852485422,2.0969777349221776,3.0733480199419327,3.281415807538812,6.354763827480744,3.030439342130917,0.02717306440197879,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135231,521.3972040728188,408.29446473959416,287.53459169046346,322.78534074445906,521.3972040728195
4340.000000000001,41.484160310709406,23.266969190308146,122.0528076390549,120.89045860146678,43.86924250539084,9.00344594173265,46.23219868711052,11.120407189204228,121.84676372315626,47.30861351870254,122.04814655937298,120.88843852485502,2.096977735476412,3.0733480207541723,3.2814158084060105,6.354763829160183,3.0304393421308524,0.02717306440915976,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352326,521.3972040728212,408.29446473959456,287.53459169046295,322.78534074446003,521.397204072821
4350.000000000001,41.484160310709406,23.266969190308203,122.05280763905472,120.89045860146656,43.86924250539084,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315604,47.30861351870016,122.0481465593728,120.88843852485444,2.096977735476428,3.073348020754185,3.2814158084059657,6.354763829160151,3.030439342130814,0.02717306440915976,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728211,408.2944647395941,287.534591690464,322.78534074445986,521.39720407282
4360.000000000001,41.484160310709406,23.266969190307407,122.05280763905482,120.89045860146672,43.86924250539084,9.00344594173265,46.232198687110525,11.120407189204286,121.84676372315614,47.30861351870078,122.04814655937288,120.88843852485472,2.096977735476429,3.0733480207541404,3.2814158084060048,6.354763829160145,3.0304393421308102,0.027173064409159748,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135223,521.3972040728207,408.2944647395953,287.5345916904638,322.78534074446094,521.3972040728203
4370.000000000001,41.4841603107094,23.266969190307577,122.0528076390546,120.89045860146558,43.86924250539085,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315592,47.30861351870209,122.04814655937268,120.88843852485434,2.0969777360305644,3.0733480215663467,3.281415809273133,6.354763830839479,3.0304393421308387,0.027173064416340847,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135219,521.3972040728192,408.2944647395936,287.53459169046425,322.7853407444587,521.3972040728194
4380.000000000001,41.48416031070937,23.26696919030809,122.05280763905472,120.89045860146604,43.869242505390794,9.003445941732593,46.2321986871105,11.120407189204228,121.84676372315604,47.30861351870044,122.0481465593728,120.88843852485456,2.0969777360305604,3.0733480215663675,3.2814158092731627,6.354763830839531,3.0304393421308693,0.027173064416340813,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513523,521.3972040728202,408.2944647395937,287.5345916904631,322.7853407444604,521.3972040728199
4390.000000000001,41.484160310709385,23.266969190307805,122.05280763905412,120.89045860146496,43.869242505390815,9.00344594173265,46.23219868711052,11.120407189204228,121.84676372315543,47.30861351870056,122.0481465593722,120.8884385248536,2.096977735476373,3.0733480207541057,3.2814158084059954,6.354763829160101,3.03043934213087,0.027173064409159783,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.397204072819,408.294464739595,287.534591690464,322.785340744459,521.3972040728188
4400.000000000001,41.4841603107094,23.26696919030724,122.05280763905442,120.89045860146484,43.869242505390815,9.00344594173265,46.23219868711057,11.120407189204286,121.84676372315576,47.3086135187005,122.0481465593725,120.88843852485404,2.09697773547638,3.0733480207541226,3.2814158084059564,6.35476382916008,3.0304393421308493,0.027173064409159807,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135219,521.3972040728187,408.29446473959416,287.5345916904647,322.7853407444572,521.3972040728192
4410.000000000001,41.48416031070931,23.26696919030752,122.05280763905424,120.89045860146472,43.86924250539076,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315556,47.30861351869885,122.04814655937231,120.88843852485388,2.096977734368018,3.073348019129723,3.2814158066716885,6.354763825801411,3.030439342130924,0.02717306439479777,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135226,521.3972040728186,408.29446473959456,287.5345916904618,322.7853407444581,521.3972040728194
4420.000000000001,41.4841603107094,23.26696919030809,122.05280763905496,120.89045860146598,43.869242505390815,9.00344594173265,46.23219868711054,11.120407189204286,121.84676372315631,47.30861351870095,122.04814655937304,120.8884385248548,2.096977734922255,3.073348019941984,3.281415807538792,6.354763827480776,3.03043934213082,0.027173064401978805,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135219,521.3972040728199,408.29446473959354,287.5345916904636,322.78534074446094,521.3972040728204
4430.000000000001,41.4841603107094,23.266969190307638,122.05280763905458,120.89045860146553,43.869242505390815,9.00344594173265,46.23219868711052,11.120407189204228,121.84676372315587,47.308613518699815,122.04814655937264,120.88843852485444,2.096977735476365,3.073348020754119,3.281415808406004,6.354763829160122,3.0304393421308924,0.027173064409159797,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.397204072819,408.29446473959456,287.5345916904633,322.7853407444585,521.3972040728199
4440.000000000001,41.48416031070937,23.266969190308433,122.05280763905466,120.89045860146553,43.86924250539079,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315596,47.30861351870101,122.04814655937274,120.88843852485428,2.096977736030558,3.07334802156637,3.281415809273156,6.354763830839526,3.03043934213087,0.02717306441634081,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728199,408.29446473959325,287.534591690463,322.78534074446094,521.39720407282
4450.000000000001,41.484160310709406,23.266969190308032,122.05280763905432,120.8904586014653,43.86924250539085,9.00344594173265,46.23219868711054,11.120407189204286,121.84676372315565,47.30861351870141,122.04814655937238,120.8884385248536,2.0969777354763535,3.073348020754156,3.281415808405966,6.354763829160121,3.0304393421309075,0.02717306440915976,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728192,408.29446473959325,287.5345916904633,322.785340744458,521.3972040728192
4460.000000000001,41.484160310709406,23.266969190308373,122.0528076390546,120.89045860146588,43.869242505390815,9.00344594173265,46.232198687110554,11.120407189204286,121.8467637231559,47.30861351870101,122.04814655937268,120.88843852485472,2.096977736030577,3.0733480215663618,3.281415809273148,6.3547638308395085,3.030439342130835,0.02717306441634077,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728205,408.2944647395941,287.5345916904639,322.7853407444604,521.3972040728205
4470.000000000001,41.48416031070937,23.266969190308544,122.05280763905417,120.89045860146548,43.8692425053908,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315546,47.30861351870033,122.04814655937224,120.88843852485354,2.0969777360305417,3.0733480215663618,3.2814158092731565,6.354763830839518,3.0304393421308906,0.02717306441634077,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513523,521.3972040728197,408.29446473959325,287.5345916904628,322.7853407444581,521.3972040728188
4480.000000000001,41.48416031070931,23.26696919030786,122.0528076390549,120.89045860146432,43.86924250539072,9.003445941732537,46.232198687110426,11.120407189204172,121.84676372315622,47.308613518699296,122.04814655937297,120.88843852485502,2.0969777360305173,3.0733480215662907,3.2814158092732164,6.354763830839508,3.0304393421309204,0.027173064416340913,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135226,521.3972040728182,408.29446473959496,287.5345916904629,322.78534074445776,521.3972040728202
4490.000000000001,41.48416031070934,23.266969190307464,122.05280763905434,120.89045860146496,43.86924250539076,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315566,47.30861351870004,122.04814655937244,120.88843852485384,2.096977735476395,3.073348020754124,3.2814158084060416,6.354763829160166,3.0304393421308684,0.027173064409159807,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513522,521.3972040728192,408.2944647395946,287.5345916904621,322.7853407444571,521.397204072819
4500.000000000001,41.48416031070937,23.266969190307353,122.05280763905436,120.8904586014657,43.869242505390794,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315568,47.30861351869993,122.0481465593724,120.88843852485472,2.0969777354763828,3.0733480207541475,3.281415808405998,6.354763829160145,3.030439342130877,0.0271730644091598,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728196,408.2944647395941,287.53459169046306,322.78534074445486,521.3972040728204
4510.000000000001,41.4841603107094,23.266969190308767,122.0528076390553,120.89045860146656,43.86924250539081,9.00344594173265,46.23219868711049,11.120407189204228,121.84676372315664,47.308613518701975,122.0481465593734,120.88843852485452,2.096977735476417,3.073348020754211,3.281415808405991,6.354763829160202,3.030439342130854,0.02717306440915984,35.0,17.68145732451137,12.93828627230738,9.0,45.0,3.0,456.1240595135227,521.3972040728205,408.29446473959285,287.53459169046226,322.7853407444628,521.3972040728202
4520.000000000001,41.484160310709406,23.266969190308256,122.05280763905432,120.89045860146469,43.86924250539085,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315565,47.30861351870016,122.04814655937238,120.88843852485331,2.096977736030501,3.07334802156632,3.2814158092731507,6.35476383083947,3.030439342130926,0.02717306441634084,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728185,408.29446473959376,287.53459169046386,322.78534074445736,521.3972040728188
4530.000000000001,41.4841603107094,23.26696919030832,122.05280763905496,120.89045860146643,43.86924250539084,9.00344594173265,46.23219868711056,11.120407189204286,121.84676372315629,47.30861351869902,122.04814655937302,120.88843852485444,2.0969777349222483,3.0733480199419816,3.281415807538799,6.354763827480781,3.0304393421308324,0.02717306440197881,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728206,408.29446473959433,287.53459169046414,322.78534074445827,521.3972040728192
4540.000000000001,41.484160310709434,23.266969190308032,122.052807639055,120.8904586014657,43.86924250539085,9.00344594173265,46.232198687110575,11.120407189204286,121.84676372315636,47.30861351870056,122.04814655937312,120.88843852485434,2.096977734922226,3.073348019941964,3.2814158075388016,6.354763827480765,3.030439342130857,0.02717306440197884,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135222,521.3972040728192,408.2944647395937,287.5345916904635,322.7853407444632,521.3972040728194
4550.000000000001,41.4841603107094,23.26696919030832,122.0528076390548,120.89045860146558,43.869242505390815,9.00344594173265,46.23219868711048,11.120407189204228,121.8467637231561,47.308613518698905,122.04814655937288,120.8884385248544,2.096977735476401,3.07334802075417,3.2814158084060145,6.354763829160184,3.0304393421308684,0.027173064409159797,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728203,408.29446473959393,287.53459169046226,322.78534074445923,521.3972040728205
4560.000000000001,41.4841603107094,23.26696919030797,122.05280763905398,120.89045860146427,43.869242505390815,9.00344594173265,46.23219868711054,11.120407189204286,121.84676372315528,47.308613518700206,122.04814655937206,120.8884385248536,2.096977735476356,3.0733480207541213,3.281415808405978,6.354763829160099,3.0304393421308933,0.02717306440915977,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.3972040728186,408.29446473959393,287.5345916904635,322.78534074445804,521.397204072819
4570.000000000001,41.48416031070931,23.266969190307407,122.05280763905446,120.8904586014657,43.86924250539076,9.003445941732593,46.23219868711046,11.120407189204228,121.84676372315582,47.30861351870078,122.04814655937255,120.88843852485422,2.096977735476419,3.0733480207541537,3.281415808406008,6.354763829160161,3.0304393421308315,0.027173064409159783,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135217,521.3972040728197,408.29446473959393,287.5345916904625,322.7853407444591,521.3972040728202
4580.000000000001,41.484160310709385,23.266969190307123,122.0528076390552,120.8904586014658,43.869242505390815,9.00344594173265,46.23219868711051,11.120407189204228,121.84676372315654,47.30861351870084,122.04814655937328,120.88843852485456,2.0969777354764254,3.073348020754172,3.281415808406,6.354763829160172,3.030439342130828,0.02717306440915988,35.0,17.68145732451137,12.93828627230738,9.0,45.0,3.0,456.1240595135212,521.3972040728192,408.294464739593,287.5345916904623,322.7853407444613,521.3972040728199
4590.000000000001,41.48416031070944,23.26696919030797,122.05280763905476,120.89045860146558,43.86924250539087,9.00344594173265,46.232198687110575,11.120407189204286,121.84676372315607,47.30861351870078,122.0481465593728,120.88843852485492,2.0969777360305506,3.0733480215663507,3.2814158092731693,6.35476383083952,3.0304393421308786,0.02717306441634085,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728196,408.2944647395938,287.5345916904633,322.7853407444603,521.3972040728202
4600.000000000001,41.484160310709406,23.266969190307464,122.0528076390546,120.8904586014662,43.86924250539085,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315592,47.30861351869993,122.04814655937268,120.88843852485364,2.096977736030585,3.0733480215663445,3.281415809273168,6.354763830839512,3.0304393421308244,0.027173064416340813,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.1240595135222,521.3972040728202,408.2944647395945,287.5345916904638,322.78534074445946,521.3972040728192
4610.000000000001,41.4841603107094,23.266969190307577,122.05280763905476,120.8904586014654,43.869242505390815,9.00344594173265,46.23219868711052,11.120407189204228,121.84676372315607,47.30861351870141,122.04814655937288,120.88843852485483,2.0969777354763823,3.0733480207541386,3.2814158084060003,6.354763829160138,3.030439342130874,0.027173064409159828,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352247,521.3972040728192,408.2944647395942,287.53459169046323,322.785340744461,521.3972040728202
4620.000000000001,41.4841603107094,23.266969190307638,122.05280763905526,120.89045860146548,43.869242505390815,9.00344594173265,46.232198687110554,11.120407189204286,121.8467637231566,47.308613518699595,122.04814655937336,120.88843852485468,2.0969777349222287,3.0733480199419403,3.281415807538824,6.354763827480765,3.0304393421308524,0.02717306440197887,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135218,521.3972040728189,408.29446473959433,287.5345916904635,322.7853407444582,521.3972040728202
4630.000000000001,41.48416031070944,23.266969190308657,122.05280763905483,120.8904586014657,43.86924250539085,9.00344594173265,46.23219868711056,11.120407189204286,121.84676372315612,47.308613518699126,122.0481465593729,120.88843852485384,2.0969777360305466,3.0733480215663707,3.2814158092731573,6.354763830839528,3.0304393421308884,0.02717306441634087,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728198,408.2944647395934,287.53459169046334,322.78534074445867,521.3972040728192
4640.000000000001,41.484160310709385,23.266969190307638,122.05280763905472,120.89045860146469,43.869242505390815,9.00344594173265,46.232198687110575,11.120407189204286,121.84676372315606,47.30861351870101,122.0481465593728,120.88843852485336,2.0969777354763983,3.073348020754133,3.2814158084059506,6.354763829160083,3.0304393421308244,0.027173064409159876,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352105,521.3972040728182,408.2944647395936,287.53459169046465,322.7853407444595,521.3972040728182
4650.000000000001,41.484160310709434,23.26696919030797,122.05280763905428,120.8904586014649,43.86924250539085,9.00344594173265,46.232198687110554,11.120407189204286,121.8467637231556,47.30861351870033,122.04814655937231,120.88843852485404,2.0969777365846767,3.073348022378532,3.281415810140315,6.354763832518847,3.0304393421309164,0.027173064423521825,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352326,521.3972040728189,408.2944647395934,287.53459169046386,322.78534074445804,521.397204072819
4660.000000000001,41.48416031070934,23.266969190308256,122.05280763905483,120.89045860146548,43.869242505390766,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315614,47.30861351870118,122.04814655937292,120.88843852485462,2.0969777365847007,3.073348022378541,3.28141581014038,6.354763832518921,3.0304393421309177,0.027173064423521846,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513523,521.3972040728192,408.2944647395936,287.5345916904617,322.78534074446065,521.39720407282
4670.000000000001,41.484160310709406,23.266969190307687,122.05280763905496,120.89045860146558,43.86924250539085,9.00344594173265,46.23219868711057,11.120407189204286,121.84676372315631,47.30861351869936,122.04814655937304,120.88843852485348,2.0969777343680644,3.073348019129783,3.2814158066716095,6.354763825801393,3.0304393421308475,0.02717306439479788,35.0,17.681457324511427,12.93828627230738,9.0,45.0,3.0,456.1240595135213,521.3972040728185,408.29446473959274,287.5345916904633,322.7853407444582,521.3972040728185
4680.000000000001,41.48416031070937,23.26696919030832,122.05280763905483,120.89045860146558,43.86924250539081,9.00344594173265,46.23219868711051,11.120407189204228,121.84676372315616,47.30861351870033,122.04814655937292,120.888438524854,2.0969777360305275,3.073348021566347,3.2814158092731787,6.3547638308395245,3.030439342130914,0.02717306441634088,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728192,408.2944647395937,287.53459169046283,322.7853407444583,521.3972040728192
4690.000000000001,41.484160310709385,23.266969190308256,122.05280763905478,120.89045860146608,43.869242505390815,9.00344594173265,46.23219868711051,11.120407189204228,121.84676372315607,47.30861351870078,122.04814655937284,120.88843852485422,2.09697773603057,3.0733480215663374,3.2814158092731973,6.354763830839534,3.030439342130857,0.027173064416340844,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135222,521.3972040728196,408.29446473959433,287.53459169046266,322.78534074446094,521.3972040728202
4700.000000000001,41.48416031070937,23.266969190307066,122.052807639055,120.89045860146643,43.86924250539081,9.00344594173265,46.23219868711052,11.120407189204228,121.84676372315631,47.30861351869999,122.04814655937308,120.88843852485468,2.0969777354764028,3.0733480207541706,3.281415808405994,6.354763829160165,3.0304393421308573,0.02717306440915985,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.3972040728197,408.2944647395936,287.53459169046295,322.7853407444604,521.3972040728197
4710.000000000001,41.48416031070936,23.266969190307805,122.05280763905466,120.89045860146553,43.8692425053908,9.003445941732593,46.2321986871105,11.120407189204228,121.84676372315596,47.30861351869783,122.04814655937274,120.888438524854,2.09697773603054,3.07334802156636,3.281415809273159,6.354763830839518,3.030439342130893,0.02717306441634081,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728197,408.29446473959354,287.53459169046306,322.7853407444552,521.3972040728192
4720.000000000001,41.484160310709285,23.266969190308885,122.05280763905408,120.8904586014653,43.86924250539072,9.003445941732537,46.2321986871104,11.120407189204172,121.8467637231554,47.308613518701634,122.04814655937214,120.8884385248544,2.0969777360305084,3.0733480215662903,3.2814158092732115,6.354763830839502,3.0304393421309306,0.027173064416340743,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513524,521.3972040728197,408.29446473959575,287.5345916904631,322.7853407444574,521.3972040728205
4730.000000000001,41.48416031070933,23.266969190308203,122.05280763905472,120.89045860146564,43.86924250539075,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315604,47.30861351870004,122.0481465593728,120.88843852485422,2.096977734922236,3.073348019941962,3.2814158075388526,6.354763827480816,3.030439342130866,0.02717306440197875,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728203,408.2944647395944,287.534591690462,322.78534074445787,521.3972040728197
4740.000000000001,41.48416031070936,23.266969190307805,122.05280763905434,120.89045860146484,43.869242505390794,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315565,47.30861351869925,122.04814655937244,120.88843852485394,2.096977735476359,3.073348020754139,3.281415808405964,6.354763829160103,3.030439342130891,0.027173064409159797,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135222,521.3972040728185,408.29446473959314,287.53459169046334,322.78534074445827,521.3972040728194
4750.000000000001,41.48416031070931,23.266969190308433,122.0528076390549,120.89045860146626,43.86924250539075,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315624,47.30861351870232,122.048146559373,120.88843852485496,2.0969777349222376,3.07334801994198,3.28141580753884,6.35476382748082,3.030439342130866,0.027173064401978766,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728203,408.29446473959376,287.534591690462,322.7853407444626,521.3972040728203
4760.000000000001,41.48416031070937,23.266969190307638,122.05280763905468,120.89045860146598,43.86924250539079,9.003445941732593,46.23219868711051,11.120407189204228,121.84676372315604,47.30861351870112,122.04814655937275,120.88843852485434,2.0969777354763925,3.073348020754204,3.2814158084059453,6.354763829160149,3.0304393421308644,0.027173064409159797,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.124059513523,521.3972040728202,408.29446473959257,287.53459169046346,322.7853407444584,521.3972040728199
4770.000000000001,41.4841603107094,23.26696919030832,122.05280763905463,120.89045860146456,43.86924250539085,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315596,47.30861351869919,122.04814655937274,120.88843852485348,2.0969777349221883,3.073348019941944,3.281415807538783,6.354763827480727,3.0304393421308933,0.027173064401978846,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135226,521.3972040728185,408.2944647395937,287.53459169046425,322.7853407444576,521.397204072819
4780.000000000001,41.484160310709406,23.266969190307353,122.0528076390552,120.89045860146643,43.86924250539085,9.00344594173265,46.23219868711054,11.120407189204286,121.84676372315654,47.308613518701854,122.04814655937328,120.88843852485542,2.096977734368091,3.0733480191298,3.2814158066716432,6.354763825801443,3.0304393421308333,0.02717306439479781,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.3972040728205,408.29446473959376,287.5345916904629,322.7853407444619,521.3972040728203
4790.000000000001,41.48416031070933,23.266969190308487,122.05280763905452,120.89045860146632,43.86924250539075,9.003445941732593,46.23219868711046,11.120407189204228,121.84676372315585,47.308613518699126,122.0481465593726,120.88843852485452,2.096977736584761,3.0733480223785614,3.2814158101403668,6.354763832518929,3.0304393421308333,0.027173064423521767,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728211,408.29446473959433,287.53459169046255,322.7853407444564,521.3972040728205
4800.000000000001,41.48416031070937,23.266969190307805,122.05280763905408,120.89045860146553,43.869242505390815,9.00344594173265,46.232198687110525,11.120407189204286,121.84676372315538,47.308613518698905,122.04814655937214,120.88843852485375,2.096977736030556,3.073348021566331,3.2814158092731414,6.354763830839472,3.0304393421308475,0.02717306441634077,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135222,521.3972040728194,408.2944647395941,287.53459169046414,322.78534074445787,521.3972040728192
4810.000000000001,41.48416031070936,23.266969190308256,122.05280763905454,120.89045860146632,43.869242505390766,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315585,47.30861351870101,122.0481465593726,120.88843852485452,2.09697773603058,3.073348021566365,3.28141580927318,6.354763830839545,3.0304393421308475,0.02717306441634076,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728207,408.2944647395941,287.5345916904627,322.78534074445764,521.3972040728202
4820.000000000001,41.48416031070934,23.266969190307123,122.05280763905496,120.89045860146558,43.869242505390794,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315629,47.30861351869953,122.04814655937304,120.88843852485364,2.096977736030553,3.07334802156633,3.28141580927316,6.35476383083949,3.0304393421308604,0.0271730644163409,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135218,521.3972040728186,408.29446473959376,287.5345916904638,322.7853407444583,521.3972040728189
4830.000000000001,41.48416031070933,23.26696919030786,122.05280763905476,120.89045860146608,43.86924250539076,9.003445941732593,46.23219868711045,11.120407189204172,121.84676372315607,47.30861351870084,122.04814655937284,120.88843852485462,2.0969777354764023,3.073348020754125,3.2814158084060727,6.3547638291601976,3.0304393421308737,0.027173064409159776,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728203,408.2944647395955,287.53459169046164,322.78534074446185,521.3972040728198
4840.000000000001,41.48416031070937,23.266969190308203,122.05280763905496,120.89045860146643,43.869242505390794,9.003445941732593,46.23219868711052,11.120407189204228,121.84676372315631,47.308613518701065,122.04814655937308,120.88843852485468,2.0969777343680884,3.0733480191298206,3.281415806671604,6.354763825801425,3.0304393421308284,0.027173064394797775,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.3972040728205,408.29446473959285,287.5345916904633,322.7853407444609,521.3972040728197
4850.000000000001,41.48416031070937,23.266969190307353,122.05280763905463,120.89045860146535,43.86924250539081,9.00344594173265,46.23219868711049,11.120407189204228,121.84676372315596,47.30861351869777,122.04814655937273,120.88843852485404,2.0969777354763903,3.073348020754161,3.2814158084059755,6.354763829160136,3.0304393421308617,0.02717306440915984,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352207,521.3972040728192,408.29446473959325,287.5345916904633,322.7853407444563,521.3972040728192
4860.000000000001,41.4841603107094,23.266969190308203,122.05280763905456,120.89045860146548,43.86924250539084,9.00344594173265,46.232198687110525,11.120407189204286,121.84676372315586,47.308613518699296,122.04814655937264,120.88843852485444,2.096977736030539,3.073348021566339,3.2814158092731542,6.3547638308394925,3.0304393421308826,0.02717306441634081,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728197,408.2944647395942,287.534591690464,322.785340744458,521.3972040728203
4870.000000000001,41.48416031070944,23.26696919030797,122.05280763905432,120.8904586014648,43.86924250539087,9.00344594173265,46.232198687110575,11.120407189204286,121.8467637231556,47.30861351870135,122.04814655937238,120.88843852485404,2.096977735476357,3.0733480207541164,3.281415808405975,6.354763829160092,3.0304393421308893,0.0271730644091598,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.1240595135226,521.3972040728187,408.29446473959433,287.53459169046414,322.78534074446264,521.3972040728194
4880.000000000001,41.484160310709406,23.26696919030786,122.05280763905496,120.89045860146598,43.86924250539085,9.00344594173265,46.232198687110575,11.120407189204286,121.84676372315629,47.30861351870033,122.04814655937302,120.88843852485412,2.09697773547638,3.0733480207541803,3.2814158084059573,6.354763829160137,3.0304393421308777,0.02717306440915984,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728195,408.29446473959297,287.5345916904636,322.7853407444587,521.397204072819
4890.000000000001,41.484160310709434,23.266969190307577,122.05280763905483,120.8904586014654,43.86924250539085,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315614,47.30861351869965,122.04814655937292,120.88843852485452,2.0969777360305275,3.0733480215663382,3.2814158092731645,6.354763830839502,3.030439342130903,0.02717306441634084,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135232,521.3972040728192,408.29446473959393,287.53459169046346,322.7853407444584,521.3972040728203
4900.000000000001,41.484160310709434,23.2669691903086,122.05280763905448,120.89045860146508,43.86924250539085,9.00344594173265,46.23219868711056,11.120407189204286,121.8467637231558,47.308613518701634,122.04814655937255,120.88843852485412,2.0969777360304924,3.0733480215663107,3.2814158092731645,6.354763830839476,3.030439342130941,0.02717306441634084,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135236,521.3972040728186,408.29446473959433,287.5345916904638,322.7853407444574,521.3972040728192
4910.000000000001,41.4841603107094,23.266969190307805,122.05280763905444,120.89045860146524,43.869242505390815,9.00344594173265,46.23219868711054,11.120407189204286,121.84676372315576,47.30861351870072,122.0481465593725,120.88843852485364,2.0969777360305373,3.0733480215663467,3.281415809273142,6.354763830839488,3.0304393421308826,0.027173064416340834,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728192,408.29446473959354,287.5345916904638,322.7853407444586,521.397204072819
4920.000000000001,41.484160310709406,23.26696919030832,122.05280763905466,120.89045860146577,43.86924250539084,9.00344594173265,46.232198687110554,11.120407189204286,121.846763723156,47.308613518701634,122.04814655937275,120.888438524854,2.0969777349222247,3.0733480199419314,3.2814158075388304,6.354763827480761,3.030439342130857,0.02717306440197878,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728199,408.2944647395953,287.53459169046386,322.78534074446003,521.3972040728199
4930.000000000001,41.48416031070937,23.266969190307293,122.05280763905492,120.89045860146511,43.869242505390815,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315622,47.30861351870004,122.04814655937298,120.88843852485422,2.0969777360305715,3.0733480215663507,3.281415809273122,6.354763830839472,3.0304393421308253,0.02717306441634088,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135216,521.3972040728189,408.29446473959325,287.53459169046454,322.78534074446094,521.3972040728194
4940.000000000001,41.48416031070944,23.266969190307805,122.05280763905496,120.8904586014657,43.86924250539087,9.00344594173265,46.232198687110575,11.120407189204286,121.84676372315631,47.30861351870004,122.04814655937304,120.88843852485364,2.096977734368056,3.073348019129764,3.2814158066716232,6.354763825801387,3.030439342130858,0.02717306439479781,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.12405951352247,521.3972040728195,408.2944647395941,287.5345916904639,322.7853407444621,521.3972040728189
4950.000000000001,41.48416031070936,23.266969190308032,122.05280763905488,120.89045860146648,43.869242505390794,9.003445941732593,46.23219868711046,11.120407189204228,121.84676372315626,47.308613518699126,122.04814655937298,120.88843852485462,2.0969777354764223,3.0733480207541715,3.2814158084060283,6.3547638291602,3.0304393421308458,0.02717306440915975,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.397204072821,408.2944647395944,287.53459169046204,322.7853407444594,521.3972040728198
4960.000000000001,41.48416031070936,23.266969190308487,122.05280763905516,120.8904586014654,43.869242505390794,9.003445941732593,46.23219868711048,11.120407189204228,121.8467637231565,47.30861351869993,122.04814655937324,120.88843852485496,2.0969777349221985,3.07334801994197,3.2814158075388087,6.354763827480779,3.0304393421309035,0.027173064401978878,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352304,521.3972040728192,408.29446473959354,287.53459169046323,322.7853407444613,521.3972040728196
4970.000000000001,41.48416031070937,23.26696919030752,122.05280763905456,120.89045860146558,43.869242505390794,9.003445941732593,46.2321986871105,11.120407189204228,121.84676372315587,47.30861351869965,122.04814655937264,120.88843852485422,2.0969777354763792,3.0733480207541533,3.2814158084059777,6.35476382916013,3.030439342130875,0.027173064409159797,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135227,521.3972040728195,408.29446473959376,287.53459169046346,322.7853407444585,521.3972040728196
4980.000000000001,41.484160310709385,23.266969190307805,122.05280763905506,120.89045860146616,43.869242505390815,9.00344594173265,46.23219868711051,11.120407189204228,121.8467637231564,47.308613518700895,122.04814655937314,120.88843852485496,2.0969777354764183,3.073348020754162,3.2814158084060145,6.354763829160177,3.030439342130841,0.027173064409159797,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135224,521.3972040728204,408.29446473959433,287.53459169046266,322.7853407444589,521.3972040728203
4990.000000000001,41.484160310709385,23.26696919030786,122.05280763905412,120.8904586014653,43.8692425053908,9.003445941732593,46.23219868711048,11.120407189204228,121.84676372315543,47.308613518699474,122.0481465593722,120.88843852485344,2.0969777360305373,3.0733480215663462,3.2814158092731893,6.354763830839536,3.030439342130905,0.02717306441634079,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135228,521.3972040728194,408.2944647395936,287.5345916904619,322.7853407444593,521.3972040728188
5000.000000000001,41.48416031070944,23.266969190308373,122.05280763905472,120.89045860146608,43.86924250539087,9.00344594173265,46.232198687110575,11.120407189204286,121.84676372315607,47.3086135187005,122.04814655937284,120.88843852485384,2.096977734922232,3.073348019941966,3.2814158075388096,6.354763827480776,3.0304393421308538,0.027173064401978825,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.1240595135223,521.3972040728196,408.2944647395938,287.5345916904634,322.7853407444605,521.3972040728196
5010.000000000001,41.484160310709385,23.26696919030752,122.05280763905472,120.8904586014654,43.869242505390815,9.00344594173265,46.2321986871105,11.120407189204228,121.84676372315604,47.30861351869936,122.0481465593728,120.8884385248548,2.096977735476411,3.073348020754163,3.281415808406011,6.354763829160174,3.0304393421308493,0.027173064409159828,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.1240595135219,521.3972040728196,408.2944647395937,287.53459169046226,322.7853407444592,521.3972040728194
5020.000000000001,41.48416031070934,23.266969190307407,122.05280763905456,120.89045860146535,43.869242505390794,9.003445941732593,46.23219868711049,11.120407189204228,121.84676372315586,47.30861351870141,122.04814655937264,120.88843852485384,2.096977736030556,3.073348021566334,3.281415809273185,6.354763830839518,3.0304393421308697,0.02717306441634085,35.0,17.68145732451137,12.938286272307664,9.0,45.0,3.0,456.12405951352207,521.397204072819,408.29446473959393,287.5345916904628,322.7853407444567,521.3972040728189
5030.000000000001,41.484160310709385,23.266969190307407,122.05280763905436,120.89045860146469,43.869242505390815,9.00344594173265,46.232198687110554,11.120407189204286,121.84676372315568,47.30861351870101,122.04814655937244,120.88843852485344,2.0969777360305457,3.073348021566316,3.281415809273136,6.3547638308394525,3.030439342130853,0.027173064416340847,35.0,17.681457324511427,12.938286272307664,9.0,45.0,3.0,456.1240595135216,521.3972040728182,408.29446473959376,287.5345916904644,322.7853407444592,521.3972040728192
