time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,24.47071945928661,39.01229380832672,87.94181510647363,159.7630944862501,25.13574463625311,28.883016010690028,26.082252572390388,-10.493356368692387,87.90105122782813,45.1540734719523,87.94085102174408,159.76271670731848,1.0254692285427986,0.8647122117983034,0.8429333631318225,1.707645574930126,1.6652333657604783,0.008240345414985915,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057891,590.481562253244,485.5451587105314,383.251708535632,399.70660134362487,590.4815622532436
470.00000000000074,24.47071945928661,39.01229380832672,87.94181510647363,159.7630944862501,25.13574463625311,28.883016010690028,26.082252572390388,-10.493356368692387,87.90105122782813,45.1540734719523,87.94085102174408,159.76271670731848,1.0254692285427986,0.8647122117983034,0.8429333631318225,1.707645574930126,1.6652333657604783,0.008240345414985915,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057891,590.481562253244,485.5451587105314,383.251708535632,399.70660134362487,590.4815622532436
480.00000000000006,24.470719459286627,39.01229380832592,87.94181510647356,159.76309448625022,25.135744636253136,28.88301601068952,26.08225257239041,-10.493356368692332,87.90105122782806,45.154073471952806,87.94085102174401,159.76271670731927,1.0254692268684875,0.8647122103864654,0.8429333617555499,1.7076455721420152,1.665233365760486,0.008240345401531705,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057891,590.4815622532436,485.5451587105314,383.25170853563134,399.7066013436248,590.4815622532442
480.00000000000074,24.470719459286627,39.01229380832592,87.94181510647356,159.76309448625022,25.135744636253136,28.88301601068952,26.08225257239041,-10.493356368692332,87.90105122782806,45.154073471952806,87.94085102174401,159.76271670731927,1.0254692268684875,0.8647122103864654,0.8429333617555499,1.7076455721420152,1.665233365760486,0.008240345401531705,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057891,590.4815622532436,485.5451587105314,383.25170853563134,399.7066013436248,590.4815622532442
490.00000000000006,24.470719459286595,39.01229380832592,87.94181510647361,159.76309448625017,25.1357446362531,28.883016010690028,26.082252572390384,-10.493356368692387,87.90105122782813,45.1540734719527,87.94085102174404,159.76271670731813,1.0254692285428089,0.8647122117983023,0.8429333631318222,1.7076455749301247,1.6652333657604608,0.008240345414985922,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.091080105788,590.4815622532436,485.5451587105314,383.2517085356321,399.7066013436238,590.4815622532432
490.00000000000074,24.470719459286595,39.01229380832592,87.94181510647361,159.76309448625017,25.1357446362531,28.883016010690028,26.082252572390384,-10.493356368692387,87.90105122782813,45.1540734719527,87.94085102174404,159.76271670731813,1.0254692285428089,0.8647122117983023,0.8429333631318222,1.7076455749301247,1.6652333657604608,0.008240345414985922,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.091080105788,590.4815622532436,485.5451587105314,383.2517085356321,399.7066013436238,590.4815622532432
500.00000000000006,24.47071945928661,39.01229380832683,87.94181510647361,159.76309448625045,25.13574463625311,28.883016010689914,26.082252572390384,-10.493356368692387,87.90105122782813,45.15407347195247,87.94085102174405,159.76271670731882,1.025469228542799,0.8647122117983037,0.8429333631318284,1.7076455749301322,1.665233365760484,0.008240345414985919,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057891,590.481562253244,485.5451587105314,383.2517085356313,399.70660134362294,590.4815622532436
500.00000000000074,24.47071945928661,39.01229380832683,87.94181510647361,159.76309448625045,25.13574463625311,28.883016010689914,26.082252572390384,-10.493356368692387,87.90105122782813,45.15407347195247,87.94085102174405,159.76271670731882,1.025469228542799,0.8647122117983037,0.8429333631318284,1.7076455749301322,1.665233365760484,0.008240345414985919,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057891,590.481562253244,485.5451587105314,383.2517085356313,399.70660134362294,590.4815622532436
510.00000000000006,24.4707194592866,39.01229380832695,87.94181510647361,159.7630944862496,25.135744636253097,28.883016010689968,26.082252572390377,-10.493356368692387,87.90105122782813,45.154073471952586,87.94085102174404,159.7627167073191,1.0254692302171022,0.8647122132101358,0.8429333645081043,1.70764557771824,1.665233365760486,0.008240345428440123,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.09108010578905,590.4815622532435,485.5451587105314,383.25170853563145,399.7066013436237,590.4815622532436
510.00000000000074,24.4707194592866,39.01229380832695,87.94181510647361,159.7630944862496,25.135744636253097,28.883016010689968,26.082252572390377,-10.493356368692387,87.90105122782813,45.154073471952586,87.94085102174404,159.7627167073191,1.0254692302171022,0.8647122132101358,0.8429333645081043,1.70764557771824,1.665233365760486,0.008240345428440123,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.09108010578905,590.4815622532435,485.5451587105314,383.25170853563145,399.7066013436237,590.4815622532436
520.0000000000001,24.470719459286567,39.01229380832592,87.94181510647354,159.76309448624954,25.135744636253072,28.88301601068952,26.082252572390345,-10.493356368692446,87.90105122782809,45.154073471952245,87.94085102174404,159.7627167073178,1.0254692201712643,0.8647122047391255,0.8429333562504313,1.7076455609895569,1.665233365760468,0.008240345347714896,35.0,29.713075615541868,29.54615451456408,9.0,45.0,3.0,497.09108010578825,590.4815622532434,485.5451587105307,383.2517085356321,399.706601343624,590.4815622532432
530.0000000000001,24.47071945928661,39.01229380832695,87.94181510647361,159.76309448625028,25.13574463625311,28.883016010689172,26.082252572390388,-10.493356368692387,87.90105122782809,45.15407347195202,87.94085102174404,159.76271670731882,1.025469228542797,0.8647122117983056,0.8429333631318204,1.707645574930126,1.6652333657604812,0.008240345414985913,35.0,29.713075615541868,29.546154514564023,9.0,45.0,3.0,497.0910801057891,590.481562253244,485.545158710531,383.25170853563174,399.70660134362265,590.4815622532442
540.0000000000001,24.4707194592866,39.01229380832615,87.94181510647361,159.76309448625062,25.135744636253108,28.883016010689968,26.082252572390384,-10.493356368692387,87.90105122782813,45.154073471952415,87.94085102174408,159.76271670731876,1.0254692268684944,0.8647122103864677,0.8429333617555523,1.70764557214202,1.66523336576048,0.008240345401531712,35.0,29.713075615541868,29.546154514564023,9.0,45.0,3.0,497.0910801057888,590.481562253244,485.5451587105314,383.2517085356312,399.70660134362333,590.481562253244
550.0000000000001,24.470719459286567,39.012293808326085,87.9418151064736,159.76309448624914,25.135744636253072,28.883016010688554,26.082252572390352,-10.493356368692446,87.90105122782809,45.154073471952245,87.94085102174398,159.76271670731802,1.0254692285428006,0.8647122117983016,0.8429333631318203,1.707645574930122,1.6652333657604714,0.008240345414985925,35.0,29.713075615541868,29.54615451456408,9.0,45.0,3.0,497.091080105788,590.4815622532428,485.5451587105307,383.2517085356317,399.7066013436231,590.4815622532432
560.0000000000001,24.470719459286585,39.012293808325694,87.9418151064736,159.76309448624966,25.135744636253094,28.883016010689968,26.082252572390363,-10.493356368692387,87.90105122782809,45.15407347195253,87.94085102174404,159.7627167073183,1.0254692268684868,0.8647122103864616,0.8429333617555476,1.7076455721420092,1.6652333657604816,0.008240345401531717,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057888,590.4815622532432,485.5451587105314,383.25170853563174,399.70660134362333,590.4815622532436
570.0000000000001,24.47071945928659,39.01229380832689,87.94181510647368,159.7630944862509,25.135744636253097,28.883016010689914,26.082252572390367,-10.493356368692387,87.90105122782822,45.154073471952415,87.94085102174411,159.76271670731876,1.0254692268684875,0.8647122103864726,0.8429333617555461,1.707645572142019,1.6652333657604896,0.008240345401531705,35.0,29.713075615541868,29.546154514564023,9.0,45.0,3.0,497.09108010579007,590.4815622532448,485.5451587105314,383.2517085356319,399.70660134362384,590.481562253244
580.0000000000001,24.470719459286578,39.012293808326376,87.94181510647368,159.76309448624949,25.135744636253083,28.883016010688777,26.08225257239036,-10.493356368692446,87.90105122782813,45.15407347195202,87.94085102174408,159.76271670731836,1.0254692318914127,0.8647122146219738,0.8429333658843688,1.7076455805063426,1.6652333657604712,0.008240345441894335,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057883,590.4815622532428,485.5451587105306,383.2517085356323,399.7066013436228,590.481562253244
590.0000000000001,24.470719459286556,39.012293808326376,87.94181510647373,159.76309448625022,25.135744636253065,28.88301601068929,26.082252572390335,-10.493356368692446,87.90105122782822,45.154073471952415,87.94085102174414,159.76271670731853,1.0254692285428093,0.8647122117983103,0.8429333631318247,1.7076455749301347,1.6652333657604703,0.008240345414985913,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057883,590.4815622532441,485.5451587105306,383.2517085356309,399.7066013436241,590.4815622532441
600.0000000000001,24.47071945928659,39.01229380832689,87.94181510647368,159.76309448625068,25.135744636253094,28.883016010689968,26.082252572390367,-10.493356368692387,87.90105122782818,45.15407347195253,87.94085102174411,159.76271670731876,1.0254692268685002,0.8647122103864715,0.8429333617555433,1.707645572142015,1.6652333657604654,0.008240345401531717,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057888,590.4815622532444,485.5451587105314,383.2517085356324,399.7066013436232,590.481562253244
610.0000000000001,24.4707194592866,39.01229380832695,87.94181510647368,159.7630944862508,25.135744636253097,28.883016010689968,26.082252572390374,-10.493356368692387,87.90105122782818,45.154073471952415,87.94085102174408,159.76271670731893,1.025469230217113,0.8647122132101418,0.8429333645081083,1.70764557771825,1.6652333657604783,0.008240345428440118,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057888,590.4815622532443,485.5451587105314,383.2517085356309,399.7066013436224,590.481562253244
620.0000000000001,24.470719459286595,39.01229380832665,87.94181510647368,159.7630944862504,25.135744636253097,28.883016010690824,26.082252572390374,-10.493356368692387,87.90105122782818,45.1540734719523,87.9408510217441,159.76271670731796,1.025469228542798,0.8647122117983023,0.8429333631318265,1.7076455749301287,1.6652333657604823,0.008240345414985913,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.09108010578905,590.481562253244,485.5451587105314,383.25170853563145,399.7066013436231,590.4815622532434
630.0000000000001,24.4707194592866,39.01229380832479,87.94181510647361,159.76309448624994,25.13574463625311,28.883016010690085,26.082252572390384,-10.493356368692387,87.90105122782813,45.15407347195218,87.94085102174404,159.7627167073183,1.025469228542806,0.8647122117983002,0.8429333631318315,1.7076455749301318,1.6652333657604723,0.00824034541498592,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.091080105788,590.4815622532435,485.5451587105314,383.2517085356309,399.7066013436236,590.4815622532432
640.0000000000001,24.47071945928656,39.01229380832604,87.94181510647361,159.7630944862491,25.135744636253065,28.883016010689914,26.082252572390345,-10.493356368692446,87.90105122782809,45.15407347195264,87.94085102174404,159.76271670731802,1.0254692285428015,0.864712211798302,0.8429333631318157,1.7076455749301178,1.665233365760466,0.008240345414985925,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.091080105788,590.4815622532428,485.5451587105306,383.25170853563213,399.70660134362265,590.4815622532426
650.0000000000001,24.470719459286578,39.01229380832643,87.94181510647361,159.76309448624949,25.135744636253083,28.883016010689744,26.08225257239036,-10.493356368692446,87.90105122782813,45.15407347195162,87.94085102174404,159.76271670731802,1.0254692285427975,0.8647122117983016,0.8429333631318171,1.7076455749301185,1.665233365760473,0.00824034541498592,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057888,590.4815622532435,485.5451587105312,383.2517085356325,399.7066013436215,590.4815622532432
660.0000000000001,24.470719459286595,39.01229380832665,87.94181510647368,159.7630944862496,25.135744636253097,28.883016010689857,26.082252572390374,-10.493356368692387,87.90105122782816,45.154073471952245,87.94085102174408,159.76271670731887,1.0254692285428024,0.8647122117983053,0.8429333631318323,1.7076455749301376,1.6652333657604836,0.00824034541498592,35.0,29.713075615541868,29.546154514564023,9.0,45.0,3.0,497.0910801057888,590.481562253244,485.5451587105312,383.25170853563066,399.7066013436242,590.4815622532436
670.0000000000001,24.470719459286595,39.01229380832763,87.94181510647373,159.7630944862505,25.135744636253097,28.883016010689914,26.082252572390367,-10.493356368692387,87.90105122782822,45.15407347195247,87.94085102174414,159.76271670731938,1.025469228542792,0.864712211798306,0.8429333631318221,1.7076455749301285,1.6652333657604916,0.008240345414985915,35.0,29.713075615541868,29.546154514564023,9.0,45.0,3.0,497.09108010579007,590.4815622532443,485.5451587105314,383.251708535632,399.7066013436239,590.4815622532442
680.0000000000001,24.4707194592866,39.01229380832535,87.94181510647363,159.7630944862501,25.1357446362531,28.883016010689914,26.082252572390377,-10.493356368692387,87.90105122782816,45.15407347195264,87.94085102174405,159.76271670731882,1.02546922854281,0.8647122117983037,0.8429333631318222,1.707645574930126,1.66523336576046,0.008240345414985917,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057881,590.481562253244,485.5451587105314,383.251708535632,399.7066013436235,590.481562253244
690.0000000000001,24.470719459286595,39.01229380832643,87.94181510647374,159.76309448625045,25.135744636253097,28.883016010690145,26.082252572390374,-10.493356368692387,87.90105122782828,45.15407347195287,87.94085102174421,159.76271670731916,1.0254692268684993,0.8647122103864667,0.8429333617555527,1.7076455721420194,1.6652333657604717,0.008240345401531712,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057883,590.481562253244,485.5451587105314,383.2517085356311,399.7066013436235,590.4815622532441
700.0000000000001,24.470719459286595,39.01229380832706,87.94181510647361,159.76309448624937,25.135744636253097,28.883016010689968,26.082252572390367,-10.493356368692387,87.90105122782813,45.15407347195196,87.94085102174405,159.76271670731842,1.0254692268684873,0.8647122103864643,0.8429333617555466,1.707645572142011,1.6652333657604823,0.008240345401531715,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.09108010578905,590.4815622532435,485.5451587105314,383.2517085356319,399.7066013436227,590.4815622532428
710.0000000000001,24.470719459286595,39.01229380832683,87.94181510647361,159.76309448624937,25.135744636253097,28.883016010689968,26.082252572390374,-10.493356368692387,87.90105122782813,45.15407347195213,87.94085102174405,159.76271670731768,1.0254692285427958,0.8647122117982986,0.8429333631318242,1.7076455749301227,1.66523336576048,0.008240345414985922,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057888,590.4815622532433,485.5451587105314,383.2517085356319,399.70660134362254,590.4815622532428
720.0000000000001,24.47071945928658,39.012293808327854,87.9418151064737,159.76309448625085,25.135744636253083,28.88301601068952,26.08225257239036,-10.493356368692446,87.90105122782822,45.154073471952245,87.94085102174412,159.76271670731904,1.0254692285427949,0.8647122117983078,0.8429333631318185,1.7076455749301265,1.6652333657604852,0.008240345414985922,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.09108010579,590.4815622532444,485.5451587105314,383.2517085356325,399.7066013436232,590.4815622532442
730.0000000000001,24.470719459286585,39.01229380832775,87.94181510647368,159.76309448625017,25.135744636253094,28.88301601068952,26.082252572390367,-10.493356368692387,87.90105122782819,45.15407347195247,87.94085102174411,159.7627167073191,1.0254692268684835,0.8647122103864697,0.8429333617555389,1.7076455721420087,1.665233365760486,0.008240345401531714,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.09108010579007,590.4815622532442,485.5451587105314,383.2517085356328,399.7066013436228,590.4815622532444
740.0000000000001,24.47071945928658,39.01229380832706,87.94181510647357,159.76309448625022,25.135744636253083,28.883016010690312,26.08225257239036,-10.493356368692446,87.90105122782809,45.15407347195247,87.94085102174401,159.7627167073182,1.025469226868482,0.864712210386468,0.8429333617555456,1.7076455721420136,1.665233365760494,0.008240345401531705,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.09108010579,590.4815622532441,485.5451587105314,383.2517085356319,399.7066013436232,590.4815622532434
750.0000000000001,24.470719459286617,39.01229380832672,87.9418151064737,159.76309448625017,25.13574463625312,28.88301601068912,26.08225257239039,-10.493356368692387,87.90105122782822,45.154073471952586,87.94085102174414,159.76271670731887,1.0254692285428002,0.8647122117983078,0.8429333631318195,1.7076455749301274,1.6652333657604774,0.008240345414985922,35.0,29.713075615541868,29.54615451456408,9.0,45.0,3.0,497.09108010578905,590.481562253244,485.54515871053087,383.251708535632,399.70660134362345,590.4815622532442
760.0000000000001,24.470719459286595,39.01229380832695,87.94181510647361,159.76309448625017,25.135744636253097,28.883016010688948,26.082252572390374,-10.493356368692387,87.90105122782809,45.15407347195236,87.94085102174404,159.76271670731893,1.0254692285428042,0.8647122117983066,0.8429333631318258,1.7076455749301325,1.665233365760476,0.008240345414985915,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057888,590.4815622532442,485.5451587105312,383.25170853563134,399.7066013436228,590.481562253244
770.0000000000001,24.470719459286567,39.012293808326255,87.94181510647361,159.76309448625,25.13574463625308,28.883016010689634,26.082252572390345,-10.493356368692446,87.90105122782809,45.154073471952586,87.94085102174404,159.76271670731882,1.0254692285428066,0.8647122117983017,0.8429333631318242,1.707645574930126,1.6652333657604657,0.008240345414985922,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.091080105788,590.4815622532435,485.5451587105312,383.2517085356317,399.70660134362254,590.4815622532436
780.0000000000001,24.470719459286567,39.0122938083278,87.94181510647361,159.7630944862504,25.13574463625307,28.883016010689005,26.082252572390345,-10.493356368692446,87.90105122782813,45.154073471952415,87.94085102174408,159.76271670731876,1.02546922854279,0.8647122117983097,0.8429333631318153,1.7076455749301251,1.665233365760492,0.008240345414985913,35.0,29.713075615541868,29.54615451456408,9.0,45.0,3.0,497.09108010579,590.4815622532441,485.5451587105307,383.2517085356321,399.70660134362333,590.481562253244
790.0000000000001,24.47071945928658,39.01229380832683,87.94181510647357,159.7630944862488,25.135744636253083,28.883016010690028,26.08225257239036,-10.493356368692446,87.90105122782809,45.15407347195196,87.94085102174401,159.76271670731802,1.0254692285427776,0.8647122117982969,0.8429333631318237,1.7076455749301207,1.6652333657605076,0.008240345414985922,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.09108010579007,590.4815622532428,485.5451587105312,383.2517085356317,399.7066013436227,590.4815622532432
800.0000000000001,24.470719459286578,39.01229380832643,87.94181510647361,159.76309448625142,25.13574463625308,28.883016010689634,26.082252572390345,-10.493356368692446,87.90105122782813,45.154073471952415,87.94085102174408,159.7627167073191,1.0254692268685035,0.8647122103864757,0.8429333617555425,1.707645572142018,1.6652333657604632,0.008240345401531702,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057888,590.4815622532449,485.5451587105312,383.2517085356321,399.70660134362384,590.4815622532443
810.0000000000001,24.47071945928656,39.01229380832615,87.94181510647363,159.76309448625028,25.135744636253065,28.883016010689857,26.082252572390335,-10.493356368692446,87.90105122782816,45.154073471952806,87.94085102174408,159.7627167073182,1.0254692285428118,0.8647122117983078,0.8429333631318233,1.7076455749301311,1.6652333657604623,0.008240345414985906,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057883,590.4815622532444,485.5451587105312,383.2517085356316,399.7066013436233,590.4815622532436
820.0000000000001,24.47071945928661,39.012293808326376,87.94181510647357,159.76309448624966,25.13574463625311,28.883016010689573,26.082252572390388,-10.493356368692387,87.90105122782809,45.15407347195213,87.94085102174401,159.76271670731904,1.025469228542797,0.8647122117982998,0.8429333631318192,1.7076455749301191,1.6652333657604743,0.008240345414985919,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057888,590.4815622532435,485.5451587105314,383.2517085356324,399.7066013436236,590.481562253244
830.0000000000001,24.47071945928658,39.01229380832604,87.94181510647363,159.76309448624943,25.135744636253094,28.883016010689172,26.08225257239036,-10.493356368692446,87.90105122782816,45.15407347195218,87.9408510217441,159.76271670731796,1.0254692268684953,0.8647122103864624,0.8429333617555447,1.707645572142007,1.6652333657604657,0.008240345401531724,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057881,590.4815622532432,485.5451587105314,383.25170853563225,399.7066013436236,590.4815622532432
840.0000000000001,24.470719459286595,39.01229380832808,87.94181510647361,159.7630944862504,25.135744636253097,28.883016010690252,26.082252572390363,-10.493356368692387,87.90105122782813,45.15407347195247,87.94085102174404,159.76271670731904,1.0254692285427864,0.8647122117983023,0.8429333631318228,1.7076455749301251,1.6652333657604976,0.008240345414985913,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.09108010579007,590.481562253244,485.5451587105314,383.2517085356319,399.7066013436232,590.4815622532442
850.0000000000001,24.47071945928658,39.01229380832564,87.94181510647361,159.76309448625017,25.135744636253087,28.883016010689914,26.08225257239036,-10.493356368692446,87.90105122782809,45.154073471952415,87.94085102174404,159.76271670731882,1.0254692285428004,0.8647122117983023,0.8429333631318182,1.7076455749301205,1.6652333657604703,0.008240345414985913,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057888,590.481562253244,485.5451587105314,383.2517085356325,399.70660134362447,590.4815622532441
860.0000000000001,24.47071945928658,39.01229380832632,87.9418151064736,159.76309448624943,25.135744636253083,28.88301601068929,26.08225257239036,-10.493356368692446,87.90105122782809,45.154073471952245,87.94085102174404,159.762716707319,1.0254692268684886,0.8647122103864648,0.8429333617555396,1.7076455721420043,1.665233365760474,0.00824034540153172,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057883,590.4815622532428,485.5451587105307,383.2517085356321,399.7066013436246,590.481562253244
870.0000000000001,24.470719459286563,39.01229380832547,87.94181510647361,159.7630944862496,25.135744636253065,28.883016010689914,26.082252572390335,-10.493356368692446,87.90105122782813,45.15407347195213,87.94085102174405,159.7627167073187,1.02546922686849,0.8647122103864614,0.8429333617555534,1.707645572142015,1.665233365760482,0.00824034540153172,35.0,29.713075615541868,29.54615451456408,9.0,45.0,3.0,497.0910801057883,590.4815622532428,485.5451587105312,383.2517085356309,399.70660134362333,590.4815622532436
880.0000000000001,24.470719459286567,39.01229380832734,87.94181510647368,159.76309448625062,25.13574463625307,28.883016010688948,26.082252572390345,-10.493356368692446,87.90105122782816,45.15407347195185,87.9408510217441,159.7627167073186,1.0254692302171018,0.8647122132101418,0.8429333645080984,1.7076455777182402,1.6652333657604872,0.008240345428440122,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057898,590.4815622532442,485.54515871053127,383.2517085356321,399.70660134362254,590.4815622532436
890.0000000000001,24.470719459286567,39.01229380832797,87.94181510647361,159.7630944862504,25.135744636253072,28.88301601068929,26.082252572390345,-10.493356368692446,87.90105122782809,45.15407347195208,87.94085102174405,159.76271670731938,1.0254692268684849,0.8647122103864762,0.842933361755535,1.7076455721420112,1.6652333657604868,0.008240345401531702,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.09108010579007,590.4815622532444,485.5451587105307,383.2517085356325,399.706601343622,590.4815622532448
900.0000000000001,24.47071945928659,39.01229380832598,87.94181510647361,159.76309448624937,25.135744636253097,28.88301601068929,26.082252572390374,-10.493356368692387,87.90105122782813,45.1540734719523,87.94085102174404,159.76271670731865,1.0254692285427998,0.8647122117982973,0.8429333631318264,1.7076455749301238,1.6652333657604743,0.008240345414985925,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057881,590.4815622532428,485.5451587105312,383.25170853563145,399.7066013436238,590.481562253244
910.0,24.4707194592866,39.01229380832677,87.9418151064735,159.76309448625017,25.1357446362531,28.883016010689914,26.082252572390374,-10.493356368692387,87.901051227828,45.15407347195213,87.94085102174392,159.76271670731944,1.025469226868496,0.864712210386469,0.8429333617555499,1.707645572142019,1.6652333657604763,0.008240345401531705,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057888,590.4815622532442,485.5451587105314,383.25170853563134,399.7066013436224,590.4815622532445
920.0,24.47071945928658,39.01229380832734,87.9418151064736,159.76309448624977,25.135744636253083,28.883016010688554,26.08225257239036,-10.493356368692446,87.90105122782809,45.15407347195253,87.94085102174404,159.76271670731802,1.0254692285427855,0.8647122117983077,0.8429333631318167,1.7076455749301245,1.665233365760498,0.008240345414985917,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.09108010579007,590.4815622532436,485.5451587105306,383.251708535632,399.7066013436233,590.4815622532428
930.0,24.470719459286556,39.01229380832643,87.94181510647361,159.76309448624932,25.135744636253065,28.883016010689687,26.082252572390328,-10.493356368692446,87.90105122782813,45.15407347195253,87.94085102174405,159.7627167073182,1.0254692285427998,0.8647122117983037,0.842933363131819,1.7076455749301227,1.6652333657604734,0.008240345414985922,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057883,590.4815622532432,485.5451587105306,383.2517085356317,399.7066013436231,590.4815622532428
940.0,24.47071945928658,39.01229380832632,87.94181510647368,159.76309448624977,25.135744636253087,28.883016010690028,26.08225257239036,-10.493356368692446,87.90105122782818,45.15407347195218,87.9408510217441,159.76271670731757,1.025469226868498,0.8647122103864675,0.8429333617555441,1.7076455721420116,1.665233365760466,0.008240345401531724,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057883,590.4815622532436,485.5451587105312,383.2517085356321,399.7066013436227,590.4815622532432
950.0,24.470719459286567,39.012293808326206,87.94181510647368,159.76309448624949,25.13574463625307,28.883016010688664,26.082252572390345,-10.493356368692446,87.90105122782818,45.154073471952586,87.94085102174411,159.7627167073182,1.0254692285427975,0.8647122117983038,0.8429333631318138,1.7076455749301176,1.665233365760472,0.008240345414985925,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057883,590.4815622532428,485.5451587105304,383.25170853563213,399.70660134362384,590.4815622532432
960.0,24.47071945928658,39.01229380832661,87.94181510647361,159.76309448625,25.135744636253083,28.883016010689744,26.08225257239036,-10.493356368692446,87.90105122782813,45.15407347195253,87.94085102174408,159.76271670731836,1.0254692268684926,0.864712210386468,0.8429333617555422,1.7076455721420103,1.6652333657604734,0.008240345401531705,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.09108010578905,590.4815622532441,485.5451587105314,383.2517085356323,399.7066013436242,590.4815622532436
970.0,24.47071945928655,39.01229380832598,87.94181510647361,159.76309448624875,25.135744636253047,28.883016010689573,26.082252572390324,-10.493356368692446,87.90105122782813,45.15407347195202,87.94085102174404,159.76271670731853,1.0254692285427942,0.864712211798299,0.8429333631318233,1.7076455749301225,1.6652333657604823,0.008240345414985927,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057883,590.4815622532426,485.5451587105307,383.25170853563134,399.7066013436229,590.4815622532436
980.0,24.47071945928655,39.01229380832615,87.94181510647356,159.76309448625074,25.135744636253065,28.883016010689634,26.082252572390328,-10.493356368692446,87.90105122782805,45.15407347195236,87.94085102174398,159.762716707319,1.025469226868506,0.8647122103864774,0.8429333617555415,1.707645572142019,1.66523336576046,0.008240345401531705,35.0,29.713075615541925,29.546154514564023,9.0,45.0,3.0,497.0910801057883,590.4815622532445,485.5451587105307,383.2517085356317,399.70660134362254,590.4815622532436
990.0,24.47071945928656,39.01229380832689,87.94181510647354,159.76309448625,25.135744636253065,28.883016010689065,26.082252572390335,-10.493356368692446,87.90105122782805,45.15407347195179,87.94085102174397,159.76271670731882,1.025469228542793,0.8647122117983026,0.8429333631318242,1.7076455749301265,1.6652333657604876,0.00824034541498591,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057893,590.4815622532436,485.5451587105312,383.2517085356316,399.70660134362225,590.481562253244
1000.0,24.47071945928658,39.01229380832524,87.94181510647368,159.7630944862501,25.135744636253083,28.883016010690145,26.082252572390363,-10.493356368692387,87.90105122782819,45.15407347195247,87.94085102174411,159.7627167073191,1.0227537197965482,0.8647122103864661,0.8429333617555438,1.70764557214201,1.6696547165643203,0.008240345401531715,35.0,29.713075615541925,29.54615451456408,9.0,45.0,3.0,497.0910801057883,590.4815622532436,485.5451587105314,383.25170853563225,399.7066013436243,590.4815622532442
1010.0,24.00103561152609,38.7495592505814,88.29791615155146,162.36342851216097,24.70812292397215,28.81235059953343,25.693553373701,-11.0175638934777,88.25500836064067,45.18914514489569,88.29689254823302,162.00806069385112,1.075026082949324,0.912576446938116,0.8772321372916924,1.7898085842298084,1.664897822124915,0.008494866907828138,35.0,29.664462989058507,29.503406857832147,9.0,45.0,3.0,497.2938256728749,593.386440041668,485.959630788522,382.6934882097241,398.5863489791273,592.9679294483785
1020.0,23.463132737656984,38.733835283840726,88.65437841790887,165.85889803626878,24.20357966245101,28.71697505929626,25.23243243458616,-11.647046552272228,88.61048765995514,45.20230710534429,88.65332169156558,165.46606158724086,1.1194663108935656,0.9542227687296456,0.9029754961872979,1.857198264916944,1.6590032650777276,0.008603825966684275,35.0,29.568673606791375,29.4139265738566,9.0,45.0,3.0,497.8235545232676,597.3402493157984,486.4334536153058,381.4829932406076,397.3263631952031,596.8788979282708
1030.0000000000002,22.942407081504196,38.74914937458789,88.98822091237172,169.40947414669137,23.71586687547637,28.60077254344725,24.788526079974673,-12.261057550882812,88.94344706268515,45.21411167185192,88.98713315478622,169.02484726194837,1.164365444235001,0.9961065871568668,0.9275971471381624,1.9237037342950292,1.6521477374819558,0.008700008048356717,35.0,29.460241698758296,29.3047657923521,9.0,45.0,3.0,498.3654645120256,601.3585095923307,486.863605493361,380.24334238758496,396.1261352280573,600.9086740547191
1040.0000000000002,22.44722689652065,38.76018001289265,89.2987442375903,172.89780686817727,23.253392466110576,28.483410167395164,24.369241638089175,-12.848468226739442,89.25311987078567,45.22579619756095,89.29762629940062,172.52557254532974,1.209036111649232,1.037302953269633,0.9507842234595822,1.9880871767292152,1.6443571515968112,0.008788037966681084,35.0,29.353596693015334,29.194574978968888,9.0,45.0,3.0,498.87454614910814,605.2979614310092,487.26217719766186,379.0714494078662,394.9991144006028,604.864656670203
1050.0000000000002,21.97641654803345,38.76562103415608,89.58836005814078,176.3185665641609,22.815009721856292,28.36983077335151,23.97339162232135,-13.40989551283235,89.54190936620482,45.23749020378142,89.58721261775398,175.95803581811418,1.2536616388357391,1.0779102118025472,0.9728408558731245,2.0507510676756717,1.6358090605533562,0.00887051506853326,35.0,29.251026493224515,29.088052300745176,9.0,45.0,3.0,499.3511066590301,609.1521723854247,487.6360931640205,377.96480030706766,393.9402935528319,608.7343509248016
1060.0000000000002,21.528089495196408,38.76678854556053,89.85955919919434,179.67725300153649,22.39884868497033,28.260415456928456,23.599130547458635,-13.946998836562557,89.81230437021978,45.249181601726086,89.85838287444322,179.32750876429583,1.2989715619422728,1.1185563037225303,0.9943954809532941,2.112951784675825,1.6266343672038954,0.00895277948434975,35.0,29.15244464812088,28.98559622322,9.0,45.0,3.0,499.79880599762606,612.9276860638826,487.9881289489256,376.9169825310355,392.94282637404814,612.5240688802321
1070.0000000000002,21.100447882597955,38.76456323945462,90.11448837267815,182.97916567121436,22.003121385979433,28.15495867949784,23.244688387403983,-14.461454574450386,90.06645032515793,45.26084023697978,90.11328375461869,182.6393727277908,1.3441414929928588,1.1585409428572588,1.0148496120168018,2.173390554874061,1.6169358406121368,0.009029196064116717,35.0,29.05761718202666,28.88700683583937,9.0,45.0,3.0,500.2206859470074,616.6308262719056,488.32029512047086,375.9238420132053,392.0004775583716,616.2402601336701
1080.0000000000002,20.69210981556382,38.75974791088299,90.35502274520044,186.22800906308936,21.6264731841598,28.053219949021525,22.908883919288975,-14.954197265662174,90.30622043485212,45.27245823001823,90.35379036816816,185.89772615993525,1.3894812972029371,1.1981509049464163,1.0344954552120218,2.232646360158438,1.6068200159676955,0.009102274539446504,35.0,28.96630637997663,28.79203971676424,9.0,45.0,3.0,500.6192306737093,620.2660768571334,488.63404359401954,374.98163169094727,391.10771510966566,619.887886686937
1090.0000000000002,20.301402848738004,38.752461974785774,90.58288416438383,189.4280532505265,21.267215672757025,27.955718095721753,22.590068301339375,-15.426945166033306,90.53333606121521,45.2840070786346,90.58162455020019,189.1062428669065,1.4349672941667435,1.2373736480293898,1.0533786305814334,2.290752278610823,1.596379435212854,0.009172077618824836,35.0,28.881459910434785,28.702577071938663,9.0,45.0,3.0,500.9964659431921,623.8385408513066,488.9319581279119,374.0857177930643,390.2590710523178,623.471389295553
1100.0000000000002,19.926879816289684,38.743895570074585,90.79914521111004,192.58478125880092,20.92392367634032,27.86370432333001,22.286711794039995,-15.881337296977222,90.74886937593693,45.295456595134,90.79785886449302,192.2708518432387,1.4806134077919244,1.2762411936399285,1.071568615989795,2.347809809629723,1.5857007624502537,0.009238898280736286,35.0,28.80202761763184,28.61885912674427,9.0,45.0,3.0,501.35523286778607,627.3548597322429,489.21704774864565,373.23258905792846,389.4513650350672,626.9979422423309
1110.0000000000002,19.567378703514816,38.73416345414439,91.0048653656068,195.70093740269616,20.595443728426616,27.77554343825437,21.997650252855887,-16.318562391489593,90.95387877937677,45.306795090824494,91.00355276392062,195.39442741921425,1.5263486013180694,1.3147395760951437,1.089055805519371,2.403795381614515,1.5748665668764863,0.009302657508389432,35.0,28.726032279082403,28.538960657288044,9.0,45.0,3.0,501.69696619961326,630.8184582348648,489.4889967439447,372.41967493593165,388.68134434654246,630.4711340812818
1120.0000000000002,19.221847521570798,38.72316001658396,91.20091570960362,198.7785291704349,20.28072976132232,27.690477085868,21.721842171659592,-16.7396928533077,91.14923440974916,45.31800806238931,91.19957730665176,198.479045455696,1.5721933049704402,1.352930765619379,1.1059141426959185,2.4588449083152977,1.5639583889218558,0.009363901807679117,35.0,28.652875845934087,28.462070255718515,9.0,45.0,3.0,502.02274656307526,634.2319335801667,489.7482777915218,371.6442902220469,387.94630531615536,633.8936525184595
1130.0000000000002,18.88935502664001,38.71092810326303,91.38805443825284,201.81940280954024,19.97885704528692,27.608196368001582,21.45837276397839,-17.145664395519987,91.3356935896921,45.32908626844284,91.38669066670111,201.52657337134104,1.6180637687805954,1.390791808478675,1.1221549263183308,2.512946734797006,1.5530579098812722,0.009422580629754809,35.0,28.58227887957889,28.387851679375046,9.0,45.0,3.0,502.3336651898568,637.5976905217212,489.99568390298185,370.9035826611238,387.2438763660596,637.2679374093286
1140.0000000000002,18.569063983425345,38.697576905953895,91.56696857419249,204.82527388117452,19.68899448269789,27.528497268243935,21.20642182895983,-17.537324331850044,91.51394256280494,45.34002361127398,91.56557984695769,204.53876467888713,1.6639276234722675,1.4283510537260076,1.1378305147539,2.566181568479908,1.5422435040322402,0.009478992049603624,35.0,28.51404245572684,28.3160898624962,9.0,45.0,3.0,502.6307694020672,640.917965246505,490.23200135377914,370.1949226433396,386.57186201314573,640.5962776212416
1150.0000000000002,18.26021729198205,38.68322350462228,91.7382808753664,207.79770458099347,19.41039038834178,27.451216941576437,20.96524764851321,-17.91544724613823,91.68460337885361,45.350815808175696,91.73686758755011,207.51720377310124,1.7097166695289667,1.4656130624008925,1.1529707377599532,2.6185838001608457,1.531589325196364,0.009533258591715364,35.0,28.448008345183496,28.246617768557822,9.0,45.0,3.0,502.9150199827733,644.194802051824,490.4579608342213,369.51602616752575,385.92822880863815,643.8807510950543
1160.0000000000002,17.962123340248347,38.66798283884673,91.90255356866642,210.738126968662,19.142357854899792,27.376217894226613,20.73417265884862,-18.280745131060367,91.8482376367128,45.36145947257245,91.90111609955555,210.46334903914664,1.7553482588048717,1.5025769598937442,1.1675987811088366,2.6701757410025806,1.5211658014920464,0.009585460562032633,35.0,28.38404343611876,28.17929617257533,9.0,45.0,3.0,503.18729769708375,647.4300825366911,490.6742386030828,368.8648822813201,385.31110311989573,647.1232766643126
1170.0000000000002,17.674151043874808,38.651958670123456,92.06029145384369,213.64782556897396,18.884269960080893,27.30338046039253,20.5125785854226,-18.6338742262806,92.00534955927678,45.37195228199221,92.05883016800448,213.37851040634385,1.800753381909511,1.539260432703515,1.1817504974816877,2.721010930185203,1.5110402998659676,0.009635791742854944,35.0,28.322032252160795,28.114004993993547,9.0,45.0,3.0,503.44840117726017,650.6255088759798,490.88145527032816,368.2396912079231,384.7187759167086,650.3255917426184
1180.0000000000002,17.395721303635163,38.63524631654872,92.2119486927326,216.527972346334,18.63555129155956,27.232597074113528,20.299898278451604,-18.975443241273386,92.15639278661136,45.38229257295774,92.21046394148878,216.26388367671365,1.845845318920158,1.5756726963584422,1.1954532219158431,2.7711259182742856,1.501277430925484,0.009684381293272802,35.0,28.26187138913889,28.050637123609025,9.0,45.0,3.0,503.69905966668574,653.7826440810454,491.08018032603263,367.6388178152177,384.1496854222661,653.4892919864129
1190.0000000000002,17.126304412843858,38.617927405021646,92.35793357600431,219.37961653415613,18.395675435351247,27.163770080722145,20.0956128949148,-19.306013608335174,92.30177511814398,45.39247955149125,92.35642569864339,219.12052535574912,1.89048813708912,1.611787511562138,1.2087061358364597,2.8204936473985978,1.4919393526274405,0.009731137817254673,35.0,28.2034678035522,27.98909627097544,9.0,45.0,3.0,503.93993189598285,656.9029020509531,491.2709336387688,367.0607787180098,383.60241017840053,656.6158047981387
1200.0000000000002,16.865412193956466,38.60007673624489,92.49861531865248,222.20370067841355,18.164157112043668,27.096809735517752,19.899244404712295,-19.626107909414255,92.44186532050836,45.40251294419903,92.4970846428329,221.9494069521587,1.9346099695630148,1.647639566840345,1.2215534970812705,2.869193063921616,1.4830860530351253,0.009776340058002608,35.0,28.146736185956055,27.9292942417822,9.0,45.0,3.0,504.1716217252259,659.9875659625109,491.4541928325901,366.5042125911249,383.0756475443481,659.7064503778539
1210.0000000000002,16.612595297637014,38.581759747124174,92.63432810738867,225.00108357350177,17.94054953955073,27.03163315083367,19.71035279983075,-19.93621134709957,92.57699716173059,45.41239298426768,92.63277495028343,224.751401227512,1.9780918669191443,1.6832291792371137,1.2340120688816445,2.917241248118758,1.4747754120552188,0.00982004856763642,35.0,28.09159826890567,27.871150091164225,9.0,45.0,3.0,504.39467936060174,663.0378147993715,491.6303958193401,365.9678738488752,382.5682045291542,662.7624274949677
1220.0000000000002,16.367439288332807,38.563034012201285,92.76537527860393,227.77253811261696,17.724440529193345,26.968163468806665,19.528532227675424,-20.236775405469896,92.7074735862147,45.42212036927822,92.76379994763332,227.52729260140416,2.020805064342857,1.7185536904876837,1.24609553479408,2.964649225281764,1.467063438029256,0.009862304617243831,35.0,28.037981940592942,27.814589236029803,9.0,45.0,3.0,504.6096075522184,666.0547217025932,491.799944834024,365.450619483098,382.07898648994416,665.7848259230888
1230.0000000000002,16.12956040981774,38.543951594496605,92.89203321725864,230.5187712682101,17.515448278446335,26.90632915295197,19.35340691834392,-20.52822229486941,92.83357061614957,45.431696082192325,92.89043601072456,230.2778005724378,2.062625410880311,1.7536191282336688,1.2578230001456958,3.0114421283793646,1.4600043771855342,0.009903196796764512,35.0,27.985820232903848,27.759542422344225,9.0,45.0,3.0,504.8168687631708,669.039276683114,491.9632108205639,364.951395751248,381.60698488906934,668.7746530126128
1240.0000000000002,15.89860339523108,38.52455842177585,93.01455411945155,233.24042281938256,17.313219215350543,26.84606351589161,19.184628977127637,-20.810946644844933,92.95554010648186,45.4411214204066,93.01293532713326,233.00357624397623,2.1034197030716717,1.7884278843403074,1.2692100086925393,3.0576378930328465,1.4536508755564612,0.009942789169627464,35.0,27.935050994260564,27.705945350208708,9.0,45.0,3.0,505.01688736285973,671.9923859858832,492.12053576064943,364.4692311780648,381.1512704663451,671.7328306604455
1250.0000000000002,15.674238393449954,38.50489554908569,93.13316880286189,235.93807664370607,17.117424930477686,26.78730425046376,19.02187537716638,-21.085315528367172,93.0736125559615,45.45039790515716,93.13152870657088,235.70521356238896,2.143051983217964,1.8229832555004368,1.28027191117315,3.103255166673587,1.4480540794039916,0.009981147685899742,35.0,27.885616343808408,27.65373812531737,9.0,45.0,3.0,505.2100544016607,674.9148851334356,492.2722359242925,364.0032280443895,380.7109845675196,674.6602083419072
1260.0000000000002,15.456158511046022,38.48500002769896,93.24808908837853,238.61227114444912,16.92775974544431,26.729992954760288,18.86484554283244,-21.351673704464133,93.18799948686755,45.45952722508866,93.24642796242594,238.3832578027115,2.181388023388387,1.857292342595732,1.2910258666921877,3.14831820928792,1.443263727283871,0.010018355339092093,35.0,27.837462115839568,27.60286468621985,9.0,45.0,3.0,505.3967313228132,677.8075509318875,492.418604370121,363.5525557029766,380.28533191351215,677.55757303546
1270.0000000000002,15.24407844100304,38.464904110956574,93.35950952805166,241.26348659117505,16.74393935712922,26.67407449976895,18.71326000666868,-21.61034659390989,93.298895170057,45.46851122859152,93.35782763991473,241.03820536194607,2.218267361344904,1.8913412353261931,1.3014737984756533,3.1928150338018466,1.4393283196783315,0.010054379934715004,35.0,27.790537750252327,27.55327270551413,9.0,45.0,3.0,505.5772509653496,680.6710882745422,492.55991208993106,363.11644497148416,379.87357599845376,680.4256496755232
1280.0000000000002,15.03773140488217,38.444638203190266,93.46760973086897,243.89218237073212,16.56569781671629,26.619497591698465,18.56685748254167,-21.86164268879415,93.40647894966337,45.477351889799934,93.46590734123824,243.670515146409,2.2535683731098763,1.9251492576185536,1.311639950450834,3.236789208069388,1.4362950983389458,0.010089364747852318,35.0,27.744795593401307,27.50491287306272,9.0,45.0,3.0,505.75192371410304,683.5061712394481,492.6964120791053,362.6941787145085,379.4750312832564,683.2651139984121
1290.0000000000002,14.836868587570658,38.42422885394143,93.57255530606132,246.49876952413703,16.39278696858485,26.56621354121347,18.425394298667687,-22.105849901881808,93.51091618560355,45.48605126412525,93.57083266948466,246.28060816093736,2.2871428339726165,1.9587120835448035,1.3215315995343075,3.280243683079111,1.4342102444828702,0.010123323910247575,35.0,27.70019102370088,27.457739007412783,9.0,45.0,3.0,505.92103645214286,686.3134137134444,492.828338958299,362.28508940401423,379.08906087991807,686.0765927725841
1300.0000000000002,14.641256803497004,38.403700303515045,93.6744996160244,249.0836336780844,16.22497410885294,26.514176534366474,18.288642009890445,-22.34323493445899,93.6123600060523,45.49461145859812,93.6727569812062,248.86887545857127,2.3188533230572625,1.9920322837423063,1.331160154075243,3.323192437817549,1.4331188630060174,0.010156305950450582,35.0,27.656681991596717,27.411707557479478,9.0,45.0,3.0,506.0848565670891,689.0933947657874,492.95591195847487,361.8885572953174,378.715070551182,688.8606728195023
1310.0000000000002,14.450677962078698,38.3830738857464,93.77358475632802,251.64712761887745,16.062041504596916,26.463343043608177,18.156386980590813,-22.574058039548703,93.71095228296502,45.5030346566092,93.77182236642028,251.43567443322567,2.348563203114953,2.0251094724322014,1.3405345294597466,3.3656440018919485,1.4330651171865498,0.010188342395767668,35.0,27.61422882265714,27.366777440186976,9.0,45.0,3.0,506.2436321587821,691.8466510351502,493.0793350413874,361.5040034136816,378.3525061879964,691.6178974876443
1320.0000000000002,14.264927035311366,38.36236991060872,93.86994289614348,254.1895820669938,15.903784363703922,26.413672134829252,18.028428465081664,-22.79856576249287,93.8068249759339,45.51132306847369,93.86816098904512,253.98134313208888,2.376146175740919,2.0579471272642675,1.3496657313662934,3.4076128586305607,1.4340922681526589,0.010219482355648646,35.0,27.57279398256429,27.322909834324378,9.0,45.0,3.0,506.3975959998652,694.5736887533867,493.19879953243,361.13088411396575,378.00084894356047,694.3487825263624
1330.0000000000002,14.08381144321272,38.34160619976643,93.96369687204218,256.71130466434295,15.750010227261818,26.365125194603024,17.904577844905816,-23.01698030811687,93.90010072064946,45.51947892242447,93.96189568062755,256.50619299970026,2.40148144897981,2.090547094196149,1.358563166549117,3.4491102607452664,1.4362427251772054,0.010249764587217663,35.0,27.532342074714336,27.28006805034988,9.0,45.0,3.0,506.5469649224534,697.2749830930859,493.314484643859,360.7686924952898,377.65961372630306,697.0538086726989
