time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,13.907150030414218,38.32079882874017,94.05496130678269,259.2125819198401,15.600537946131633,26.317664883471025,17.784657744578872,-23.22952586667617,93.99089395173411,45.52750445725177,94.05314105924137,259.0105153993677,2.4244544228736857,2.1229088120223625,1.3672342320045283,3.4901430440268912,1.439558117116532,0.010279214354104458,35.0,27.492839444473987,27.23821723925141,9.0,45.0,3.0,506.69194168345047,699.9509805370938,493.42655766865806,360.41695353888366,377.32834524933946,699.7334289986101
1350.0000000000002,13.73477210545432,38.299962926342914,94.14384322575118,261.6936830200572,15.455196780146885,26.271256401143148,17.668501153020333,-23.436410105890506,94.07931151337395,45.53540193274721,94.14200414571256,261.49458361425457,2.444964548771525,2.155034835475085,1.3756879767796744,3.53072281225476,1.4440793483197023,0.010307870622261892,35.0,27.454254234692826,27.197324440487705,9.0,45.0,3.0,506.8327167974864,702.6021033493122,493.535176294479,360.07521863759854,377.00661628422046,702.3880714319356
1360.0000000000002,13.566516583143397,38.279111758657514,94.2304427117524,264.1548606694745,15.313825482427886,26.225866446877376,17.555950370300867,-23.637824408112778,94.16545331655773,45.54317359320925,94.22858501852829,263.95865316392405,2.462922028754205,2.186926772192602,1.3839323914725967,3.570859163665199,1.449846613890335,0.010335766031322698,35.0,27.416556232763295,27.157358332030807,9.0,45.0,3.0,506.9694686161209,705.2287507740059,493.64048865922047,359.74306999875853,376.69402525348806,705.0181394058026
1370.0000000000002,13.402231459712546,38.25825767155561,94.31485359711904,266.5963520220414,15.176271846711542,26.18146306174685,17.446856765857863,-23.83396546928157,94.24941302999629,45.5508216794604,94.31297750590653,266.4029655137766,2.478248446924374,2.218584717261428,1.3919741744775502,3.6105588917389775,1.4568994873051797,0.01036292463922858,35.0,27.379716570616775,27.11828905196279,9.0,45.0,3.0,507.1023648540936,707.8313002916607,493.7426337714938,359.42011161319607,376.39019394126007,707.6240161157083
1380.0000000000002,13.241772702968651,38.23741221611754,94.39716386229449,269.0183849901565,15.042391577399314,26.138016274011928,17.341079532168745,-24.02500205469434,94.33127847767365,45.55834839839588,94.39526958431706,268.827751522648,2.4908822618072683,2.2500111294893994,1.3998211565251866,3.6498322860145858,1.465276918936521,0.010389380112443756,35.0,27.3437078749908,27.08008822507543,9.0,45.0,3.0,507.2315638625117,710.4101146915348,493.84174341840406,359.10597079530334,376.09476606738485,710.2060685171451
1390.0000000000002,13.085004221374136,38.21658546414716,94.4774562889967,271.42117171607293,14.912048266947222,26.095496889293717,17.238485700257105,-24.211114460645238,94.4111322919032,45.56575596794812,94.47554403169782,271.2332265258799,2.5007744173395254,2.281206155115,1.4074793980535083,3.688685553168508,1.475017309675118,0.010415154144642688,35.0,27.30850393856616,27.042728713594272,9.0,45.0,3.0,507.3572141181792,712.965535246437,493.9379410856344,358.80029660079657,375.80740525668057,712.7646422419579
1400.0000000000002,12.931796940289429,38.195786836639854,94.55580862402788,273.80491590405245,14.785112496576904,26.05387733658364,17.138949280041494,-24.39245681458669,94.48905207662834,45.57304655605651,94.5538785912251,273.6195971178755,2.5078922707497706,2.3121704724267573,1.414955000121088,3.727125472547845,1.486158522843395,0.010440269707965202,35.0,27.27407989476751,27.006184758302368,9.0,45.0,3.0,507.4794559686284,715.4978898849487,494.0313437991966,358.5027569235553,375.5277942597679,715.3000691863313
1410.0000000000002,12.782028273151075,38.17502518545996,94.63229437876937,276.1698137207295,14.661461294843711,26.013131284181725,17.04235066046501,-24.569192762144358,94.56511120581216,45.58022232891,94.63034677074096,275.987061296096,2.5122216014845997,2.3429067738572296,1.4222549936124127,3.7651617674696425,1.498737915972308,0.010464757596549874,35.0,27.240411824242585,26.970431589272323,9.0,45.0,3.0,507.5984222876492,718.007494246504,494.12206238235245,358.2130381655549,375.2556322136685,717.8126677638941
1420.0000000000002,12.635581995755064,38.154308238621006,94.7069826502132,278.51604963785155,14.540978046357944,25.973233318416646,16.94857660816039,-24.741463816187093,94.63937864483393,45.58728540699127,94.7050176638728,278.33580677325347,2.5137609565500454,2.3734143678571247,1.4293840881951507,3.802798456052276,1.5127923942582593,0.01048863236942272,35.0,27.207477001745588,26.93544565587712,9.0,45.0,3.0,507.7142381482666,720.4946475668303,494.2102012956189,357.93084304847474,374.9906353596776,720.3027414378367
1430.0000000000002,12.492347405403372,38.13364338714524,94.7799389999756,280.84380381796655,14.423551623319778,25.934159242272244,16.85751931443018,-24.909420039205173,94.71191982883475,45.59423790125339,94.77795682896102,280.6660153864368,2.5125286084324374,2.403695635724993,1.4363485854263214,3.8400442211513144,1.528358406850982,0.010511921162458634,35.0,27.175253543171948,26.90120429323292,9.0,45.0,3.0,507.8270224184304,722.9596406186739,494.29585989043346,357.6558905424923,374.7325337917273,722.7705834829159
1440.0000000000002,12.352219215269516,38.11303740119018,94.85122523040617,283.1532493233085,14.309076327883798,25.89588587258009,16.7690764364632,-25.073189945846394,94.78279643819097,45.60108187092754,94.84922606519027,282.9778626125459,2.508557194683503,2.4337513335116308,1.4431535678185712,3.8769049013302017,1.5454719986240295,0.010534642847671508,35.0,27.143720581856368,26.867685872542268,9.0,45.0,3.0,507.9368876557644,725.4027530232963,494.37913231748706,357.3879130909563,374.4810723097539,725.2164767663705
1450.0000000000002,12.21509720559259,38.09249618862464,94.92090006684526,285.44455152961257,14.197451507125344,25.8583907528988,16.683150621710748,-25.232913663841455,94.85206708083776,45.60781937205911,94.91888409483997,285.27151539292805,2.5018951190768095,2.46358236794716,1.4498039756493368,3.9133863435964966,1.5641688229682953,0.010556816121005686,35.0,27.112858030433927,26.83486958869321,9.0,45.0,3.0,508.0439402635142,727.8242526903801,494.46010769545273,357.126658004636,374.23600804464246,727.6406914954506
1460.0000000000002,12.080885595439964,38.07202564624532,94.9890190462373,287.7178748240832,14.088580958182988,25.8216524810216,16.599649013885312,-25.38870667032032,94.91978718188774,45.61445238636703,94.98698645191584,287.54714031591607,2.4926060003993653,2.4931899926573364,1.4563047282394062,3.9494947208967432,1.5844841584526217,0.010578460079735928,35.0,27.082646672690544,26.80273551634241,9.0,45.0,3.0,508.14828192612464,730.2244031854917,494.5388710886901,356.8718839031829,373.99711054651294,730.043494170766
1470.0000000000002,11.94949320414705,38.05163084147762,95.0556350621358,289.97337476166194,13.98237309371532,25.78565040013666,16.51848333775848,-25.540700720027303,94.98600952451103,45.62098291471733,95.05358602705677,289.80489457110343,2.480766934421863,2.522575053728126,1.4626603141253671,3.985235367853493,1.6064529531397689,0.0105995914016868,35.0,27.053067961767283,26.771264447253827,9.0,45.0,3.0,508.25000873996976,732.6034554468836,494.6155030691449,356.62336179730283,373.7641603148573,732.4251380251336
1480.0000000000002,11.820832756506688,38.031316466151615,95.12079821572873,292.21120606929105,13.878740227068688,25.750364610307884,16.4395692217044,-25.68900142357913,95.05078410580562,45.62741287637573,95.1187329186895,292.0449343200845,2.466468211507634,2.5517387957988844,1.4688752354512096,4.020614031250094,1.6301098114670147,0.010620227486726088,35.0,27.024104181932785,26.740437996295555,9.0,45.0,3.0,508.34921232619587,734.9616565159303,494.69008050795605,356.3808741103423,373.5369487629195,734.7858721488738
1490.0000000000002,11.694820920958865,38.01108709831551,95.18455633678604,294.431518670802,13.777598659095885,25.715776031612396,16.36282632585826,-25.83372847193777,95.11415865282304,45.633744196036616,95.18247495382745,294.2674112799534,2.459683729412677,2.5806825119840755,1.4749538530879456,4.05563636507202,1.6488446529019507,0.010640385179517582,35.0,26.995738178939465,26.710238404449456,9.0,45.0,3.0,508.44598008203906,737.2992453572491,494.76267657289605,356.1442122782776,373.31527677491465,737.1259379041984
1500.0000000000002,11.571377917951274,37.99094649594235,95.24695488277352,296.6344592063257,13.678868234736775,25.68186618950284,16.28817778929985,-25.97498606251128,95.17617852469763,45.63997874325264,95.24485758729647,296.4724731722971,2.488170671286687,2.6094070236800966,1.4809000601434037,4.0903070838235,1.6439013332265966,0.010660078622305951,35.0,26.967953510751897,26.680648606154023,9.0,45.0,3.0,508.5403949169652,739.6164546581614,494.8333610119311,355.91317921846326,373.0989547463415,739.4455695922078
1510.0000000000002,11.518797646247778,37.98168949003974,95.26048935224104,297.93378283953143,13.663176808723923,25.627363977696856,16.31651991573437,-25.921298962441966,95.18860226350849,45.64307196123008,95.2583568749268,297.8526740850876,2.5221751204170535,2.645030040543937,1.4936586072496685,4.138688647793606,1.6409204159896928,0.01074385921968383,35.0,26.91035401554109,26.62815515871949,9.0,45.0,3.0,508.57995347654247,740.9874448776038,494.7975063778536,355.773103999876,373.0697692537525,740.9021816216507
1520.0000000000002,11.474931195842569,37.9355206931736,95.28443876213164,298.99893982854087,13.655193416699978,25.554419329481902,16.346247747161403,-25.86505954288052,95.21134341994804,45.65206665074601,95.28226869527914,298.9222720596812,2.5563541734649933,2.68078750350599,1.5066984618185746,4.187485965324564,1.63806956359598,0.01083707450266632,35.0,26.848097275328936,26.562551465410365,9.0,45.0,3.0,508.57700721587616,742.107802921643,494.7359219913775,355.7040770550092,373.0418831417271,742.0272812838542
1530.0000000000002,11.432771669212585,37.88911280438225,95.30917847677308,300.0352156616321,13.64894326979481,25.481836662345412,16.37754337948743,-25.80593497481334,95.23486409199624,45.661338703959984,95.30697054049189,299.96125369371896,2.5904678663632335,2.716490608684188,1.5195765955536775,4.236067204237865,1.6352517856880011,0.010930492932061884,35.0,26.78656563857072,26.49677387116969,9.0,45.0,3.0,508.572289160419,743.1969491496399,494.6728774935449,355.651096408414,373.0128628037602,743.119330387344
1540.0000000000002,11.392163972142056,37.84302789505728,95.33347215665488,301.0445932687612,13.644287492994811,25.409801947593166,16.410339399702547,-25.7440654579182,95.2579288832354,45.67064810967906,95.33122609298864,300.9733492067393,2.6244959717292744,2.7521212221324145,1.5323603348643593,4.284481556996774,1.632496907272347,0.01102397963653048,35.0,26.72539971914142,26.431415753077545,9.0,45.0,3.0,508.56646660379033,744.2573058177964,494.6086931686373,355.60622895992884,372.9861218272069,744.1825988401482
1550.0000000000002,11.353119823571095,37.7969072267386,95.35700729738227,302.02554928376213,13.641249676808355,25.337958890269025,16.44467744351849,-25.67938597176635,95.28022417128528,45.68000189881246,95.3547228213486,301.9570237527196,2.658438612269272,2.7876809563537357,1.5450948868715904,4.332775843225326,1.629819783397903,0.011117620996917457,35.0,26.66435247101924,26.366216162811096,9.0,45.0,3.0,508.55919324452174,745.2873769878157,494.54299946975993,355.56588491440726,372.9630390594722,745.2155787115198
1560.0000000000002,11.315611818518992,37.75061853373768,95.37975726082864,302.97789191211245,13.639804201089833,25.26613672146692,16.480533868009275,-25.611953877239326,95.30172286705616,45.68941089928887,95.377434076998,302.9120130209625,2.692296547568976,2.823171606664363,1.5577945767045187,4.380966183368882,1.6272227468124565,0.011211454903282072,35.0,26.603327278100323,26.3010347950501,9.0,45.0,3.0,508.5503704699851,746.2870072478771,494.4756561771164,355.5289636966886,372.943804240966,746.2180382571858
1570.0000000000002,11.279584014492324,37.704139855166375,95.40175472520932,303.90215844682405,13.639892358518509,25.194290203365767,16.517847973941258,-25.541892689270497,95.3224576221624,45.698878046748966,95.39939253853757,303.83882873154727,2.726068921899292,2.858592582932149,1.570461068998974,4.429053651931124,1.62470347552524,0.011305482533013412,35.0,26.54230362882612,26.235832155756384,9.0,45.0,3.0,508.54002888866256,747.2567952716493,494.4066781196653,355.4952195054016,372.92829348053255,747.1905494528144
1580.0000000000002,11.244974594371394,37.65747663601428,95.42303301555567,304.79906144521306,13.64144865612822,25.122416479397767,16.55655216400787,-25.46934308355381,95.34246185259607,45.70840317057878,95.42063153441264,304.7381820069884,2.7597537341431897,2.8939417946179167,1.5830933295486294,4.477035124166545,1.6222589243298966,0.011399692366166395,35.0,26.481281324768304,26.170604006822657,9.0,45.0,3.0,508.52823005063345,748.19752190895,494.3361279640605,355.4645445301816,372.9163563391471,748.133891924137
1590.0000000000002,11.21172380662098,37.610637265200175,95.4436207934794,305.6693150632997,13.64440972169468,25.05052012480803,16.59658123149852,-25.394441493885097,95.36176432413028,45.717985482871086,95.44117972997545,305.61079115546727,2.793349658804986,2.929217797277504,1.595690771201947,4.524908568479451,1.6198862015775126,0.01149407487922968,35.0,26.420262324136328,26.1053526877588,9.0,45.0,3.0,508.51503631832617,749.1099681657053,494.2640733846703,355.4368264797947,372.9078577635361,749.048851325216
1600.0000000000002,11.179775369661009,37.56362926937237,95.4635441455273,306.51360571420923,13.648715770023683,24.97860556872712,16.637873680081146,-25.317317252372614,95.38039122324979,45.727624170014046,95.46106321541396,306.4573467644683,2.8268549824379354,2.964418739184119,1.6082527173292516,4.572671456513371,1.617582608560206,0.011588619398250908,35.0,26.359248027355648,26.040080560166015,9.0,45.0,3.0,508.5005060314001,749.9948839584162,494.19057825902087,355.411948807096,372.9026737848584,749.9361822212429
1610.0000000000002,11.149075899718996,37.51645955942639,95.48282767280217,307.33260002808515,13.654309997948898,24.906676807164388,16.680371037781008,-25.238090510831118,95.39836724946426,45.73731840531741,95.48030659542394,307.2785192505951,2.8602681766678124,2.9995429621057403,1.6207785973579591,4.620321559463699,1.6153455809330206,0.011683316133572832,35.0,26.29823956313157,25.97478963864796,9.0,45.0,3.0,508.48469426777234,750.8529964285043,494.1157030254488,355.3897985966079,372.9006869631852,750.7966159728174
1620.0000000000002,11.11957142628628,37.46912173957668,95.50149600050904,308.12695067513664,13.661138010088676,24.83473720904999,16.724017670045274,-25.156872764329396,95.41571698035341,45.74706792886548,95.49893449414776,308.0749611495136,2.893590686849582,3.0345918095996383,1.633269403696448,4.667861213296086,1.6131726005720088,0.0117781668318784,35.0,26.23723805410117,25.909481888966297,9.0,45.0,3.0,508.4676442182434,751.6850158917118,494.03950509912295,355.370268450522,372.90178502393667,751.630862970248
1630.0000000000002,11.090804812478195,37.42143146497017,95.51981759377492,308.90276466375417,13.668852974164412,24.76273552884641,16.76855249379832,-25.074162052534405,95.43270665439452,45.7569077446563,95.51721529791185,308.8523521230136,2.9269237302802376,3.069666767923725,1.645752278626328,4.7154190465500525,1.6110495117338015,0.011873310461939306,35.0,26.17619710556363,25.844119774517708,9.0,45.0,3.0,508.4496033403459,752.4973356274835,493.96229792559353,355.35291144472126,372.9051059265869,752.4448672225734
1640.0000000000002,11.063089928142835,37.37373861672148,95.53755094227358,309.6565739149655,13.67764519448451,24.69067490096046,16.814091831203022,-24.989754361386726,95.44909831296904,45.76678892751494,95.53490761253715,309.60811204117545,2.960155165490227,3.1046559664688527,1.6581895733987797,4.762845539867633,1.6089850949008833,0.011968489009659994,35.0,26.115110502926825,25.778685795206517,9.0,45.0,3.0,508.43060932489686,753.2863811328518,493.8838814553215,355.337606143507,372.91127521538846,753.2359886216278
1650.0000000000002,11.036451725754322,37.325894086797405,95.55471412998432,310.3873584219974,13.687540776083242,24.618592593857443,16.860644720597456,-24.903644291201857,95.46490907979187,45.77672145315108,95.55202949799741,310.3407798363777,2.9932887176089946,3.139562381911284,1.6705891027429387,4.810151484654223,1.6069787910390807,0.012063786869727486,35.0,26.054022724526305,25.71322048788261,9.0,45.0,3.0,508.41049987581766,754.051098672292,493.80426110675035,355.3246012136312,372.92029076577165,754.0027093830056
1660.0000000000002,11.010848010467887,37.277911229945744,95.57133367725872,311.0957253804245,13.698494567535365,24.54651077325525,16.908164405090353,-24.815923112879037,95.4801655689624,45.786705302668445,95.56860747802848,311.0509571852757,3.0263231339191066,3.174384500784852,1.682950062887372,4.857334563672224,1.6050283954251594,0.012159194972734034,35.0,25.992943313241422,25.647741166965886,9.0,45.0,3.0,508.38932573647537,754.7921434639917,493.7235029904125,355.31384127668514,372.9320345977312,754.7456790779743
1670.0000000000002,10.986237734900952,37.229799563819256,95.58743076210759,311.7822718178518,13.710462536150358,24.474437282611238,16.956605427535987,-24.726686353884617,95.49488906296429,45.79673950584299,95.58466273430616,311.7392447752178,3.0592575758349194,3.209121354292913,1.6952718071621495,4.904393161455062,1.6031318187114652,0.012254705470166556,35.0,25.93187524415777,25.582253207210385,9.0,45.0,3.0,508.3671330118197,755.510159619003,493.64165840488977,355.3052609052354,372.946404246778,755.4655458135638
1680.0000000000002,10.962582184308763,37.18156553870597,95.60302357958007,312.4475645771853,13.723403069852562,24.40237774368228,17.00592484352559,-24.636025680448995,95.50909785554944,45.80682303162621,95.60021346540934,312.4062127165023,3.0920908263306663,3.2437715764909707,1.7075536578883237,4.951325234379294,1.6012871265670263,0.012350309603545512,35.0,25.87082044792612,25.51675984246253,9.0,45.0,3.0,508.3439628028586,756.2057586876001,493.55877406789847,355.29878604313507,372.9633096250126,756.1629247107419
1690.0000000000002,10.93984452058112,37.13321455519287,95.61812899202857,313.09215263406173,13.737276524836972,24.33033698035337,17.056081732753327,-24.5440262636462,95.52280890521392,45.81695486832041,95.61527653714434,313.0524128069736,3.124821799140853,3.2783339368780147,1.7197950659467909,4.998129002824806,1.599492490803477,0.012445999268776492,35.0,25.80978042328468,25.451263653541215,9.0,45.0,3.0,508.3198535079089,756.8795323526883,493.47489395596017,355.2943406064777,372.9826666448621,756.8384105439353
1700.0000000000002,10.986070697771025,37.12439357358585,95.58933395614771,312.48443215195925,13.798496067787106,24.267518960933785,17.138520741537242,-24.39323925174989,95.49316671320275,45.82024848260341,95.58645883303056,312.5461562230238,3.1333023812682845,3.2885981379835787,1.726275630973452,5.014873768957031,1.6005074387129954,0.012509036364915767,35.0,25.756420745854086,25.392029716987448,9.0,45.0,3.0,508.2691482552314,756.2474310713027,493.3496312689817,355.34734391332603,373.1320820304304,756.3128851241509
1710.0000000000002,11.050828463780732,37.09141522127664,95.55755022360722,311.44952710721446,13.877140259102584,24.217233528316,17.23351293138392,-24.22015581767414,95.46035191403315,45.824873666353135,95.55464811126221,311.5109599762476,3.1405709357164167,3.297500094211609,1.733869458926149,5.031369553137759,1.6020556950069396,0.01258832047314082,35.0,25.715174546755406,25.34531922140229,9.0,45.0,3.0,508.17886830097086,755.1669580142213,493.2177884449091,355.4814269798801,373.304888896603,755.2321425345209
1720.0000000000002,11.114873385982794,37.06142879118136,95.5279243240662,310.43897028249694,13.954896089316668,24.172704317616137,17.327352952658252,-24.04985616812985,95.42970260328792,45.8295898584455,95.52499546120264,310.4986986347012,3.1477313636531545,3.3062507943790367,1.7412402003398992,5.047490994718936,1.6035329612311588,0.012666710469270225,35.0,25.676931354205465,25.303552726939873,9.0,45.0,3.0,508.09196851217735,754.1111743333523,493.0922774066333,355.62642117156787,373.4692540460794,754.1746028129545
1730.0000000000002,11.178136794528124,37.03280126921203,95.49907641542032,309.4493599550116,14.031698967638905,24.12989384414084,17.420033571346075,-23.88232804966512,95.39983889404336,45.834244585718295,95.49612104670396,309.50767919998634,3.1547575960793655,3.31485294791005,1.7484232104072417,5.063276158317292,1.604965200689198,0.012744163583511587,35.0,25.63973763674909,25.2633234750935,9.0,45.0,3.0,508.0069951901979,753.0768265410278,492.96929369369286,355.7752598169343,373.62981305860535,753.1388077519942
1740.0000000000002,11.240709260904138,37.004713466404205,95.47052573178752,308.47679994561975,14.107660301435017,24.087991923040704,17.511692047980198,-23.717288753973804,95.37027805983713,45.838844035931686,95.46754405380568,308.53387257902654,3.1616524372621684,3.323311905910668,1.755476285093762,5.07878819100443,1.6063714439789607,0.01282082591815738,35.0,25.60318342748201,25.223887737235884,9.0,45.0,3.0,507.9231039997149,752.0599429888989,492.847944703823,355.9241383671669,373.7886385250825,752.1206463624602
1750.0000000000002,11.302643098842095,36.976941865700326,95.44217451197613,307.51967897933525,14.182842488891,24.046725773537844,17.602399687987525,-23.554587152619263,95.34092151272344,45.84340024465297,95.4391666994666,307.57557717988425,3.168421491179425,3.3316349987151987,1.7624212722471428,5.094056270962342,1.6077584011924215,0.01289676998062728,35.0,25.567115279101873,25.185010378995287,9.0,45.0,3.0,507.84004010667104,751.0588678425646,492.7279056156062,356.0718843874582,373.9462341663608,751.1183680110174
1760.0000000000002,11.363956666780911,36.94943490979108,95.41401461150508,306.5773773299088,14.257267279796515,24.006012936501406,17.692181091626967,-23.394152804806907,95.31176093880612,45.84791701559806,95.4109808338558,306.63214105003215,3.1750683645317443,3.339826413940816,1.769263048328915,5.10908946226973,1.609127387410826,0.012972018799318428,35.0,25.53149323187364,25.146621071499283,9.0,45.0,3.0,507.75774006029366,750.0729671282332,492.60907768981417,356.21835272248103,374.1026623760716,750.1313049080117
1770.0000000000002,11.424659048846644,36.922182524391296,95.38604534699945,305.6495213661572,14.330945782987405,23.965834109170142,17.781049852141653,-23.235936616736954,95.28279565301816,45.85239473642081,95.38298577248332,305.7031838693723,3.181595864812325,3.347889037720156,1.776003478482187,5.123892516202343,1.6104787452332787,0.013046582125415653,35.0,25.496308923566968,25.108703538934947,9.0,45.0,3.0,507.6761875878969,749.1018633614937,492.49143424395226,356.3635609504244,374.2579278107469,749.1590725912409
1780.0000000000002,11.484758016290703,36.895181477799326,95.35826504065686,304.73577872089646,14.40388763873952,23.926181794544505,17.86901816601139,-23.079897891060284,95.25402399641024,45.856833199381015,95.35517983695885,304.7883713136961,3.1880066012735764,3.355825467579099,1.7826442547783992,5.138469722357498,1.611812761085479,0.013120467796704512,35.0,25.46155861659884,25.071252362888917,9.0,45.0,3.0,507.5953739752068,748.145222057115,492.3749614554324,356.50753032419266,374.4120348345813,748.2013345709289
1790.0000000000002,11.544261235602375,36.868429475129055,95.33067164322003,303.8358290353329,14.476102381447138,23.88704960428919,17.956098207332474,-22.925986322705914,95.22544393731347,45.8612321895302,95.32756097741523,303.88738199183456,3.194303103240272,3.3636382212736557,1.789187110373902,5.1528253316475565,1.6131297391348298,0.013193683457356182,35.0,25.427239127367613,25.034263589195803,9.0,45.0,3.0,507.5152914447853,747.2027208445473,492.25964659652544,356.6502759339047,374.56498942605367,747.2577674424364
1800.0000000000002,11.603176340185248,36.841924123053325,95.3032633987924,302.9493608874659,14.547599480549426,23.84843106577864,18.0423020741754,-22.774167738334913,95.1970537345506,45.865591570885606,95.30012743729037,302.9999032580654,3.200487842325705,3.371329763635876,1.795633745313981,5.1669635089498565,1.6144299755237213,0.0132662367449478,35.0,25.393347498251444,24.99773340990976,9.0,45.0,3.0,507.4359321236712,746.2740461132398,492.1454768398336,356.7918132624204,374.7167970344313,746.3280563566561
1810.0,11.661510789206073,36.815663332191264,95.27603846195844,302.0760737525276,14.618388196569096,23.810320007207338,18.12764165344957,-22.624390679265726,95.1688515568759,45.869911223316315,95.27287737050666,302.1256335824314,3.2065632472268533,3.3789025199713896,1.8019858401122384,5.180888360083628,1.6157137597595306,0.013338135231805827,35.0,25.35988128972582,24.961658460479956,9.0,45.0,3.0,507.3572885512503,745.358895191491,492.0324397875801,356.9321571172364,374.86746369927454,745.4118976309041
1820.0,11.719271977085231,36.789645052110245,95.24899532280749,301.2156761133344,14.688477691622506,23.772710331120948,18.21212872539265,-22.476624379213177,95.14083590646784,45.87419109510336,95.24580926645454,301.26428024548375,3.212531640980997,3.386358810703177,1.8082450212396293,5.194603831942807,1.616981375584694,0.013409386230350378,35.0,25.32683833133143,24.926035633842677,9.0,45.0,3.0,507.2793533310549,744.4569742853053,491.92052313599015,357.07132197368,375.01699466046074,744.5089962496813
1830.0,11.776467054306352,36.7638673971976,95.22213236124048,300.3678870940694,14.757876832036493,23.73559630212344,18.29577472505604,-22.330820906555743,95.11300517617072,45.87843113513742,95.21892150437509,300.4155615196738,3.2183953316565472,3.3937009422349163,1.8144129011151309,5.208113843350048,1.6182330965131515,0.01347999705391075,35.0,25.294216769460945,24.890862075175733,9.0,45.0,3.0,507.2021194157294,743.5680003278187,491.8097151692656,357.20932216778925,375.16539570593574,743.6190682918974
1840.0,11.83310324006004,36.73832847823172,95.19544813634057,299.5324326255454,14.826594556442656,23.698972001436744,18.378591174916146,-22.186946956247965,95.08535793350035,45.88263135849303,95.19221264259416,299.57920227794864,3.224156531118376,3.400931130392023,1.8204910510229209,5.221422181414944,1.619469194817216,0.013549974857730207,35.0,25.262014774634626,24.85613502010028,9.0,45.0,3.0,507.1255796601325,742.6916968906909,491.70000383586546,357.3461714385796,375.3126724640982,742.7418362551515
1850.0,11.889187478838297,36.71302649028655,95.16894125083229,298.70904861003703,14.89463945841883,23.662831867434704,18.460589145044363,-22.04496469937959,95.05789279141916,45.88679178841579,95.16568128313976,298.75493757042705,3.2298174310845966,3.4080515697935225,1.8264810138662584,5.234532583659781,1.620689929183392,0.013619326762244584,35.0,25.230230536794693,24.821851699265608,9.0,45.0,3.0,507.04972722314346,741.8277975781258,491.5913777250311,357.4818842271867,375.4588305096516,741.8770328844519
1860.0,11.944726676262473,36.687959642769215,95.14261025975912,297.8974785204565,14.962020086602625,23.62717018540195,18.54177963121707,-21.90483360038135,95.03060831231335,45.89091247571395,95.13932598030621,297.942509942675,3.235380140974133,3.4150643769754523,1.8323843059969536,5.247448682972406,1.6218955592008004,0.013688059693574344,35.0,25.19886209792122,24.78800930794455,9.0,45.0,3.0,506.9745552839791,740.9760435349401,491.483825249349,357.6164731908876,375.6038759072068,741.024398383888
1870.0,11.999727630375238,36.66312615815167,95.11645389429104,297.0974729070406,15.02874484187412,23.591981406502327,18.62217339221403,-21.766525924582425,95.00350323431549,45.89499350846216,95.11314546451376,297.141669247338,3.240846695559581,3.42197159368836,1.8382023937037824,5.260173987392142,1.6230863356169627,0.013756180427702089,35.0,25.16790706739721,24.754604667791227,9.0,45.0,3.0,506.9000571054235,740.1361828938624,491.37733506738147,357.74995184390866,375.7478143294982,740.1836801863027
1880.0,12.054196944616264,36.63852407753234,95.09047069295792,296.3087909777436,15.09482189080591,23.557259740029114,18.701780822740314,-21.629998286226964,94.97657610205425,45.89903496963922,95.08713827354809,296.35217381097885,3.246219136899716,3.428775273994532,1.8439367375029505,5.2727120114974815,1.6242625001998965,0.013823695805309595,35.0,25.1373627041088,24.721634358364327,9.0,45.0,3.0,506.8262259328823,739.3079725506237,491.27189578180753,357.88233314439,375.8906522891168,739.354634291326
1890.0,12.108141254952995,36.6141514520732,95.06465933953811,295.5311968532425,15.160259427610926,23.52299937581688,18.780612285057888,-21.495224351533324,94.94982560284973,45.90303698951056,95.06130309038628,295.5737870592701,3.2514994153490897,3.4354773835192067,1.8495887683748775,5.2850661518940845,1.625424297155122,0.01389061252658935,35.0,25.10722553493258,24.689094387121656,9.0,45.0,3.0,506.7530549630957,738.4911741449412,491.1674958735164,358.0136292002936,376.0323961123455,738.5370216379093
1900.0,12.16156696580662,36.590006090422655,95.03901841047544,294.7644626240848,15.22506535679787,23.489194328191505,18.858677675397534,-21.362169224308616,94.92325031701385,45.906999693644714,95.03563849070264,294.8062803000784,3.2566894381055813,3.4420798447461864,1.8551598584423492,5.297239703188536,1.6265719540853565,0.013956937141458311,35.0,25.07749148733268,24.65698024494276,9.0,45.0,3.0,506.6805373531588,737.6855573691511,491.0641238942036,358.14385351971725,376.17305259863264,737.7306111231089
1910.0,12.21448042649036,36.56608586796432,95.01354642536785,294.00836629503,15.289247519418376,23.455838561301615,18.935986747714608,-21.230798900464777,94.89684876659,45.91092322411481,95.01014299330144,294.0494309309628,3.261791049779326,3.448584521672972,1.860651378788652,5.309235900461624,1.6277057050667962,0.014022676082808432,35.0,25.04815575996912,24.62528689660297,9.0,45.0,3.0,506.6086663472476,736.8908977995197,490.9617683446306,358.2730170819684,376.3126289697352,736.9351777120197
1920.0,12.266840533848608,36.54237324854847,94.98814681693376,293.26310512697523,15.352756731075884,23.423201499427933,19.01226249113748,-21.1015746176148,94.87052498640288,45.91479407669101,94.98472004735089,293.3034284913505,3.266799217394636,3.4549813441277566,1.86606064026678,5.321041984394537,1.6288243109835865,0.014087779846781404,35.0,25.01843365249761,24.593612813343498,9.0,45.0,3.0,506.5374649767765,736.1074369947296,490.86074931901976,358.40122336375623,376.4514281890365,736.1509547960748
1930.0,12.318719210387512,36.51861776707972,94.9628608928575,292.5273135861654,15.415679362241155,23.39037685021788,19.08777957122443,-20.974006557397328,94.84431919215386,45.91862559630147,94.95941093111155,292.5669475944318,3.2717236720492693,3.4612908680873806,1.8713863314685577,5.332677199555937,1.6299289714206746,0.014152346383876786,35.0,24.987716176394315,24.561178706842327,9.0,45.0,3.0,506.46663136509727,735.333728556758,490.7600886668601,358.5285645995468,376.5893799473279,735.3765385809678
1940.0,12.37009874820312,36.49486925768991,94.9376814737504,291.8011286566608,15.47799383844368,23.357637008808524,19.16255473089073,-20.84805749141634,94.81822457672163,45.92241545512303,94.93420847431517,291.8400767817625,3.2765632075731723,3.4675082422164785,1.876635071124048,5.344143313340526,1.6310209737411818,0.0142163518329938,35.0,24.95718481578473,24.528797463165237,9.0,45.0,3.0,506.39622975876455,734.569928159301,490.6600782237524,358.65468801044267,376.7264956897334,734.612033440577
1950.0,12.42099076656177,36.47127939576677,94.91263862880426,291.08459881885165,15.539715042240072,23.325269364819288,19.236607568010523,-20.723683177895737,94.7922712520596,45.92616645497344,94.90914274535056,291.1228687996148,3.28132073698378,3.4736344065935096,1.881811740039832,5.355446146633342,1.632100783770415,0.014279800744681269,35.0,24.926994615847093,24.496754888440933,9.0,45.0,3.0,506.32639306849137,733.816089017078,490.5609856230535,358.77961320154105,376.8626699022352,733.857497119993
1960.0,12.471399276643885,36.44788848635426,94.88775135178595,290.3776644032447,15.600847883626768,23.29330795264576,19.309944194882352,-20.600854030610776,94.76647828766099,45.92987916590232,94.8842327388171,290.4152686185148,3.285998115655681,3.4796711666608227,1.886915749004708,5.366586915665531,1.6331679832977306,0.014342694253534306,35.0,24.8971594435763,24.465087969358365,9.0,45.0,3.0,506.2571565379092,733.0721521721841,490.4628414561472,358.9034764128787,376.99782704836343,733.1128755965345
1970.0,12.52132852045807,36.42470442944966,94.86302329761277,289.6801842282058,15.661397644772007,23.261757919863044,19.38257136848329,-20.479553300650423,94.7408493726876,45.93355351997286,94.8594821096668,289.7171373530516,3.2905969763071297,3.485620122267179,1.891947539567561,5.37756766183474,1.6342225135907442,0.014405036107599294,35.0,24.86768136819592,24.43380199835281,9.0,45.0,3.0,506.1885246772304,732.3379756199797,490.3656475930919,359.0263350474278,377.13195142370387,732.3780293216954
1980.0,12.570783670104724,36.40172732137927,94.83845366646784,288.9919871632367,15.721370725387722,23.230616819969555,19.45449690015697,-20.359753098895453,94.71538371488224,45.93718959599613,94.83489005750752,289.0283043405615,3.295118831906452,3.491482783991443,1.8969081281626077,5.388390912154049,1.6352645191361723,0.014466831330249182,35.0,24.838556257947342,24.402894229214724,9.0,45.0,3.0,506.1204937566431,731.6133863686149,490.2693971917324,359.14820797897795,377.2650472184234,731.6527858226054
1990.0,12.619770229929632,36.37895502714082,94.81404100600145,288.31289651072655,15.780773909297022,23.199878863484233,19.525728885045247,-20.2414256663692,94.6900798595081,45.94078759114939,94.81045512918753,288.3485928008665,3.2995652167778835,3.4972607164090004,1.9017986835504543,5.399059399959455,1.6362941918850102,0.014528085648627733,35.0,24.809777064537627,24.372358307720727,9.0,45.0,3.0,506.0530576095557,730.898205388448,490.17407965070225,359.26910500043977,377.3971223004685,730.9369660047103
2000.0,12.668293759185344,36.356384726550345,94.78978386905136,287.6427367694994,15.839614026029889,23.169537200816592,19.596275389280695,-20.124552710272468,94.66493635337977,45.94434775591884,94.78617587666947,287.67782669661153,3.30393761266922,3.502955441835119,1.9066203375247253,5.4095757793598445,1.637311721206957,0.014588804830656391,35.0,24.78133573318553,24.34218652119415,9.0,45.0,3.0,505.98620934802886,730.1922546348353,490.0796832147191,359.3890365403444,377.5281849539245,730.2303912762292
2010.0,12.716359551655207,36.33401341839453,94.76568065669443,286.98133880880926,15.897897581643033,23.13958494598017,19.66614402015562,-20.009105380068405,94.63995159341123,45.94787031303616,94.76205070022016,287.01583642495063,3.3082374602167666,3.5085684381763063,1.9113741820782424,5.419942620254549,1.6383172869034064,0.01464899441549844,35.0,24.7532240556302,24.31237097233503,9.0,45.0,3.0,505.9199421387961,729.4953625887846,489.98619638524735,359.50801284139715,377.6582439193744,729.532889637951
2020.0,12.763972964186625,36.31183809393838,94.74172978298445,286.32853615399574,15.955631159614828,23.11001508192965,19.735342486129788,-19.895060282810025,94.61512398658496,45.95135551141282,94.73807801301992,286.36245516065026,3.312466176976418,3.5141011673689566,1.916061321917784,5.430162489286741,1.6393110749415507,0.01470866002808385,35.0,24.725433482644007,24.282903496408096,9.0,45.0,3.0,505.85424905917057,728.8073602838009,489.8936073886128,359.626042684597,377.7873081147756,728.8442917713929
2030.0,12.811139234261246,36.289855641268446,94.71792977195348,285.6841669017034,16.01282118822837,23.080820511184758,19.803878327470542,-19.782400097493024,94.59045204972342,45.95480361113033,94.71425633823861,285.7175205525051,3.316625145587411,3.5195550573344847,1.9206828251917096,5.440237882526195,1.6402932630973188,0.014767807189280148,35.0,24.69795573195552,24.2537760205401,9.0,45.0,3.0,505.7891231781976,728.1280833262538,489.80190448168526,359.74313539199125,377.91538610681545,728.164432826697
2040.0,12.857863451944016,36.26806306818753,94.69427904973456,285.0480740347231,16.069473916064897,23.051994426381956,19.87175885800152,-19.671096998226968,94.56593420218422,45.95821486048527,94.69058410117267,285.08087511053657,3.320715700353716,3.524931484966424,1.9252397276023077,5.450171212568732,1.6412640238934606,0.014826441232056136,35.0,24.670782887044936,24.224980810902423,9.0,45.0,3.0,505.72455779431385,727.4573722907745,489.71107634585167,359.8593002203873,378.0424868094648,727.4931528948083
2050.0000000000005,12.904150731046066,36.246457462949536,94.67077614539427,284.42010376363567,16.125595620569776,23.023530072747235,19.93899148557633,-19.5611297889148,94.541568964228,45.96158952881325,94.66705983000952,284.45236475973445,3.324739167456014,3.530231824144419,1.9297330726027648,5.459964896747184,1.6422235314552442,0.014884567575042045,35.0,24.643907247601817,24.196510352237794,9.0,45.0,3.0,505.660546237925,726.7950709184082,489.621111624905,359.9745456179437,378.1686188907317,726.8302954313209
2060.0000000000005,12.950006042402238,36.22503598964988,94.64741972925256,283.80010711788304,16.18119239793255,22.995420850977496,20.00558345414948,-19.452482087682142,94.51735499798744,45.964927892400446,94.64368219421837,283.8318401147336,3.328696839018402,3.5354574136637678,1.9341638736921083,5.469621287355876,1.6431719534329263,0.014942191493474586,35.0,24.61732174713279,24.168357588626066,9.0,45.0,3.0,505.5970820244284,726.1410278082419,489.53199925926776,360.0888801199649,378.29379049806926,726.1757086116575
2070.0000000000005,12.995434286856906,36.20379596752565,94.62420839486919,283.18793872114713,16.236270256480214,22.967660483158625,20.07154190695687,-19.345127796985253,94.49329088820454,45.96823022758292,94.6204497865052,283.2191553458573,3.3325899552379217,3.5406095384751968,1.938533108737516,5.479142647212713,1.6441094526498816,0.014999318110517893,35.0,24.591019822760305,24.14051589622386,9.0,45.0,3.0,505.53415886130847,725.4950951769412,489.44372854898535,360.2023127423449,378.4180101228701,725.5292441869609
2080.0000000000005,13.040440366648468,36.18273485713888,94.60114083971776,282.58345654251343,16.290835208870973,22.940242854107566,20.13687406607956,-19.239046344422174,94.46937532201481,45.97149682402437,94.59736130345955,282.6141681775515,3.3364197624845207,3.545689494050098,1.9428417729116487,5.488531266961747,1.6450361937895428,0.015055952663050256,35.0,24.56499527952945,24.112979039483832,9.0,45.0,3.0,505.47177056842986,724.8571285581578,489.3562888967928,360.31485150706874,378.5412859438098,724.8907574467684
2090.0000000000005,13.085029060776067,36.1618502126177,94.57821591227184,281.9865228506792,16.344893110371757,22.91316200874957,20.201587021642236,-19.134222207623225,94.44560713806291,45.97472798084152,94.57441559269544,282.01674048517174,3.340187457315656,3.5506985240955724,1.9470908238896407,5.497789347985213,1.6459523359816206,0.015112100175894075,35.0,24.53924255761359,24.085741238617857,9.0,45.0,3.0,505.4099111508541,724.2269878148433,489.269669985556,360.4265044938711,378.663625592885,724.2601078509341
2100.0000000000005,13.129205030967706,36.14113973465493,94.55543242533689,281.3970039355552,16.39844967087536,22.886412347817274,20.265687697969664,-19.03063211279561,94.42198513960776,45.977923989151634,94.55161146617812,281.4267381882006,3.343894213077664,3.555637846784708,1.9512811877396563,5.506919034524364,1.6468580294757258,0.01516776558956854,35.0,24.513756671866872,24.058797240058084,9.0,45.0,3.0,505.3485748441818,723.604536897262,489.1838619607996,360.537280747702,378.78503680870654,723.6371589702666
2110.0000000000005,13.172972948447608,36.12060130523463,94.53278924009088,280.8147689042496,16.45151061618997,22.859988467121752,20.329183093737765,-18.92825488313798,94.39850817681018,45.98108515128979,94.52894778421565,280.8440301599795,3.3475411781837447,3.5605086578158325,1.9554138039394944,5.515922461755327,1.6477534309967974,0.015222953826402309,35.0,24.488532885889757,24.032142079780044,9.0,45.0,3.0,505.2877560285351,722.9896425476988,489.0988550948345,360.6471875513072,378.9055272299816,723.0217773125645
2120.0000000000005,13.216337416144032,36.10023283771022,94.51028536877027,280.23969015351577,16.50408158021297,22.83388502572137,20.39208014802355,-18.82707559049382,94.37517525050032,45.98421178495761,94.50642355817587,280.26848845979976,3.351129491661184,3.5653121452732006,1.9594895895671527,5.524801734840354,1.648638689906806,0.015277669814449555,35.0,24.46356696581313,24.0057711328555,9.0,45.0,3.0,505.2274491602969,722.3821747851943,489.01463977660654,360.75623300610056,379.0251039914441,722.4138325513061
2130.0000000000005,13.259302902392728,36.08003238929388,94.48791982534762,279.6716441185183,16.55616803126229,22.808097013437415,20.454385614312613,-18.727075104315727,94.35198536405066,45.98730419802303,94.48403780119406,279.6999891811945,3.3546602345399816,3.570049434202946,1.9635094193900249,5.533558853592972,1.6495139497642086,0.015331918209412102,35.0,24.43885517782303,23.979680238632,9.0,45.0,3.0,505.16764894204687,721.7820077478345,488.93120686035456,360.8644253545253,379.1437741600169,721.8131984739043
2140.0000000000005,13.3018738926976,36.05999814211663,94.46569157631998,279.1105094463006,16.607775462572242,22.78261960733522,20.516106294197364,-18.62823053288639,94.32893747159994,45.99036270335398,94.46178947889472,279.13841076712026,3.3581345081403846,3.5747216746127264,1.967474191846256,5.542195866458982,1.6503793558668538,0.015385703866701168,35.0,24.414393943152728,23.95386544203751,9.0,45.0,3.0,505.10835016175696,721.1890177647657,488.8485473135312,360.97177229614624,379.26154505541285,721.2197512049462
2150.0000000000005,13.344054793948349,36.04012832569225,94.44359976380628,278.55616802624434,16.65890926434696,22.757448014828807,20.577248914037725,-18.530527406316622,94.30603070297961,45.99338762669839,94.43967773253519,278.5836348066895,3.36155335823087,3.579329959894216,1.9713847676977307,5.550714727591947,1.651235050010688,0.015439031414965778,35.0,24.39018000230533,23.928323006696015,9.0,45.0,3.0,505.04954771016605,720.6030844056504,488.766652204042,361.07828143055065,379.37842336860194,720.6333700064508
2160.0000000000005,13.38584993976114,36.02042124828415,94.42164354598077,278.00850475937966,16.709574735021768,22.732577650927453,20.637820105806007,-18.43395026930281,94.28326420385928,45.99637929389797,94.41770171943315,278.0355459011131,3.3649178172623992,3.5838753696771835,1.9752419937974248,5.559117363474608,1.6520811696962474,0.015491905456135609,35.0,24.36621047613147,23.903049522095895,9.0,45.0,3.0,504.99123660599054,720.0240902805796,488.6855128651216,361.18396056155217,379.4944157355163,720.0539371807753
2170.0000000000005,13.4272635504404,36.00087533817066,94.39982200996202,277.46740798279257,16.759777040414992,22.708004219329155,20.697826336756982,-18.338476370337133,94.26063704949028,45.999338014390446,94.395860525876,277.4940322075287,3.368228894760767,3.5883589581426225,1.9790467005230892,5.567405658665712,1.652917848702543,0.015544330484107092,35.0,24.342482687881784,23.878041827243067,9.0,45.0,3.0,504.9334120736088,719.4519215213127,488.60512102312146,361.28881733628737,379.6095289777087,719.4813386793613
2180.0000000000005,13.468299899296015,35.98148905156546,94.37813435911552,276.9327674114106,16.80952140219274,22.6837233332426,20.757274165705084,-18.244090295012512,94.2381484290877,46.00226412488615,94.37415335434973,276.9589831555795,3.3714875804504776,3.5927817648148435,1.982799714820377,5.575581479635221,1.6537452227216112,0.01559631103540679,35.0,24.318993976190317,23.85329676038469,9.0,45.0,3.0,504.8760692984108,718.8864655433017,488.52546821140066,361.39285907588,379.7237696448828,718.915461624493
2190.0000000000005,13.508963146935647,35.9622608781695,94.35657984648704,276.4044760749888,16.858812905833393,22.659730770064016,20.81617001958641,-18.150778542956544,94.21579758222771,46.00515795510262,94.35257945704683,276.4302915610758,3.374694844869808,3.597144808063472,1.9865018452791072,5.583646653342579,1.654563422773116,0.015647851546133042,35.0,24.295742023635913,23.82881142396934,9.0,45.0,3.0,504.8192035893778,718.3276131350153,488.44654623849226,361.49609304544555,379.8371440352453,718.3561965871479
2200.0000000000005,13.549257370905536,35.94318937411742,94.33515768647776,275.88242966643566,16.907656531766452,22.636022494272535,20.874520173780375,-18.05852252814336,94.19358370985167,46.008019829931406,94.3311380475265,275.90785283659466,3.3778516385884134,3.601449085083708,1.9901538764450435,5.591602961528752,1.6553725739906835,0.015698956389181153,35.0,24.272724690697885,23.804583106572576,9.0,45.0,3.0,504.7628103828008,717.7752577902653,488.36834717768306,361.5985271266797,379.94965858026376,717.8034367722854
2210.0000000000005,13.589186620047172,35.92427318932698,94.31386708352925,275.3665261714317,16.956057231340306,22.61259460176348,20.932330882187312,-17.967303588504194,94.17150600238845,46.01085007083077,94.30982832938061,275.3915648480138,3.3809588850312022,3.6056955663045582,1.993756592775624,5.599452159080182,1.6561728046652973,0.015749629861191106,35.0,24.249939782956066,23.780609133355146,9.0,45.0,3.0,504.70688521716886,717.2292953106689,488.2908632279312,361.7001680593756,380.061319736814,717.2570778637659
2220.0000000000005,13.62875492060454,35.905510928117565,94.29270735046734,274.85666544031994,17.004019919069563,22.58944309120864,20.989608370716983,-17.877108826990764,94.14956375762473,46.01364901695399,94.28864961457057,274.88132718391194,3.384017495681389,3.609885213150847,1.9973107618789512,5.607195975029798,1.6569642391582142,0.015799876272405877,35.0,24.227385255131537,23.756886868613208,9.0,45.0,3.0,504.65142359496303,716.6896233228673,488.2140864950615,361.8010230353679,380.1721336462619,716.7170172184244
2230.0000000000005,13.668384762591725,35.89032494272556,94.27182885862084,274.3534355205504,17.05213650317569,22.603144659977488,21.046074336905672,-17.78837136777733,94.1279028863212,46.01646350963108,94.26775213524394,274.3773561682558,3.387059355474388,3.61353106193918,2.0014226798414616,5.614953741780641,1.6577665616356512,0.015850007462726506,35.0,24.265972075020382,23.774236535056616,9.0,45.0,3.0,504.5992859315877,716.1568369172975,488.1739119605175,361.9012471338236,380.28182578509217,716.1834524489043
2240.0000000000005,13.707904365304152,35.886205548132466,94.25412343210297,273.87702667592794,17.100084660371675,22.6030719077728,21.10291284282366,-17.69922284353072,94.1094279245554,46.01951972564814,94.25002796451251,273.9004156417513,3.3901398373622382,3.6175847797176446,2.005077982377968,5.622662762095612,1.6585341702218488,0.015899258571142307,35.0,24.237918852632905,23.765762064709175,9.0,45.0,3.0,504.5577798396945,715.6518018641116,488.1201365647193,362.00872241253666,380.37994498177505,715.677862177613
2250.0000000000005,13.746291975041444,35.87011833028413,94.23469100802183,273.3921967244584,17.14660885806177,22.58341170950928,21.158527972063503,-17.61216235122518,94.08923229287328,46.02225257455899,94.23057707001558,273.4155742295799,3.393096234088673,3.621631264904309,2.008354887597284,5.629986152501592,1.659247414187682,0.01594801739404147,35.0,24.219582542312992,23.745899066357023,9.0,45.0,3.0,504.5059219041,715.1380769080721,488.048328043274,362.1170076806784,380.4828656985452,715.1641384095622
2260.0000000000005,13.784501952445552,35.85352154033126,94.21445944662887,272.90838984687275,17.192935810894035,22.5657268392028,21.21392466947616,-17.52561197901926,94.06823750106764,46.024942982689936,94.21032706384547,272.93153187176085,3.395972934783908,3.625556454661008,2.011746045558403,5.637302500219411,1.6599962981089311,0.015996499756038382,35.0,24.20241849403624,23.727560159220616,9.0,45.0,3.0,504.4537240992992,714.6255277257126,487.97866685276273,362.21702672902217,380.58874040350383,714.6513506687197
