time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2270.0000000000005,13.822445569132965,35.83701563934886,94.194313320814,272.42908595613744,17.238936463703737,22.548169242662595,21.26890681424808,-17.439875193955345,94.04733119508136,46.02762350048374,94.19016258628851,272.45190619445447,3.3988175663921627,3.629445058288644,2.0151216083381494,5.644566666626793,1.6607442312999718,0.016044710097444653,35.0,24.185264383475044,23.709358975717294,9.0,45.0,3.0,504.401843671289,714.117654695144,487.90945048043,362.3153078564953,380.6941179653229,714.1431465057859
2280.0000000000005,13.859142339386562,35.820162977861344,94.17484918505738,271.96478548216385,17.283915749369847,22.530643510351407,21.32299221698436,-17.355692994533996,94.02710239148392,46.03037021131115,94.1706799302912,271.98665525092827,3.401892398077399,3.6335609407157072,2.0185433453926103,5.652104286108317,1.6614588660425118,0.016093071018684218,35.0,24.168153575341197,23.69121546113797,9.0,45.0,3.0,504.35079757234314,713.6255512962588,487.8413652638287,362.4120209796295,380.79709292113375,713.6500384681034
2290.0000000000005,13.895332505759466,35.803688500060446,94.15555376264248,271.50872632613454,17.328324327863772,22.51315782842113,21.376471979360527,-17.27260677373178,94.00704921700643,46.03308377767246,94.1513661724056,271.5302668051432,3.404919609510895,3.637623969039712,2.0219061026752896,5.659530071715001,1.662162611976608,0.016140803930213526,35.0,24.15106370820297,23.67309429444253,9.0,45.0,3.0,504.3005736868737,713.1421176390895,487.7739151153885,362.5071618968242,380.8990487321015,713.1662648092736
2300.0000000000005,13.9311846628359,35.78730904312954,94.13637373816687,271.0579055218234,17.37233229160681,22.49582474658104,21.4294729738569,-17.19041631209086,93.98711547797011,46.035770425698395,94.13216792749971,271.0791268322174,3.4079054479251774,3.641638497661847,2.025226372935011,5.666864870596857,1.6628585966335991,0.016188144132036595,35.0,24.13412112169669,23.655113583892728,9.0,45.0,3.0,504.25074171894073,712.6641562479767,487.7070229311942,362.60149159810857,381.0002625164252,712.6879740101651
2310.0000000000005,13.96670391011676,35.771045731852205,94.11731694180516,270.61227308786846,17.415945492389298,22.478683870035525,21.482002106261252,-17.109106208581863,93.96730900081,46.03843150725328,94.1130930249763,270.63317966563125,3.410856220578708,3.645610914391504,2.028508112493977,5.6741190268854815,1.6635468222471053,0.016235121051051984,35.0,24.117344658308923,23.637311014400098,9.0,45.0,3.0,504.2013174963215,712.1916150589084,487.6407230188838,362.6950508483313,381.10071217552814,712.2151079250384
2320.0000000000005,14.00189375750989,35.754904288565626,94.0983857594101,270.17176659699044,17.459167899125596,22.46173824289224,21.534064181189056,-17.028660698631597,93.9476321763912,46.041067306744935,94.0941438504004,270.1923640256409,3.413772246741,3.6495415564246954,2.0317513286656927,5.681292885090388,1.6642272754177156,0.01628173581868479,35.0,24.100735670548147,23.61969078864007,9.0,45.0,3.0,504.15230365545426,711.7244299882713,487.57501514292585,362.78787013016426,381.20039066126975,711.7476037057387
2330.0000000000005,14.03675795879606,35.7388848980799,94.07957981208405,269.7363083394964,17.502003818574632,22.44498596803089,21.58566444974508,-16.949068937012555,93.9280846158702,46.04367804571064,94.07532002428248,269.7566023993829,3.4166534211911133,3.6534303206735945,2.0349560888115605,5.688386409485155,1.6649000376228005,0.016327988465091026,35.0,24.08429309696612,23.602251983516226,9.0,45.0,3.0,504.10369730248505,711.262521196249,487.50989370728627,362.8799619087512,381.2993019896813,711.2853817301203
2340.0000000000005,14.07130038075464,35.72298659352134,94.06089818757728,269.3058173591008,17.54445769880819,22.42842395427084,21.636808300337123,-16.87032022760536,93.90866539185286,46.04626397326251,94.05662063365993,269.32581382367505,3.419500202130872,3.657277715185841,2.0381228834573992,5.695400598643241,1.6655652177163596,0.016373882014810694,35.0,24.068015115663968,23.584992489481976,9.0,45.0,3.0,504.055494324352,710.8058054019234,487.4453517307831,362.9713338030948,381.39745259425456,710.828358716685
2350.0000000000005,14.105524852978558,35.707208164537064,94.04233990574913,268.8802136308402,17.586533943299244,22.41204887061912,21.687501041999177,-16.792402497539058,93.88937350807853,46.04882534602791,94.03804469766669,268.8999180849779,3.4223129448566576,3.6610841401140974,2.041252144387636,5.702336284501735,1.6662229247829865,0.016419419053902234,35.0,24.051899776710343,23.567909938055838,9.0,45.0,3.0,504.0076903994327,710.3542002415625,487.3813820136237,363.06199302144654,381.49484924214914,710.3764521061721
2360.0000000000005,14.139435092501907,35.69154842719661,94.02390393958636,268.4594194822308,17.628236828637025,22.395857558530903,21.737747815521203,-16.715300016121148,93.87020792235695,46.051362405080056,94.01959118859124,268.47883744534295,3.4250920970881267,3.664850092034315,2.0443443583458345,5.709194450380148,1.666873266045568,0.016464602566095863,35.0,24.0359451670214,23.55100202285098,9.0,45.0,3.0,503.9602813277824,709.9076257902423,487.31797764525606,363.15194629776533,381.5914987783236,709.9295819098903
2370.0000000000005,14.173034921092771,35.67600612776391,94.00558930843786,268.04335700094805,17.66957075823403,22.3798467505855,21.78755392483505,-16.639001936325826,93.8511676355745,46.05387541927564,94.00125912499942,268.06249379545955,3.4278387871822518,3.668576801233936,2.0474004226919296,5.715977223925865,1.6675163503311972,0.016509438966128984,35.0,24.02014926408458,23.534266319750373,9.0,45.0,3.0,503.913262731505,709.4660017599305,487.25513143535767,363.24120056269703,381.6874080581619,709.4876676348046
2380.0000000000005,14.206327938793091,35.66058010733076,93.9873950981688,267.63195197940684,17.710539871873976,22.36401332487929,21.836924368765445,-16.56349840767308,93.83225171853812,46.05636463242348,93.98304759208104,267.65081283817045,3.4305529268228767,3.67226419268376,2.0504204989914063,5.722684691675166,1.6681522814968173,0.016553928671928148,35.0,24.00451020603805,23.517700564983613,9.0,45.0,3.0,503.86663052470726,709.0292517285756,487.1928366115334,363.32976219413104,381.78258347049706,709.0506327687982
2390.0000000000005,14.239317793480838,35.645269166882315,93.96932035790591,267.2251305172082,17.751148370831025,22.348354183024185,21.88586420935132,-16.48877899089598,93.81345920302712,46.058830298936186,93.96495563822808,267.24372052598886,3.4332350716585025,3.675912882702969,2.0534051315983715,5.729318014301341,1.6687811625825153,0.016598075298558765,35.0,23.98902611567746,23.501302476750084,9.0,45.0,3.0,503.820380526817,708.5972995251933,487.13108632985046,363.41763795329854,381.87703163372765,708.618400988932
2400.0000000000005,14.272008044639186,35.63007213321049,93.95136408866672,266.8228206099691,17.791400355365056,22.332866387798216,21.934378360804093,-16.41482898656494,93.79478907316637,46.06127266285778,93.94698226373555,266.8411447069823,3.435886127148261,3.6795238604295166,2.0563550688394368,5.735878929268954,1.6694030934109148,0.016641884138110744,35.0,23.973695172718408,23.485069853387188,9.0,45.0,3.0,503.774508656221,708.1700709403683,487.0698739979305,363.50483462055126,381.9707592854396,708.1908979331041
2410.0000000000005,14.304402194208922,35.61498791094061,93.93352536978792,266.42495201221686,17.831299859576617,22.31754708841004,21.98247167407754,-16.3416376744471,93.7762403917898,46.063691967154455,93.92912654724243,266.44301505994133,3.438506232737692,3.6830972954109504,2.0592706055275247,5.742367900938476,1.6700181742484383,0.016685356772868268,35.0,23.958515527934367,23.469000523667034,9.0,45.0,3.0,503.72901095089287,707.7474935491008,487.00919316106456,363.5913583757716,382.06377282598567,707.7680511005171
2420.0000000000005,14.33650370654738,35.60001536433873,93.91580330784232,266.03145573925667,17.870850874541482,22.30239339906865,22.03014895380284,-16.269195730136346,93.75781224848792,46.06608845949416,93.9113875946132,266.04926245562274,3.4410958822664894,3.686633737822536,2.062152241153544,5.7487859789760805,1.6706265026214913,0.016728496515807306,35.0,23.943485383500445,23.453092321027786,9.0,45.0,3.0,503.6838834362741,707.3294961920132,486.9490373540706,363.6772155734971,382.15607857227246,707.3497891819259
2430.0000000000005,14.368315983866276,35.58515338531163,93.8981970141914,265.6422644087113,17.910057321055646,22.2874025310482,22.077414920384992,-16.197493976285784,93.73950373780688,46.068462381030656,93.89376451650928,265.6598194058489,3.4436556286296063,3.690133800656025,2.065000508715269,5.755134309371293,1.6712281743635131,0.016771306961500792,35.0,23.928602987309773,23.437343144572424,9.0,45.0,3.0,503.639122214175,706.9160093505985,486.88940026599494,363.7624124018077,382.24768277004887,706.9360425503742
2440.0000000000005,14.399842365059602,35.57040088375027,93.88070557472717,265.25731206134515,17.948923044990078,22.272571803161785,22.124274180793787,-16.1265205875564,93.72131392898389,46.070813968315576,93.87625639813443,265.27461981662634,3.4461859143533147,3.693597977938308,2.067815865899687,5.761413843837993,1.6718232814549523,0.01681379117303274,35.0,23.913866634920737,23.421750943708844,9.0,45.0,3.0,503.5947234549134,706.5069649654282,486.83027575672753,363.8469554204901,382.33859173130367,706.5267430066812
2450.0000000000005,14.431086121985608,35.55575682542735,93.86332808125523,264.87653446605714,17.98745181964419,22.257898674143405,22.170731253757832,-16.056263458142837,93.70324189753136,46.073143450151576,93.85886233061944,264.89359938983125,3.4486871429259063,3.6970267207546046,2.070598753791995,5.7676254745466,1.6724119166267075,0.016855951999207003,35.0,23.89927461664752,23.40631372886361,9.0,45.0,3.0,503.5506834374993,706.102296758258,486.7716578878736,363.9308504455288,382.42881168256406,706.1218242054523
2460.0000000000005,14.462050557654036,35.541220147562,93.84606366174899,264.49986775247305,18.025647456498906,22.243380538626297,22.21679071681031,-15.98671381531733,93.68528675353198,46.07545106762694,93.841581441229,264.5166941377919,3.451159740946494,3.7004205082208568,2.0733496232418536,5.773770131462711,1.6729941714837089,0.016897792482254377,35.0,23.884825203688365,23.39102946133471,9.0,45.0,3.0,503.50699837459615,705.7019387566079,486.7135405911704,364.014103642869,382.5183487858984,705.7212200528967
2470.0000000000005,14.492738886235044,35.52678979671873,93.82891146887904,264.12724984396755,18.06351366320052,22.22901485601807,22.262457022190333,-15.917863099923522,93.66744763250672,46.07773705594433,93.82441288194681,264.1438418754623,3.453604216578348,3.703779905839371,2.0760689698193446,5.7798488756587165,1.6735701351977998,0.016939316027328163,35.0,23.870516735669355,23.37589617034752,9.0,45.0,3.0,503.46366456419935,705.3058268390273,486.65591796053,364.09672097347186,382.6072090516337,705.3248663156097
2480.0000000000005,14.52315427062841,35.51246475374052,93.81187065584302,263.7586199777479,18.101054088879103,22.214799172195114,22.307734548382147,-15.849702567959357,93.64972367061027,46.080001645194045,93.80735580529311,263.7749817409118,3.4560209507158093,3.7071053424784655,2.0787572094566817,5.785862551935148,1.6741398951116842,0.016980525417926152,35.0,23.856347585033287,23.36091193339314,9.0,45.0,3.0,503.42067837775227,704.9138982281023,486.5987842231543,364.17870838367753,382.695398445596,704.9327001140409
2490.0000000000005,14.553299799217726,35.49824401969778,93.79494033300504,263.3939188574326,18.13827229710944,22.200731161139515,22.352627546703253,-15.782219963768172,93.63211396156264,46.08224505607666,93.79040932096959,263.4100543364907,3.458410352810513,3.7103972760070056,2.0814147695725658,5.791812045579571,1.6747035356497804,0.017021423560311232,35.0,23.84231617457777,23.34607489353357,9.0,45.0,3.0,503.3780362692417,704.5260916684225,486.5421338131866,364.26007190469915,382.7829230363635,704.5446600881869
2500.0000000000005,14.583178565247582,35.484126619749645,93.7781196546592,263.03308794882423,18.175171861535848,22.186808530048207,22.397140292240184,-15.715405914321934,93.61461764214319,46.08446751561194,93.77357258258989,263.0490010561049,3.460772823580364,3.7136561564835975,2.08404207815301,5.797698234636608,1.6752611425787154,0.017062013357801234,35.0,23.82842086493821,23.331383178530075,9.0,45.0,3.0,503.33573470281726,704.1423466480612,486.4859611672932,364.34081718871766,382.8697887516347,704.1606856529969
2510.0000000000005,14.612793600061917,35.47011157014339,93.76140780923792,262.6760700537208,18.21175628272628,22.173028976210617,22.441276980082023,-15.649252443188914,93.59723388357843,46.0866692493035,93.75684477791891,262.6917646035,3.4631087632573503,3.716882433794847,2.08663955582653,5.803521989621377,1.6758127989496543,0.017102297699049997,35.0,23.814660079613702,23.316834942269963,9.0,45.0,3.0,503.2937701854203,703.7626040202578,486.4302607760332,364.4209499486091,382.95600136008176,703.780717560301
2520.0000000000005,14.642147891460567,35.45619790796269,93.74480398888454,262.32280912483566,18.248029012410893,22.1593902671608,22.485041745649056,-15.583751680787373,93.57996186079144,46.08885047942528,93.74022509843648,262.3382888438176,3.4654185646288687,3.7200765496764814,2.0892076172924505,5.809284166968932,1.6763585865971955,0.017142279437913938,35.0,23.801032275267634,23.302428384650735,9.0,45.0,3.0,503.25213927791526,703.3868058144254,486.37502723795967,364.50047578993536,383.0415665856789,703.4046977492476
2530.0000000000005,14.671244377301251,35.442384680003784,93.72830738802115,261.9732502693629,18.28399344420353,22.14589022922649,22.528438646814127,-15.518895246562806,93.56280075107696,46.091011424917774,93.72371273790839,261.9885187881622,3.4677026148149244,3.7232389394701335,2.0917466688676987,5.814985608337832,1.6768985851020517,0.01718196139857935,35.0,23.787535937100873,23.288161741217323,9.0,45.0,3.0,503.2108385907479,703.0148952423143,486.3202552591293,364.57940039720125,383.12649011239074,703.0325693320074
2540.0000000000005,14.700085935469518,35.428670969686095,93.71191715830344,261.6273398482964,18.319652905171964,22.132526822013745,22.571471643252696,-15.454671801230234,93.54574968924858,46.09315229554022,93.70730684734639,261.64240072756166,3.4699612585458204,3.7263699916318735,2.0942570894863604,5.820627081118234,1.6774328724227667,0.017221346183254344,35.0,23.774169584503,23.274033307618023,9.0,45.0,3.0,503.169864819685,702.6468168189855,486.26593973892807,364.6577293701725,383.21077772783696,702.6642767520577
2550.0000000000005,14.728675443071197,35.41505586142779,93.69563250781945,261.2850248970826,18.35501072310472,22.119297993209216,22.614144707653804,-15.391073251499732,93.5288078658236,46.09527330817298,93.69100663417896,261.2998816198141,3.47219489661194,3.729470156466432,2.096739293899922,5.8262094503663535,1.6779615268864627,0.017260436705594254,35.0,23.760931686388403,23.260041354576288,9.0,45.0,3.0,503.129214654727,702.2825157141206,486.2120755463073,364.73546810795943,383.29443503203936,702.2997650991157
2560.0000000000005,14.75701571986955,35.401538442723336,93.67945266381858,260.9462536586035,18.39007015944137,22.10620170278065,22.65646173996849,-15.3280922586805,93.51197449080297,46.09737467645027,93.67481132500947,260.9609096275691,3.474403880914244,3.7325398318519913,2.099193662286328,5.83173349413832,1.6784846247074117,0.01729923562277071,35.0,23.747820776308455,23.246184189047085,9.0,45.0,3.0,503.08888483672234,701.92193833751,486.1586576212853,364.8126219893298,383.37746751529767,701.9389807001035
2570.0000000000005,14.785109547742076,35.3881178211638,93.66337685783363,260.61097535990893,18.424834432926108,22.093235972397,22.698426587216357,-15.265721579336288,93.49524877844463,46.09945661148788,93.65872015072792,260.6254339016345,3.4765885638631957,3.7355794161104887,2.101620573762152,5.837199989872641,1.6790022410320329,0.017337745597668784,35.0,23.734835412555295,23.23246015555196,9.0,45.0,3.0,503.04887215517937,701.5650321043338,486.1056809985723,364.88919631069376,383.45988062543114,701.5818708915162
2580.0000000000005,14.812959631373968,35.374793120655966,93.64740434216158,260.2791406291386,18.45930667065628,22.08039888142963,22.740042980786008,-15.203953695031998,93.47862996455987,46.101519318388334,93.64273236301153,260.29340499063403,3.4787492954168533,3.738589303847225,2.1040204000893,5.842609703936525,1.6795144483777504,0.017375969245902116,35.0,23.721974192647792,23.21886764581785,9.0,45.0,3.0,503.0091734827221,701.211745881663,486.05314086002255,364.9651963365535,383.54167967348553,701.2283844580829
2590.0000000000005,14.840568679611325,35.36156347151456,93.63153429766209,259.950700479248,18.493490011035718,22.067688598939924,22.78131464740758,-15.142778191032278,93.4621172124448,46.103562999305886,93.62684714207975,259.9647738380665,3.480886412737181,3.7415698761725937,2.106393504978012,5.847963381150606,1.6800213186365034,0.0174139091675171,35.0,23.709235721760994,23.20540507342997,9.0,45.0,3.0,502.96978568725183,700.8620289199157,486.00103244981216,365.04062748185953,383.6228702385246,700.8784705786273
2600.0000000000005,14.867939401512643,35.34842801384218,93.61576595079683,259.6256065162074,18.527387595060095,22.055103296744733,22.82224532866187,-15.0821874327699,93.4457097303355,46.10558786161209,93.61106371374035,259.639491987885,3.483000247315111,3.7445215095230497,2.1087402517827547,5.853261761305805,1.6805229244005429,0.017451567964589586,35.0,23.696618555016528,23.192070833617606,9.0,45.0,3.0,502.930705639092,700.5158310466503,485.949350996208,365.11549491739993,383.70345774275984,700.5320790170446
2610.0000000000005,14.89507436425158,35.335385920596195,93.60009859735901,259.3038124662903,18.56100239226471,22.042641182178443,22.862838566894524,-15.022174791960708,93.42940679814339,46.10759410247056,93.59538137319305,259.3175130984399,3.4850911388035617,3.747444586981956,2.11106100029036,5.858505587272316,1.6810193346288074,0.017488948177622716,35.0,23.684121346249583,23.178863395658823,9.0,45.0,3.0,502.8919303705635,700.1731043081787,485.8980919448367,365.1898035532293,383.783447238836,700.1891617494822
2620.0000000000005,14.921976188251804,35.3224363438631,93.58453149177606,258.9852718866133,18.5943374417647,22.030300473944006,22.903097987325214,-14.962733532917468,93.41320765236611,46.10958192478296,93.57979937422691,258.99879065760933,3.487159413875754,3.750339479846779,2.113356103924914,5.863695583771693,1.6815106187688085,0.017526052371243647,35.0,23.671742734387067,23.165781216080855,9.0,45.0,3.0,502.85345683599405,699.8338005328686,485.84725065810886,365.26355849749086,383.8628439868909,699.8496705326586
2630.0000000000005,14.948647427376423,35.30957846077763,93.56906390881373,258.66993955836887,18.627395704196974,22.018079448055065,22.94302711939374,-14.90385702731777,93.39711155054847,46.11155152582438,93.56431699099005,258.68327938266816,3.489205369152649,3.753206526232884,2.1156258950393507,5.868832421272233,1.6819968446562024,0.0175628829290863,35.0,23.659481389923144,23.152822795327776,9.0,45.0,3.0,502.81528207175495,699.4978728177397,485.7968226321172,365.3367647030392,383.9416531148948,699.5135583975766
2640.0000000000005,14.975090576138806,35.296811458015384,93.55369509717264,258.357771283974,18.66018007046861,22.00597645832596,22.982629389919225,-14.84553628731902,93.38111772457145,46.11350309561988,93.54893347157926,258.3709350007862,3.4912293313790697,3.7560460954235055,2.1178707160784103,5.873916811501916,1.6824780769075578,0.017599442370026263,35.0,23.647336025610286,23.139986679243176,9.0,45.0,3.0,502.77740317455607,699.1652753239463,485.7468035080178,365.40942738266,384.0198797982309,699.1807794270527
2650.0000000000005,15.001308126787505,35.28413455405422,93.53842431823577,258.04872343648367,18.69269343432453,21.993989911008896,23.021908235831308,-14.787763513775246,93.36522541844249,46.11543682557368,93.53364807676314,258.0617138468507,3.493231617443535,3.758858546854405,2.1200909121085423,5.878949458962947,1.682954382299265,0.01763573318696038,35.0,23.63530531094881,23.127271413849314,9.0,45.0,3.0,502.73981726786985,698.8359627814638,485.6971889632222,365.4815512217696,384.09752916353807,698.8512883126468
2660.0000000000005,15.027302531871138,35.27154695013985,93.52325087206205,257.74275322919493,18.724938641580096,21.982118174202295,23.06086704497308,-14.73053246995562,93.34943391496736,46.11735290805808,93.51846010599328,257.7555730662756,3.495212506354452,3.7616441998643144,2.122286797488541,5.883930997352856,1.6834258250837704,0.01767175767674752,35.0,23.623387950146423,23.11467554894608,9.0,45.0,3.0,502.7025214909514,698.5098907739693,485.647974677537,365.55314108432606,384.1746061774398,698.5250405674811
2670.0000000000005,15.053076205293449,35.2590478652175,93.5081740625163,257.4398187269114,18.756918494446257,21.970359665663462,23.099509153818527,-14.673837008909686,93.33374250089203,46.11925153188992,93.50336886253336,257.45247066765273,3.4971723062896416,3.7644034048902233,2.124458703393523,5.888862108283746,1.6838924686932542,0.017707518277441475,35.0,23.61158268218219,23.102197674088583,9.0,45.0,3.0,502.6655130316448,698.187015761783,485.5991564181113,365.62420170636153,384.25111575821165,698.2019925938284
2680.0000000000005,15.07863152700888,35.24663653010464,93.49319320049312,257.13987877604075,18.788635756622504,21.95871283879416,23.137837851801383,-14.617671067081972,93.3181504700356,46.12113288373115,93.4883736566817,257.15236544095376,3.499111302786521,3.7671364879477034,2.1266069453197574,5.89374343326746,1.6843543755164263,0.017743017310853388,35.0,23.599888262543857,23.08983640249511,9.0,45.0,3.0,502.6287891163525,697.8672950067602,485.550730019623,365.69473776858047,384.32706277242505,697.8821015951745
2690.0000000000005,15.10397084630249,35.23431217630508,93.47830759102243,256.8428929080176,18.820093156638247,21.947176180602355,23.175856380004127,-14.562028005126422,93.30265711026712,46.122997147685794,93.47347379287328,256.85521685318747,3.501029784830802,3.7698437786499426,2.128731836638816,5.898575615288758,1.6848116062439682,0.017778257120413067,35.0,23.588303467034397,23.07759036898983,9.0,45.0,3.0,502.5923469961904,697.5506864727186,485.502691378678,365.7647540645305,384.4024520852138,697.5653254682613
2700.0000000000005,15.129096463615763,35.222074072284954,93.46351651294208,256.5488215687872,18.851293368373668,21.935748278988115,23.213567900839823,-14.50689929556421,93.28726168364754,46.12484450054348,93.458668549364,256.56098530953363,3.502928024576432,3.7725255873254047,2.1308336802997365,5.903359267625142,1.6852642207340147,0.01781323994824772,35.0,23.57682709157189,23.065458252963992,9.0,45.0,3.0,502.55618399975504,697.2371490799903,485.4550365454031,365.83425523384017,384.477288609096,697.2516230918179
2710.0000000000005,15.15401067389936,35.20992147543302,93.4488192915936,256.2576256800794,18.88223906024327,21.92442768798435,23.250975582337887,-14.452278878826007,93.27196349826303,46.126675123788914,93.44395725090419,256.26963167845827,3.5048063123719504,3.7751822452060817,2.132912790120236,5.908095035326316,1.6857122787272918,0.017847968148318953,35.0,23.565457899980917,23.053438710951298,9.0,45.0,3.0,502.52029744485617,696.926642212736,485.4077615292978,365.90324581101265,384.55157709233305,696.940953794839
2720.0000000000005,15.17871573214348,35.19785365001775,93.43421526263353,255.96926695612407,18.9129328546662,21.91321297509552,23.288082542372766,-14.398161076323332,93.25676187274081,46.12848919631358,93.42933923256864,255.98111762359687,3.5066649089098183,3.7778140516026486,2.1349694587172694,5.912783510319918,1.6861558386421742,0.017882443914110813,35.0,23.5541947065268,23.041530429302608,9.0,45.0,3.0,502.4846846893544,696.6191260719064,485.36086239455614,365.9717302954144,384.62532221454205,696.633277725923
2730.0000000000005,15.203213863138329,35.18586987269401,93.4197037663465,255.68370779638715,18.943377339941016,21.90210274549537,23.32489185737445,-14.34454028317009,93.24165613036153,46.130286894664955,93.41481383406318,255.69540549449368,3.5085040737964888,3.78042130452412,2.137003976630658,5.917425281154777,1.6865949580476445,0.017916669431992237,35.0,23.5430363437477,23.029732121431948,9.0,45.0,3.0,502.449343127142,696.3145615620115,485.314335271418,366.03971312458106,384.69852861232255,696.3285557378832
2740.0000000000005,15.227507261950018,35.17396942930827,93.40528414892943,255.4009112651312,18.973575070722774,21.891095632198187,23.36140656294665,-14.291410967257434,93.22664560034366,46.13206839342689,93.40038040101037,255.41245830838577,3.510324075415956,3.783004311424524,2.13901663793743,5.922020949361953,1.68702969359324,0.01795064693190359,35.0,23.531981658781547,23.018042519941677,9.0,45.0,3.0,502.41427018471205,696.0129102696721,485.2681763458485,366.1071986912901,384.77120087663775,696.0267493687121
2750.0000000000005,15.251598083824367,35.16215160936338,93.39095575130301,255.12084114554105,19.003528554802493,21.880190305116287,23.397629630490982,-14.238766753312063,93.21172960682344,46.13383386336534,93.38603827376387,255.13223978898847,3.512125179942477,3.785563376878069,2.1410077303874044,5.926571107265474,1.6874600999735838,0.01798437862465545,35.0,23.521029524993025,23.006460383960302,9.0,45.0,3.0,502.37946332571136,695.7141345262108,485.2223818843764,366.1741915036303,384.84334358514866,695.727820887581
2760.0000000000005,15.275488454058705,35.15041573492613,93.37671789288775,254.8434618937979,19.033240268634344,21.869385517962712,23.43356398608761,-14.186600107996412,93.19690745251437,46.13558346984394,93.37178677118256,254.85471436790544,3.513907621106702,3.788098769831495,2.142977524005782,5.931076293837277,1.6878862319007948,0.018017866551242316,35.0,23.51017881757315,22.994984503271723,9.0,45.0,3.0,502.34492006944487,695.4181973635193,485.17694826456255,366.2406958558097,384.9149613579111,695.4317333018854
2770.0000000000005,15.299180488827355,35.1387611117309,93.3625699379052,254.5687383922832,19.062712677723397,21.85867997612468,23.469212553694213,-14.134905677263248,93.18217848456769,46.1373173831276,93.35762525691972,254.5798468733257,3.5156716653659985,3.7906107958036825,2.144926306804344,5.935537102608027,1.6883081435279903,0.018051112935326633,35.0,23.499428394761708,22.98361364478524,9.0,45.0,3.0,502.310637923466,695.1250622297288,485.1318718162263,366.3067160217239,384.9860586588976,695.1384500031986
2780.0000000000005,15.32267626687343,35.12718705738013,93.34851125617965,254.29663624265584,19.09194820485056,21.848072411697387,23.50457821004208,-14.083678280184074,93.16754205599744,46.13903576988076,93.34355310024087,254.30760286524628,3.517417541935409,3.793099719937453,2.14685434184662,5.939954061784073,1.6887258879466718,0.01808411979794468,35.0,23.488777160733772,22.97234660970753,9.0,45.0,3.0,502.2766144384228,694.8346933177622,485.08714893528406,366.3722562098656,385.0566398960517,694.8479351413665
2790.0000000000005,15.345977839939838,35.11569289921846,93.33454122251044,254.0271216375188,19.120949242217783,21.837561585593846,23.53966379471712,-14.032912801805878,93.15299752481472,46.14073879484312,93.32956967538973,254.03794849442727,3.5191454998157514,3.795565828637252,2.148761902837685,5.944327731474937,1.6891395174726818,0.01811688926027361,35.0,23.478224034167734,22.9611822207944,9.0,45.0,3.0,502.24284719598006,694.5470554276408,485.042776072128,366.4373205787585,385.12670943592616,694.5601534730858
2800.0000000000005,15.369087232762228,35.10427797262133,93.32065921716713,253.76016135194857,19.14971815141628,21.827146282174738,23.574472110378593,-13.982604192793415,93.1385442545361,46.14242662087577,93.31567436208404,253.77085049468823,3.520855771964407,3.7980093909856416,2.1506492520061924,5.948658642991834,1.6895490835947735,0.01814942335908216,35.0,23.467767947235814,22.95011931775508,9.0,45.0,3.0,502.2093338072692,694.2621139580231,484.99874972639424,366.5019132453616,385.1962716019841,694.2750703542665
2810.0000000000005,15.392006435349057,35.0929416167603,93.30686462046141,253.49572278819187,19.178257253309695,21.816825313913284,23.609005906218613,-13.93274693967976,93.12418160890036,46.14409940767536,93.30186654009084,253.50627622066608,3.522548591703538,3.800430676086356,2.1525166478289828,5.952947323915339,1.689954636235816,0.018181724125246157,35.0,23.4574078535166,22.939156762364235,9.0,45.0,3.0,502.1760719163997,693.9798349569023,484.9550664637271,366.56603839349503,385.2653306875501,693.9926517832263
2820.0000000000005,15.414737409005967,35.08168319630107,93.29315678597855,253.23377392161365,19.20656883787029,21.806597565422123,23.643267883512845,-13.883334053185308,93.1099089249857,46.1457573099384,93.28814556245517,253.24419361768923,3.524224185677315,3.80282994519748,2.154364345068896,5.957194290266376,1.6903562249180444,0.01821379355236208,35.0,23.447142716691246,22.928293445313614,9.0,45.0,3.0,502.1430592157012,693.7001850714552,484.91172294988326,366.6297001040986,385.3338910522775,693.7128643764253
2830.0000000000005,15.437282104986398,35.07050206792218,93.27953510801245,252.97428314302687,19.23465518377961,21.796461892650427,23.677260741056237,-13.834360516977712,93.09572558033676,46.14740048535298,93.27451082292684,252.98457103793655,3.525882775474224,3.805207455051859,2.1561925948696614,5.9614000499215205,1.690753898963565,0.018245633616995847,35.0,23.436971476955307,22.91752824020932,9.0,45.0,3.0,502.1102933952719,693.4231313593071,484.868715824661,366.69290235983493,385.40195690368046,693.4356751514313
2840.0000000000005,15.459642443525524,35.05939759377304,93.26599898874328,252.7172194320908,19.262518534016635,21.786417159596795,23.7109871391261,-13.785821595166738,93.08163096055155,46.14902908966286,93.26096172314897,252.7273774230839,3.5275245919582896,3.8075634724382086,2.158001651568085,5.965565124006293,1.6911477066966487,0.018277246336175935,35.0,23.426893116563637,22.906860044725192,9.0,45.0,3.0,502.0777721764656,693.1486414860584,484.82604176807223,366.7556491128736,385.4695323956708,693.1610517344357
2850.0000000000005,15.481820319250575,35.04836914616328,93.25254783490084,252.46255230162808,19.290161102503458,21.776462258321768,23.744449703132712,-13.737712613140502,93.06762445583745,46.15064327643967,93.24749766931802,252.47258224942937,3.5291498420671834,3.809898238185109,2.159791753609833,5.969689991794942,1.69153769574664,0.018308633599881143,35.0,23.416906633346457,22.89628777877408,9.0,45.0,3.0,502.0454933112724,692.8766836666899,484.7836975134337,366.81794426225423,385.53662164106015,692.8889623025456
2860.0000000000005,15.503817602410788,35.037416104565864,93.23918105828419,252.2102517730817,19.31758507551376,21.766596100644392,23.77765102530623,-13.690028955081573,93.05370546151059,46.15224319752025,93.23411807270327,252.22015550310493,3.530758747025015,3.8122120085202447,2.1615631466345846,5.973775155154828,1.6919239130082957,0.01833979736982824,35.0,23.407011037329823,22.8858103773826,9.0,45.0,3.0,502.0134545782981,692.6072266395595,484.7416798373951,366.879791668953,385.60322871246296,692.6193755575132
2870.0000000000005,15.525636165279517,35.02653784422898,93.22589806015411,251.96028806691265,19.344792644398265,21.756817608154503,23.810593704122848,-13.642765983426898,93.03987336175248,46.153829005225994,93.22082233402429,251.97006736912,3.5323515094300566,3.814505020217037,2.1633160643987748,5.977821084615812,1.6923064051403904,0.018370739536101976,35.0,23.39720533944069,22.875426777334496,9.0,45.0,3.0,501.98165374609215,692.3402393361516,484.6999855118125,366.9411952275428,385.66935772234393,692.3522603940288
2880.0000000000005,15.547277759746304,35.015733779229095,93.21269827068778,251.71263292338872,19.371785853323154,21.74712577757288,23.843280148843963,-13.595917786199776,93.02612757194525,46.155400839433696,93.20760988297334,251.72228954632607,3.5339283398896937,3.816777515689892,2.165050736731866,5.981828252421758,1.6926852151757192,0.0184014619328122,35.0,23.38748861500079,22.865135986447456,9.0,45.0,3.0,501.95008873422387,692.0756923012077,484.6586115482877,367.0021587818202,385.73501256777286,692.0875873135062
2890.0000000000005,15.568744243481824,35.005003301821944,93.19958106560703,251.46725716818025,19.398566881784383,21.73751959530176,23.87571293576923,-13.549478888961689,93.01246745004688,46.15695885036888,93.19448009471965,251.47679284002493,3.5354894449818275,3.819029736381319,2.1667674010646527,5.985797137445973,1.6930603896843877,0.01843196649976445,35.0,23.377859861443252,22.854936953731794,9.0,45.0,3.0,501.9187573342285,691.8135550801304,484.617554781946,367.06268611981255,385.80019743680555,691.8253258408148
2900.0000000000005,15.59003733709362,34.99434583085133,93.18654590947395,251.22413337800376,19.42513774015243,21.72799805535084,23.90789444538264,-13.503445076083892,92.99889244564899,46.158503178091166,93.18143243334056,251.2335497921432,3.5370350177772623,3.8212619065815616,2.1684662769705256,5.989728183552087,1.693431971537602,0.018462254984210155,35.0,23.368318148903484,22.844828688489088,9.0,45.0,3.0,501.88765749325063,691.5537990666548,484.57681224409737,367.1227808256652,385.8649160739183,691.5654473334644
2910.0000000000005,15.61115884980546,34.98376076236423,93.17359220747782,250.98323332748885,19.451500550835853,21.718560141636768,23.93982719374287,-13.457811947952564,92.98540194635433,46.160033971545374,93.16846630348152,250.99253214341843,3.538565259453116,3.823474262294395,2.170147592796891,5.993621855091286,1.6938000052647322,0.018492329290484055,35.0,23.358862522414366,22.834810165741768,9.0,45.0,3.0,501.8567870462424,691.2963947792325,484.5363808170157,367.18244672318446,385.92917252323366,691.3079222746468
2920.0000000000005,15.632110454178427,34.973247529189045,93.16071943182237,250.7445305421594,19.47765726999808,21.709204890913327,23.97151349809489,-13.412575399227023,92.97199540954813,46.161551366307485,93.15558117686984,250.75371339026825,3.540080361576722,3.825667025892265,2.171811564997792,5.997478590890056,1.6941645325302248,0.018522191148155107,35.0,23.349492088870196,22.824880436373576,9.0,45.0,3.0,501.8261439934845,691.0413145922414,484.496257622925,367.241687273989,385.99297045287767,691.052723008592
2930.0000000000005,15.652893913717048,34.96280554038492,93.14792699765408,250.50799770483445,19.50360996807464,21.69993132236243,24.00295581260981,-13.36773113898596,92.95867223291802,46.16305550780021,93.14277646811556,250.5170661839916,3.541580518765515,3.8278404261697423,2.173458415031493,6.001298841201235,1.694525596524656,0.018551842420321988,35.0,23.34020591653308,22.815038504443688,9.0,45.0,3.0,501.7957262199386,690.788529960938,484.45643962490414,367.3005062254994,386.05631382747333,690.7998209577921
2940.0000000000005,15.673510885510016,34.95243423349115,93.13521437062698,250.27360888179052,19.529360585829693,21.690738499438567,24.034156434987064,-13.323275016349498,92.9454318667457,46.16454653156751,93.13005164238768,250.28256456113647,3.5430659186104663,3.829994681874755,2.1750883548363547,6.00508303671111,1.6948832380364538,0.0185812848410904,35.0,23.331003121734625,22.805283431581586,9.0,45.0,3.0,501.76553173853006,690.5380138043356,484.41692397500594,367.35890708123367,386.1192063279207,690.5491890103731
2950.0000000000005,15.693963023080242,34.94213306210577,93.12258097568237,250.04133831205525,19.554911062110676,21.681625528903453,24.065117649951244,-13.279201416329784,92.93227372015977,46.16602457002131,93.1174061241344,250.0501827285202,3.544536742881198,3.832130005658185,2.1767015915042647,6.00883159716245,1.695237497320492,0.018610520135445733,35.0,23.321882836561144,22.795614295578787,9.0,45.0,3.0,501.735558577868,690.2897392194367,484.37770786468246,367.4168934617308,386.1816517723415,690.3008002297313
2960.0000000000005,15.714251945214007,34.93190146794376,93.11002628045492,249.81116086254383,19.58026329592203,21.672591515918384,24.095841700497154,-13.235505844406418,92.91919724539144,46.167489755434985,93.10483938050896,249.8198955325649,3.5459931697183347,3.834246605722917,2.1782983297578773,6.012544935480793,1.695588414220883,0.01863954998391968,35.0,23.312844168487967,22.786030172694662,9.0,45.0,3.0,501.7058047855988,690.0436799515596,484.3387885228117,367.47446874915346,386.2436537971835,690.0546283402475
2970.0000000000005,15.734379304551258,34.92173889707357,93.09754973316419,249.5830511798804,19.60541922843308,21.663635548017623,24.126330885828335,-13.192184316267968,92.90620187408501,46.168942224541865,93.09235085922359,249.59167759069885,3.5474353823758618,3.836344697854954,2.1798787778271707,6.016223475682125,1.6959360290455283,0.01866837615180912,35.0,23.303886235298705,22.77653012359673,9.0,45.0,3.0,501.676268377234,689.7998094926065,484.3001631035348,367.5316364732246,386.3052161428303,689.8106468034296
2980.0000000000005,15.754346702368826,34.911644800818124,93.08515080166339,249.35698466230096,19.63038074011075,21.65475673608148,24.15658743360657,-13.149232958449034,92.89328705824808,46.17038210870936,93.07994002764384,249.36550427321504,3.548863558102731,3.8384244902849134,2.181443137685408,6.019867627970322,1.6962803808632816,0.018697000335367607,35.0,23.295008184851383,22.76711324603184,9.0,45.0,3.0,501.64694742031054,689.5581021244016,484.261828848732,367.58840003357886,386.3663424254487,689.5688298720281
2990.0000000000005,15.774155720954385,34.90161863945269,93.07282895838941,249.1329370862101,19.6551496897168,21.64595420773304,24.186613545512103,-13.106647943390954,92.88045225452963,46.17180953819212,93.06760635772184,249.14135133063576,3.5502778700486366,3.8404861868128175,2.1829916076588582,6.023477794471676,1.69662150821709,0.01872542420759284,35.0,23.286209174597783,22.75777864887488,9.0,45.0,3.0,501.61784000643104,689.3185325185382,484.2237830358767,367.6447627980498,386.4270362278228,689.3291521907665
3000.0000000000005,15.793807922712505,34.89165987953004,93.06058368018681,248.91088461033155,19.679727913313208,21.63722710524325,24.21641139618057,-13.064425490888596,92.86769692404953,46.173224641759994,93.05534932582131,248.91919489678787,3.5516784866302107,3.842529986075823,2.184524381928167,6.02705436800399,1.6969594490863913,0.018753649413377208,35.0,23.27748837247168,22.748525452973183,9.0,45.0,3.0,501.5889442496172,689.0810757414104,484.1860229771788,367.7007281006563,386.4873010977191,689.0915888002061
3010.0000000000005,15.81330485065632,34.88176799237266,93.04841444787085,248.69080376639408,19.704117224886357,21.62857458394268,24.245983133972313,-13.022561865922796,92.85502053194817,46.17462754664507,93.04316841227944,248.6990114780226,3.5530655761913774,3.8445560865896624,2.186041653695816,6.030597740285478,1.6972942409776264,0.018781677594052346,35.0,23.268844956515068,22.739352790778184,9.0,45.0,3.0,501.56025828441454,688.845707244702,484.1485460173615,367.75629922530305,386.5471405494193,688.8561151256499
3020.0000000000005,15.832648018685363,34.87194245435143,93.0363207321411,248.47267151269276,19.728319403801848,21.61999582923835,24.2753308580896,-12.981052362068851,92.84242253349095,46.176018376560314,93.03106308732573,248.4807780006796,3.554439313126049,3.846564692840402,2.1875436143993703,6.034108307239771,1.6976259194964027,0.01880951041378156,35.0,23.26027812629701,22.73025981542776,9.0,45.0,3.0,501.53178027574495,688.6124029280244,484.1113495661007,367.81147964516026,386.60655810658176,688.6227070331536
3030.0000000000005,15.8518389289855,34.86218275506491,93.02430200290468,248.2564651332713,19.75233621870001,21.611490053829755,24.304456654748304,-12.939892450989078,92.82990238304258,46.17739725298196,93.01903282039649,248.26447173681677,3.5557998419007206,3.8485559769163897,2.189030442359766,6.037586419276156,1.6979545215483272,0.018837149378722644,35.0,23.251787065777197,22.72124568710984,9.0,45.0,3.0,501.5035084099044,688.3811390273041,484.0744310673676,367.86627247876663,386.665557274667,688.3913407467398
3040.0000000000005,15.870879072320143,34.85248838071669,93.01235775475422,248.0421621820875,19.776169423811247,21.603056445771244,24.33336260026483,-12.899078567287404,92.81745955962728,46.17876430006942,93.00707710561421,248.05007021264544,3.557147341063111,3.850530148470868,2.190502332723212,6.04103248119408,1.69828008287917,0.018864596180169214,35.0,23.24337096656092,22.7123095571701,9.0,45.0,3.0,501.4754408781616,688.1518920472791,484.0377879500703,367.92068097346265,386.72414147047294,688.1619927421086
3050.0000000000005,15.88976991605218,34.842858821743334,93.00048748522124,247.82974061819448,19.799820746830104,21.594694208816637,24.362050740908167,-12.858607196111166,92.8050935453475,46.1801196390802,92.99519544004576,247.8375513645593,3.558481959966618,3.8524873853001287,2.1919594618828717,6.044446847183,1.6986026387610804,0.018891852345451605,35.0,23.23502904634404,22.703450601287276,9.0,45.0,3.0,501.44757589594906,687.9246389148713,484.0014176841245,367.9747082963282,386.78231407257874,687.9346399226409
3060.0000000000005,15.908512909858857,34.833293575539074,92.9886906959415,247.6191787376192,19.823291895248826,21.5864025614888,24.39052309891354,-12.818474864582356,92.79280382647023,46.1814633899412,92.98338732486525,247.6268934657845,3.5598038526604063,3.854427870226792,2.193402008083897,6.047829878310688,1.6989222239845785,0.018918919423712568,35.0,23.2267605318533,22.694668007182827,9.0,45.0,3.0,501.4199116999851,687.6993569053301,483.9653177722211,368.02835758121074,386.84007842720735,687.7092595398652
3070.0000000000005,15.927109485917612,34.82379214476799,92.9769668924262,247.4104551641708,19.8465845565948,21.578180734346237,24.418781672848127,-12.77867814121828,92.78058989319472,46.18279567122551,92.97165226512547,247.4180751191856,3.5611131796528643,3.8563517930347015,2.1948301524382976,6.051181945472999,1.6992388728467387,0.018945798995592737,35.0,23.218564659051825,22.68596097294875,9.0,45.0,3.0,501.3924465465023,687.4760236327184,483.92948574683743,368.0816319324446,386.89743784907296,687.485829186113
3080.0000000000005,15.945561058980775,34.8143540371064,92.96531558401475,247.2035488469473,19.869700398481186,21.570027969770532,24.446828437621274,-12.739213635852307,92.7684512396076,46.184116600136406,92.9599897697103,247.21107525225452,3.5624100889497563,3.8582593299237775,2.196244067250643,6.054503397174422,1.6995526191537838,0.018972492572027495,35.0,23.21044067310561,22.677328707051455,9.0,45.0,3.0,501.36517871097647,687.2546170476161,483.89391917008544,368.1345344233114,386.9543956215568,687.2643267894907
3090.0000000000005,15.963869024525538,34.8049787639311,92.95373628334676,246.99843907016432,19.89264106623728,21.56194352163988,24.474665341119763,-12.700077910727655,92.75638736319293,46.185426292155,92.94839935080816,247.0058731273691,3.563694722761929,3.8601506506960535,2.197643919722708,6.0577945704187615,1.6998634960864043,0.018999001627978143,35.0,23.202387829874965,22.668770429404503,9.0,45.0,3.0,501.33810648871867,687.0351154483291,483.85861563627833,368.1870681120951,387.01095499643714,687.0447306255564
3100.0000000000005,15.98203477153189,34.79566582648829,92.94222847647208,246.79510526507124,19.9154081993804,21.553926663681523,24.50229431593733,-12.661266410773637,92.74439773451063,46.18672486055175,92.93688049401229,246.80244814893103,3.564967237120897,3.8620259399979138,2.1990298824033294,6.061055822401244,1.700171535740736,0.019025327723729748,35.0,23.194405394082537,22.66028536940331,9.0,45.0,3.0,501.3112281689288,686.817497285527,483.8235727613823,368.2392362213845,387.0671193118004,686.8270191167659
3110.0000000000005,16.000059630477757,34.78641479123257,92.93079169485308,246.59352770777073,19.938003365823334,21.545976722573528,24.529717212657587,-12.622775585169393,92.7324818709408,46.18801241435881,92.92543273036054,246.60078058650345,3.566227769876906,3.8638853617824154,2.200402120296456,6.06428748207887,1.7004767708059738,0.01905147227085456,35.0,23.18649263374272,22.651872782864476,9.0,45.0,3.0,501.2845421591149,686.601741900118,483.7887882947692,368.2910415057881,387.1228916848673,686.6111715978458
3120.0000000000005,16.017944965933047,34.77722515838076,92.91942545677193,246.39368637921723,19.960428177621495,21.53809295474599,24.556935940636123,-12.584602201941436,92.72063927524256,46.18928906792842,92.91405557768097,246.4008503932148,3.5674764657916547,3.8657290891266007,2.2017607984399232,6.067489887566524,1.7007792330930187,0.019077436768097013,35.0,23.17864881348777,22.643531895969147,9.0,45.0,3.0,501.25804676634505,686.3878283017729,483.7542598555538,368.3424870265172,387.178275318594,686.397167049148
3130.0000000000005,16.035692109147387,34.768096459875665,92.90812928944378,246.19556176103936,19.98268420700601,21.530274658398582,24.58395236233248,-12.546743102146934,92.70886945968921,46.19055493142531,92.90274856274856,246.20263803354592,3.5687134645886256,3.8675572890104695,2.203106078901897,6.070663367912367,1.7010789541244795,0.01910322266568534,35.0,23.170873223928027,22.635261967379165,9.0,45.0,3.0,501.2317403587805,686.175736027586,483.7199851475176,368.39357570042023,387.23327334440023,686.1849849900262
3140.0000000000005,16.053302375300582,34.75902823149585,92.89690272481947,245.99913462500913,20.004773007754963,21.52252114009036,24.610768318148548,-12.509195164903817,92.69717194135212,46.19181011406988,92.89151121707744,246.0061242605669,3.56993890377746,3.869370125986926,2.204438121262755,6.073808247249682,1.7013759649563758,0.01912883139854508,35.0,23.163165162698025,22.627062264149004,9.0,45.0,3.0,501.2056213216581,685.9654449148805,483.68596189945566,368.4443104188314,387.2878888619153,685.9746052383537
3150.0000000000005,16.070777063546984,34.75002001333951,92.88574529866345,245.8043860303586,20.02669611527833,21.514831716222087,24.63738562674849,-12.471955306876566,92.68554624118364,46.193054723784826,92.88034307599791,245.81129011485385,3.5711529267325792,3.871167770909583,2.205757087671855,6.076924858581437,1.7016702961924148,0.01915426442933977,35.0,23.155523936075607,22.618932062651368,9.0,45.0,3.0,501.17968805776457,685.7569350988881,483.6521878667326,368.49469404550496,387.342124940432,685.7660079099414
3160.0000000000005,16.088117457358223,34.74107135008319,92.87465655043677,245.61129731650715,20.04845504700789,21.50720571332312,24.663806085543065,-12.435020481532092,92.6739918839019,46.19428886723631,92.86924367854067,245.61811691798923,3.572355650602033,3.8729503661469895,2.2070631230960625,6.080013489243052,1.701961978006981,0.019179523076600504,35.0,23.147948858679285,22.610870648459866,9.0,45.0,3.0,501.1539389873975,685.550187005201,483.618660831222,368.5447294158608,387.3959846196887,685.559173411831
3170.0000000000005,16.105324824947363,34.732181790359675,92.86363602287612,245.41985009516353,20.070051302878092,21.4996424673742,24.690031471163948,-12.398387666392978,92.66250839756133,46.195512649833965,92.85821256701465,245.4265862637,3.5735472224588114,3.874718086453423,2.208356390036518,6.083074476489941,1.7022510401595945,0.019204608816049816,35.0,23.14043925331373,22.602877316105666,9.0,45.0,3.0,501.1283725473896,685.3451813416191,483.58537860014303,368.59441933671167,387.4494709116887,685.3540824330963
3180.0000000000005,16.122400411325202,34.72335089238203,92.852683248845,245.2300262942315,20.09148635497457,21.492141343516156,24.716063520127687,-12.362053000156893,92.65109530058912,46.1967261741521,92.84724927386269,245.2366800579412,3.574727769792613,3.8764710848448254,2.2096370355278503,6.086108120372677,1.702537511192289,0.019229523010550968,35.0,23.132994460416118,22.594951377423683,9.0,45.0,3.0,501.10298720443814,685.1418991500385,483.5523390388564,368.6437667193322,387.502586842211,685.1507159925721
