time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,16.139345470047274,34.714578191560065,92.84179775563429,245.04180788445765,20.11276168993585,21.484701692885608,24.741903988633336,-12.326012965666736,92.6397521051566,46.19792954212255,92.83635332594176,245.04838025919605,3.575897414267685,3.878209508540972,2.2109052055091265,6.0891147140500985,1.7028214203670329,0.01925426700781664,35.0,23.125613796265498,22.587092135433352,9.0,45.0,3.0,501.077781392383,684.9403215081828,483.5195399761443,368.6927743240648,387.55533545139383,684.9490551554396
3200.0000000000005,16.156161194550016,34.705863287723275,92.83097911583866,244.85517760606592,20.133878717638385,21.477322908778888,24.767554544774715,-12.290264754509792,92.62847837034225,46.1991228536894,92.82552429544889,244.86166959683555,3.5770562827570567,3.87993350951566,2.2121610472819784,6.0920945567976394,1.7031027960516425,0.019278842134062554,35.0,23.118296613583937,22.579298920462577,9.0,45.0,3.0,501.05275366477895,684.7404303055154,483.4869793702824,368.74144476302234,387.60771957400806,684.7490818001286
3210.0000000000005,16.17284880929963,34.69720572520674,92.82022687910916,244.6701179398993,20.15483888970141,21.4700043425936,24.79301690881647,-12.254805491810146,92.61727363089784,46.20030621127279,92.81476173160856,244.67653052744728,3.5782045098535247,3.881643249247716,2.2134047115300066,6.095047960777723,1.7033816664177268,0.01930324980060893,35.0,23.111042257428323,22.57157104855827,9.0,45.0,3.0,501.02790248842746,684.5422071441773,483.4546550820749,368.78978080478174,387.6597421510891,684.5507775031604
3220.0000000000005,16.18940950970973,34.6886050746416,92.80954060491965,244.48661178844657,20.175643622701575,21.46274537707956,24.81829275947887,-12.219632366906469,92.60613743193531,46.201479714085565,92.80406519348138,244.49294594050448,3.5793422084010253,3.8833388651190632,2.214636335071667,6.09797520019073,1.7036580592596748,0.019327491282545867,35.0,23.103850090597465,22.563907857974527,9.0,45.0,3.0,501.00322638221326,684.3456340705353,483.4225650416024,368.8377851187344,387.7114060559294,684.3541242974882
3230.0000000000005,16.2058445160598,34.68006088721518,92.79891983281176,244.3046418672392,20.19629436591016,21.455545381894524,24.843383815460825,-12.18474251985714,92.59506929762627,46.20264346359602,92.79343422017432,244.31089853402463,3.5804695048399244,3.8850205103202735,2.2158560631389923,6.100876573459265,1.7039320025522806,0.019351567967317917,35.0,23.096719465045513,22.556308674464393,9.0,45.0,3.0,500.97872381950555,684.1506929218525,483.3907071221732,368.88546047336087,387.76271425311046,684.1591040020651
3240.0000000000005,16.222154955227694,34.671572766204406,92.78836415315672,244.1241920163841,20.21679245284724,21.448403777898704,24.868291655665697,-12.150133291385828,92.58406880522016,46.20379755320664,92.78286840167613,244.13037213646052,3.581586518458195,3.88668832798564,2.217064033878982,6.103752361864622,1.7042035227707333,0.019375481113600417,35.0,23.08964977620184,22.548772873888648,9.0,45.0,3.0,500.9543934143175,683.9573667332456,483.359079382465,368.9328093517953,387.8136694392923,683.9656996400304
3250.0000000000005,16.238341981553454,34.6631402900598,92.77787313719955,243.94524585295065,20.237139252871827,21.441319967300327,24.89301790274937,-12.115801967439324,92.57313551177171,46.20494207951708,92.77236730882666,243.9513503480075,3.5826933599493263,3.8883424530439945,2.218260379776675,6.10660283282067,1.7044726464971711,0.019399231974791566,35.0,23.082640406979863,22.541299814930767,9.0,45.0,3.0,500.93023372744335,683.7656382918523,483.3276798151084,368.97983436126754,387.8642744057132,683.773893980865
3260.0000000000005,16.254406734208732,34.65476304334055,92.76744635774442,243.76778724076937,20.257336117629222,21.4342933646829,24.91756415793611,-12.081745782623328,92.56226897600402,46.20607713727702,92.76193051402868,243.77381701646232,3.5837901558140026,3.8899830374367417,2.219445241881618,6.10942827931836,1.704739399824234,0.019422821885053,35.0,23.075690750148908,22.53388886769079,9.0,45.0,3.0,500.90624333859193,683.575490642261,483.29650644222,369.0265381020576,387.9145319193536,683.5836700523956
3270.0000000000005,16.27035033224786,34.64644061726028,92.75708337509836,243.59180031364113,20.27738437542613,21.427323411044146,24.941931987987605,-12.047961170606245,92.55146874432681,46.207202818108605,92.75155757719384,243.59775625918527,3.584877010928236,3.8916102091273665,2.2206187464234604,6.112228955550826,1.7050038081970853,0.019446252053655234,35.0,23.06880021207047,22.52653941827191,9.0,45.0,3.0,500.8824208518362,683.3869071161628,483.26555733679095,369.0729231831027,387.9644447703112,683.3950111690921
3280.0000000000005,16.286173890499562,34.63817260821344,92.74678376331539,243.4172693754425,20.29728535076328,21.42040954727014,24.966122959129443,-12.014445277697064,92.54073437680297,46.208319213827,92.74124807197896,243.4231523733949,3.585954040872548,3.893224108015247,2.221781027378114,6.1150051353933605,1.7052658973580803,0.019469523750125808,35.0,23.061968180973903,22.519250846727918,9.0,45.0,3.0,500.8587648785706,683.1998712161553,483.2348305720519,369.11899210097687,388.01401568997767,683.2079008269724
3290.0000000000005,16.30187851194587,34.62995860972626,92.73654710590942,243.2441789280804,20.317040353828048,21.4135512029236,24.990138623897845,-11.981195536736436,92.53006544299514,46.20942641685741,92.73100158150349,243.249989842501,3.587021356701164,3.8948248693160816,2.2229322142194983,6.11775708353558,1.7055256925377855,0.019492638217971776,35.0,23.055194063842464,22.512022537116135,9.0,45.0,3.0,500.83527403717727,683.0143666476414,483.2043242222328,369.16474736444223,388.06324737025767,683.0223227119502
3300.0000000000005,16.31746528448386,34.62179822112421,92.72637298919967,243.07251372009372,20.336650677571026,21.4067478218368,25.013980515288583,-11.948209413148843,92.51946151539588,46.210524517667466,92.720817691696,243.07825340243733,3.588079067294757,3.89641262566292,2.2240724344164358,6.120485060079355,1.705783218621744,0.019515596682357243,35.0,23.048477280578595,22.50485388866423,9.0,45.0,3.0,500.8119469647182,682.830377373926,483.1740363927964,369.21019144271753,388.1121424734061,682.8382607742508
3310.0000000000005,16.332935284872942,34.613691045628286,92.71626100228005,242.90225869830863,20.356117602191567,21.399998854981103,25.037650151145755,-11.915484398809497,92.5089221693048,46.21161360594533,92.71069599126174,242.90792798650364,3.589127282202333,3.8979875104054025,2.225201815091108,6.1231893254965115,1.7060385001836007,0.019538400370139097,35.0,23.04181725692331,22.49774430734413,9.0,45.0,3.0,500.7887823112261,682.647887563813,483.1439652077757,369.25532678618174,388.16070364003696,682.6556991685733
3320.0000000000005,16.348289574973354,34.60563669192186,92.70621073854257,242.733399045332,20.375442390487628,21.39330376236916,25.061149028726827,-11.883018019503425,92.49844698445705,46.212693769997145,92.70063607320839,242.7389987650504,3.590166104495752,3.8995496497284567,2.226320478569269,6.125870128297726,1.7062915614479963,0.019561050466801285,35.0,23.035213426548008,22.490693208074394,9.0,45.0,3.0,500.7657787449701,682.4668816322121,483.11410881734133,369.30015581171193,388.2089334789496,682.4746222970965
3330.0000000000005,16.36352920708593,34.597634770033096,92.69622179341572,242.56592012028364,20.39462629448212,21.386662008878037,25.08447863264661,-11.850807823886385,92.48803554261738,46.213765097551054,92.69063753258109,242.57145108398183,3.591195643824417,3.901099176980535,2.227428550435114,6.1285277274156496,1.7065424263238187,0.019583548192983764,35.0,23.028665228437543,22.483700010724988,9.0,45.0,3.0,500.74293494320386,682.2873441764566,483.0844653856668,369.3446809255076,388.2568345817934,682.2950147433663
3340.0000000000005,16.378655220718787,34.58968489457834,92.68629376540538,242.39980749226925,20.413670551395914,21.38007306758004,25.10764043008417,-11.81885139005766,92.4776874287173,46.21482767510184,92.6806999675056,242.4052704998868,3.592216001398058,3.902636216259976,2.2285261503328684,6.131162366592844,1.706791118408985,0.01960589471911857,35.0,23.0221721086275,22.476764143182553,9.0,45.0,3.0,500.7202495985642,682.1092600126709,483.0550330992548,369.38890450581016,388.30440951449833,682.1168613104658
3350.0000000000005,16.39366864353064,34.581786683380074,92.67642625608109,242.23504692766997,20.432576384788437,21.373536418083063,25.13063587211185,-11.787146323665809,92.46740223081763,46.21588158818065,92.670822979174,242.24044276711376,3.5932272819808,3.9041608954701585,2.2296133993482745,6.133774294818433,1.7070376609845657,0.01962809123163601,35.0,23.015733519504067,22.469885040019047,9.0,45.0,3.0,500.69772141680613,681.9326141621304,483.0258101639128,369.43282890883046,388.35166081917663,681.9401470071463
3360.0000000000005,16.408570485495716,34.57393975635824,92.6666188628056,242.07162442475305,20.45134499704124,21.36705155367048,25.15346638092064,-11.755689744631129,92.45717953295035,46.216926920141816,92.66100616457709,242.07695386779343,3.594229578890157,3.905673329714205,2.230690408929382,6.1363637386435865,1.7072820764383116,0.019650138846867508,35.0,23.009348926704604,22.463062147832037,9.0,45.0,3.0,500.6753491215173,681.757391891332,482.9967948212088,369.4764565522004,388.3985910348388,681.7648570828935
3370.0000000000005,16.423361750258145,34.566143744254475,92.65687117968784,241.90952613627556,20.469977584676315,21.36061798728957,25.17613336969156,-11.724478760789625,92.44701891584957,46.21796375306127,92.65124911745161,241.91478994901195,3.595222996865477,3.907173646468596,2.2317572996029265,6.138930946071523,1.707524387617624,0.01967203874443993,35.0,23.003017786732016,22.45629491679864,9.0,45.0,3.0,500.6531314514834,681.5835786275702,482.96798533666566,369.5197897227919,388.4452027001767,681.5909769593877
3380.0000000000005,16.43804343247453,34.55839827194717,92.64718281779213,241.7487383821108,20.48847533314106,21.354235212018462,25.19863824386174,-11.69351107784422,92.43691997722968,46.21899216995172,92.64155144849114,241.75393731679867,3.596207634857967,3.908661967258016,2.232814186456177,6.141476153714192,1.7077646168661091,0.019693792070658783,35.0,22.996739560322453,22.44958279250324,9.0,45.0,3.0,500.63106714701576,681.4111599669097,482.9393799646511,369.5628307228836,388.49149828752314,681.4184922181602
3390.0000000000005,16.452616514147472,34.550702969450015,92.63755339039825,241.58924768269776,20.506839413317408,21.347902731656745,25.22098239264888,-11.662784428844247,92.42688231712512,46.22001225251977,92.63191277060857,241.59438248052905,3.5971835853686587,3.9101384064462392,2.2338611800854395,6.143999586531678,1.7080027862692495,0.01971539993155001,35.0,22.990513724551302,22.442925234448357,9.0,45.0,3.0,500.6091549643491,681.2401217151713,482.9109769845614,369.6055818193001,388.53748024671927,681.2473886535158
3400.0000000000005,16.46708196636155,34.54305747106804,92.62798251377683,241.43104074073332,20.525070983489044,21.341620057690815,25.243167190416507,-11.632296572026064,92.41690553862574,46.221024081546155,92.62233269970979,241.4361121318184,3.59815094794018,3.911603085983309,2.2348983947870207,6.14650148077033,1.7082389176276769,0.019736863468315068,35.0,22.984339762667677,22.436321709805497,9.0,45.0,3.0,500.58739367314354,681.0704498679321,482.8827746953864,369.6480452575072,388.5831510046477,681.0776522494891
3410.0000000000005,16.481440749369252,34.53546141443229,92.61846980707173,241.27410443690368,20.543171189429,21.33538670782235,25.26519399679592,-11.60204529059564,92.40698924775997,46.222027736893274,92.6128108545767,241.27911314030325,3.5991098095396947,3.913056114092037,2.235925936350299,6.148982050442337,1.7084730324548658,0.01975818374987381,35.0,22.978217163883077,22.429771692082795,9.0,45.0,3.0,500.56578205547675,680.9021306060895,482.8547714141279,369.6902232625511,388.6285129658168,680.9092691754548
3420.0000000000005,16.49569381295825,34.52791444043004,92.6090148921072,241.1184258239424,20.561141164833312,21.32920220592132,25.287064157192543,-11.57202839198294,92.39713305329656,46.2230232975644,92.60334685667372,241.123372547978,3.6000602734951084,3.914497616730531,2.236943920068179,6.151441536798711,1.7087051519908585,0.01977936193191508,35.0,22.972145423163,22.42327466087903,9.0,45.0,3.0,500.54431890543754,680.7351502896063,482.82696547529855,369.7321180394595,388.67356851357806,680.7422257801848
3430.0000000000005,16.509842095590027,34.520416192765424,92.59961739372528,240.96399213476568,20.578982030280024,21.323066081432444,25.30877900160452,-11.542243709412505,92.38733656710201,46.22401084149277,92.5939403304861,240.9688775775047,3.6010024230993367,3.915927697995021,2.237952448062329,6.1538801460573485,1.708935297177829,0.019800399055917677,35.0,22.966124041708667,22.41683010239916,9.0,45.0,3.0,500.5230030295858,680.5694954664586,482.79935523159907,369.7737317710718,388.71832000745354,680.5765086009801
3440.0000000000005,16.52388652628184,34.51296631882167,92.59027693919475,240.81079076083097,20.59669489545112,21.316977870307028,25.330339847136447,-11.51268909840354,92.3775994035179,46.224990445957694,92.58459090292797,240.81561560973088,3.6019363493977554,3.9173464703776615,2.238951626695272,6.156298097072934,1.7091634887169145,0.019821296203786243,35.0,22.960152525817023,22.410437508230075,9.0,45.0,3.0,500.501833245953,680.4051528493712,482.7719390523152,369.8150666219648,388.7627697882612,680.4121043394961
3450.0000000000005,16.537828023315324,34.50556446859747,92.58099315858551,240.6588092645044,20.614280857614773,21.310937113764453,25.35174799633073,-11.483362439010024,92.36792117975794,46.2259621872326,92.57529820371668,240.6635741970364,3.6028621471695814,3.918754050361736,2.2399415639541136,6.1586956143158496,1.709389747024914,0.019842054474161985,35.0,22.95423038775993,22.4040963762248,9.0,45.0,3.0,500.4808083843107,680.2421093293596,482.7447153238811,369.85612473610047,388.8069201743984,680.2489998763439
3460.0000000000005,16.551667494823445,34.498210295558465,92.57176567812162,240.5080353512249,20.631741001921096,21.30494336535088,25.373004734901333,-11.454261273556996,92.35830150925676,46.22692614073964,92.56606185872701,240.51274103130967,3.603779898331388,3.92015054028373,2.240922358141451,6.161072898425181,1.709614091936598,0.019862674893907764,35.0,22.948357148056573,22.397806211164948,9.0,45.0,3.0,500.45992728644455,680.0803519474938,482.71768245698576,369.89690831096266,388.8507734890448,680.0871822382968
3470.0000000000005,16.565405793946418,34.49090347732096,92.56259414563053,240.35845738685123,20.64907634673091,21.298996206561355,25.394111265062072,-11.425383071816611,92.34874002826975,46.22788237492461,92.55688151546548,240.36310447661288,3.604689681064684,3.9215360369465926,2.241894104700593,6.1634301416471855,1.7098365426637083,0.019883158413376577,35.0,22.942532345580677,22.391566548492047,9.0,45.0,3.0,500.43918887078274,679.9198684520105,482.6908389680257,369.9374193104959,388.89433191739994,679.926639172094
3480.0000000000005,16.5790438375373,34.483643663805765,92.55347818500468,240.2100631026599,20.66628798992796,21.293095187450604,25.415068889878167,-11.396725738228156,92.33923634732963,46.228830967340514,92.54775679746307,240.21465224816777,3.6055916029987176,3.9229106714819726,2.2428569187321066,6.165767590214079,1.7100571193604126,0.01990350622541549,35.0,22.936755484621077,22.385376879815624,9.0,45.0,3.0,500.41859196429493,679.7606458990266,482.6641832429811,369.9776599073025,388.9375977980049,679.7673577168085
3490.0000000000005,16.59258254191851,34.47643047357474,92.54441741230804,240.0628402752432,20.683377031096125,21.287239832067087,25.43587891719867,-11.368287181555388,92.3297900686652,46.229771992972246,92.53868732041455,240.06737211383813,3.606485730361917,3.9242745301902833,2.243810887688916,6.168085417879199,1.7102758416460508,0.01992371929981305,35.0,22.931026082103873,22.379236704089408,9.0,45.0,3.0,500.3981353623836,679.6026713895399,482.6377136355373,370.0176323181916,388.9805734812622,679.6093249643869
3500.0000000000005,16.606022770961985,34.46926360268833,92.53541147226346,239.91677732789012,20.700344503253685,21.281429737545007,25.45654257348201,-11.340065425980129,92.32040082479651,46.230705523656006,92.5296727287088,239.9212524903468,3.6073721541265145,3.92562772498673,2.2447561158005094,6.17038384078724,1.7104927290989005,0.019943798693623893,35.0,22.92534368240291,22.37314555573693,9.0,45.0,3.0,500.3778179869077,679.4459327150716,482.61142865232415,370.05733851712006,389.0232611742993,679.4525286996345
3510.0000000000005,16.619365363497046,34.46214271876613,92.52646002533504,239.7718629818825,20.71719140979256,21.27566447591653,25.477061049950134,-11.312058547799722,92.31106826423763,46.231631629098494,92.52071268248406,239.776282089062,3.608250955284136,3.9269703564124576,2.245692697581556,6.172663053994014,1.7107078001197231,0.019963745386314145,35.0,22.919707837125827,22.36710297357746,9.0,45.0,3.0,500.357638755352,679.2904179812452,482.58532680609255,370.0967804874715,389.0656630036976,679.2969570177913
3520.0000000000005,16.632611169764328,34.45506749228696,92.51756272040545,239.62808588748928,20.733918769158375,21.269943625581107,25.49743555651829,-11.284264601745631,92.30179202346838,46.232550379862914,92.51180683028768,239.63244955113657,3.6091222132691048,3.9283025238549527,2.246620727177405,6.174923251032358,1.7109210733651432,0.01998356036927612,35.0,22.91411809623941,22.361108494398763,9.0,45.0,3.0,500.3375965754509,679.1361152132907,482.5594065956136,370.13596023960326,389.107781144229,679.142597934576
3530.0000000000005,16.645761030851517,34.448037596672975,92.50871920864499,239.48543483991023,20.7505275891972,21.26426677039649,25.5176672906264,-11.2566816635466,92.29257174131816,46.23346184565287,92.50295482295665,239.48974366283687,3.6099860104033534,3.929624329781368,2.247540300000225,6.1771646297815925,1.7111325672675943,0.02000324464675247,35.0,22.908574014611418,22.35516166065304,9.0,45.0,3.0,500.31769036562406,678.9830125877138,482.5336665352801,370.17487976389936,389.14961775172424,678.9894396171701
3540.0000000000005,16.658815778733103,34.44105270815788,92.49992914372024,239.34389877688125,20.767018867177047,21.258633499074904,25.537757437261902,-11.229307829852928,92.28340705917729,46.23436609539533,92.49415631382664,239.34815335368975,3.6108424218793824,3.9309358688434095,2.2484515064661195,6.179387375309529,1.711342300031266,0.020022799180390263,35.0,22.903075152076667,22.349262019971206,9.0,45.0,3.0,500.2979190548325,678.8310984297513,482.5081051545026,370.21354103240986,389.19117496275487,678.8374703822732
3550.0000000000005,16.671776236452107,34.434112505613314,92.49119218175937,239.20346677727505,20.783393590005204,21.25304340522655,25.55770716921952,-11.202141217837948,92.27429762096017,46.23526319724322,92.48541095869712,239.20766769368083,3.611691533322507,3.93223724698816,2.2493544429135266,6.181591689901687,1.711550289627046,0.020042224986448344,35.0,22.89762107340101,22.343409125111123,9.0,45.0,3.0,500.2782815822532,678.6803612119812,482.48272099753586,370.2519459995284,389.23245489491313,678.6866786931757
3560.0000000000005,16.68464321898255,34.4272166704348,92.4825079809937,239.0641280489832,20.799652735261237,21.24749608684334,25.57751764826716,-11.175179963567302,92.26524307272656,46.23615321872484,92.47671841547273,239.06827588246236,3.612533408967752,3.9335285468468655,2.2502491918719927,6.18377773871886,1.7117565538268107,0.020061522960420755,35.0,22.89221134780098,22.33760253342342,9.0,45.0,3.0,500.25877689633126,678.5307895413307,482.4575126217619,370.29009660297334,389.273459649228,678.5370531482166
3570.0000000000005,16.697417525738455,34.420364886424466,92.47387619804833,238.92587199066477,20.815797261800807,21.241991152653725,25.597190011800993,-11.148421867297143,92.256243059144,46.23703622528405,92.46807834045731,238.92996730884465,3.613368138407072,3.93480987828865,2.2511358495874534,6.185945727876104,1.7119611096706948,0.020080694129272575,35.0,22.88684555593079,22.33184181284224,9.0,45.0,3.0,500.23940396210475,678.3823722277433,482.43247861561514,370.32799482160794,389.31419131506055,678.3885825469862
3580.0000000000005,16.7100999537421,34.41355684474843,92.46529648597848,238.7886880798976,20.83182812678323,21.23652822413942,25.616725392654967,-11.121864705658652,92.24729722122109,46.23791228193147,92.45949038638382,238.79273144539556,3.614195784874044,3.936081322533505,2.2520144976070937,6.1880958201406,1.7121639746354405,0.020099739376871307,35.0,22.881523270277285,22.326126532014936,9.0,45.0,3.0,500.2201617530528,678.2350981627535,482.4076175804561,370.3656425388056,389.3546519892451,678.2412557759436
3590.0000000000005,16.722691292176233,34.40679223259957,92.45676851099991,238.6525659245679,20.847746277764,21.231106909097154,25.636124916738815,-11.095506689799436,92.23840521318913,46.23878145401085,92.45095421914768,238.6565578909676,3.6150164314319113,3.9373429825800894,2.252885228315239,6.190228210895329,1.7123651657769574,0.02011865969391864,35.0,22.87624406664878,22.32045625688994,9.0,45.0,3.0,500.20104924538566,678.0889563706994,482.38292811225386,370.40304164912976,389.3948437147437,678.0950618499496
3600.0000000000005,16.735192320972132,34.40007074117966,92.44829194134158,238.51749527177256,20.863552651551807,21.22572682287404,25.65538969803752,-11.0693460508744,92.22956669137949,46.23964380598642,92.44246950666036,238.52143638528537,3.61583014596802,3.938594944782324,2.2537481243354347,6.192343069117758,1.7125646999825987,0.020137455982738754,35.0,22.871007533455668,22.31483056379841,9.0,45.0,3.0,500.1820654272869,677.9439360219009,482.35840882529897,370.4401940186579,389.4347685168112,677.9499899316568
3610.000000000001,16.747603811798474,34.39339206509868,92.4398664477595,238.3834659981299,20.879248175349304,21.220387586459992,25.674520839221778,-11.043381038860105,92.22078131471412,46.24049940159813,92.43403591936274,238.38735679726017,3.6166370001943737,3.9398372995892217,2.254603270172971,6.194440569762193,1.7127625939316766,0.020156129163695236,35.0,22.865813263909278,22.309249034944568,9.0,45.0,3.0,500.16320929738,677.8000264220436,482.3340583488896,370.47710149658326,389.47442840205537,677.8060293187089
3620.000000000001,16.759926528183932,34.38675590161466,92.43149170340152,238.25046810574656,20.89483376688848,21.215088825285363,25.69351943181663,-11.017609922286624,92.21204874456876,46.24134830389455,92.42565313008932,238.2543091217232,3.617437067131116,3.941070138817584,2.255450750632404,6.196520889449989,1.7129588640955318,0.02017468016142076,35.0,22.860660855773403,22.30371125728044,9.0,45.0,3.0,500.1444798638592,677.6572170079212,482.3098753259481,370.5137659162231,389.5138253592529,677.6631694403217
3630.000000000001,16.772161225587706,34.38016195052188,92.42316738373182,238.11849172102416,20.910310334508782,21.20983016915079,25.71238655629389,-10.992030988072829,92.20336864469812,46.24219057522356,92.41732081399331,238.1222834774873,3.6182304145310495,3.94229354848544,2.256290646727333,6.1985841952127725,1.7131535267402689,0.020193109868071008,35.0,22.855549911308344,22.29821682243488,9.0,45.0,3.0,500.1258761443504,677.515497346264,482.2858584128907,370.55018909456845,389.55296135960464,677.5213998553014
3640.000000000001,16.78430865151342,34.37360991412925,92.41489316649945,237.98752709146447,20.925678777286883,21.20461125214229,25.73112328222493,-10.966642541280407,92.19474068120348,46.24302627724479,92.40903864851491,237.9912701051967,3.6190171188741864,3.9435076240619407,2.2571230444313164,6.2006306684932575,1.7133465979354543,0.020211419221560566,35.0,22.850480037192995,22.292765326614813,9.0,45.0,3.0,500.10739716577984,677.3748571303655,482.2620062794368,370.5863728324037,389.59183835703766,677.3807102498088
3650.000000000001,16.79636954558948,34.3670994972174,92.40666873173949,237.8575645853224,20.940939985126,21.1994317125463,25.749730668383354,-10.941442904935856,92.18616452253504,46.24385547093857,92.40080631338243,237.8612593657392,3.6197972398915854,3.944712442706072,2.257948018774559,6.202660461480631,1.713538093549793,0.02022960906319056,35.0,22.845450844470065,22.28735637055638,9.0,45.0,3.0,500.08904196427767,677.2352861798086,482.2383176084385,370.62231891456946,389.63045828824954,677.2410904357293
3660.000000000001,16.808344639810052,34.36063040691761,92.39849376167155,237.72859468721367,20.95609483904428,21.1942911927041,25.768209763091303,-10.916430419522785,92.17763983938548,46.244678216623015,92.39262349051089,237.73224173687328,3.620570848517077,3.9459080937284328,2.258765651302129,6.204673745030561,1.7137280292614323,0.020247680293959756,35.0,22.84046194843563,22.28198955937273,9.0,45.0,3.0,500.07080958483937,677.0967744357952,482.21479109543344,370.6580291104094,389.6688230733311,677.1025303471224
3670.000000000001,16.820234658406815,34.35420235287114,92.39036794079027,237.60060799878016,20.971144211004876,21.189189339166543,25.78656160401087,-10.891603443226131,92.16916630478718,46.24549457394068,92.38448986409219,237.60420781378417,3.6213380121168175,3.947094662490145,2.259576020868638,6.206670683358784,1.7139164205582496,0.020265633791885847,35.0,22.83551296869064,22.276664502663778,9.0,45.0,3.0,500.0526990816229,676.9593119619511,482.19142544904474,370.6935051731267,389.7069346153058,676.9650200409001
3680.000000000001,16.832040318057025,34.347815046981054,92.38229095575991,237.47359523650164,20.986088964143175,21.18412580241045,25.804787218355223,-10.866960346446264,92.16074359400297,46.24630460188337,92.37640512049015,237.4771483057244,3.6220987986048554,3.9482722348886914,2.2603792061709957,6.208651441059686,1.7141032827296454,0.020283470435020292,35.0,22.83060352905773,22.271380814335433,9.0,45.0,3.0,500.0347095175164,676.8228889420607,482.1682193904524,370.7287488416477,389.74479480078816,676.8285496932853
3690.000000000001,16.843762323557932,34.34146820316886,92.37426248966509,237.3475472564696,21.000929947311224,21.179100242557126,25.82288761391907,-10.842499134378215,92.15237137886227,46.24710835783446,92.36836894249312,237.3510540601237,3.6228532702202014,3.949440890346244,2.261175280627945,6.2106161709741885,1.7142886304629998,0.020301191063560424,35.0,22.825733262619,22.266138116796697,9.0,45.0,3.0,500.0168399682138,676.6874957089897,482.14517166597903,370.7637618980252,389.782405516246,676.693109628008
3700.000000000001,16.855401377165336,34.33516154147247,92.36628222648443,237.2224549917988,21.01566800729584,21.174112328069725,25.84086379501905,-10.818217978137229,92.14404933204514,46.24790589876216,92.36038101378301,237.2259160072552,3.623601489988249,3.9506007091961295,2.2619643198403843,6.212565029036515,1.7144724788863752,0.02031879652320145,35.0,22.820901793629215,22.26093603188997,9.0,45.0,3.0,499.999089516984,676.5531226750038,482.1222810311568,370.79854602266306,389.8197686386069,676.558690254557
3710.000000000001,16.866958173976183,34.32889477869827,92.35834985992499,237.098309483641,21.03030398200672,21.169161716529004,25.85871675892504,-10.79411531579899,92.13577713602457,46.2486972819305,92.352441027772,237.10172518049848,3.6243435225209177,3.9517517736312646,2.262746398859361,6.214498172490625,1.7146548426977255,0.020336287665369667,35.0,22.816108752654088,22.255774180728448,9.0,45.0,3.0,499.9814572500941,676.4197603630968,482.0995462386359,370.8331029185724,389.8568860048704,676.4252820877512
3720.000000000001,16.878433401409623,34.32266763541719,92.35046508542408,236.97510188718343,21.044838700451947,21.16424807291349,25.87644749286235,-10.770189601917991,92.12755447507936,46.24948256380748,92.34454867960508,236.97847272897317,3.625079429814552,3.952894162873276,2.263521590933462,6.2164157538067375,1.7148357364750904,0.020353665323302607,35.0,22.811353779707527,22.250652193244488,9.0,45.0,3.0,499.96394226420017,676.2873994160484,482.07696605750897,370.86743426168096,389.89375943654943,676.2928757640557
3730.000000000001,16.88982773981729,34.31647983511198,92.342627600706,236.8528234649617,21.059272983384673,21.159371066605274,25.894056974330223,-10.746439307063554,92.11938103583638,46.25026180024776,92.33670366671625,236.85614990891776,3.6258092744656225,3.9540279567364665,2.264289969253268,6.218317925989734,1.715015174620899,0.020370930330595952,35.0,22.806636518816727,22.245569704105208,9.0,45.0,3.0,499.9465436649339,676.1560305890372,482.0545392694313,370.9015417132797,389.9303907387552,676.1614620320768
3740.000000000001,16.901141862599783,34.31033110360721,92.33483710563453,236.73146558326675,21.073607643435828,21.154530370739447,25.911546171264767,-10.722862917566488,92.11125650712125,46.25103504651111,92.32890568868083,236.7347480808084,3.6265331204565774,3.9551532364908817,2.265051607443093,6.220204843933975,1.7151931713644064,0.02038808352583833,35.0,22.801956617917316,22.24052635201292,9.0,45.0,3.0,499.92926056623054,676.025644745841,482.032264667796,370.93542692075926,389.96678170093946,676.0310317495444
3750.000000000001,16.91237643621557,34.304221168917024,92.3270933021781,236.61101971195777,21.087843485123905,21.149725662086325,25.928916042055004,-10.699458935463724,92.1031805799248,46.25180235724628,92.32115444718087,236.61425870838644,3.6272510234529776,3.956270074275373,2.2658065735005795,6.222076647775952,1.7153697407610955,0.02040512569789752,35.0,22.797313728825088,22.23552177967156,9.0,45.0,3.0,499.9120920901961,675.8962328587311,482.0101410576394,370.969091517129,390.00293409696303,675.9015758823436
3760.000000000001,16.923532120337512,34.29814976129933,92.31939589436612,236.49147742154696,21.10198130503237,21.14495662102541,25.946167535744948,-10.676225878192724,92.09515294735779,46.25256378651841,92.31344964596141,236.4946733562408,3.6279630462114034,3.9573785499053953,2.266554939442501,6.223933489347896,1.7155448967010305,0.02042205767270181,35.0,22.79270750713408,22.230555633675976,9.0,45.0,3.0,499.89503736701,675.7677860053755,481.9881672554378,371.0025371212028,390.038849685492,675.7730855019634
3770.000000000001,16.934609567903316,34.29211661317504,92.31174458828136,236.3728303820992,21.116021891868296,21.14022293143421,25.963301592105655,-10.653162278461307,92.08717330464364,46.253319387807274,92.30579099082254,236.37598368878304,3.628669244805821,3.958478735850445,2.26729677270162,6.225775508552065,1.7157186529094144,0.02043888023575635,35.0,22.788137612192543,22.225627564480703,9.0,45.0,3.0,499.8780955348213,675.6402953677235,481.966342088944,371.0357653377213,390.0745302100492,675.6455517844663
3780.000000000001,16.945609425215324,34.28612145911973,92.30413909203523,236.2550703615676,21.129966026575985,21.135524280712616,25.980319141769616,-10.630266684033757,92.07924134909327,46.25406921401344,92.29817818959516,236.2581814685745,3.629369680779032,3.959570710487253,2.268032143723766,6.227602854211019,1.7158910229487248,0.020455594200558515,35.0,22.78360370704604,22.22073722633928,9.0,45.0,3.0,499.86126573964714,675.5137522302687,481.9446643971153,371.0687777576629,390.1099773991989,675.5189660087393
3790.000000000001,16.956532331133392,34.280164041317725,92.29657911701598,236.13818923625936,21.143814481061437,21.130860364813145,25.99722110454621,-10.60753765996276,92.07135678142308,46.2548133178517,92.29061095339013,236.14125856658683,3.6300644083165294,3.960654544080133,2.268761118202117,6.22941566228225,1.7160620202800174,0.020472200335638957,35.0,22.779105458568207,22.215884277579615,9.0,45.0,3.0,499.84454714155726,675.3881479912019,481.9231330369841,371.10157594951505,390.14519296389005,675.3933195674258
3800.000000000001,16.96737889281271,34.274244102960324,92.28906439143533,236.02217924285355,21.157567988451152,21.126230879349407,26.014008353667787,-10.58497383659642,92.06351931984267,46.25555174811575,92.28308901015808,236.02520721322645,3.630753484362238,3.961730309102196,2.2694837617136354,6.231214070815831,1.716231657603264,0.020488699391694495,35.0,22.77464254849769,22.211068392454138,9.0,45.0,3.0,499.82793893232554,675.2634744341883,481.9017469099824,371.1341614070385,390.1801785198722,675.2686042376006
3810.000000000001,16.978149764531214,34.26836137430297,92.28159461223699,235.90703214070064,21.171227341301375,21.121635514808247,26.030681834616967,-10.562573740379603,92.0557286499142,46.2562845588937,92.27561205655071,235.9100191627944,3.6314369675413407,3.9627980813813535,2.270200142923915,6.232998224305268,1.7163999485650747,0.0205050921899312,35.0,22.770214638613936,22.20628922244282,9.0,45.0,3.0,499.81144024334594,675.1397228263071,481.8805048391165,371.1665357481279,390.214935839068,675.1448112811081
3820.000000000001,16.98884556418049,34.26251559987776,92.27416948939397,235.79274009007625,21.184793286997714,21.117073978700542,26.047242436227695,-10.540335634842904,92.04798447109712,46.257011800023854,92.26817980226913,235.7956865675524,3.6321149115232703,3.963857930304084,2.2709103237933657,6.23476825409745,1.7165669055009756,0.020521379486779807,35.0,22.765821410472768,22.20154644044601,9.0,45.0,3.0,499.7950502554363,675.0168848657511,481.85940571783783,371.19870060996146,390.2494666101776,675.0219323876463
3830.000000000001,16.99946690380872,34.25670652472337,92.26678873637384,235.6792953486461,21.198266566709066,21.11254598008645,26.06369103924317,-10.518257977868872,92.0402864863701,46.257733520389365,92.2607919605105,235.68220168387077,3.632787367599611,3.9649099226103,2.2716143679610785,6.236524290571379,1.7167325415723973,0.0205375620214708,35.0,22.761462539609056,22.196839719792024,9.0,45.0,3.0,499.77876815495216,674.8949523526545,481.83844844701935,371.23065743529946,390.2837724993127,674.8999593562023
3840.000000000001,17.010014393189955,34.250933895490725,92.25945207317935,235.56669022425547,21.211647918511,21.10805122366713,26.080028523591604,-10.496339411508472,92.03263440525821,46.25844977010786,92.25344825100736,235.56955681356783,3.633454397585139,3.965954136730604,2.272312343288717,6.2382664800193215,1.7168968693168098,0.02055364059471858,35.0,22.75713770482895,22.192168730922788,9.0,45.0,3.0,499.7625931313264,674.7739171365538,481.8176319249847,371.2624077632561,390.3178551516023,674.7788840299875
3850.000000000001,17.020488634411606,34.24519746080159,92.25215922168535,235.45491713207207,21.224938071551296,21.10358941929616,26.0962557589881,-10.47457859392648,92.02502793924312,46.25916059822879,92.24614839536713,235.45774436595616,3.634116048213512,3.9669906344834462,2.273004308306095,6.239994942789542,1.7170599012260626,0.02056961591702751,35.0,22.75284659402331,22.18753315291588,9.0,45.0,3.0,499.7465243828251,674.6537711804252,481.79695506459433,371.29395308950615,390.3517161950499,674.6586983658323
3860.000000000001,17.03089022356502,34.239496971637095,92.24490990585493,235.3439685735052,21.23813774794058,21.09916028017028,26.112373606880688,-10.452974196759328,92.01746680195005,46.25986605329825,92.23889211728705,235.3467568384462,3.634772377285501,3.9680194897158167,2.2736903281063454,6.241709817822161,1.7172216496493675,0.020585488758954596,35.0,22.748588898269418,22.182932668696992,9.0,45.0,3.0,499.7305611152604,674.534506537608,481.7764167890831,371.3252948978285,390.385357243277,674.539394412959
3870.000000000001,17.041219750657017,34.23383218100895,92.23770385170691,235.23383713893352,21.2512476626284,21.094763522613047,26.128382920258407,-10.431524905343792,92.00995070912143,46.260566183327626,92.23167914252227,235.23658681631383,3.6354234297232497,3.9690407621509984,2.2743704593373373,6.243411221488335,1.7173821267812044,0.020601259815089607,35.0,22.744364312039806,22.17836696465997,9.0,45.0,3.0,499.714702541762,674.4161153548678,481.756016032018,371.35643465925887,390.41877989547777,674.4209643128065
3880.000000000001,17.051477799931504,34.22820284386199,92.23054078705438,235.1245155025472,21.26426852381461,21.09039886597151,26.144284544177136,-10.410229417983942,92.0024793783473,46.2612610358334,92.22450919862355,235.1272269680097,3.6360692623094906,3.9700545244064744,2.275044765711556,6.2450992901180316,1.7175413446748773,0.02061692984459642,35.0,22.740172533068232,22.173835730530183,9.0,45.0,3.0,499.69894788238486,674.2985898668998,481.7357517367112,371.38737383272206,390.45198573776406,674.3034002940393
3890.000000000001,17.061664949820095,34.22260871719027,92.22342044160833,235.01599642069988,21.277201032858727,21.08606603274916,26.160079315613995,-10.3890864461182,91.99505252917479,46.261950657831726,92.21738201504168,235.01867004652,3.6367099276743144,3.9710608445121225,2.2757133080278,6.246774152539921,1.7176993152529902,0.020632499580671683,35.0,22.73601326230738,22.169338659338848,9.0,45.0,3.0,499.6832963642694,674.1819223945511,481.71562285650714,371.4181138644476,390.4849763427132,674.186694674068
3900.000000000001,17.071781756826216,34.21704957163303,92.21634255753413,234.9082729078164,21.29004586384012,21.081764758101144,26.175768038579413,-10.368094747584337,91.98766989416752,46.262635094554696,92.21029733369464,234.9109090617536,3.637345470775239,3.9720597815694334,2.27637614173143,6.248435923300864,1.7178560501070896,0.020647969691199936,35.0,22.73188621108449,22.164875455733068,9.0,45.0,3.0,499.6677472491384,674.0661055343214,481.6956283894278,371.44865613134607,390.51775321877534,674.0708400446894
3910.000000000001,17.081828820152555,34.211525142847506,92.20930684798317,234.8013375371441,21.302803745491502,21.07749474881581,26.19135158386601,-10.347252993141067,91.9803311754092,46.26331439485125,92.20325486745472,234.8039365790852,3.6379759465393566,3.973051406987648,2.2770333285467923,6.25008473553444,1.7180115612033842,0.02066334095456917,35.0,22.727791071752847,22.160445801381968,9.0,45.0,3.0,499.65229972104726,673.9511314052606,481.6757672362776,371.4790021752392,390.550318011703,673.9558285165863
3920.000000000001,17.091806685093772,34.20603520797329,92.20231305714604,234.69518348517593,21.31547533884591,21.07325574940478,26.206830740316978,-10.32655996544588,91.9730361076112,46.263988602382256,92.19625436026864,234.69774577457335,3.638601398868656,3.9740357785865688,2.27768492289738,6.251720701483949,1.7181658599449188,0.020678614027526743,35.0,22.72372756346806,22.156049409929665,9.0,45.0,3.0,499.6369530579147,673.8369927745422,481.65603841771474,371.5091533380186,390.5826722064772,673.8416528566919
3930.000000000001,17.101715907846447,34.2005795305725,92.19536092266253,234.5898038278956,21.328061319073615,21.06904749233888,26.22220631393725,-10.306014426401418,91.96578441846349,46.264657762552986,92.18929554952268,234.59232971800637,3.6392218815520954,3.9750129654580095,2.278330984842624,6.253343950300634,1.7183189576870863,0.02069378963955824,35.0,22.719695398640283,22.15168598576747,9.0,45.0,3.0,499.6217065127569,673.7236822982557,481.6364409232212,371.53911102249737,390.61481732314434,673.7283057145481
3940.000000000001,17.11155703888924,34.19515787701744,92.1884501834007,234.4851917220417,21.340562354665916,21.06486971451028,26.237479102976145,-10.28561515047528,91.95857583694892,46.26532191995523,92.18237817383337,234.4876815620236,3.639837437193567,3.9759830244003127,2.278971567215882,6.254954591616196,1.718470865676619,0.020708868453717427,35.0,22.715694293930767,22.14735523784464,9.0,45.0,3.0,499.6065593464057,673.6111927176115,481.6169737535817,371.5688766154309,390.6467548691135,673.6157798271104
3950.000000000001,17.121330623336018,34.1897700153134,92.18158057987834,234.38134040109705,21.35297910781567,21.060722155347836,26.25264989825516,-10.265360924234985,91.95141009375224,46.26598111868384,92.17550197346849,234.3837945353392,3.640448118629556,3.976946023333855,2.2796067290866606,6.256552752420515,1.7186215950732433,0.020723851188616832,35.0,22.711723968906824,22.14305687821627,9.0,45.0,3.0,499.59151082599374,673.499516854472,481.59763591844654,371.5984514840978,390.6784863394924,673.5040680112453
3960.000000000001,17.13103720114562,34.184415714708045,92.17475185062257,234.27824316046377,21.365312234417683,21.056604559046377,26.267719482051163,-10.24525034641266,91.9442869176047,46.266635402341024,92.16866668670644,234.2806619279609,3.6410539648618903,3.977902014978457,2.2802365192640512,6.258138534242508,1.7187711565488666,0.02073873848313296,35.0,22.707784147571147,22.13879062249356,9.0,45.0,3.0,499.5765602243792,673.3886475962784,481.5784264387219,371.6278370565089,390.7100132313332,673.3931631487168
3970.000000000001,17.140677300754113,34.179094749914555,92.16796373602052,234.17589344485717,21.377562377282107,21.052516679561563,26.2826886194858,-10.225282012042214,91.93720603932488,46.26728481242743,92.1618720536914,234.17827718371285,3.6416550310283737,3.97885106934841,2.2808609980875536,6.259712067435964,1.7189195610514134,0.020753531056847907,35.0,22.703874555974608,22.13455619363151,9.0,45.0,3.0,499.5617068306631,673.2785779906912,481.5593443600588,371.65703463551904,390.74133701823655,673.2830582864319
3980.000000000001,17.15025145467053,34.17380689258954,92.16121598120172,234.07428467361444,21.389730183543588,21.048458260412527,26.2975580828094,-10.205454746711666,91.93016719427779,46.26792939242296,92.1551178193057,234.0766337146884,3.642251359633864,3.979793243064553,2.2814802168849235,6.261273459949477,1.7190668193144392,0.020768229566238243,35.0,22.69999491439376,22.13035330575218,9.0,45.0,3.0,499.54694992625474,673.1693010533494,481.54038871051387,371.68604558471367,390.7724591656213,673.1737464323138
3990.000000000001,17.159760187241165,34.16855191775056,92.15450833341507,233.9734103731828,21.401816291025227,21.04442905180275,26.31232863428284,-10.185767391650586,91.92317012010592,46.268569184589296,92.1484037305552,233.9757250453881,3.6428429913114897,3.980728590500197,2.2820942257720134,6.262822816272211,1.7192129419822952,0.02078283465057761,35.0,22.696144954224167,22.126181682113668,9.0,45.0,3.0,499.5322888034042,673.0608099138843,481.5215585351239,371.7148712308688,390.80338112016847,673.0652207140828
4000.000000000001,17.169204017633522,34.16332960242852,92.1478405420286,233.8732641442853,21.41382133135243,21.04042880619778,26.327001028775808,-10.166218799883213,91.91621455661569,46.269204230789,92.1417295365662,233.87554477129717,3.643429976149613,3.9816571763095534,2.282703080422656,6.26436025673221,1.7193579395623249,0.02079734700023597,35.0,22.692324409479625,22.122041049448967,9.0,45.0,3.0,499.5177227609085,672.9530977800006,481.5028528874969,371.74351289106585,390.8341043152501,672.9574743339201
4010.000000000001,17.178583459847502,34.15813972534056,92.14121235828014,233.77383965826004,21.42574593003332,21.036457278763805,26.341576013921284,-10.146807835998288,91.90930024554322,46.26983457243415,92.13509498833655,233.7760865613781,3.6440123539363425,3.982579053830968,2.2833068297680352,6.265885883599003,1.7195018224431802,0.020811767244327355,35.0,22.688533017079067,22.117931137425387,9.0,45.0,3.0,499.50325110378816,672.846157933591,481.48427083020266,371.7719718715261,390.86463017157195,672.8505005713282
4020.000000000001,17.187899022655166,34.15298206739442,92.13462353529597,233.67513066057944,21.437590706374564,21.032514227581828,26.356054330017734,-10.127533376255087,91.90242693057633,46.27046025050378,92.12849983875452,233.67734415564328,3.644590169998105,3.983494282389336,2.2839055259043493,6.2673998082936855,1.7196446008899111,0.020826096040564415,35.0,22.68477051684204,22.113851678695426,9.0,45.0,3.0,499.4888731438545,672.7399837346388,481.46581143511577,371.8002494663325,390.89496009721927,672.7442927805182
4030.000000000001,17.19715121125682,34.14785640993341,92.12807382700083,233.577130949448,21.44935627559851,21.02859941217787,26.370436712623455,-10.108394305107195,91.89559435621072,46.27108130564682,92.12194384150733,233.57931134944488,3.645163471709655,3.9844029235387546,2.284499221938438,6.268902145477193,1.7197862850680197,0.02084033405766665,35.0,22.68103665071135,22.109802407976016,9.0,45.0,3.0,499.474588196338,672.6345685981397,481.44747377933135,371.828346964134,390.9250954927218,672.6388443735682
4040.000000000001,17.206340524589464,34.14276253735159,92.12156298987661,233.4798344072428,21.461043245396063,21.02471259573957,26.384723888336502,-10.089389520797567,91.88880226959968,46.27169777797155,92.11542675284205,233.48198202058973,3.6457322964528864,3.9853050278098494,2.2850879644265896,6.27039299223644,1.7199268850149023,0.020854481902973798,35.0,22.67733116401854,22.1057830635703,9.0,45.0,3.0,499.4603955851564,672.5299060280739,481.42925695169686,371.85626563702215,390.95503774269946,672.5341488496538
4050.000000000001,17.21546745740585,34.13770023521698,92.11509078171417,233.3832349752045,21.47265221856756,21.02085354339704,26.39891657800177,-10.07051793106632,91.88205041923898,46.27230970724116,92.10894833031597,233.38535010726764,3.6462966853806784,3.98620064982406,2.285671802021712,6.271872451845772,1.7200664106659165,0.020868540203794632,35.0,22.673653804425044,22.10179338608492,9.0,45.0,3.0,499.446294639007,672.4259895900931,481.4111600478125,371.8840067490832,390.984788222111,672.4301997712876
4060.000000000001,17.22453249970637,34.13266929066066,92.10865696193972,233.28732666125256,21.484183792301284,21.017022022620665,26.41301549585052,-10.051778454273745,91.87533855531203,46.27291713279078,92.10250833312304,233.28940961379067,3.646856685890592,3.987089850973404,2.2862507869994606,6.273340637972865,1.7202048718404364,0.02088250962063391,35.0,22.670004322260013,22.097833118841663,9.0,45.0,3.0,499.4322846923211,672.3228129200337,481.393182171353,371.91157155399566,391.01434829449454,672.3269907705494
4070.000000000001,17.233536136526553,34.12766949265756,92.10226129179546,233.19210354079976,21.49563855788834,21.013217803487407,26.42702134913417,-10.033170019864317,91.86866642988004,46.27352009353109,92.09610652227529,233.1941546120748,3.647412335204596,3.98797268146338,2.2868249649914407,6.274797646454821,1.7203422782477502,0.020896390753078288,35.0,22.66638247057091,22.09390200796116,9.0,45.0,3.0,499.4183650857625,672.2203697247987,481.3753224347109,371.93896129399275,391.0437193112609,672.2245155507092
4080.000000000001,17.24247884878168,34.122700631580244,92.0959035338051,233.09755974887287,21.50701710179352,21.00944065814059,26.440934839433975,-10.0146915666042,91.8620337963224,46.27411862801455,92.08974266006727,233.0995792327257,3.647963672803437,3.988849193930891,2.2873943827711973,6.276243576702089,1.7204786394922722,0.020910184211701755,35.0,22.662788004772608,22.08999980193363,9.0,45.0,3.0,499.4045351649521,672.1186537739285,481.3575799571492,371.966177202738,391.07290261428426,672.122767876654
4090.000000000001,17.251361112444243,34.11776249960275,92.08958345234768,233.00368948612655,21.51832000460005,21.0056903612396,26.454756661367288,-9.996342044278492,91.85544040993773,46.27471277436126,92.0834165106507,233.00567767405573,3.648510742865288,3.9897194460871592,2.2879590898080484,6.277678535895207,1.7206139650736376,0.020923890631371556,35.0,22.659220682968513,22.086126252012832,9.0,45.0,3.0,499.39079428170095,672.0176589060583,481.33995386657085,371.9932205024769,391.10189953318974,672.0217415846462
4100.000000000001,17.26018339925567,34.11285489026943,92.08330081319363,232.91048701353287,21.529547841914685,21.001966689542545,26.468487503694707,-9.978120412198509,91.84888602745761,46.27530257032544,92.07712783957,232.91244419287176,3.6490535809304214,3.9905834861518295,2.2885191298782366,6.279102616030066,1.7207482643839516,0.020937510595264466,35.0,22.655680265657,22.08228111187225,9.0,45.0,3.0,499.3771417928773,671.9173790232855,481.3224432980041,372.02009240649727,391.13071138762166,671.9214305724051
