time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,17.268946151582597,34.10797761173808,92.0770554009519,232.8179469147448,21.54070115236456,20.998269432665552,26.482128010121325,-9.960025684829132,91.84237042526819,46.27588805143994,92.0708764312266,232.81987337018933,3.6495922276317985,3.9914413670792817,2.2890745493022515,6.280515916381534,1.7208815463904386,0.020951044683815596,35.0,22.652166525711554,22.078464148954534,9.0,45.0,3.0,499.3635770985968,671.8178083735913,481.3050474436976,372.0467940320893,391.15933940594874,671.821829085202
4120.000000000001,17.27764987944288,34.10313043447752,92.07084694691652,232.7260630645451,21.551780560997795,20.994598352924527,26.495678929253497,-9.942056518414516,91.83589332425315,46.27646925790759,92.06466201665921,232.72795907486352,3.650126725597796,3.992293146181584,2.2896253955181365,6.281918541699721,1.72101382060123,0.020964493573590155,35.0,22.64867921198561,22.07467510140856,9.0,45.0,3.0,499.3500994937171,671.7189404417309,481.28776536145887,372.0733267926936,391.187785056289,671.7229306014905
4130.000000000001,17.28629501597826,34.0983131731399,92.06467523490473,232.63483017238096,21.562786595757945,20.99095325295076,26.50914088981433,-9.924211848331538,91.82945450013241,46.27704622382623,92.05848437948056,232.63669601639856,3.650657108381018,3.9931388684397375,2.2901717110457143,6.283310579485452,1.7211450960596937,0.020977857799357284,35.0,22.645218098213945,22.070913743022743,9.0,45.0,3.0,499.3367083929804,671.6207696095618,481.2705962681218,372.099691738686,391.21604955658734,671.6247295033694
4140.000000000001,17.294882015792908,34.09352562406656,92.0585400372998,232.5442427309187,21.573719811930943,20.98733391201614,26.522514556457143,-9.906490679117551,91.82305371641904,46.27761898560441,92.05234329185367,232.54607868324743,3.6511834160652255,3.9939785869200737,2.2907135409300063,6.2846921278500805,1.721275381619396,0.020991137961794176,35.0,22.641782950761865,22.067179832665943,9.0,45.0,3.0,499.3234031711359,671.5232900226068,481.25353932164495,372.12589006797816,391.2441341835877,671.5272199319209
4150.000000000001,17.303411328946478,34.088767588960195,92.05244112751768,232.45429529909896,21.584580759437113,20.983740118737327,26.53580058764452,-9.88889202507562,91.8166907377522,46.27818757913701,92.04623852697584,232.45610163070089,3.6517056872254527,3.9948123528939647,2.291250929691182,6.286063282585147,1.721404686192349,0.021004334650034547,35.0,22.63837354239422,22.063473136190623,9.0,45.0,3.0,499.31018321228856,671.4264958966921,481.2365936953675,372.15192294206594,391.2720402045406,671.4303960991472
4160.000000000001,17.3118834009658,34.084038870818965,92.04637828090151,232.36498249585105,21.595369982807178,20.98017166285661,26.54899963548093,-9.871414910475892,91.81036533074774,46.27875203993028,92.04016985997345,232.36675947488249,3.652223955832439,3.9956402125532566,2.2917839186410087,6.287424131194266,1.721533018574485,0.021017448424136168,35.0,22.634989648132088,22.059793421970824,9.0,45.0,3.0,499.2970479058733,671.330381510817,481.21975856932255,372.17779151450384,391.29976887465426,671.3342522811487
4170.000000000001,17.320298673309964,34.079339274077086,92.04035127424504,232.27629899594325,21.606088021757003,20.976628336293288,26.562112346395736,-9.854058368631854,91.8040772635197,46.27931240312336,92.03413706742467,232.27804688749129,3.652738258177529,3.9964622145766966,2.2923125503060526,6.288774764882749,1.721660387465163,0.02103047985530996,35.0,22.63163104533669,22.05614046076272,9.0,45.0,3.0,499.2839966463446,671.2349412027856,481.20303313067217,372.2034969300148,391.32732143913694,671.2387828125369
4180.000000000001,17.328657583372905,34.07466860454036,92.0343598858067,232.1882395295277,21.616735411181462,20.97310993297901,26.575139361115337,-9.83682144191863,91.79782630569404,46.27986870350919,92.02813992737376,232.1899585958257,3.6532486367352144,3.9972784143577935,2.292836870856242,6.2901152852140365,1.7217868014686517,0.021043429548180923,35.0,22.628297513626993,22.05251402562408,9.0,45.0,3.0,499.27102883311375,671.1401693687403,481.1864165735675,372.22904032429335,391.35469913327137,671.1439820864962
4190.000000000001,17.33696056449553,34.07002666962927,92.02840389532051,232.10079888221756,21.62731268116648,20.96961624899768,26.588081314687027,-9.81970318172273,91.7916122284228,46.28042097553214,92.02217821934224,232.10248938227835,3.6537551216034494,3.998088853698844,2.2933569184654328,6.291445772164277,1.7219122690968067,0.02105629803385986,35.0,22.624988834874443,22.04891389190982,9.0,45.0,3.0,499.25814387078367,671.0460604632779,481.16990809928376,372.2544228236874,391.38190318238094,671.0498445542634
4200.000000000001,17.345208045970335,34.06541327814483,92.02248308401097,232.01397189452197,21.637820356990712,20.966147082369105,26.60093883647458,-9.8027026484296,91.78543480439689,46.280969253281455,92.01625172434323,232.0156340834841,3.6542577490937633,3.9988935811486472,2.2938727349678683,6.292766316116515,1.72203679876634,0.021069085876935185,35.0,22.62170479319036,22.045339837240533,9.0,45.0,3.0,499.2453411689253,670.9526089988609,481.15350691601606,372.27964554555086,391.40893480177056,670.956364724217
4210.000000000001,17.353400453189984,34.06082824028982,92.01659723449974,231.9277534579376,21.64825895930772,20.96270223314997,26.613712550378576,-9.785818911113891,91.77929380775201,46.28151357050899,92.01036022478851,231.92938759015345,3.654756560101825,3.999692650228288,2.294384364883859,6.294077015112148,1.7221603988137553,0.021081793666594212,35.0,22.618445174858664,22.04179164144853,9.0,45.0,3.0,499.2326201419473,670.8598095415924,481.1372122387776,372.3047095983835,391.4357951972274,670.8635371617661
4220.000000000001,17.361538207667035,34.056271367642005,92.01074613084299,231.8421385195273,21.65862900416584,20.95928150325369,26.62640307485234,-9.769051047500625,91.77318901410456,46.28205396063749,92.00450350452579,231.84374484441463,3.655251577844124,4.000486095057429,2.294891841365477,6.2953779364229066,1.722283077471766,0.021094421887515008,35.0,22.61520976831053,22.03826908654196,9.0,45.0,3.0,499.21998020906955,670.7676567162628,481.1210232891971,372.3296160819801,391.46248556492736,670.7713564864513
4230.000000000001,17.36962172667023,34.051742473463946,92.0049295587569,231.7571220797742,21.668931002544557,20.955884696789155,26.63901102235289,-9.7523981446721,91.76712020079071,46.282590456712285,91.99868134906438,231.75870084507272,3.6557428479267458,4.00127397420361,2.295395211435701,6.29666918563931,1.7224048428926813,0.02110697115128348,35.0,22.611998364286592,22.03477195689601,9.0,45.0,3.0,499.2074207949883,670.6761452039569,481.1049392964576,372.3543660861407,391.48900709029147,670.6798173776791
4240.000000000001,17.37765142417759,34.04724137211497,91.9991473050303,231.6726991863996,21.6791654615502,20.95251161952677,26.651537000767224,-9.735859297166256,91.76108714625056,46.28312309151028,91.99289354498718,231.6742506367764,3.656230398943696,4.002056327581206,2.295894511213341,6.297950838794548,1.722525703143341,0.021119441969653485,35.0,22.60881075542068,22.031300038774415,9.0,45.0,3.0,499.194941328356,670.5852697354871,481.0889594952943,372.3789606936067,391.515360951022,670.5889145630524
4250.000000000001,17.38562771005299,34.0427678794548,91.99339915807869,231.5888649411033,21.689332883376892,20.94916207921653,26.66398161216931,-9.719433608601207,91.75508963060754,46.28365189744045,91.98713988050531,231.59038931831373,3.656714265724871,4.002833201870911,2.2963897805100935,6.299222982381004,1.7226456661995466,0.021131834887865936,35.0,22.605646736570638,22.027853120716884,9.0,45.0,3.0,499.1825412430068,670.4950250986486,481.07308312761,372.4034009776374,391.54154831427695,670.4986428273293
4260.000000000001,17.39355099033598,34.038321812802735,91.98768490776179,231.50561449650195,21.699433765662118,20.945835885594533,26.67634545323294,-9.703120191111791,91.74912743548019,46.28417690658444,91.9814201452758,231.5071120398382,3.657194480055516,4.003604640369236,2.2968810570218063,6.300485697391043,1.7227647399531787,0.02114415043137632,35.0,22.60250610471041,22.024430993424232,9.0,45.0,3.0,499.1702199776354,670.4054061349487,481.0573094420597,372.4276880024861,391.56757033769526,670.408997009471
4270.000000000001,17.401421667625705,34.033902990710374,91.98200434516045,231.4229430520596,21.70946860197328,20.94253285007511,26.688629115839426,-9.686918164530766,91.743200343746,46.28469815072987,91.97573413017759,231.42441399814493,3.6576710767710345,4.0043706896731495,2.2973683801521454,6.301739069825295,1.7228829322150052,0.02115638914147245,35.0,22.599388658746705,22.02103344952832,9.0,45.0,3.0,499.15797697519133,670.3164077352385,481.04163769314926,372.45182282494665,391.5934281705104,670.3199719975573
4280.000000000001,17.409240140720005,34.02951123315029,91.97635726283536,231.3408458580754,21.71943788133868,20.93925278603132,26.70083318648375,-9.670826657155544,91.73730813981412,46.28521566134043,91.97008162757113,231.34229044043315,3.658144089224337,4.005131394701671,2.2978517881638334,6.302983182865504,1.7230002507096354,0.021168551548560555,35.0,22.59629419966052,22.01766028379086,9.0,45.0,3.0,499.145811683438,670.228024844043,481.0260671421229,372.4758064928493,391.61912295235646,670.2315627328618
4290.000000000001,17.41700680573187,34.025146361360044,91.9707434535586,231.25931820027108,21.72934208952187,20.935995509029965,26.712958247468563,-9.654844764423501,91.73145060832579,46.28572946970895,91.96446243002896,231.26073665035045,3.6586135459600007,4.005886795087071,2.2983313159164416,6.304218111003513,1.7231167030376582,0.021180638154719076,35.0,22.593222530313145,22.014311292638975,9.0,45.0,3.0,499.1337235536832,670.1402524430599,481.0105970556676,372.4996400614672,391.6446558191777,670.1437641949593
4300.000000000001,17.42472204879468,34.020808196991425,91.96516271045996,231.178355472332,21.73918170053357,20.932760838134584,26.725004866718,-9.638971440480985,91.72562753446545,46.286239605407104,91.95887633048608,231.17974801823655,3.659079478098607,4.0066369329822304,2.2988069994675446,6.305443932449776,1.723232296590157,0.021192649467284087,35.0,22.59017345957244,22.010986279025644,9.0,45.0,3.0,499.121712047246,670.0530856307989,480.99522671762094,372.52332456039886,391.6700278928216,670.056571478837
4310.000000000001,17.432386261673216,34.016496567313084,91.95961482744302,231.09795303025865,21.748957194996898,20.92954859703616,26.736973618700073,-9.623205809661442,91.7198387040536,46.286746099630015,91.95332312264767,231.09931989812884,3.6595419237014664,4.007381858399306,2.299278879850487,6.306660738249793,1.723347038984289,0.02120458604263952,35.0,22.587146787389145,22.00768504007397,9.0,45.0,3.0,499.10977662498146,669.9665194625545,480.9799554079198,372.546861018482,391.6952403006485,669.969979637783
4320.000000000001,17.439999827714153,34.012211295228894,91.95409960303056,231.01810632341207,21.75866904356496,20.926358602111463,26.74886506841589,-9.607547038814175,91.71408390766015,46.28724898232053,91.94780260484217,231.01944773717625,3.660000907273492,4.008121606385702,2.299746988778879,6.307868595164581,1.7234609375721743,0.021216448350276407,35.0,22.58414232216484,22.004407377115967,9.0,45.0,3.0,499.09791675148506,669.8805490931301,480.9647824099904,372.57025045012455,391.72029414262744,669.8839838243185
4330.000000000001,17.447563128098352,34.00795220696756,91.94861683649114,230.93881083589665,21.768317714296767,20.92319067550943,26.76067977761817,-9.591994300277292,91.70836293662944,46.28774828343563,91.94231457614408,230.940127017007,3.660456462299595,4.008856221766614,2.300211363639651,6.3090675854062646,1.723573999687116,0.021228236911250843,35.0,22.581159874614567,22.00115309471306,9.0,45.0,3.0,499.0861318964347,669.7951697137006,480.9497070157625,372.5934938617369,391.7451905141708,669.7985792270484
4340.000000000001,17.455076540510873,34.0037191303565,91.94316632853209,230.86006209827565,21.777903671069417,20.920044641025584,26.772418303093893,-9.57654677412603,91.70267558379282,46.28824403263234,91.93685883706831,230.8613532656125,3.6609086192572176,4.009585746032431,2.300672039727103,6.310257785759534,1.72368623258339,0.02123995222707733,35.0,22.57819925740193,21.99792199942817,9.0,45.0,3.0,499.0744215342271,669.7103765644969,480.9347285232132,372.6165922519773,391.7699305015319,669.7137610835213
4350.000000000001,17.462540439231415,33.99951189451201,91.93774788119326,230.7818556863901,21.787427373696968,20.91692032413772,26.7840811968198,-9.561203647952652,91.69702164335936,46.28873625927275,91.93143518946349,230.78312205609168,3.6613574086712855,4.010310220678228,2.3011290521705257,6.311439272848753,1.7237976434371611,0.02125159479747584,35.0,22.575260285097443,21.994713899755027,9.0,45.0,3.0,499.0627851435857,669.6261649335628,480.91984623626894,372.63954661170413,391.794515182283,669.6295246789119
4360.000000000001,17.46995519509872,33.99533032984442,91.93236129787977,230.70418722067663,21.796889277883416,20.913817551988014,26.795669005906053,-9.545964116926145,91.69140091095046,46.289224992423726,91.92604343654472,230.70542900675983,3.6618028573057937,4.011029683032309,2.301582433551109,6.312612116583417,1.7239082393496143,0.02126316509830184,35.0,22.57234277415023,21.99152860609877,9.0,45.0,3.0,499.0512222076006,669.5425301560233,480.9050594648588,372.66235792392393,391.81894562522285,669.5458653461585
4370.000000000001,17.477321175673392,33.99117426800706,91.9270063832618,230.6270523651896,21.80628983542117,20.910736153414803,26.80718227282691,-9.53082738347382,91.68581318349696,46.2897102608693,91.92068338279363,230.6282697795564,3.662244998820805,4.011744177929566,2.3020322206026527,6.31377639853222,1.7240180273480266,0.021274663643460034,35.0,22.569446542821595,21.988365930712007,9.0,45.0,3.0,499.03973221353306,669.4594676130695,480.8903675247209,372.68502716389634,391.84322289083906,669.4627784642689
4380.000000000001,17.484638745263304,33.98704354181399,91.92168294326312,230.5504468265672,21.81562949422556,20.90767595874649,26.818621535473685,-9.515792657197608,91.68025825922547,46.29019209311423,91.91535483394651,230.55164007875393,3.662683859299473,4.0124537418625685,2.302478445112128,6.314932186974696,1.7241270143862468,0.02128609090095116,35.0,22.566571411165,21.985225687654008,9.0,45.0,3.0,499.0283146527027,669.3769727308494,480.87576973714823,372.7075552995578,391.86734803141167,669.3802594569297
4390.000000000001,17.491908265009798,33.982937985287485,91.91639078503161,230.47436635330985,21.8249086984334,20.904636800000727,26.829987327260483,-9.500859154720672,91.67473593762918,46.29067051739088,91.9100575969648,230.47553565058035,3.663119470182727,4.013158417147391,2.3029211420624027,6.316079559209793,1.724235207347668,0.02129744736802476,35.0,22.563717200984566,21.982107692758746,9.0,45.0,3.0,499.0169690204606,669.2950409797124,480.86126542909847,372.7299432914076,391.8913220911909,669.298303792131
4400.000000000001,17.499130094367068,33.97885743263606,91.91112971592196,230.39880672022832,21.83412789029004,20.9016185098871,26.84128017944045,-9.486026096631806,91.66924601840208,46.291145561771486,91.90479147901712,230.3999522672825,3.6635518566213374,4.013858239212972,2.3033603423160094,6.317218581528982,1.724342613060472,0.021308733505230926,35.0,22.56088373520646,21.979011762914183,9.0,45.0,3.0,499.00569481369376,669.2136678574591,480.846853929844,372.7521920978504,391.91514611115895,669.2169069649945
4410.000000000001,17.506304584623894,33.9748017227098,91.90589954792976,230.3237637958852,21.843287501887605,20.898620925591388,26.852500610987743,-9.471292720759775,91.66378830608664,46.29161725365452,91.89955629191763,230.3248857959196,3.663981051506545,4.014553251763007,2.3037960813941303,6.318349333157137,1.7244492382293235,0.02131994981019896,35.0,22.558070840654068,21.97593771929252,9.0,45.0,3.0,498.9944915417401,669.1328489620865,480.83253458505453,372.7743026518796,391.938821108226,669.1360645719965
4420.000000000001,17.513432088902807,33.97077069201242,91.90070009104906,230.24923343744808,21.852387967892053,20.895643882684848,26.863649144164288,-9.456658261712846,91.65836260310259,46.2920856206199,91.89435184547683,230.25033209067655,3.664407076303176,4.015243486100899,2.304228387476232,6.319471873577131,1.7245550895378436,0.021331096718184017,35.0,22.555278343596,21.972885382096365,9.0,45.0,3.0,498.983358709449,669.0525798783542,480.81830673486206,372.7962758979779,391.96234810698536,669.055772194754
4430.000000000001,17.520512955589528,33.96676417943951,91.89553115745697,230.17521155979503,21.861429717190443,20.892687219546193,26.874726294317952,-9.442121964266164,91.6529687141509,46.292550689783695,91.88917795169016,230.17628706517647,3.664829967205768,4.015928989566893,2.3046572978494853,6.320586287416377,1.7246601735893028,0.021342174746279426,35.0,22.55250607289372,21.9698545743442,9.0,45.0,3.0,498.9722958284681,668.9728562524338,480.80416972872376,372.818112766499,391.985728119076,668.976025478189
4440.000000000001,17.52754753002617,33.96278202504158,91.89039256058072,230.10169411810125,21.87041317502852,20.889750775993488,26.885732572474662,-9.42768307994288,91.64760644522416,46.29301248803068,91.88403442380489,230.10274667134496,3.665249743048371,4.016609790434932,2.30508283870468,6.321692629139612,1.7247644969158062,0.02135318430858072,35.0,22.549753858996556,21.966845120661787,9.0,45.0,3.0,498.9613024143183,668.893673773083,480.79012292137855,372.8398141808509,392.00896214833335,668.8968201076198
4450.000000000001,17.534536154580834,33.95882407009333,91.88528411504181,230.02867710527585,21.87933876309244,20.886834393288492,26.89666848544115,-9.41334086686635,91.64227560355059,46.29347104198592,91.87892107626332,230.02970690098456,3.6656664355570294,4.017285931068894,2.3055050441926634,6.322790975261558,1.724868065989413,0.021364125892604245,35.0,22.547021533987618,21.96385684731166,9.0,45.0,3.0,498.9503779864068,668.8150281688763,480.77616567277096,372.8613810575589,392.0320511908986,668.8181518105322
4460.000000000001,17.54147916851062,33.954890156944884,91.88020563671427,229.95615655532123,21.888206899345704,20.883937914253575,26.90753453561568,-9.399094589994716,91.63697599765635,46.29392637801215,91.87383772476176,229.95716378576876,3.666080069742267,4.017957446420312,2.3059239440609054,6.323881390481217,1.7249708872086362,0.021374999944606905,35.0,22.544308931665057,21.96088958230706,9.0,45.0,3.0,498.9395220680152,668.7369152118957,480.76229734837256,372.88281430572073,392.05499623495115,668.7400163565771
4470.000000000001,17.548376908176653,33.95098012911228,91.87515694264125,229.8841285396381,21.897017998283573,20.88106118310816,26.918331221277636,-9.384943520728145,91.63170743727648,46.29437852222907,91.86878418616648,229.8851133947929,3.666490672918555,4.01862437392725,2.306339569351416,6.324963943278667,1.7250729669097853,0.021385806922563023,35.0,22.54161588739322,21.957943155241647,9.0,45.0,3.0,498.92873418618206,668.6593307137199,480.74851731871934,372.9041148277327,392.0777982611826,668.6624095549249
4480.000000000001,17.555229706835384,33.94709383130095,91.87013785115133,229.812589169404,21.90577247067732,20.878204045573057,26.92905903629356,-9.370886937281057,91.62646973347816,46.2948275004772,91.8637602786308,229.81355183749395,3.666898275499841,4.0192867543764175,2.3067519528935225,6.326038707269941,1.7251743113619995,0.021396547300492456,35.0,22.538942238233968,21.955017397442475,9.0,45.0,3.0,498.91801387193686,668.5822705280232,480.7348249598351,372.92528351851905,392.1004582421573,668.5853272574614
4490.000000000001,17.562037895869793,33.94323110918475,91.86514818066541,229.74153458079329,21.914470725001014,20.875366349113165,26.939718471540772,-9.356924091671033,91.62126269743408,46.2952733385082,91.8587658204006,229.7424752480196,3.6673028956624663,4.019944615124458,2.3071611195256168,6.3271057346500745,1.725274926740715,0.02140722148074364,35.0,22.536287822598357,21.952112141406417,9.0,45.0,3.0,498.9073606588529,668.5057305347235,480.721219651772,372.9463212792312,392.12297714812246,668.508765342
4500.000000000001,17.56880179980432,33.93939180835764,91.86018774950088,229.67096098312413,21.923113161734275,20.87254794308905,26.95031000831965,-9.343054128081178,91.6160861403317,46.295716060833456,91.85380062962136,229.67187983315753,3.667704560554092,4.020597993163372,2.307567099414016,6.328165092577388,1.725374819072497,0.021417829911476664,35.0,22.533652483257868,21.949227224186984,9.0,45.0,3.0,498.8967740870157,668.429706692988,480.70770078570655,372.9672289941402,392.1453559405536,668.4327197650499
4510.000000000001,17.575521743599012,33.93557578073194,91.85525637882131,229.6008645970309,21.931700181485123,20.869748683032924,26.96083412648524,-9.32927632884116,91.6109398762268,46.296155692779514,91.84886452728495,229.60176181266257,3.668103301391721,4.021246929996047,2.3079699257495423,6.329216855745589,1.7254739945148792,0.02142837306664945,35.0,22.531036057827805,21.946362480665808,9.0,45.0,3.0,498.88625370204016,668.3541949723764,480.6942677586483,372.98800753203295,392.1675955734424,668.3571864953203
4520.000000000001,17.582198049328742,33.931782873110194,91.85035389148425,229.53124167659308,21.94023218170797,20.866968416094608,26.971291304372784,-9.315590000218663,91.60582372085105,46.2965922591938,91.84395733607747,229.532117437831,3.668499138999069,4.021891455782775,2.308369624528376,6.330261080311151,1.725572459051559,0.0214388513573864,35.0,22.528438388366453,21.94351774628376,9.0,45.0,3.0,498.8757990471001,668.2791913775291,480.6809199618779,373.0086577661206,392.18969699022506,668.2821615345148
4530.000000000001,17.588831036359128,33.928012935197785,91.8454801113344,229.46208851225776,21.94870955655872,20.864206995076813,26.981682016193464,-9.301994454799228,91.6007374909852,46.2970257847133,91.83907887967376,229.46294299812325,3.668892097250668,4.02253160392776,2.3087662237495263,6.331297827677286,1.725670218653126,0.021449265210962225,35.0,22.525859319636822,21.94069286015315,9.0,45.0,3.0,498.8654096706805,668.2046919516337,480.66765679613854,373.02918055735495,392.2116611277708,668.207640924854
4540.000000000001,17.595421021143736,33.924265818389415,91.84063486362383,229.3934014327994,21.95713269666927,20.86146427403446,26.99200673195997,-9.288489011571869,91.59568100486281,46.29745629377925,91.83422898315683,229.39423481970252,3.6692822031329775,4.02316741121261,2.3091597531934425,6.332327164406053,1.7257672792240566,0.02145961507077199,35.0,22.5232986978894,21.937887662894354,9.0,45.0,3.0,498.8550851255884,668.1306927784599,480.6544776672128,373.0495767601821,392.23348891493566,668.1336207473544
4550.000000000001,17.601968317198313,33.920541375043165,91.83581797486826,229.3251768039161,21.96550198913845,20.858740108319523,27.002265917490867,-9.27507299591133,91.59065408202659,46.29788381056164,91.82940747287496,229.32598926625843,3.6696694792278968,4.02379890953992,2.3095502397073626,6.333349149247281,1.7258636466028072,0.021469901352448736,35.0,22.52075637098932,21.935101996752053,9.0,45.0,3.0,498.84482496826,668.0571899808855,480.64138198598806,373.0698472223248,392.25518127271033,668.0600971227988
4560.000000000001,17.60847323549807,33.91683945862934,91.8310292726166,229.25741102299315,21.973817818018084,20.85603435466049,27.012460034990056,-9.261745738809054,91.58565654308904,46.29830835903272,91.82461417621053,229.25820273461613,3.6700539488837456,4.024426131619332,2.309937710507956,6.334363842127288,1.7259593265798985,0.02148012447473142,35.0,22.518232188192822,21.932335705385757,9.0,45.0,3.0,498.83462875852166,667.9841797152249,480.62836916796533,373.0899927854031,392.27673911556445,667.9870662070023
4570.000000000001,17.61493608415502,33.9131599236473,91.8262685856543,229.1901005255297,21.982080563916497,20.85334687105313,27.022589542571207,-9.248506577483795,91.58068820994316,46.29872996291135,91.81984892178333,229.1908716572236,3.670435642331515,4.025049117655359,2.3103221969598,6.335371314615159,1.7260543248732283,0.021490284894385647,35.0,22.51572600029488,21.92958863402231,9.0,45.0,3.0,498.82449605982464,667.9116581782531,480.6154386336297,373.11001428425897,392.29816335032416,667.9145241934996
4580.000000000001,17.62135716880803,33.90950262559551,91.82153574375457,229.12324177736923,21.990290604478396,20.850677516782014,27.032654894832923,-9.23535485461889,91.57574890550526,46.29914864570412,91.8151115392023,229.12399249894216,3.6708145733268585,4.025667889754152,2.3107037199502574,6.336371609704408,1.7261486471548344,0.02150038297045143,35.0,22.513237659452614,21.92686062926532,9.0,45.0,3.0,498.8144264388376,667.8396215987584,480.60258980789513,373.1299125478704,392.3194548774372,667.84246731011
4590.000000000001,17.62773679233852,33.90586742112254,91.81683057789849,229.0568312800988,21.99844831402322,20.84802615249947,27.04265654241773,-9.22228991892757,91.57083845394381,46.29956443069932,91.8104018592852,229.05756175947,3.6711907744583296,4.026282490626486,2.311082312069197,6.337364802695683,1.726242299034633,0.021510419170218176,35.0,22.510767019297415,21.92415153922036,9.0,45.0,3.0,498.8044194658791,667.7680662434274,480.5898221206445,373.1496883984268,392.34061459006114,667.770891821553
4600.000000000001,17.634075255177976,33.9022541677636,91.81215292004244,228.99086556650596,22.006554063941174,20.845392640016428,27.052594932498977,-9.209311124506314,91.56595668043632,46.29997734096384,91.8057197138262,228.99157596976,3.6715642641310735,4.026892947393463,2.311457996846971,6.3383509442404335,1.726335286069272,0.02152039387642189,35.0,22.50831393481718,21.92146121336367,9.0,45.0,3.0,498.7944747143538,667.6969884119384,480.57713500603046,373.1693426524042,392.3616433749927,667.6997940256025
4610.000000000001,17.64037285510332,33.89866272413707,91.80750260329745,228.92534120343765,22.01460822242153,20.842776842436592,27.06247050844372,-9.196417831264512,91.56110341135756,46.30038739934236,91.80106493577496,228.92603169461287,3.671935063846972,4.0274992905273805,2.3118307996180048,6.339330090145386,1.726427613756292,0.02153030748803807,35.0,22.5058782624198,21.918789502616107,9.0,45.0,3.0,498.7845917611588,667.6263844400686,480.56452790295214,373.188876119882,392.3825421119651,667.6291702558921
4620.000000000001,17.646629887265167,33.89509294990148,91.8028794619079,228.86025478988464,22.02261115448992,20.840178624176303,27.07228370985848,-9.183609404853824,91.55627847425717,46.30079462845976,91.79643735921576,228.86092553192373,3.6723032026421776,4.028101558722495,2.3122007503430746,6.340302309065569,1.7265192875424331,0.0215401604465652,35.0,22.503459859922256,21.916136259336213,9.0,45.0,3.0,498.7747701866109,667.5562506976108,480.55200025504655,373.20828960447074,392.4033116737693,667.5590168811165
4630.000000000001,17.65284664448577,33.89154470571469,91.79828333106953,228.7956029556271,22.03056322237776,20.837597850826285,27.082034973027486,-9.170885216086049,91.55148169766974,46.301199050746845,91.79183681918536,228.796254109282,3.672668693930672,4.028699773503244,2.3125678690118234,6.341267642515067,1.7266103128208738,0.02154995310033561,35.0,22.501058586422857,21.913501337176054,9.0,45.0,3.0,498.76500957411776,667.4865835869513,480.5395515100925,373.2275839041951,392.42395292712246,667.4893303013627
4640.000000000001,17.65902341710127,33.88801785311733,91.79371404702688,228.73138236112916,22.038464785332007,20.83503438912612,27.09172473070399,-9.158244641195152,91.54671291121632,46.30160068842287,91.7872631517699,228.73201408636513,3.673031565369489,4.029293971977686,2.312932184455631,6.342226156433317,1.7267006949327213,0.02155968587964145,35.0,22.498674302372365,21.910884591151326,9.0,45.0,3.0,498.755309510216,667.4173795429482,480.5271811202291,373.246759811322,392.4444667322187,667.420106950728
4650.000000000001,17.665160492780686,33.88451225474813,91.78917144722307,228.667589700912,22.046316199372296,20.83248810711893,27.10135341178838,-9.145687062246907,91.54197194576125,46.30199956347377,91.78271619425551,228.66820215557289,3.673391843236936,4.029884189693891,2.313293724498217,6.343177914192108,1.726790439160609,0.02156935920470473,35.0,22.49630686962968,21.908285877728588,9.0,45.0,3.0,498.74566958497945,667.3486350366065,480.5148885424183,373.26581811135793,392.46485394200846,667.3513432979869
4660.000000000001,17.671258156856,33.88102777424604,91.78465537008435,228.60422169919136,22.054117817709624,20.829958874021717,27.110921441851666,-9.133211866445949,91.53725863318752,46.30239569770299,91.77819578491263,228.6048150390344,3.67374953971656,4.030470446702329,2.3136525079650667,6.344122954667395,1.7268795507373815,0.021578973411485843,35.0,22.493956151325616,21.905705054657236,9.0,45.0,3.0,498.7360893915864,667.2803465703603,480.50267323780827,373.2847595842524,392.4851154033674,667.2830358433849
4670.000000000001,17.67731669224791,33.87756427613465,91.78016565507214,228.54127510985404,22.061869990650635,20.827446560220267,27.12042924300872,-9.120818446290968,91.53257280645097,46.30278911270119,91.77370176304744,228.54184948988467,3.6741046819534433,4.031052779427256,2.3140085629888145,6.34506134241607,1.7269680348472096,0.021588528922238087,35.0,22.491622011894947,21.903141981007597,9.0,45.0,3.0,498.7265685262857,667.2125106780505,480.49053467185234,373.303585004097,392.5052519567216,667.2151811200367
4680.000000000001,17.683336379621483,33.87412162592,91.77570214260084,228.47874671618803,22.06957306579023,20.82495103722607,27.129877234154247,-9.108506199257421,91.52791429949437,46.303179829879184,91.76923396892025,228.47930228948155,3.674457290454172,4.031631216975432,2.3143619133933515,6.345993130368782,1.7270558966231453,0.0215980261186932,35.0,22.4893043169958,21.90059651709163,9.0,45.0,3.0,498.71710658834246,667.1451239246662,480.4784723140343,373.3222951395721,392.5252644366005,667.1477756909103
4690.000000000001,17.68931749705623,33.87069969013106,91.77126467424442,228.4166333330913,22.07722738759749,20.82247217775972,27.139265830464826,-9.09627452843688,91.52328294746374,46.303567870416366,91.76479224395203,228.4171702513381,3.674807390292132,4.032205793419193,2.3147125857570883,6.346918379176281,1.7271431411461615,0.02160746540759201,35.0,22.487002933667213,21.89806852462891,9.0,45.0,3.0,498.707703180411,667.0781829087247,480.4664856384639,373.3408907529208,392.5451536705031,667.0808161531013
4700.000000000001,17.695260320461358,33.8672983360907,91.76685309248676,228.35493180352785,22.084833297934043,20.820009855605065,27.148595444017936,-9.084122841720445,91.51867858644727,46.303953255314354,91.76037643047472,228.35545021665592,3.6751549902613103,4.03277652493234,2.315060596278569,6.34783712121091,1.7272297734467974,0.02161684709849052,35.0,22.484717730121982,21.89555786653108,9.0,45.0,3.0,498.69835790789375,667.011684258468,480.4545741231077,373.3593726013174,392.5649204802386,667.0142991330107
4710.000000000001,17.70116512338576,33.863917432207074,91.7624672408594,228.29363899925067,22.0923911358102,20.817563945745636,27.157866483500847,-9.072050552168546,91.51410105361954,46.30433600538561,91.75598637186852,228.29413905626913,3.675500125955745,4.033343457059129,2.31540597793528,6.348749434994408,1.7273157985115115,0.02162617165700705,35.0,22.482448575840976,21.89306440699164,9.0,45.0,3.0,498.6890703794263,666.9456246326247,480.4427372502296,373.3777414359996,392.5845656813198,666.9482212884568
4720.000000000001,17.707032177672193,33.860556847593955,91.7581069631673,228.23275181426487,22.09990123812671,20.815134324441036,27.16707935489223,-9.060057053153798,91.50955018644824,46.30471614132557,91.75162191178804,228.23323366200415,3.675842810656965,4.033906610832835,2.3157487493996576,6.349655360232493,1.7274012212447278,0.021635439416749027,35.0,22.48019534147204,21.89058801124827,9.0,45.0,3.0,498.6798402058452,666.88000071348,480.4309745055817,373.39599801201774,392.60409008640136,666.8825792994234
4730.000000000001,17.71286175034611,33.85721645273719,91.75377210323391,228.17226719359235,22.107363936140395,20.812720870583348,27.17623445752148,-9.048141659811392,91.50502582251593,46.30509368307447,91.74728289390856,228.17273097690716,3.676183061805786,4.034466011712689,2.316088931841987,6.350554943554675,1.7274860464743027,0.02164465073132906,35.0,22.477957900756,21.88812854781889,9.0,45.0,3.0,498.67066700397805,666.8148092386193,480.41928538416926,373.41414307020176,392.6234945022453,666.8173699014218
4740.000000000001,17.71865410712782,33.85389611897011,91.74946250756622,228.1121821045841,22.11477955928838,20.810323463567613,27.18533218711729,-9.036303792505464,91.50052780210945,46.305468650604325,91.74296916458957,228.11262796810564,3.676520903527875,4.035021692484949,2.3164265506479937,6.3514482431329435,1.7275702790206606,0.02165380599289387,35.0,22.475736124546128,21.88568588423658,9.0,45.0,3.0,498.6615503926009,666.7500469685401,480.4076693833193,373.43217734242006,392.6427797245046,666.7525898547968
4750.000000000001,17.72440951398102,33.850595718295324,91.74517802290497,228.05249351602868,22.122148437468905,20.80794198211976,27.1943729417042,-9.02454288379414,91.49605596572471,46.30584106430057,91.73868057042368,228.05292160313587,3.6768563558597833,4.035573681537022,2.3167616286088184,6.35233531014584,1.7276539237172437,0.021662905571327534,35.0,22.473529885299342,21.883259887412464,9.0,45.0,3.0,498.652489990702,666.685710664438,480.3961259986394,373.450101561584,392.6619465494504,666.6882359194622
4760.000000000001,17.73012823302761,33.8473151232713,91.7409184977564,227.993198443062,22.12947089591968,20.8055763061692,27.203357113612014,-9.012858374318284,91.49161015569476,46.30621094393854,91.73441695977094,227.99360889484723,3.677189435570244,4.036122003559086,2.3170941862371435,6.35321618979623,1.7277369853019275,0.021671949813236804,35.0,22.4713390587516,21.88085042773355,9.0,45.0,3.0,498.6434854214813,666.6217971371649,480.3846547322899,373.46791645053605,392.6809957618111,666.6243049038471
4770.000000000001,17.735810524423563,33.844054207637555,91.73668378160669,227.93429392493027,22.136747257485236,20.803226317088672,27.212285092324407,-9.001249709085755,91.48719021536608,46.30657830920642,91.73017818197212,227.93468688164808,3.677520166844271,4.036666691351165,2.3174242486428778,6.354090939994043,1.727819468478013,0.02168093910783584,35.0,22.46916352156603,21.878457376690793,9.0,45.0,3.0,498.63453631108814,666.5583032230115,480.37325509046786,373.48562272747097,392.6999281409636,666.5607936434163
4780.000000000001,17.74145664661036,33.84081284577445,91.73247372458839,227.87577702397755,22.14397784296903,20.800891897103785,27.22115726491391,-8.989716336898198,91.48279598875256,46.3069431796398,91.72596408701507,227.87615262380365,3.6778485650154553,4.03720776797324,2.3177518352455087,6.354959603218749,1.7279013779057115,0.02168987379108077,35.0,22.467003151425388,21.876080606766376,9.0,45.0,3.0,498.6256422878368,666.4952257827193,480.36192658236143,373.5032211066935,392.7187444618997,666.4976989967141
4790.000000000001,17.747066840240215,33.837590921615686,91.72828818890365,227.81764499023248,22.15116295064208,20.798572935956255,27.2299739910165,-8.978257742863718,91.47842733247917,46.307305573314125,91.72177453696926,227.81800337150207,3.678174647524573,4.037745258256943,2.3180769663893104,6.3558222246462535,1.7279827179831575,0.02169875419048461,35.0,22.46485783348635,21.873719998833625,9.0,45.0,3.0,498.6168030072187,666.4325618790417,480.35066875231183,373.5207122469822,392.7374454422348,666.4350180267568
4800.000000000001,17.752641387432767,33.83438829616944,91.72412700731914,227.75989464902025,22.15830293166587,20.796269306424847,27.238735694805527,-8.966873328860856,91.47408407236915,46.307665511965865,91.71760936443873,227.76023594647307,3.6784984404201206,4.0382791978602,2.3183996685750112,6.356678866435212,1.7280634936762993,0.02170758073704212,35.0,22.4627274359072,21.871375414113967,9.0,45.0,3.0,498.6080180600756,666.3703081158094,480.3394810614972,373.5380969432357,392.75603193696793,666.3727473335165
4810.000000000001,17.758180523253305,33.83120485568958,91.71999004410425,227.70252331742049,22.16539807760066,20.793980901118456,27.247442728075807,-8.955562591470937,91.46976606722112,46.308023012823405,91.71346843356285,227.70284766666825,3.678819956388335,4.038809606269201,2.3187199589413474,6.357529565210548,1.7281437092811751,0.0217163537253806,35.0,22.460611847464463,21.869046737488706,9.0,45.0,3.0,498.5992871094404,666.3084616274393,480.3283630647181,373.5553758375215,392.77450464862545,666.3108840524552
4820.000000000001,17.763684503288406,33.828040475210685,91.71587714945863,227.64552810462288,22.172448706123365,20.791707603953,27.256095474331953,-8.944324986697325,91.46547316108034,46.30837809529862,91.70935159439624,227.6458356387351,3.679139217489886,4.039336513969805,2.3190378608343822,6.358374374804187,1.7282233693625286,0.02172507353209396,35.0,22.45851094774281,21.86673384306852,9.0,45.0,3.0,498.5906097863859,666.2470193232388,480.3173142751714,373.5725496414168,392.7928643475721,666.249425090174
4830.000000000001,17.76915357181029,33.82489503531514,91.71178818092861,227.58890624019773,22.17945512064257,20.78944930378032,27.26469429976167,-8.933159993660752,91.46120520566984,46.30873077778108,91.70525870434784,227.58919709127247,3.6794562364486394,4.039859940850964,2.319353391433848,6.359213332284812,1.7283024783093055,0.021733740465712997,35.0,22.456424621438433,21.86443661065664,9.0,45.0,3.0,498.58198573868754,666.1859782419932,480.3063342283813,373.5896190318948,392.8111117681639,666.188367484476
4840.000000000001,17.774587974250192,33.821768416030125,91.70772299469574,227.53265494623224,22.186417626179907,20.78720588917116,27.273239572615044,-8.922067089415918,91.45696205127992,46.30908107875473,91.70118961946021,227.53292924516225,3.679771038027324,4.040379920093145,2.319666575478552,6.360046495571698,1.7283810405174649,0.02174235490834745,35.0,22.45435275308444,21.862154919695566,9.0,45.0,3.0,498.5734146122256,666.1253354139792,480.29542245722126,373.6065846907118,392.8292476498302,666.1277082643977
4850.000000000001,17.779987954119708,33.81866049808775,91.70368144776235,227.4767714686295,22.193336525444376,20.7849772496034,27.281731658397607,-8.911045755189036,91.45274354905217,46.30942901652571,91.69714419659755,227.47702934487216,3.680083638220076,4.040896475216175,2.3199774320790065,6.360873907295181,1.7284590603412773,0.02175091718898368,35.0,22.452295228257295,21.85988865071425,9.0,45.0,3.0,498.56489605532965,666.0650878947391,480.2845784979771,373.62344729501245,392.84727272685296,666.0674444839896
4860.000000000001,17.785353752901234,33.81557116302247,91.69966339806248,227.4212530781008,22.200212118684156,20.782763275543456,27.2901709196775,-8.900095476620663,91.4485495510956,46.30977460923094,91.69312229355688,227.42149466008897,3.680394053850383,4.041409630612476,2.320285980772487,6.361695611384963,1.7285365420937566,0.021759427640016035,35.0,22.450251933596743,21.85763768534065,9.0,45.0,3.0,498.5564297189944,666.00523276615,480.273801890632,373.6402075167876,392.8651877279755,666.007573224084
4870.000000000001,17.790685610064045,33.81250029324622,91.69566870446143,227.36609707011144,22.207044703707,20.78056385842052,27.298557716113095,-8.889215743722161,91.44437991048513,46.31011787483783,91.6891237690672,227.36632248498432,3.6807023033051856,4.041919412355472,2.3205922419838054,6.362511654339277,1.7286134900466923,0.02176788660158681,35.0,22.448222756805706,21.855401906285575,9.0,45.0,3.0,498.54801525693614,665.9457671363724,480.2630921788123,373.6568660229556,392.88299337641195,665.9480915915053
4880.000000000001,17.795983763007676,33.80944777200597,91.6916972268019,227.31130076546305,22.21383457580661,20.778378890601743,27.30689240436544,-8.878406050981766,91.44023448131014,46.31045883114024,91.68514848283581,227.31151013910673,3.6810084036115,4.042425844986257,2.320896235175723,6.36332208016198,1.7286899084280325,0.021776294404201733,35.0,22.44620758667446,21.853181197356665,9.0,45.0,3.0,498.5396523256098,665.8866881404929,480.2524489098609,373.67342347530825,392.9006903896748,665.8889967200427
4890.000000000001,17.80124844747977,33.806413483306244,91.68774882563191,227.25686150559807,22.220582028284007,20.77620826541471,27.31517533872213,-8.867665896547976,91.43611311839139,46.31079749580697,91.68119629527618,227.2570549626846,3.6813123725603503,4.042928953858899,2.321197980215858,6.364126934074758,1.728765801433067,0.0217846513818614,35.0,22.444206312887214,21.850975443282664,9.0,45.0,3.0,498.53134058372126,665.8279929354442,480.2418716342251,373.6898805315095,392.9182794809173,665.8302857653784
4900.000000000001,17.806479897147923,33.80339731191077,91.68382336247728,227.20277665739457,22.227287351918168,20.77405187700288,27.323406870468297,-8.856994783038433,91.43201567756404,46.31113388631882,91.67726706778046,227.20295432130405,3.681614225865347,4.0434287620063305,2.3214974955506724,6.364926257557002,1.728841173211448,0.021792957854604025,35.0,22.442218826227645,21.848784529898808,9.0,45.0,3.0,498.52307969265104,665.7696787052163,480.2313599059576,373.7062378440972,392.9357613575119,665.7719559101599
4910.000000000001,17.811678333426308,33.80039914916978,91.67992070714782,227.14904371757927,22.233950821974968,20.771909624711554,27.331587331997547,-8.846392238123087,91.42794202331784,46.311468019153885,91.67336067003299,227.1492057113432,3.6819139826247023,4.04392529580855,2.3217948014761705,6.36572009728472,1.7289160277304552,0.02180121414820591,35.0,22.440245022653244,21.846608348824702,9.0,45.0,3.0,498.51486933249646,665.7117427735301,480.2209133033128,373.72249602744574,392.95313668739345,665.7140044778046
4920.000000000001,17.816844006600345,33.79741887045225,91.67604070871374,227.09565988819568,22.240572750593262,20.76978139634059,27.339717100743517,-8.835857731661406,91.42389199844084,46.31179991332903,91.66947695095764,227.09580633229527,3.682211658758862,4.044418579122586,2.3220899167877427,6.366508495910328,1.7289903693521638,0.021809420606750125,35.0,22.438284786399265,21.844446778133086,9.0,45.0,3.0,498.50670913825246,665.6541821455368,480.2105313467246,373.73865579084475,392.970406234656,665.6564284707425
4930.000000000001,17.821977135157844,33.7944563680789,91.6721832375595,227.04262270424465,22.247153409641037,20.76766709279332,27.347796505229606,-8.825390797463285,91.41986546802963,46.312129584802506,91.66561578081435,227.0427537186336,3.682507271938245,4.0449086367130125,2.3223828607222705,6.367291497435283,1.729064201978869,0.021817577545641446,35.0,22.436338015670515,21.8422997118534,9.0,45.0,3.0,498.49859879360287,665.5969941856785,480.200213619585,373.7547177406799,392.9875706602671,665.5992252529134
4940.000000000001,17.827077944994702,33.791511530117134,91.66834815911348,226.98992962632357,22.25369308041109,20.765566611865324,27.355825885345634,-8.814990955153007,91.41586229196602,46.312457050509686,91.66177702490153,226.9900453302357,3.6828008368006544,4.045395490287519,2.322673650684518,6.368069140972037,1.7291375296048173,0.021825685272744495,35.0,22.4344046049888,21.840167039662617,9.0,45.0,3.0,498.490537970388,665.540176177426,480.18995969009615,373.770682510056,393.0046306498448,665.5423921070756
4950.000000000001,17.832146661119012,33.78858424502931,91.66453533881719,226.93757812830847,22.260192043201343,20.763479852020566,27.36380557989621,-8.804657726304582,91.41188233014458,46.312782327243895,91.65796054853075,226.9376786395984,3.6830923701092018,4.045879163883066,2.3229623053482475,6.368841469231313,1.729210356199261,0.02183374410823012,35.0,22.43248444979741,21.838048652061843,9.0,45.0,3.0,498.482526341581,665.4837254182739,480.1797691280657,373.7865507302821,393.02158688734704,665.4859263292832
4960.000000000001,17.837183504747344,33.785674403026746,91.66074464437816,226.88556572673468,22.26665057358645,20.76140671335457,27.37173592196749,-8.794390640434926,91.40792544482257,46.313105431474405,91.65416621928189,226.88565116183952,3.6833818898014017,4.046359682726858,2.3232488439983747,6.369608526725233,1.7292826856649026,0.02184175437535608,35.0,22.430577447239045,21.83594444144808,9.0,45.0,3.0,498.4745635855567,665.4276392513908,480.16964151049774,373.80232302166417,393.03844004511745,665.4298252612219
4970.000000000001,17.842188697471165,33.7827818940691,91.65697594278163,226.8338899368688,22.273068947728376,20.75934709600665,27.379617245438627,-8.784189226565331,91.40399149749705,46.31342637969624,91.65039390401171,226.83396041172531,3.683669410575892,4.046837068530116,2.323533283850511,6.370370352380627,1.7293545219044797,0.02184971637967096,35.0,22.428683494567395,21.83385430019825,9.0,45.0,3.0,498.46664937991034,665.3719150181937,480.1595764134095,373.8180000068465,393.05519079777207,665.3740862438372
4980.000000000001,17.847162458295877,33.77990660920233,91.65322910242152,226.78254830482723,22.279447438600627,20.757300901240683,27.38744988035053,-8.774053019212204,91.4000803511312,46.31374518818967,91.64664347098736,226.78260393372705,3.683954948845237,4.0473113448234646,2.323815643087526,6.3711269879109915,1.7294258687685815,0.02185763043437927,35.0,22.426802490281833,21.83177812202871,9.0,45.0,3.0,498.458783405768,665.3165500930635,480.14957341760646,373.83358230118336,393.0718398123471,665.3187066497727
4990.000000000001,17.85210500468179,33.77704843998771,91.64950399206515,226.73153839375203,22.28578631725967,20.75526803126837,27.395234154335533,-8.763981536830102,91.39619186908575,46.314061873109374,91.64291478884957,226.73157929029685,3.684238517381415,4.047782531108654,2.3240959374035746,6.371878468512229,1.729496730043706,0.021865496830297027,35.0,22.424934333891542,21.82971580154629,9.0,45.0,3.0,498.4509653461814,665.2615418684462,480.13963210694425,373.8490705230297,393.088387752912,665.2636838707934
5000.000000000001,17.8570165524372,33.77420727905252,91.645800479574,226.6808577859288,22.292085852930065,20.75324839017657,27.402970392965983,-8.753974243428956,91.39232591383866,46.31437645033276,91.63920772533417,226.6808840624544,3.684520139914017,4.048250658886098,2.324374189431292,6.3726248483173915,1.729567109508622,0.02187331592219035,35.0,22.42307892626536,21.82766723482933,9.0,45.0,3.0,498.4431948867754,665.2068877576096,480.12975206922624,373.86446528327406,393.1048352845003,665.209015318848
5010.000000000001,17.861897312107338,33.77138302006296,91.64211843734992,226.6305041233936,22.298346308152464,20.751241882406877,27.410658912584235,-8.744030686574717,91.388482352544,46.314688935147615,91.63552215272048,226.63051589128327,3.684799822033829,4.048715739576946,2.324650410152268,6.373366149729216,1.729637010840776,0.02188108795089849,35.0,22.421236168307015,21.82563231941845,9.0,45.0,3.0,498.43547171936825,665.1525852376518,480.1199329005135,373.8797671752616,393.12118305031674,665.1546984700593
5020.000000000001,17.866747498080176,33.76857555696984,91.6384577357964,226.580475011372,22.304567950318635,20.749248412439783,27.41830003671724,-8.734150413119378,91.38466105024327,46.314999343741306,91.63185794128691,226.580472380569,3.6850775836970895,4.049177800560304,2.32492461977234,6.374102420332644,1.7297064378052425,0.021888813248612568,35.0,22.41940595993657,21.82361095034446,9.0,45.0,3.0,498.42779553204576,665.0986317452134,480.1101741906696,373.8949768034971,393.13743170605255,665.1007307595573
5030.000000000001,17.871567320527667,33.76578478421362,91.63481824744088,226.53076810133024,22.310751041680437,20.747267885155622,27.425894082613777,-8.724332978505345,91.38086187419165,46.31530769158616,91.62821496343784,226.5307511816448,3.6853534410445694,4.049636864907221,2.3251968358865063,6.374833700793728,1.7297753940764111,0.021896492120219664,35.0,22.41758820443482,21.821603026010564,9.0,45.0,3.0,498.4201660174876,665.0450247666671,480.1004755359844,373.9100947608203,393.1535818941527,665.047109673642
