time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,17.876356988244158,33.763010597132904,91.63119984558145,226.48138106319223,22.31689584279379,20.74530020664514,27.433441365512568,-8.71457794123802,91.37708469244112,46.31561399412283,91.62459309234912,226.48134996290057,3.685627406634625,4.050092951721717,2.325467073754774,6.3755600254764895,1.7298438832964027,0.02190412484827256,35.0,22.415782805634993,21.819608445568804,9.0,45.0,3.0,498.41258287051664,664.9917618079502,480.0908365358263,373.9251216367821,393.1696342531698,664.9938327166341
5050.000000000001,17.881116708403663,33.76025289178011,91.62760240427886,226.43231158619312,22.323002612246853,20.74334528377051,27.440942198306388,-8.704884863315101,91.37332937383567,46.31591826665744,91.62099220195996,226.43226641248688,3.6858994960128144,4.050546083360941,2.3257353504482974,6.376281433809239,1.7299119090758492,0.021911711731881233,35.0,22.413989668270236,21.817627109059288,9.0,45.0,3.0,498.4050457881606,664.938840395516,480.08125679252174,373.9400580168741,393.1855894171835,664.9408974138644
5060.000000000001,17.88584668641883,33.757511565106086,91.62402579849025,226.38355738001,22.329071606468887,20.741403024302656,27.448396891299737,-8.69525331053336,91.3695957881504,46.31622052436165,91.61741216710675,226.3834982394702,3.6861697269977416,4.050996284647601,2.3260016844075726,6.376997969055173,1.729979474995314,0.021919253082357683,35.0,22.412208697965298,21.815658917442136,9.0,45.0,3.0,498.3975544699836,664.8862580775444,480.07173591172506,373.9549044819297,393.2014480152792,664.8883013129121
5070.000000000001,17.890547126186032,33.754786514570355,91.62046990387603,226.33511617374387,22.33510308005166,20.739473336716745,27.455805752604885,-8.685682851971762,91.3658838058904,46.31652078228211,91.61385286333011,226.33504317166015,3.686438109505524,4.0514435716869945,2.326266088992775,6.37770966067977,1.7300465845974111,0.021926749162747623,35.0,22.410439801154325,21.813703772500677,9.0,45.0,3.0,498.39010861744504,664.8340124228893,480.0622735018192,373.9696616090824,393.2172106723756,664.8360419812801
5080.000000000001,17.895218229862387,33.75207763854388,91.61693459697493,226.2869857165171,22.341097285458407,20.73755613032881,27.46316908778857,-8.676173060441782,91.36219329847333,46.31681905532122,91.61031416704944,226.28689895733868,3.6867046593617134,4.051887967047942,2.3265285812314,6.378416548279342,1.7301132413963558,0.021934200269927998,35.0,22.40868288515497,21.811761576927953,9.0,45.0,3.0,498.38270793453785,664.7821010216913,480.0528691744231,373.9843299707808,393.2328780084391,664.7841170082542
5090.000000000001,17.89986019803694,33.74938483599567,91.61341975508003,226.23916377644235,22.347054473243983,20.735651315174152,27.47048720013632,-8.666723512140662,91.35852413809982,46.31711535825599,91.60679595543952,226.23906336375427,3.686969390299936,4.052329490968768,2.326789176749781,6.379118667718549,1.7301794488723992,0.0219416066870996,35.0,22.406937858105607,21.80983223424749,9.0,45.0,3.0,498.37535212729546,664.7305214842863,480.04352254398975,373.9989101356469,393.24845063908737,664.732524003288
5100.000000000001,17.904473229856187,33.74670800655343,91.60992525616196,226.1916481395621,22.352974892209723,20.73375880203025,27.477760390842704,-8.657333786400045,91.3548761976734,46.31740970574742,91.60329810635312,226.19153417568216,3.687232321199089,4.052768169315956,2.327047894348356,6.379816063664312,1.7302452104752637,0.021948968726977096,35.0,22.405204628905835,21.80791564876137,9.0,45.0,3.0,498.36804090373545,664.6792714400706,480.0342332276479,374.0134026686148,393.2639291759575,664.6812605944513
5110.000000000001,17.909057522807203,33.74404705054775,91.60645097901833,226.1444366111089,22.358858789129343,20.73187850244267,27.484988958673497,-8.648003466117187,91.35124935095747,46.31770211232043,91.599820498471,226.1443091978173,3.687493462328365,4.0532040184606695,2.3273047473283874,6.380508765789057,1.7303105296247123,0.021956286649769337,35.0,22.403483107311445,21.80601172564548,9.0,45.0,3.0,498.36077397412066,664.6283485388493,480.02500084557033,374.0278081302512,393.2793142259848,664.6303244310249
5120.000000000001,17.91361327290355,33.741401868980965,91.60299680315549,226.09752701456776,22.364706408984212,20.73001032863891,27.492173200258005,-8.63873213737179,91.34764347245037,46.317992592377486,91.59636301118323,226.0973862523944,3.687752828392165,4.05363705962118,2.327559751709855,6.381196811331035,1.7303754097080293,0.02196356074089141,35.0,22.401773203844694,21.80412037085847,9.0,45.0,3.0,498.35355105074353,664.5777504498465,480.0158250205976,374.0421270775113,393.2946063920036,664.5797131809242
5130.000000000001,17.918140674408303,33.73877236354815,91.59956260897695,226.05091719353985,22.37051799460949,20.728154193672424,27.499313409649787,-8.629519389987875,91.34405843758387,46.318281160180845,91.592925524778,226.05076318261155,3.6880104305930344,4.054067310127901,2.3278129212348655,6.381880231362767,1.7304398540804984,0.021970791263474187,35.0,22.400074829915923,21.80224149127736,9.0,45.0,3.0,498.34637184822526,664.5274748637095,480.00670537883104,374.0563600626481,393.3098062718536,664.5294245344213
5140.000000000001,17.922639920326507,33.73615843661105,91.59614827746995,226.004605007865,22.37629378731356,20.726310011268826,27.506409879082415,-8.620364816553035,91.34049412239443,46.31856782988911,91.5895079201276,226.00443784676656,3.688266285978856,4.054494793715623,2.3280642732632386,6.382559066978861,1.7305038660691354,0.021977978514503768,35.0,22.398387897603754,21.80037499445126,9.0,45.0,3.0,498.3392360830012,664.4775194883397,479.99764154870246,374.0705076347761,393.3249144598887,664.4794561977844
5150.000000000001,17.927111202012973,33.73355999118428,91.59275369045376,225.95858833597023,22.3820340263871,20.724477695861825,27.51346289837628,-8.61126801317886,91.33695040378323,46.31885261553532,91.58611007893731,225.958408122758,3.6885204087958625,4.0549195310068775,2.328313823322991,6.383233354329869,1.7305674489716898,0.021985122773028533,35.0,22.39671231982868,21.79852078879162,9.0,45.0,3.0,498.3321434736967,664.4278820514111,479.9886331616357,374.0845703387809,393.3399315458406,664.4298058981718
5160.000000000001,17.931554709328413,33.73097693090483,91.58937873047968,225.91286507459256,22.387738949298186,20.72265716259085,27.520472755171824,-8.602228579194673,91.33342715941212,46.319135531013615,91.58273188364531,225.91267190653463,3.688772808327813,4.055341537137238,2.3285615837328573,6.383903120870096,1.7306306060535166,0.02199222428725117,35.0,22.39504801029352,21.79667878351279,9.0,45.0,3.0,498.32509374094434,664.378560300101,479.97967985179145,374.0985487156963,393.3548581151632,664.3804713819596
5170.000000000001,17.935970630750827,33.72840916012848,91.58602328079088,225.86743313722627,22.393408791824577,20.7208483273314,27.5274397350848,-8.593246116942396,91.32992426766093,46.3194165901283,91.57937321738198,225.86722711048805,3.689023502605031,4.055760836832303,2.328807572271327,6.384568409103631,1.7306933405534342,0.02199928335645191,35.0,22.393394883401925,21.794848888545967,9.0,45.0,3.0,498.3180866073756,664.3295519994011,479.9707812559516,374.11244330294096,393.36969474947335,664.3314504129894
5180.000000000001,17.940359153134906,33.725856583818086,91.58268722544669,225.8222904561733,22.399043787758547,20.719051106647044,27.534364121355715,-8.584320232223433,91.32644160775827,46.319695806536174,91.57603396409488,225.8220716662004,3.689272498931465,4.05617744299014,2.3290517998740885,6.385229242864228,1.730755655678349,0.022006300214605985,35.0,22.39175285439609,21.793031014682867,9.0,45.0,3.0,498.31112179773993,664.280854934344,479.9619370138305,374.126254633734,393.38444202573646,664.2827407755638
5190.000000000001,17.944720462011873,33.72331910760232,91.57937044915779,225.77743497971915,22.40464416927801,20.717265417776105,27.54124619529543,-8.575450533719277,91.32297905960854,46.319973193794,91.5727140083835,225.7772035210886,3.689519816231836,4.056591381261468,2.329294284752835,6.385885666014303,1.7308175546096694,0.02201327516399621,35.0,22.39012183919908,21.791225073404632,9.0,45.0,3.0,498.3041990386763,664.2324669069473,479.9531467676059,374.13998323787774,393.39910051720943,664.2343402708091
5200.000000000001,17.94905474144007,33.720796637708304,91.57607283737023,225.73286467395545,22.41021016675956,20.715491178654982,27.548086236055877,-8.566636633282087,91.31953650388031,46.32024876533785,91.56941323558335,225.73262064017484,3.689765464144205,4.057002667054457,2.3295350391837246,6.3865377062381805,1.7308790404973502,0.022020208450258243,35.0,22.388501754495223,21.789430976980213,9.0,45.0,3.0,498.29731805879055,664.1843857382032,479.9444101621828,374.15362964137427,393.41367079298414,664.1862467186039
5210.000000000001,17.95336217409656,33.71828908099303,91.57279427621283,225.68857752062436,22.415742008895663,20.713728307841563,27.554884520780657,-8.557878145735742,91.31611382195128,46.320522534492234,91.56613153171342,225.6883210050705,3.690009458143184,4.057411322170921,2.329774079075277,6.387185401246198,1.7309401164679494,0.02202710035287832,35.0,22.386892517682096,21.787648638395407,9.0,45.0,3.0,498.29047858859826,664.1366092657299,479.93572684496536,374.16719436670655,393.428153418252,664.1384579564843
5220.000000000001,17.957642941283428,33.71579634493901,91.5695346525061,225.64457151896625,22.42123992269428,20.711976724612214,27.561641324590074,-8.549174688890673,91.31271089591748,46.320794514474926,91.56286878348513,225.64430261343307,3.690251808035763,4.057817362149484,2.3300114166815127,6.387828778830997,1.7310007856160614,0.022033951116262007,35.0,22.385294046862956,21.78587797137004,9.0,45.0,3.0,498.2836803605167,664.0891353458042,479.92709646596654,374.18067793271206,393.4425489543243,664.0909718390462
5230.000000000001,17.961897222604133,33.71331833772996,91.56629385397233,225.60084468721283,22.426704133078474,20.710236348919807,27.568356920109967,-8.540525884145495,91.30932760881309,46.32106471835294,91.55962487851235,225.6005634828672,3.6904925295255087,4.05822080897651,2.330247067913993,6.388467876890504,1.731061051006077,0.022040761018585167,35.0,22.383706260988447,21.784118890494028,9.0,45.0,3.0,498.2769231092636,664.0419618549531,479.9185186782613,374.1940808537648,393.4568579575354,664.0437862421869
5240.000000000001,17.966125196599535,33.71085496813748,91.56307176883053,225.557395056899,22.43213486367646,20.70850710138683,27.57503157841183,-8.53193135527175,91.30596384418753,46.32133315912904,91.55639970490648,225.55710164405224,3.690731631861244,4.058621677522732,2.330481044558888,6.38910272208162,1.731120915681312,0.022047530298756435,35.0,22.38212907956864,21.782371310929648,9.0,45.0,3.0,498.27020657111115,663.9950866838157,479.9099931370045,374.2074036415119,393.47108098135305,663.9968990556652
5250.000000000001,17.97032704021023,33.70840614551662,91.55986828613624,225.51422067764423,22.43753233615473,20.70678890323273,27.58166556822253,-8.523390729426694,91.3026194864595,46.32159984966268,91.553193151616,225.51391514613465,3.6909691272967335,4.059019985928584,2.330713360232075,6.389733346160658,1.7311803826548129,0.02205425921226508,35.0,22.380562422923216,21.780635148656074,9.0,45.0,3.0,498.26353048442166,663.9485077423124,479.9015195001848,374.22064680345454,393.4852185745954,663.9503081889412
5260.000000000001,17.97450292907409,33.70597177987878,91.55668329559643,225.4713196150654,22.442896770586323,20.70508167636882,27.58825915635876,-8.514903636589507,91.29929442072483,46.32186480270639,91.55000510824156,225.47100205389933,3.6912050324860486,4.059415757146593,2.3309440312647416,6.3903597884113355,1.7312394549124757,0.02206094803979572,35.0,22.379006212043063,21.77891032036183,9.0,45.0,3.0,498.2568945894165,663.9022229574093,479.8930974282698,374.23381084367,393.4992712823748,663.9040115681253
5270.000000000001,17.978653037063612,33.703551781983606,91.55351668790772,225.42868995511589,22.44822838486236,20.70338534342767,27.594812607013907,-8.506469710474448,91.29598853310908,46.322128030870765,91.54683546537437,225.4283604523387,3.6914393541758974,4.05980900319225,2.3311730676565188,6.390982070848768,1.7312981354059205,0.02206759700116751,35.0,22.377460368770127,21.777196743605657,9.0,45.0,3.0,498.2502986287489,663.8562302777995,479.884726584966,374.24689626147466,393.5132396445681,663.8580071409109
5280.000000000001,17.98277755155307,33.701146054680635,91.55036834343028,225.38632964660215,22.453527414248786,20.701699821602688,27.601326205696463,-8.49808855772619,91.29270169893324,46.32238954774732,91.54368410325904,225.3859882892284,3.691672108044173,4.0601997463641535,2.3314004852748207,6.391600231638974,1.7313564272708952,0.022074206387357968,35.0,22.375924809921457,21.77549433018908,9.0,45.0,3.0,498.24374232346815,663.8105275038782,479.87640660658263,374.25990360015845,393.52712424686376,663.8122927066213
5290.000000000001,17.986876630498607,33.69875451813158,91.54723816394137,225.34423694345045,22.458794056394336,20.700025040930427,27.607800191946005,-8.489759844494529,91.28943381590268,46.3226493647407,91.54055092357852,225.3438838182268,3.691903305530933,4.060588003345609,2.3316262967649366,6.392214300110545,1.7314143332340823,0.022080776427269296,35.0,22.37439946390907,21.77380300509259,9.0,45.0,3.0,498.23722544144,663.7651127652659,479.86813718922286,374.27283330826754,393.54092557750783,663.7668663946378
5300.000000000001,17.990950444350027,33.696377084332426,91.54412604193152,225.302409972218,22.464028525006707,20.69836092532455,27.614234824898055,-8.481483212053718,91.28618477199744,46.322907494247374,91.53743581871952,225.302045164937,3.69213295785745,4.060973791013116,2.3318505147658866,6.392824305779003,1.7314718561730147,0.022087307364942858,35.0,22.37288425421144,21.772122687431363,9.0,45.0,3.0,498.2307477297014,663.7199840537477,479.8599180024768,374.28568587733247,393.5546441666105,663.7217261957521
5310.000000000001,17.994999162191107,33.694013666211674,91.54103187044414,225.2608468756904,22.46923103212916,20.696707399793073,27.620630361744375,-8.473258303676742,91.28295445578,46.3231639485054,91.53433868162227,225.2604704714552,3.692361077057381,4.061357127103607,2.3320731523946647,6.393430279498272,1.7315289989443563,0.02209379944811381,35.0,22.37137910519345,21.77045329731186,9.0,45.0,3.0,498.2243089374954,663.6751393784714,479.8517487189562,374.29846179465767,393.56828054063914,663.6768701184094
5320.000000000001,17.99902295139183,33.691664177270525,91.53795554260113,225.2195458143217,22.47440178768693,20.695064390392528,27.626987057129952,-8.465084723202551,91.27974275592675,46.32341873955062,91.53125940530653,225.2191578973268,3.6925876745645287,4.061738028645573,2.3322942221764538,6.394032250822027,1.731585764331535,0.022100252919520422,35.0,22.36988394249204,21.768794755997646,9.0,45.0,3.0,498.2179088162764,663.6305767676896,479.8436290147988,374.31116155075387,393.5818352239659,663.632296189919
5330.000000000001,18.003021978368114,33.689328531876754,91.53489695197558,225.17850496144743,22.479541000486734,20.693431824159287,27.63330516390837,-8.456962097129292,91.27654956158288,46.32367187931118,91.52819788324355,225.1781056152556,3.6928127604209777,4.062116511117436,2.3325137359675496,6.394630247084986,1.7316421551673806,0.022106668012802616,35.0,22.368398691540225,21.767146985156103,9.0,45.0,3.0,498.21154711922327,663.5862942633672,479.8355585683749,374.3237856220076,393.5953087380969,663.5880024516084
5340.000000000001,18.006996408451172,33.687006644595726,91.53185599339777,225.13772250385048,22.484648877983336,20.691809627910455,27.63958493345232,-8.44889007928367,91.27337476317257,46.32392337970873,91.52515401016238,225.13731181140497,3.693036348333077,4.062492594017283,2.3327317077458773,6.395224301763161,1.7316981742272235,0.022113044982635912,35.0,22.36692327728639,21.76550990608189,9.0,45.0,3.0,498.2052236007159,663.5422899215538,479.8275370592808,374.3363344873312,393.608701599174,663.5439869588994
5350.000000000001,18.010946405641977,33.68469843041714,91.52883256253465,225.09719664372935,22.489725625985074,20.690197728592864,27.64582661549093,-8.440868325914892,91.27021825198494,46.3241732525741,91.52212768162934,225.0967746872004,3.6932584463762006,4.06286629062738,2.3329481479045784,6.395814438531958,1.7317538242706751,0.022119384048829592,35.0,22.365457626402016,21.763883441122232,9.0,45.0,3.0,498.1989380168096,663.4985618146932,479.81956416908014,374.34880862026,393.6220143190957,663.5002477834415
5360.000000000001,18.01487213270866,33.682403805098204,91.52582655571395,225.05692559815407,22.49477144879109,20.68859605413792,27.652030457953533,-8.43289649589201,91.26707991999542,46.32442150963965,91.5191187938723,225.05649245896933,3.69347907059464,4.063237622964705,2.3331630718274465,6.396400694792151,1.7318091080349205,0.022125685477850928,35.0,22.36400166642568,21.762267513629407,9.0,45.0,3.0,498.1926901254752,663.4551080310855,479.81163958206326,374.3612084908741,393.6352474061159,663.456783012771
5370.000000000001,18.01877375118657,33.68012268499183,91.52283786992696,225.01690759868228,22.49978654918717,20.68700453307912,27.658196706953856,-8.42497425072014,91.2639596598684,46.32466816254015,91.5161272437832,225.01646335757783,3.693698227806384,4.0636066028708555,2.3333764890138955,6.39698309188475,1.7318640282327002,0.0221319494798712,35.0,22.36255532552553,21.76066204762958,9.0,45.0,3.0,498.18647968643216,663.4119266744668,479.80376298483486,374.37353456613727,393.64840136487146,663.4135907499169
5380.000000000001,18.022651421389185,33.677854987010505,91.51986640280435,224.97714089107296,22.50477112845908,20.685423094534823,27.664325606807225,-8.417101254514817,91.26085736493293,46.3249132228122,91.513152928894,224.9766856282353,3.693915930643044,4.063973248557052,2.333588412584617,6.397561661141669,1.7319185875537697,0.022138176298864103,35.0,22.361118532493265,21.759066967787703,9.0,45.0,3.0,498.1803064611048,663.3690158637057,479.79593406628726,374.3857873097836,393.6614766964637,663.3706691132003
5390.000000000001,18.026505302422787,33.675600628627365,91.51691205261059,224.93762373544297,22.509725386409517,20.683851668191096,27.67041740004936,-8.40927717397392,91.25777292917667,46.32515670189804,91.51019574737121,224.93715753022224,3.6941321911074474,4.064337577516692,2.3337988552073017,6.3981364327239945,1.7319727886635068,0.02214436617398811,35.0,22.35969121672906,21.757482199398336,9.0,45.0,3.0,498.17417021260326,663.3263737329864,479.78815251756646,374.39796718235925,393.674473898513,663.3280162359339
5400.000000000001,18.03033555219497,33.67335952786527,91.5139747182404,224.89835440594533,22.514649521368828,20.68229018430316,27.676472327449705,-8.401501678356908,91.25470624724262,46.32539861114509,91.50725559801187,224.8978773368746,3.694347017711946,4.0646996033773775,2.3340078272921176,6.398707430669496,1.732026634204078,0.022150519322459514,35.0,22.358273308235823,21.755907668373425,9.0,45.0,3.0,498.1680707057142,663.2839984314539,479.7804180320554,374.4100746412551,393.68739346516713,663.2856302664192
5410.000000000001,18.034142327428277,33.67113160327034,91.51105429920592,224.8593311901072,22.51954373021229,20.680738573669487,27.6824906280322,-8.39377443945466,91.25165721441552,46.32563896180631,91.50433238023152,224.8588433353692,3.6945604226201945,4.0650593437595495,2.3342153415115363,6.399274685271086,1.7320801267969788,0.02215663598243893,35.0,22.35686473761376,21.754343301240112,9.0,45.0,3.0,498.1620077068529,663.2418881224978,479.77273030533354,374.4221101407198,393.70023588716913,663.2435093677125
5420.000000000001,18.037925783663447,33.6689167739587,91.50815069564699,224.82055238965552,22.5244082083612,20.67919676765939,27.68847253907568,-8.386095131585023,91.24862572663265,46.325877765039934,91.5014259940735,224.82005382665452,3.694772416657959,4.065416814785507,2.334421409636505,6.3998382244220124,1.7321332690393074,0.02216271638300216,35.0,22.355465436056363,21.752789025135144,9.0,45.0,3.0,498.1559809841139,663.2000409846638,479.765089035204,374.43407413186367,393.7130016518243,663.2016517175541
5430.000000000001,18.0416860752787,33.66671495955444,91.50526380831569,224.78201631988767,22.529243149809353,20.67766469817559,27.694418296145933,-8.378463431548369,91.24561168046768,46.326115031914576,91.49853634019432,224.78150712523893,3.6949830100209033,4.0657720318589545,2.3346260429892243,6.4003980748481775,1.7321860635055992,0.02216876074844933,35.0,22.354075335340724,21.751244767795296,9.0,45.0,3.0,498.14999030718866,663.158455210964,479.7574939216258,374.44596706270886,393.7256912430826,663.1600555081396
5440.000000000001,18.045423355492208,33.66452608022723,91.50239353857681,224.74372130933105,22.534048747123347,20.676142297666217,27.700328133095763,-8.370879018623782,91.24261497313158,46.32635077340308,91.49566331986378,224.74320155912827,3.6951922129840775,4.066125010446806,2.334829252896737,6.400954263343543,1.7322385127496274,0.022174769302602204,35.0,22.35269436782511,21.749710457555523,9.0,45.0,3.0,498.1440354474021,663.1171290085127,479.7499446667281,374.4577893782063,393.7383051415187,663.1187189460616
5450.000000000001,18.04913777637896,33.66235005666812,91.49953978840378,224.7056657000028,22.5388251914643,20.67462949912192,27.706202282090715,-8.363341574532853,91.2396355024677,46.32658500039378,91.49280683496072,224.7051354696804,3.695400035909688,4.0664757660863655,2.3350310506897136,6.401506816776079,1.7322906193023933,0.02218074226879746,35.0,22.351322466440195,21.74818602333977,9.0,45.0,3.0,498.13811617767215,663.076060598814,479.74244097478373,374.4695415202648,393.7508438244087,663.0776402521477
5460.000000000001,18.052829488878757,33.66018681009592,91.49670246037014,224.667847847054,22.543572672596824,20.67312623605335,27.712040973619867,-8.355850783421884,91.23667316694376,46.326817723680165,91.4899667879648,224.66730721141408,3.6956064885287794,4.066824313596448,2.335231447252444,6.402055760848892,1.73234238567363,0.022186679865616808,35.0,22.349959564685435,21.746671394656914,9.0,45.0,3.0,498.1322322725095,663.0352482173776,479.7349825521711,374.4812239277721,393.76330776571433,663.0368176612644
5470.000000000001,18.05649864280337,33.658036262242376,91.49388145765283,224.63026611871737,22.548291378897513,20.671632442508606,27.717844436505622,-8.34840633184632,91.23372786565453,46.3270489539691,91.48714308195976,224.62971515196065,3.695811582082019,4.067170669432051,2.335430454375884,6.402601123807935,1.7323938143516122,0.02219258231973227,35.0,22.34860559662349,21.745166501595687,9.0,45.0,3.0,498.12638350799654,662.9946901136669,479.7275691073938,374.492837036608,393.77569743613225,662.9962494222616
5480.000000000001,18.0601453868464,33.65589833535694,91.49107668402505,224.5929188962172,22.552981497367167,20.670148053052745,27.723612897918414,-8.341007908748395,91.23079949831465,46.327278701878406,91.48433562062591,224.59235767193263,3.69601532646714,4.067514848546224,2.3356280829547966,6.40314293150102,1.7324449078033195,0.022198449848786807,35.0,22.34726049687441,21.74367127481992,9.0,45.0,3.0,498.1205696617845,662.9543845510004,479.72020035103833,374.50438127966993,393.78801330309506,662.9559337978359
5490.000000000001,18.063769868599195,33.653772952210545,91.48828804385104,224.55580457377735,22.557643213649172,20.668673002767264,27.72934658339833,-8.333655205426112,91.22788796525373,46.327506977941034,91.48154430823548,224.55523316476217,3.696217730244189,4.067856864395364,2.3358243429891634,6.403681207384527,1.7324956684739106,0.02220428266140298,35.0,22.3459242006096,21.742185645559232,9.0,45.0,3.0,498.1147905130797,662.9143298065745,479.7128759957566,374.5158570869019,393.8002558308284,662.915869064359
5500.000000000001,18.067372234555723,33.65166003606657,91.48551544208073,224.51892155803108,22.56227671203655,20.667207227249943,27.735045716863738,-8.326347915518566,91.22499316740995,46.327733792602544,91.47876904964666,224.51834003656165,3.696418805611239,4.06819673441596,2.3360192467358285,6.404215981151788,1.73254609878893,0.022210080987146264,35.0,22.344596643545916,21.74070954560608,9.0,45.0,3.0,498.1090458426125,662.8745241708085,479.70559575625816,374.52726488534586,393.81242548036784,662.8760535117286
5510.000000000001,18.070952630121695,33.64955951070192,91.482758784251,224.48226826832055,22.56688217548162,20.665750662604975,27.7407105206224,-8.319085734988846,91.22211500633215,46.32795915622154,91.47600975030542,224.4816767060801,3.6966185612898848,4.0685344721945125,2.3362128042080523,6.404747276402564,1.7325962011530114,0.02221584503373734,35.0,22.343277761942037,21.739242907311446,9.0,45.0,3.0,498.1033354326494,662.8349659476885,479.69835934929125,374.5386050991044,393.824522709564,662.8364854433255
5520.000000000001,18.074511199623924,33.647471300394784,91.48001797647836,224.4458431362898,22.571459785607615,20.66430324543478,27.74634121538532,-8.31186836210287,91.21925338417181,46.32818307907348,91.47326631623775,224.44524160455308,3.696817006793432,4.068870092165601,2.3364050258765814,6.405275118042182,1.7326459779511858,0.022221575012735625,35.0,22.341967492593483,21.737785663578848,9.0,45.0,3.0,498.0976590669735,662.7956534543185,479.6911664936215,374.5498781494091,393.8365479731228,662.797163175852
5530.000000000001,18.078048086322102,33.64539532991637,91.477292925457,224.4096446063786,22.57600972272332,20.66286491284524,27.75193802028397,-8.304695497404055,91.21640820368097,46.328405571348874,91.47053865404803,224.40903317551837,3.697014151726471,4.069203608839306,2.3365959222186112,6.405799531057918,1.7326954315461487,0.022227271135247327,35.0,22.340665772824764,21.736337747857878,9.0,45.0,3.0,498.09201653086495,662.7565850214711,479.68401691001776,374.56108445461126,393.84850172262014,662.758085039136
5540.000000000001,18.081563432366725,33.64333152455697,91.47458353848667,224.37367113530064,22.58053216576843,20.661435602449217,27.757501152805048,-8.297566843793845,91.21357936824192,46.328626643151885,91.46782667094656,224.37304987533628,3.6972100057750046,4.069535036791426,2.3367855037244967,6.406320540515923,1.732744564282071,0.022232933611945147,35.0,22.339372540508634,21.734899094163723,9.0,45.0,3.0,498.08640761116845,662.7177589930081,479.67691032133416,374.5722244300847,393.860384406386,662.7192493766984
5550.000000000001,18.08505737901896,33.64127981002781,91.47188972333171,224.33792119049883,22.585027292591484,20.66001525230314,27.7630308291221,-8.290482106103694,91.21076678171912,46.328846304523495,91.46513027460892,224.3372901707729,3.697404577971864,4.069864389860263,2.336973780428527,6.40683817028879,1.7327933784847345,0.022238562648823314,35.0,22.338087733962997,21.733469636967072,9.0,45.0,3.0,498.08083209597834,662.6791737242231,479.6698464520935,374.5832984888788,393.8721964701948,662.680654543134
5560.000000000001,18.088530066294055,33.63924011260298,91.46921138844881,224.30239325348515,22.589495279500017,20.658603800997696,27.768527263561555,-8.283440991776049,91.20797034869824,46.32906456539098,91.46244937340359,224.3017525427503,3.697597878178644,4.07019168276637,2.337160762840388,6.407352445606758,1.732841876457069,0.022244158455678988,35.0,22.336811292123627,21.732049311379967,9.0,45.0,3.0,498.07528977513687,662.64082758546,479.6628250291421,374.59430704060446,393.8839383560932,662.6422989081849
5570.000000000001,18.091981633388592,33.63721235895412,91.46654844272577,224.26708581547555,22.59393630179689,20.65720118754689,27.773990669235552,-8.276443210050559,91.20518997421188,46.32928143563647,91.45978387613059,224.2664354818756,3.6977899155886145,4.070516929478702,2.3373464610109407,6.407863390489641,1.7328900604862076,0.022249721237659868,35.0,22.33554315432764,21.730638052924288,9.0,45.0,3.0,498.0697804396431,662.6027189573823,479.6558457808794,374.6052504927574,393.89561050380894,662.6041808518894
5580.000000000001,18.09541221822676,33.635196476354395,91.46390079576352,224.23199738182348,22.598350533208936,20.655807351536964,27.779421257369503,-8.269488472822502,91.20242556403645,46.329496925026554,91.45713369230376,224.23133749316327,3.6979807016455504,4.070840146412872,2.3375308863686466,6.408371032781517,1.732937932837205,0.02225525121225818,35.0,22.33428326054252,21.729235797779666,9.0,45.0,3.0,498.06430388231183,662.5648462357775,479.6489084381105,374.6161292492988,393.9072133492536,662.5662987697096
5590.000000000001,18.098821958270864,33.633192392214994,91.46126835733689,224.1971264642557,22.60273814691559,20.654422232763693,27.784819238533203,-8.262576493063305,91.1996770241254,46.32971104330272,91.45449873161103,224.1964570874948,3.6981702428144505,4.07116134449852,2.337714047155138,6.408875391653658,1.7329854957613462,0.022260748566760954,35.0,22.33303155099702,21.727842482363485,9.0,45.0,3.0,498.05885989649175,662.5272078231683,479.64201273240434,374.62694371330866,393.91874732717565,662.5286510632826
5600.000000000001,18.10221098882603,33.63120003517702,91.45865103859869,224.16247159764936,22.607099313379603,20.65304577205984,27.790184820000583,-8.255706988198028,91.19694426187188,46.329923800030144,91.45187890511961,224.161792799334,3.6983585465538624,4.071480535698561,2.337895952192018,6.409376487890581,1.7330327514791262,0.022266213492097075,35.0,22.3317879668748,21.72645804417192,9.0,45.0,3.0,498.0534482788789,662.4898021469425,479.6351583996501,374.63769428111885,393.9302128655404,662.4912361595876
5610.000000000001,18.10557944529725,33.62921933359587,91.45604875047064,224.12803131706497,22.611434203238936,20.65167791013414,27.795518209288453,-8.248879675571459,91.19422718442237,46.33013520479551,91.44927412366549,224.12734316317875,3.6985456265892775,4.071797738889331,2.3380766142264,6.409874353115731,1.7330797022035889,0.022271646217434472,35.0,22.330552449411016,21.725082420633385,9.0,45.0,3.0,498.04806882571114,662.4526276345288,479.6283451752515,374.6483813503893,393.94161039301457,662.4540524854772
5620.000000000001,18.108927461738546,33.62725021656172,91.45346140465568,224.09380417262705,22.615742985448616,20.650318588397734,27.800819611880364,-8.242094275359875,91.19152569973859,46.33034526706546,91.44668429886649,224.09310672867596,3.6987314889889458,4.07211296448249,2.3382560411281843,6.410369005610676,1.733126350126854,0.022277046924504496,35.0,22.32932494048833,21.723715549914967,9.0,45.0,3.0,498.0427213352649,662.4156827294962,479.62157279730343,374.65900531462114,393.9529403341684,662.4170984840395
5630.000000000001,18.11225517121924,33.62529261363318,91.45088891341052,224.05978872587733,22.62002582774591,20.648967748695668,27.806089231793827,-8.235350509841622,91.18883971635819,46.330553996237256,91.4441093428948,224.0590820567621,3.6989161434496056,4.072426226861996,2.33843424301704,6.410860469879036,1.7331726974216488,0.022282415815982677,35.0,22.328105382461327,21.72235737065648,9.0,45.0,3.0,498.0374056072097,662.3789658876032,479.6148410057339,374.66956656472234,393.96420311066703,662.3803726104135
5640.000000000001,18.1155627058462,33.623346454815874,91.4483311895228,224.02598354931268,22.624282896679883,20.647625333314977,27.811327271616907,-8.228648103347666,91.18616914337072,46.330761401630525,91.44154916845412,224.02526771941524,3.6990995976190617,4.07273753813445,2.338611228679782,6.411348766814232,1.7332187462432531,0.022287753081356346,35.0,22.3268937181586,21.721007821987936,9.0,45.0,3.0,498.03212144257213,662.3424755763057,479.6081495422792,374.6800654889779,393.97539914132847,662.3438733315255
5650.000000000001,18.11885019675632,33.621411670560974,91.44578814631679,223.99238722652365,22.6285143576015,20.646291284993083,27.81653393249635,-8.221986782273916,91.18351389042432,46.330967492491936,91.43900368878528,223.99166229976032,3.6992818613500567,4.07304691281173,2.3387870082569786,6.411833921068708,1.7332644987286,0.02229305892252245,35.0,22.325689890883723,21.719666843530486,9.0,45.0,3.0,498.0268686437476,662.3062102749036,479.6014981505045,374.6905024730954,393.98652884210327,662.3075991262078
5660.000000000001,18.12211777413223,33.61948819178724,91.44325969764681,223.95899835219237,22.632720374682,20.644965546910957,27.821709414159365,-8.215366275050599,91.18087386771816,46.33117227799232,91.43647281765952,223.95826439175713,3.699462943868205,4.073354364693186,2.338961591453001,6.412315956146188,1.7333099569964583,0.022298333536720265,35.0,22.32449384440872,21.71833437538828,9.0,45.0,3.0,498.0216470144913,662.270168474549,479.59488657577833,374.7008779001404,393.99759262612713,662.2715484848597
5670.000000000001,18.12536556718361,33.61757594987142,91.44074575791011,223.92581553173576,22.63690111088932,20.6436480626935,27.826853914885053,-8.20878631217613,91.17824898601667,46.3313757672268,91.4339564693918,223.92507260058687,3.6996428502312986,4.073659902967609,2.3391349853036867,6.412794888271296,1.7333551231493531,0.022303577095232105,35.0,22.32330552297896,21.71701035815704,9.0,45.0,3.0,498.0164563599423,662.2343486778503,479.58831456530226,374.71119215054256,394.00859090364446,662.235719909874
5680.000000000001,18.128593704272415,33.61567487659136,91.4382462419672,223.89283738076287,22.641056728146097,20.642338776377528,27.83196763169356,-8.202246625972464,91.17563915656541,46.3315779692299,91.43145455876056,223.89208554114924,3.699821594054773,4.0739635462267625,2.3393072022136003,6.413270748440363,1.733399999271808,0.022308789820136524,35.0,22.322124871258097,21.71569473286138,9.0,45.0,3.0,498.0112964864404,662.1987493982994,479.58178186788257,374.7214456024848,394.01952408242494,662.2001119140035
5690.000000000001,18.13180231273312,33.61378490420833,91.4357610652576,223.86006252620993,22.64518738710277,20.641037632451912,27.837050760076416,-8.195746950927289,91.17304429121313,46.33177889294973,91.42896700112385,223.85930184001825,3.6999991805567425,4.0742653037924335,2.339478249243332,6.413743553035768,1.7334445874311477,0.02231397188196518,35.0,22.320951834411343,21.71438744104819,9.0,45.0,3.0,498.0061672017793,662.163369161495,479.5752882342542,374.731638631282,394.0303925671615,662.1647230224909
5700.000000000001,18.134991519012967,33.61190596540888,91.43329014371744,223.82748960547073,22.6492932473122,20.639744575820657,27.842103494201467,-8.189287023429358,91.17046430232497,46.331978547268015,91.42649371233702,223.82672013389745,3.700175618568851,4.074565188944401,2.339648135697592,6.4142133246419935,1.7334888896767755,0.022319123472199647,35.0,22.319786358033184,21.713088424707337,9.0,45.0,3.0,498.0010683150233,662.1282065042069,479.5688334168356,374.74177160986886,394.0411967599195,662.1295517713891
5710.000000000001,18.138161448644286,33.61003799332224,91.43083339379453,223.7951172660376,22.653374467195867,20.63845955182404,27.847126026874854,-8.182866581814551,91.16789910279816,46.3321769409992,91.42403460876723,223.79433907000092,3.7003509148744,4.074863212686479,2.339816869555104,6.414680082241583,1.733532908042943,0.022324244769184057,35.0,22.31862838816471,21.711797626291055,9.0,45.0,3.0,497.9959996365397,662.0932599739854,479.56241716978263,374.75184490868025,394.0519370600591,662.0945967079823
5720.000000000001,18.14131222617039,33.60818092146059,91.42839073237897,223.7629441664104,22.657431203941453,20.63718250624333,27.85211854939731,-8.176485359983985,91.16534860599482,46.33237408287005,91.42158960722486,223.76215730617344,3.700525082700697,4.075159393093044,2.339984462781903,6.4151438558749465,1.733576644532046,0.022329335989215528,35.0,22.317477871397276,21.71051498877398,9.0,45.0,3.0,497.9909609780245,662.0585281301812,479.55603924913106,374.76185889768425,394.0626138644034,662.0598563909417
5730.000000000001,18.144443975085967,33.606334683950365,91.4259620764229,223.73096897623887,22.66146361346255,20.635913385646287,27.85708125159201,-8.170143069461403,91.16281272536254,46.33256998147988,91.4191586245826,223.73017351159197,3.700698124058991,4.075453735858392,2.3401509202422415,6.4156046561006335,1.733620101134833,0.02233439727999009,35.0,22.316334755041908,21.709240455896463,9.0,45.0,3.0,497.9859521527884,662.0240095442358,479.54969941321264,374.7718139433039,394.07322756840256,662.0253293912306
5740.000000000001,18.14755681823656,33.604499215207284,91.42354734358243,223.699190373294,22.66547185086033,20.63465213691097,27.862014321903416,-8.163839451393985,91.16029137506669,46.33276464540262,91.41674157841753,223.69838636359003,3.7008700515975854,4.075746258376565,2.340316253533997,6.416062511910561,1.73366327983899,0.022339428852831345,35.0,22.31519898612277,21.70797397139177,9.0,45.0,3.0,497.9809729750328,661.9897027961288,479.5433974215847,374.7817104083833,394.0837785643821,661.9910142883878
5750.000000000001,18.150650877526267,33.60267445006252,91.42114645227379,223.66760704636624,22.669456070069664,20.633398707000534,27.86691794758491,-8.157574252738014,91.15778447005613,46.33295808316132,91.41433838706749,223.6667945505272,3.7010408710051026,4.076036970361337,2.3404804697863097,6.416517440147648,1.7337061826083255,0.022344430876127468,35.0,22.314070511699295,21.706715479076134,9.0,45.0,3.0,497.9760232602711,661.9556064775666,479.5371330352141,374.79154865396896,394.09426724113393,661.9569096736842
5760.000000000001,18.15372627405394,33.60086032361323,91.41875932142624,223.63621769338096,22.673416424023767,20.632153043051066,27.871792314838206,-8.151347221977913,91.15529192581,46.33315030322938,91.41194896938372,223.6353967698098,3.7012105887430575,4.07632588236154,2.3406435765931928,6.416969458954734,1.7337488113946946,0.022349403522213488,35.0,22.312949279864085,21.705464923423165,9.0,45.0,3.0,497.97110282504167,661.9217191899801,479.5309060163755,374.801329038324,394.1046939848955,661.9230141480193
5770.000000000001,18.156783128019452,33.59905677151232,91.41638587050218,223.60502102263035,22.6773530645427,20.63091509281952,27.87663760852712,-8.145158109489898,91.15281365836195,46.33334131400835,91.40957324475092,223.60419172931603,3.701379214880889,4.076613008875591,2.340805583801026,6.417418592676617,1.7337911681343707,0.022354346984358568,35.0,22.311835239250684,21.704222249551947,9.0,45.0,3.0,497.9662114872912,661.8880395458809,479.52471612927593,374.81105191717,394.1150591791191,661.889326323492
5780.000000000001,18.15982155876261,33.59726372984488,91.41402601946223,223.57401575229792,22.68126614238093,20.629684804482,27.881454012231693,-8.139006667470312,91.15034958426376,46.33353112383685,91.40721113305281,223.573178146686,3.701546758858032,4.0768983636879135,2.3409665008221983,6.417864864510111,1.7338332547472923,0.0223592614512274,35.0,22.31072833891244,21.702987403027635,9.0,45.0,3.0,497.96134906621967,661.8545661683564,479.518563139772,374.8207176439096,394.1253632046588,661.8558448226291
5790.000000000001,18.162841684761375,33.59548113512187,91.41167968875924,223.54320061015827,22.68515580722447,20.628462126609637,27.886241708244295,-8.132892649938526,91.1478996205794,46.333719740983774,91.40486255466563,223.54235474942,3.7017132252551774,4.077181955211676,2.3411263339651485,6.418308289176824,1.7338750731384325,0.02236414708136581,35.0,22.30962852832181,21.7017603298512,9.0,45.0,3.0,497.95651538226633,661.8212976907369,479.51244681536167,374.8303265696129,394.13560643979054,661.8225682784972
5800.000000000001,18.16584362365214,33.59370892425562,91.40934679932612,223.51257433398175,22.689022207716604,20.627247008159717,27.89100087760078,-8.126815812694986,91.14546368487208,46.33390717365785,91.4025274304461,223.51172027448237,3.7018786243720094,4.077463798138014,2.3412850931155127,6.418748891253527,1.7339166251952436,0.0223690040670192,35.0,22.308535757358072,21.700540976444643,9.0,45.0,3.0,497.9517102570728,661.7882327570508,479.506366925133,374.839879043024,394.1457892602736,661.7894953342776
5810.000000000001,18.16882749222481,33.591947034566374,91.40702727257742,223.48213567045065,22.69286549145136,20.62603939848549,27.895731700071988,-8.120775913329737,91.14304169520672,46.33409342999988,91.40020568173321,223.4812734685112,3.702042960937225,4.0777439010036,2.3414427846132795,6.4191866856168796,1.733957912793041,0.02237383256608804,35.0,22.30744997630717,21.699329289653686,9.0,45.0,3.0,497.94693351349207,661.7553700208305,479.50032323978746,374.84937541057207,394.15591203933855,661.7566246434932
5820.000000000001,18.171793406441235,33.590195403775,91.40472103040173,223.45188337624376,22.696685804995944,20.624839247319077,27.90043435419128,-8.114772711185081,91.14063357014115,46.33427851808824,91.39789723034026,223.4510130874736,3.702206244693599,4.078022277846717,2.3415994179282227,6.419621695774939,1.7339989377891178,0.02237863276590943,35.0,22.306371135855212,21.69812521673788,9.0,45.0,3.0,497.94218497556767,661.7227081463145,479.49431553159735,374.8588160163943,394.1659751477308,661.7239548696365
5830.000000000001,18.17474148143009,33.58845397001005,91.40242799516538,223.42181621719416,22.70048329388425,20.623646504766896,27.905109017246247,-8.10880596736422,91.13823922873054,46.33446244593762,91.39560199855892,223.42093789677483,3.7023684819347777,4.078298938887609,2.34175500032028,6.420053939207889,1.7340397020268783,0.02238340483223841,35.0,22.305299187087545,21.696928705372382,9.0,45.0,3.0,497.9374644685392,661.6902458075203,479.48834357441103,374.8682012023492,394.175978953704,661.6914846862925
5840.000000000001,18.17767183150595,33.5867226717877,91.4001480897,223.3919329682528,22.704258102640665,20.622461121322768,27.90975586530701,-8.10287544469287,91.13585859051427,46.334645221501766,91.39331990914653,223.39104667107156,3.7025296811361583,4.078573896730315,2.3419095403995382,6.420483437129853,1.7340802073353436,0.02238814894327342,35.0,22.304234081481127,21.69573970363785,9.0,45.0,3.0,497.93277181880944,661.6579816882081,479.4824071436349,374.87753130805703,394.18592382307617,661.6592127769351
5850.000000000001,18.180584570135014,33.58500144803668,91.39788123732941,223.36223241405384,22.708010374735867,20.621283047852216,27.914375073173616,-8.096980907784143,91.13349157554413,46.33482685266597,91.39105088535298,223.3613381945148,3.7026898494489706,4.078847162499656,2.34206304590456,6.420910208404216,1.7341204555276934,0.022392865268382127,35.0,22.303175770917164,21.694558160037843,9.0,45.0,3.0,497.92810685400264,661.6259144825002,479.4765060162762,374.886806670768,394.1958101191088,661.6271378351933
5860.000000000001,18.18347981007012,33.583290238039694,91.39562736177987,223.33271334742463,22.71174025275767,20.620112235572265,27.918966814579825,-8.09112212277688,91.13113810429024,46.335007347268686,91.3887948508313,223.33181125945413,3.702848993379288,4.0791187465934255,2.3422155241366887,6.421334270730114,1.7341604484037805,0.022397553972390336,35.0,22.302124207622914,21.693384023430383,9.0,45.0,3.0,497.9234694027717,661.5940428932691,479.47063997070927,374.8960276258096,394.20563820294046,661.5952585634504
5870.000000000001,18.18635766316813,33.58158898149662,91.39338638729923,223.3033745711356,22.715447878180413,20.61894863608541,27.923531261919745,-8.085298857682005,91.12879809776618,46.33518671307104,91.38655172975632,223.30246466823644,3.703007120928548,4.079388661034307,2.342366983310868,6.421755644345176,1.7342001877476507,0.0224022152282976,35.0,22.30107934425456,21.692217243122627,9.0,45.0,3.0,497.918859295043,661.5623656340297,479.4648087870004,374.9051945059947,394.21540843300903,661.563573674792
5880.000000000001,18.189218240501415,33.579897618516725,91.39115823859373,223.2742148967421,22.719133391503,20.61779220136731,27.928068586406997,-8.079510882177544,91.1264714774625,46.33536495777821,91.38432144676185,223.2732972320861,3.7031642387622994,4.079656916355198,2.342517430768972,6.4221743471241695,1.7342396753298306,0.022406849200303273,35.0,22.300041133836714,21.69105776880616,9.0,45.0,3.0,497.91427636189945,661.530881427687,479.45901224672326,374.9143076419693,394.225121165372,661.5320818917949
5890.000000000001,18.19206165243453,33.578216089517355,91.3889428407668,223.2452331439952,22.72279693234965,20.616642883710316,27.932578958203415,-8.073757967442475,91.1241581652827,46.335542089044566,91.3821039268792,223.24430777024145,3.703320354310321,4.079923523913855,2.3426668743047987,6.422590398218653,1.7342789129067255,0.02241145605656636,35.0,22.29900952974134,21.689905550527328,9.0,45.0,3.0,497.9097204354047,661.4995890059041,479.45325013277807,374.9233673624698,394.2347767540023,661.500781945595
5900.000000000001,18.194888008473757,33.576544335369306,91.38674011943024,223.21642814223964,22.726438639275056,20.615500635813703,27.93706254617837,-8.068039886461861,91.1218580836599,46.33571811445415,91.37989909564861,223.21549511159887,3.703475474386368,4.080188494368104,2.342815321292643,6.4230038156607465,1.7343179022199358,0.02241603596068228,35.0,22.29798448574388,21.688760538759535,9.0,45.0,3.0,497.905191348892,661.4684871106155,479.447522229726,374.93237399379615,394.2443755502523,661.4696725776707
5910.000000000001,18.197697417372513,33.57488229729017,91.38455000062964,223.1877987291392,22.73005864989977,20.61436541070248,27.9415195180746,-8.062356413813236,91.11957115547865,46.335893041538895,91.37770687904447,223.1868580935168,3.7036296072724526,4.080451839975979,2.342962780008556,6.423414619984534,1.73435664499806,0.022420589084453487,35.0,22.29696595597892,21.687622684345683,9.0,45.0,3.0,497.90068893676386,661.4375744926458,479.4418283235419,374.94132786019,394.2539179032207,661.438752538543
5920.000000000001,18.20048998709233,33.573229916900345,91.38237241087674,223.1593437512911,22.733657100859407,20.613237161772812,27.945950040445535,-8.056707325744469,91.11729730410872,46.33606687776637,91.37552720350781,223.15839556226751,3.703782758520936,4.080713569968769,2.3431092569723835,6.423822826941152,1.734395142955532,0.022425115582395745,35.0,22.295953894956483,21.686491938521613,9.0,45.0,3.0,497.89621303457915,661.4068499123756,479.4361682017213,374.95022928367257,394.2634041596054,661.4080205882744
5930.000000000001,18.203265824913128,33.57158713612864,91.3802072770683,223.13106206322465,22.737234127946227,20.612115842732575,27.950354278829188,-8.051092399950505,91.11503645332031,46.33623963055618,91.37335999586504,223.13010637180608,3.703934935149341,4.080973695175261,2.3432547595995867,6.424228454774848,1.7344333977928867,0.022429615617240765,35.0,22.29494825751783,21.685368252862418,9.0,45.0,3.0,497.89176347885024,661.3763121386698,479.4305416530456,374.9590785844401,394.27283466407226,661.377475495131
5940.000000000001,18.20602503728041,33.56995389733942,91.37805452659853,223.10295252864324,22.740789865911793,20.611001407670983,27.954732397505268,-8.045511415880867,91.1127885274019,46.336411307259766,91.37120518344061,223.10198938546776,3.7040861442576287,4.081232226494763,2.3433992953316087,6.424631521826372,1.7344714111971589,0.022434089351419807,35.0,22.293948998894397,21.68425157935644,9.0,45.0,3.0,497.88734010732657,661.345959950212,479.4249484679041,374.9678760802834,394.2822097587447,661.3471160374268
5950.000000000001,18.2087677299154,33.56833014323814,91.37591408728386,223.07501401937088,22.74432444860839,20.609893811005065,27.95908455966853,-8.03996415451695,91.11055345108124,46.33658191517856,91.36906269398129,223.07404347469213,3.704236392310855,4.081489174109684,2.343542871180052,6.425032045289736,1.734509184842152,0.022438536942841685,35.0,22.29295607466213,21.683141870346617,9.0,45.0,3.0,497.8829427587909,661.315792134367,479.4193884380576,374.97662208703287,394.29152978356274,661.3169410021375
5960.000000000001,18.211494007796627,33.56671581689386,91.37378588737448,223.0472454154672,22.74783800896516,20.60879300749048,27.96341092739945,-8.034450398407273,91.10833114953775,46.336751461556105,91.36693245566846,223.04626751929567,3.70438568584324,4.081744548260553,2.343685494174484,6.425430042435036,1.7345467203889158,0.02244295854913768,35.0,22.29196944074937,21.682039078543998,9.0,45.0,3.0,497.87857127309275,661.2858074873091,479.4138613566869,374.9853169184344,394.3007950762304,661.286949185206
5970.000000000001,18.214203975166523,33.5651108617468,91.37166985555338,223.01964560555476,22.75133067899528,20.607698952220066,27.96771166167263,-8.028969931655467,91.1061215484011,46.336919953580555,91.36481439711629,223.01866040730056,3.704534033565792,4.081998361568024,2.3438271726896227,6.425825534257648,1.7345840194839517,0.022447354340380168,35.0,22.290989053433407,21.68094315702308,9.0,45.0,3.0,497.874225491162,661.2560048143827,479.4083670183781,374.9939608861886,394.3100059722124,661.2571393913493
5980.000000000001,18.216897735536406,33.56351522158906,91.36956592093385,222.992213486174,22.75480258980298,20.606611600618464,27.971986922365065,-8.023522539907333,91.10392457374931,46.33708739838477,91.36270844736998,222.99122103500093,3.7046814400522714,4.082250622076643,2.3439679124595774,6.42621853453622,1.7346210837619414,0.02245172446091534,35.0,22.290014869337423,21.679854059218144,9.0,45.0,3.0,497.8699052549748,661.2263829293948,479.4029052191124,375.0025542999646,394.3191628047599,661.2275104341384
5990.000000000001,18.21957539169024,33.56192884057219,91.3674740130576,222.96494796212087,22.75825387158756,20.60553090844411,27.97623686826091,-8.018108010343438,91.10174015210612,46.337253803046735,91.36061453590338,222.96394830677073,3.7048279127502903,4.082501340979331,2.34410772100832,6.426609061987651,1.7346579148441033,0.022456069071785,35.0,22.289046845427375,21.678771738921625,9.0,45.0,3.0,497.8656104075627,661.1969406549915,479.3974757562661,375.0110974673971,394.3282659049274,661.1980611357869
