time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741
10.000000000000002,25.66261813638597,19.78723754341109,78.08491926092877,116.24057186401342,26.406109836623685,23.33128050272768,27.31729336173864,-8.864919926655773,78.0214410157622,44.46646983097651,78.08361006451612,113.63485537449684,0.9047785110081181,0.6653683594341727,1.3553143560163197,2.0206827154504925,2.233345167757153,0.010155989037625617,35.0,27.429566656868417,24.215756329477244,9.0,45.0,3.0,474.8085659043153,543.3829430621807,477.86806735986016,344.4183018082049,426.6320274071159,540.1459344388526
10.00000000000002,25.66261813638597,19.78723754341109,78.08491926092877,116.24057186401342,26.40610983662368,23.33128050272768,27.31729336173864,-8.864919926655773,78.02144101576222,44.46646983097656,78.08361006451615,113.63485537449736,0.9047785105019299,0.6653683590619253,1.3553143552580744,2.0206827143199995,2.2333451677571525,0.01015598903194374,35.0,27.429566656868417,24.2157563294773,9.0,45.0,3.0,474.8085659043153,543.3829430621807,477.86806735986016,344.4183018082049,426.63202740711614,540.1459344388529
20.000000000000004,26.328273713482314,23.01828888703244,83.84634302727582,126.78748232116078,27.083552337421473,27.004148066776,28.07090943453291,-7.89765068543909,83.7891578485669,45.2952118784192,83.84509812882342,126.83671118735094,0.9891403728900061,0.7207118389357534,1.387426743547676,2.1081385824834293,2.1312835268507007,0.010046712026201788,35.0,28.131956155400587,27.70636564479696,9.0,45.0,3.0,477.61243799935926,552.9073005626936,481.17121048106895,343.07361796231527,413.9193352267944,552.9687851101332
20.000000000000043,26.32827371348232,23.01828888703244,83.84634302727585,126.78748232116088,27.083552337421473,27.004148066776,28.07090943453291,-7.89765068543909,83.78915784856693,45.29521187841869,83.84509812882345,126.83671118734998,0.9891403734765256,0.7207118393631059,1.3874267443703667,2.1081385837334725,2.1312835268507047,0.010046712032159105,35.0,28.131956155400587,27.70636564479696,9.0,45.0,3.0,477.61243799935926,552.9073005626934,481.17121048106895,343.07361796231527,413.9193352267935,552.9687851101328
30.000000000000004,27.31347517223558,24.68688153064897,87.40109074721943,129.49898429382148,28.07726872236137,27.15195483722482,29.05855596929876,-6.658465037947849,87.34397192775731,45.33102401317052,87.39981864926676,129.64009203197685,1.0288630835674026,0.7670113950220044,1.380527517995556,2.1475389130175606,2.0872931950977827,0.010355098618366688,35.0,28.11971562521552,27.90339329867641,9.0,45.0,3.0,478.2679825127486,554.2010749443658,480.1301825955892,346.811556779034,402.6076431766036,554.3771612519838
30.000000000000064,27.31347517223558,24.686881530648577,87.40109074721944,129.49898429382148,28.07726872236138,27.151954837225727,29.05855596929877,-6.658465037947792,87.34397192775731,45.33102401317007,87.39981864926676,129.64009203197685,1.0288630835674062,0.7670113950220047,1.380527517995556,2.1475389130175606,2.087293195097776,0.010355098618366691,35.0,28.11971562521552,27.90339329867641,9.0,45.0,3.0,478.2679825127484,554.2010749443658,480.1301825955892,346.81155677903405,402.60764317660335,554.3771612519838
40.00000000000001,28.15144127409314,33.40042402176482,90.633057405174,139.30425672822724,28.922923449661287,27.038796576467632,29.94022000992448,-5.57812770736831,90.57841375110355,45.46594372812956,90.63179527033061,137.28311438384304,1.0400405459528743,0.8773478687598601,1.3619470462183187,2.2392949149781787,2.1530842462748025,0.010253153193565488,35.0,27.952796723819915,27.808411264267534,9.0,45.0,3.0,487.075989712989,564.5277937316441,478.9592030555141,346.12718343124595,391.20349906657424,562.0379144442305
40.000000000000085,28.15144127409313,33.40042402176431,90.63305740517403,139.3042567282272,28.922923449661287,27.038796576467632,29.94022000992448,-5.57812770736831,90.57841375110355,45.465943728129446,90.63179527033058,137.28311438384304,1.0400405447239751,0.8773478677231907,1.3619470446090527,2.239294912332244,2.1530842462747914,0.010253153181450446,35.0,27.952796723819915,27.808411264267534,9.0,45.0,3.0,487.0759897129885,564.5277937316439,478.9592030555141,346.127183431246,391.2034990665731,562.0379144442305
50.00000000000001,27.777544518831863,37.63583042468088,92.65416585884337,149.80064895437152,28.534493673288036,26.78921441789356,29.582545759376835,-6.013544213124021,92.60508522875625,45.431160474374224,92.65299420802164,149.30276708886743,1.0771821178118013,0.9445669811830835,1.2446145054630355,2.189181486646119,2.0323225297252847,0.009722586681625693,35.0,27.787792122149146,27.56876366720593,9.0,45.0,3.0,492.1596078894783,576.3048088845942,479.1529899177157,351.14029677143805,382.5797207005171,575.7010588372157
50.00000000000011,27.77754451883186,37.635830424680925,92.6541658588434,149.80064895437152,28.534493673288036,26.78921441789356,29.58254575937683,-6.013544213124021,92.6050852287563,45.431160474374224,92.65299420802168,149.30276708886782,1.077182117811798,0.9445669811830832,1.2446145054630349,2.189181486646118,2.0323225297252896,0.009722586681625693,35.0,27.787792122149146,27.56876366720593,9.0,45.0,3.0,492.1596078894785,576.3048088845942,479.1529899177157,351.1402967714381,382.579720700517,575.7010588372157
60.00000000000001,27.59114468262176,38.495924956680255,93.41427024322925,152.71905317700663,28.335610398341775,27.055239154497485,29.3731991579974,-6.270190415680588,93.36684541547807,45.39493355122023,93.41312892884783,152.53230827513488,1.0871533806854246,0.9537275381183352,1.1691914616975942,2.122918999815929,1.952731820120432,0.009559744322842397,35.0,28.183951004633627,27.86197980748324,9.0,45.0,3.0,493.2965771785673,579.4680178863588,479.70305494279296,357.399421894377,379.04544391550655,579.2425543798888
60.00000000000013,27.591144682621756,38.49592495668151,93.41427024322925,152.71905317700663,28.33561039834177,27.055239154497485,29.373199157997394,-6.270190415680588,93.36684541547807,45.39493355121982,93.41312892884783,152.53230827513488,1.0871533806854248,0.9537275381183352,1.1691914616975936,2.122918999815929,1.952731820120431,0.009559744322842397,35.0,28.183951004633627,27.86197980748324,9.0,45.0,3.0,493.2965771785673,579.4680178863588,479.70305494279296,357.39942189437704,379.0454439155064,579.2425543798888
70.00000000000001,27.455419093997776,38.801381341998926,93.63453941998873,153.96922247575816,28.19458059978816,27.387394131192536,29.230362135355183,-6.446072510234103,93.58789048822204,45.37377025399666,93.63341359156462,153.87388895989244,1.0899228699119556,0.9529504884382034,1.1427824440156755,2.09573293245388,1.922826825923172,0.009470949859085684,35.0,28.4613991865408,28.179118516109043,9.0,45.0,3.0,493.77208164967993,580.8732964779484,480.25503720968527,359.5931753036823,377.9310452050659,580.7586211782108
70.00000000000014,27.455419093997776,38.801381341998926,93.63453941998873,153.96922247575816,28.19458059978816,27.387394131192536,29.230362135355183,-6.446072510234103,93.58789048822204,45.37377025399666,93.63341359156462,153.87388895989244,1.0899228699119556,0.9529504884382034,1.1427824440156755,2.09573293245388,1.922826825923172,0.009470949859085684,35.0,28.4613991865408,28.179118516109043,9.0,45.0,3.0,493.77208164967993,580.8732964779484,480.25503720968527,359.5931753036823,377.9310452050659,580.7586211782108
80.00000000000001,27.39664468811308,38.93600702314069,93.67741824760243,154.46832829903786,28.134502735052376,27.51913285144724,29.171996445127643,-6.51812233836688,93.63107541098788,45.365578344458406,93.67629856413087,154.43120834441123,1.090749279801348,0.9525890989927923,1.1375785809959449,2.090167679988737,1.9162677607904608,0.009433695862314804,35.0,28.53972698693548,28.30138827408996,9.0,45.0,3.0,493.98009130689593,581.4556437882376,480.4783478380744,359.8916130525828,377.68254912553294,581.4113503759887
80.00000000000017,27.39664468811308,38.93600702314069,93.67741824760243,154.46832829903786,28.134502735052376,27.51913285144724,29.171996445127643,-6.51812233836688,93.63107541098788,45.365578344458406,93.67629856413087,154.43120834441123,1.090749279801348,0.9525890989927923,1.1375785809959449,2.090167679988737,1.9162677607904608,0.009433695862314804,35.0,28.53972698693548,28.30138827408996,9.0,45.0,3.0,493.98009130689593,581.4556437882376,480.4783478380744,359.8916130525828,377.68254912553294,581.4113503759887
90.00000000000001,27.380118026456486,38.98146937119527,93.68133320669972,154.616485742959,28.117815153266864,27.544205560516787,29.156403427128566,-6.537389386742916,93.63507774440592,45.36342177735503,93.68021524057302,154.6063614115639,1.0909715789632817,0.9526936177728632,1.137280496010072,2.089974113782935,1.9156998716400808,0.009422769704411459,35.0,28.54829317333696,28.324830589983947,9.0,45.0,3.0,494.0467830452576,581.632675805407,480.5271996387932,359.8322732332767,377.64910726995583,581.6209873717137
90.00000000000021,27.380118026456486,38.98146937119527,93.68133320669972,154.616485742959,28.117815153266864,27.544205560516787,29.156403427128566,-6.537389386742916,93.63507774440592,45.36342177735503,93.68021524057302,154.6063614115639,1.0909715789632817,0.9526936177728632,1.137280496010072,2.089974113782935,1.9156998716400808,0.009422769704411459,35.0,28.54829317333696,28.324830589983947,9.0,45.0,3.0,494.0467830452576,581.632675805407,480.5271996387932,359.8322732332767,377.64910726995583,581.6209873717137
100.0,27.37728259188578,38.99179223877866,93.68074954935511,154.64603373145735,28.11499343668876,27.54396727824144,29.153903974512748,-6.540478470580922,93.63451053683363,45.36306256148151,93.67963189230352,154.64404908703085,1.0910216803284838,0.9527947601746892,1.137441801479715,2.090236561654404,1.9158524521942384,0.009420714581724728,35.0,28.545913398456435,28.324747312554564,9.0,45.0,3.0,494.06095911621367,581.6686322555897,480.5303638249744,359.79198547666505,377.64890178921615,581.6667719178569
100.00000000000024,27.37728259188578,38.99179223877866,93.68074954935511,154.64603373145735,28.11499343668876,27.54396727824144,29.153903974512748,-6.540478470580922,93.63451053683363,45.36306256148151,93.67963189230352,154.64404908703085,1.0910216803284838,0.9527947601746892,1.137441801479715,2.090236561654404,1.9158524521942384,0.009420714581724728,35.0,28.545913398456435,28.324747312554564,9.0,45.0,3.0,494.06095911621367,581.6686322555897,480.5303638249744,359.79198547666505,377.64890178921615,581.6667719178569
110.0,27.3771482186668,38.99294217471135,93.68049206161896,154.64874937533403,28.114868674068536,27.54224032317944,29.153825114654097,-6.540575936994571,93.6342543570736,45.36304163974648,93.67937442514224,154.64827673745157,1.0910292568043984,0.9528282782691267,1.137489084246894,2.0903173625160205,1.9159132071659708,0.009420560234017997,35.0,28.54456505928385,28.32317908163651,9.0,45.0,3.0,494.0623475670409,581.6720345271159,480.52855106119335,359.78317541576433,377.6498602344712,581.6719997413761
110.00000000000026,27.3771482186668,38.99294217471135,93.68049206161896,154.64874937533403,28.114868674068536,27.54224032317944,29.153825114654097,-6.540575936994571,93.6342543570736,45.36304163974648,93.67937442514224,154.64827673745157,1.0910292568043984,0.9528282782691267,1.137489084246894,2.0903173625160205,1.9159132071659708,0.009420560234017997,35.0,28.54456505928385,28.32317908163651,9.0,45.0,3.0,494.0623475670409,581.6720345271159,480.52855106119335,359.78317541576433,377.6498602344712,581.6719997413761
120.0,27.37721740295328,38.99276312177511,93.68045997143331,154.648249154101,28.11493893644624,27.541705507716472,29.153892375645132,-6.5404928061260525,93.63422197228935,45.36304750718102,93.6793423285853,154.64786401037225,1.0910295660242313,0.9528334725759043,1.1374899223071289,2.090323394883033,1.9159181932165972,0.009420601772670973,35.0,28.544288822672115,28.32268194982544,9.0,45.0,3.0,494.06208067670576,581.6714459572431,480.5278570901221,359.7829248919508,377.65004471639423,581.6715168142692
120.00000000000028,27.37721740295328,38.99276312177511,93.68045997143331,154.648249154101,28.11493893644624,27.541705507716472,29.153892375645132,-6.5404928061260525,93.63422197228935,45.36304750718102,93.6793423285853,154.64786401037225,1.0910295660242313,0.9528334725759043,1.1374899223071289,2.090323394883033,1.9159181932165972,0.009420601772670973,35.0,28.544288822672115,28.32268194982544,9.0,45.0,3.0,494.06208067670576,581.6714459572431,480.5278570901221,359.7829248919508,377.65004471639423,581.6715168142692
130.00000000000003,27.377234152965055,38.99264635991233,93.68045533339988,154.64799474648288,28.11495539090383,27.541643064683683,29.15390601704793,-6.540475946123252,93.6342172135228,45.363048816559,93.67933768838509,154.64756721697455,1.0910291697945205,0.9528329592256597,1.1374876281998707,2.0903205874255306,1.9159163158022732,0.009420616617444977,35.0,28.544281651085896,28.322620293889315,9.0,45.0,3.0,494.06193643376366,581.6711410147783,480.5277660194287,359.78326760798865,377.65007515152536,581.6711606980406
130.0000000000003,27.377234152965055,38.99264635991233,93.68045533339988,154.64799474648288,28.11495539090383,27.541643064683683,29.15390601704793,-6.540475946123252,93.6342172135228,45.363048816559,93.67933768838509,154.64756721697455,1.0910291697945205,0.9528329592256597,1.1374876281998707,2.0903205874255306,1.9159163158022732,0.009420616617444977,35.0,28.544281651085896,28.322620293889315,9.0,45.0,3.0,494.06193643376366,581.6711410147783,480.5277660194287,359.78326760798865,377.65007515152536,581.6711606980406
140.00000000000003,27.377234405215617,38.992619293841294,93.68044939716995,154.64794242704102,28.114955581126264,27.54165088862805,29.153905826697105,-6.5404761813860555,93.63421125727224,45.36304882799647,93.67933175186872,154.6475007788261,1.0910289523813237,0.9528324642448176,1.1374874678345042,2.0903199320793218,1.915916096925664,0.009420618149634153,35.0,28.54429081302976,28.322626174126807,9.0,45.0,3.0,494.06190681131744,581.6710806916216,480.5277746887324,359.7833129382391,377.6501011392179,581.6710833285954
140.00000000000034,27.377234405215617,38.992619293841294,93.68044939716995,154.64794242704102,28.114955581126264,27.54165088862805,29.153905826697105,-6.5404761813860555,93.63421125727224,45.36304882799647,93.67933175186872,154.6475007788261,1.0910289523813237,0.9528324642448176,1.1374874678345042,2.0903199320793218,1.915916096925664,0.009420618149634153,35.0,28.54429081302976,28.322626174126807,9.0,45.0,3.0,494.06190681131744,581.6710806916216,480.5277746887324,359.7833129382391,377.6501011392179,581.6710833285954
150.00000000000003,27.377234451033075,38.99261562936261,93.6804458015388,154.64793232801725,28.11495567288162,27.54165327868475,29.153906013466848,-6.540475950549251,93.63420764556595,45.36304890503458,93.67932814456506,154.64748902977328,1.0919539402369691,0.9536402403288456,1.1384522414374645,2.09209248176631,1.9159164179693304,0.009428605819911113,35.0,28.544291261996705,28.322628166506377,9.0,45.0,3.0,494.0619027884752,581.6710702222565,480.52777729606686,359.78328302170587,377.6501174189135,581.6710708726549
150.00000000000037,27.377234451033075,38.99261562936261,93.68044580153878,154.64793232801725,28.11495567288162,27.54165327868475,29.153906013466848,-6.540475950549251,93.63420764556595,45.36304890503458,93.67932814456506,154.64748902977328,1.0919539357659347,0.9536402364241406,1.138452236776042,2.0920924732001827,1.9159164179693309,0.009428605781305438,35.0,28.544291261996705,28.322628166506377,9.0,45.0,3.0,494.0619027884752,581.6710702222565,480.52777729606686,359.78328302170587,377.6501174189135,581.6710708726549
160.00000000000003,27.377234955403075,38.99261482079771,93.68044444534348,154.64792764837273,28.114956209195007,27.54165234669693,29.15390659471073,-6.540475232164795,93.63420629744284,45.36304899910033,93.67932679930976,154.64748418958982,1.0910769057900551,0.9528743096147773,1.1375380542263924,2.09041236384117,1.9159166074801024,0.00942103339737735,35.0,28.544290093434316,28.32262730595937,9.0,45.0,3.0,494.0619013816072,581.6710652224019,480.5277755828555,359.7832663294372,377.6501239813844,581.6710656737409
160.0000000000004,27.377234955403075,38.99261482079771,93.68044444534348,154.64792764837273,28.114956209195007,27.54165234669693,29.15390659471073,-6.540475232164795,93.63420629744284,45.36304899910033,93.67932679930976,154.64748418958982,1.0910769057900551,0.9528743096147773,1.1375380542263924,2.09041236384117,1.9159166074801024,0.00942103339737735,35.0,28.544290093434316,28.32262730595937,9.0,45.0,3.0,494.0619013816072,581.6710652224019,480.5277755828555,359.7832663294372,377.6501239813844,581.6710656737409
170.00000000000003,27.377235296907287,38.99261434391559,93.68044419291549,154.6479252472855,28.11495656036084,27.541651545669424,29.15390694401528,-6.5404748004442,93.6342060441016,45.36304904779985,93.67932654752116,154.64748161246115,1.0910232531020378,0.9528274623257955,1.1374821615951607,2.090309623920956,1.91591665711772,0.00942057035399314,35.0,28.54428953562677,28.322626578562332,9.0,45.0,3.0,494.06190050559746,581.6710624444114,480.5277742440408,359.78326315262785,377.6501254453799,581.671062682902
170.00000000000043,27.377235296907287,38.99261434391559,93.68044419291549,154.6479252472855,28.11495656036084,27.541651545669424,29.15390694401528,-6.5404748004442,93.6342060441016,45.36304904779985,93.67932654752116,154.64748161246115,1.0910232531020378,0.9528274623257955,1.1374821615951607,2.090309623920956,1.91591665711772,0.00942057035399314,35.0,28.54428953562677,28.322626578562332,9.0,45.0,3.0,494.06190050559746,581.6710624444114,480.5277742440408,359.78326315262785,377.6501254453799,581.671062682902
180.00000000000003,27.377235387229877,38.99261415556117,93.6804441986507,154.64792456668837,28.114956651442515,27.54165138022438,29.153907029211208,-6.540474695146884,93.63420604934451,45.363049059093726,93.6793265531797,154.6474808158893,1.0910286754364935,0.9528321990856915,1.1374878156389536,2.090320014724645,1.9159166590083985,0.009420617235100093,35.0,28.544289469868087,28.32262642734776,9.0,45.0,3.0,494.0619002064108,581.6710616199233,480.5277739449341,359.7832635533208,377.65012550658633,581.6710617184267
180.00000000000043,27.377235387229877,38.99261415556117,93.6804441986507,154.64792456668837,28.114956651442515,27.54165138022438,29.153907029211208,-6.540474695146884,93.63420604934451,45.363049059093726,93.6793265531797,154.6474808158893,1.0910286754364935,0.9528321990856915,1.1374878156389536,2.090320014724645,1.9159166590083985,0.009420617235100093,35.0,28.544289469868087,28.32262642734776,9.0,45.0,3.0,494.0619002064108,581.6710616199233,480.5277739449341,359.7832635533208,377.65012550658633,581.6710617184267
190.00000000000003,27.37723541344315,38.99261408517748,93.68044421159455,154.64792434925113,28.11495667753148,27.54165135118245,29.15390705257568,-6.540474666269745,93.63420606223075,45.36304906218504,93.67932656619244,154.6474805456658,1.0910229758225536,0.9528272214156325,1.137481871742556,2.0903090931581887,1.9159166575591544,0.009420568040052129,35.0,28.544289471744943,28.322626400473094,9.0,45.0,3.0,494.0619001025311,581.6710613511882,480.5277738801325,359.78326389873,377.6501254735452,581.6710613859273
190.00000000000048,27.37723541344315,38.99261408517748,93.68044421159455,154.64792434925113,28.11495667753148,27.54165135118245,29.15390705257568,-6.540474666269745,93.63420606223075,45.36304906218504,93.67932656619244,154.6474805456658,1.0910229758225536,0.9528272214156325,1.137481871742556,2.0903090931581887,1.9159166575591544,0.009420568040052129,35.0,28.544289471744943,28.322626400473094,9.0,45.0,3.0,494.0619001025311,581.6710613511882,480.5277738801325,359.78326389873,377.6501254735452,581.6710613859273
200.00000000000003,27.377235419384657,38.99261406272717,93.68044421911658,154.64792429112816,28.11495668333344,27.541651354172306,29.15390705734988,-6.540474660369057,93.63420606969864,45.363049062820494,93.67932657369192,154.6474804672103,1.091024732554526,0.9528287554587793,1.137483702219003,2.0903124576777823,1.9159166564295227,0.0094205832136121,35.0,28.544289481624048,28.32262640302298,9.0,45.0,3.0,494.06190007193874,581.6710612774049,480.52777387647126,359.7832640699641,377.65012544579366,581.6710612876061
200.00000000000048,27.377235419384657,38.99261406272717,93.68044421911658,154.64792429112816,28.11495668333344,27.541651354172306,29.15390705734988,-6.540474660369057,93.63420606969864,45.363049062820494,93.67932657369192,154.6474804672103,1.091024732554526,0.9528287554587793,1.137483702219003,2.0903124576777823,1.9159166564295227,0.0094205832136121,35.0,28.544289481624048,28.32262640302298,9.0,45.0,3.0,494.06190007193874,581.6710612774049,480.52777387647126,359.7832640699641,377.65012544579366,581.6710612876061
210.00000000000003,27.377235419879828,38.99261405725446,93.68044422244013,154.64792428129164,28.1149566837444,27.54165136059328,29.153907057439262,-6.540474660258609,93.6342060729888,45.36304906284448,93.6793265769864,154.6474804506072,1.0910270445115584,0.952830774451619,1.1374861121354956,2.0903168865871145,1.9159166558725664,0.009420603177209165,35.0,28.544289488226696,28.32262640882965,9.0,45.0,3.0,494.06190006548286,581.6710612639354,480.527773883276,359.7832641381502,377.65012543166944,581.6710612659797
210.0000000000005,27.377235419879828,38.99261405725446,93.68044422244013,154.64792428129164,28.1149566837444,27.54165136059328,29.153907057439262,-6.540474660258609,93.6342060729888,45.36304906284448,93.6793265769864,154.6474804506072,1.0910270445115584,0.952830774451619,1.1374861121354956,2.0903168865871145,1.9159166558725664,0.009420603177209165,35.0,28.544289488226696,28.32262640882965,9.0,45.0,3.0,494.06190006548286,581.6710612639354,480.527773883276,359.7832641381502,377.65012543166944,581.6710612659797
220.00000000000003,27.3772354193876,38.99261405678379,93.68044422364616,154.64792428284522,28.1149566832155,27.54165136466787,29.153907056838193,-6.540474661001497,93.6342060741808,45.36304906277024,93.67932657817688,154.64748045040818,1.091028290031835,0.9528318621503457,1.1374874105137949,2.0903192726641406,1.9159166556562404,0.009420613931617729,35.0,28.544289491362235,28.322626412547493,9.0,45.0,3.0,494.06190006548894,581.6710612652328,480.52777388855503,359.7832641601468,377.6501254259299,581.6710612651689
220.00000000000057,27.3772354193876,38.99261405678379,93.68044422364616,154.64792428284522,28.1149566832155,27.54165136466787,29.153907056838193,-6.540474661001497,93.6342060741808,45.36304906277024,93.67932657817688,154.64748045040818,1.091028290031835,0.9528318621503457,1.1374874105137949,2.0903192726641406,1.9159166556562404,0.009420613931617729,35.0,28.544289491362235,28.322626412547493,9.0,45.0,3.0,494.06190006548894,581.6710612652328,480.52777388855503,359.7832641601468,377.6501254259299,581.6710612651689
230.00000000000003,27.377235418985187,38.99261405730073,93.68044422400332,154.64792428538777,28.114956682800408,27.54165136655348,29.153907056420454,-6.5404746615178055,93.63420607453408,45.36304906271784,93.67932657852852,154.64748045271796,1.0910287345552854,0.9528322503464188,1.137487873914435,2.090320124260854,1.9159166555891765,0.009420617769675031,35.0,28.544289492558164,28.32262641427957,9.0,45.0,3.0,494.0619000664729,581.6710612681311,480.52777389120496,359.78326416531326,377.650125424001,581.6710612677896
230.0000000000006,27.377235418985187,38.99261405730073,93.68044422400332,154.64792428538777,28.114956682800408,27.54165136655348,29.153907056420454,-6.5404746615178055,93.63420607453408,45.36304906271784,93.67932657852852,154.64748045271796,1.0910287345552854,0.9528322503464188,1.137487873914435,2.090320124260854,1.9159166555891765,0.009420617769675031,35.0,28.544289492558164,28.32262641427957,9.0,45.0,3.0,494.0619000664729,581.6710612681311,480.52777389120496,359.78326416531326,377.650125424001,581.6710612677896
240.00000000000003,27.377235418772948,38.992614057776045,93.68044422408344,154.64792428702555,28.11495668258492,27.5416513672908,29.15390705621418,-6.540474661772748,93.63420607461455,45.36304906269146,93.679326578608,154.64748045445725,1.0910287867751276,0.9528322959453008,1.1374879283478054,2.090320224293106,1.9159166555739493,0.009420618220431495,35.0,28.544289492938617,28.322626414962716,9.0,45.0,3.0,494.0619000672112,581.6710612700706,480.5277738923068,359.78326416567177,377.6501254234562,581.671061269851
240.00000000000065,27.377235418772948,38.992614057776045,93.68044422408344,154.64792428702555,28.11495668258492,27.5416513672908,29.15390705621418,-6.540474661772748,93.63420607461455,45.36304906269146,93.679326578608,154.64748045445725,1.0910287867751276,0.9528322959453008,1.1374879283478054,2.090320224293106,1.9159166555739493,0.009420618220431495,35.0,28.544289492938617,28.322626414962716,9.0,45.0,3.0,494.0619000672112,581.6710612700706,480.5277738923068,359.78326416567177,377.6501254234562,581.671061269851
250.00000000000003,27.37723541870388,38.992614057992114,93.68044422409312,154.64792428766032,28.1149566825154,27.541651367464283,29.153907056150445,-6.540474661851532,93.63420607462332,45.36304906268322,93.67932657861645,154.64748045519508,1.0910288837345192,0.952832380622386,1.137488029436622,2.0903204100590083,1.915916655573756,0.009420619057586068,35.0,28.54428949299654,28.322626415126024,9.0,45.0,3.0,494.0619000675175,581.671061270832,480.5277738925884,359.78326416521054,377.65012542336086,581.6710612707374
250.00000000000065,27.37723541870388,38.992614057992114,93.68044422409312,154.64792428766032,28.1149566825154,27.541651367464283,29.153907056150445,-6.540474661851532,93.63420607462332,45.36304906268322,93.67932657861645,154.64748045519508,1.0910288837345192,0.952832380622386,1.137488029436622,2.0903204100590083,1.915916655573756,0.009420619057586068,35.0,28.54428949299654,28.322626415126024,9.0,45.0,3.0,494.0619000675175,581.671061270832,480.5277738925884,359.78326416521054,377.65012542336086,581.6710612707374
260.00000000000006,27.37723541868263,38.992614058078914,93.68044422409203,154.64792428788917,28.11495668249424,27.54165136749521,29.153907056131736,-6.540474661874612,93.63420607462227,45.36304906268066,93.67932657861527,154.64748045547327,1.0910288926858245,0.9528323884400248,1.1374880387701434,2.090320427210168,1.91591665557486,0.00942061913485869,35.0,28.54428949299501,28.32262641515763,9.0,45.0,3.0,494.06190006763353,581.6710612711094,480.5277738926501,359.78326416492445,377.6501254233464,581.6710612710742
260.0000000000007,27.37723541868263,38.992614058078914,93.68044422409203,154.64792428788917,28.11495668249424,27.54165136749521,29.153907056131736,-6.540474661874612,93.63420607462227,45.36304906268066,93.67932657861527,154.64748045547327,1.0910288926858245,0.9528323884400248,1.1374880387701434,2.090320427210168,1.91591665557486,0.00942061913485869,35.0,28.54428949299501,28.32262641515763,9.0,45.0,3.0,494.06190006763353,581.6710612711094,480.5277738926501,359.78326416492445,377.6501254233464,581.6710612710742
270.00000000000006,27.3772354186774,38.99261405810864,93.68044422409135,154.64792428796108,28.11495668248905,27.541651367494975,29.15390705612741,-6.540474661879955,93.63420607462152,45.36304906268049,93.67932657861446,154.64748045556496,1.0910289001443485,0.9528323949540144,1.1374880465467605,2.090320441500775,1.9159166555754985,0.009420619199254687,35.0,28.544289492987215,28.32262641515763,9.0,45.0,3.0,494.0619000676716,581.6710612711962,480.5277738926556,359.7832641648074,377.6501254233457,581.6710612711853
270.0000000000007,27.3772354186774,38.99261405810864,93.68044422409135,154.64792428796108,28.11495668248905,27.541651367494975,29.15390705612741,-6.540474661879955,93.63420607462152,45.36304906268049,93.67932657861446,154.64748045556496,1.0910289001443485,0.9528323949540144,1.1374880465467605,2.090320441500775,1.9159166555754985,0.009420619199254687,35.0,28.544289492987215,28.32262641515763,9.0,45.0,3.0,494.0619000676716,581.6710612711962,480.5277738926556,359.7832641648074,377.6501254233457,581.6710612711853
280.00000000000006,27.377235418676506,38.992614058118015,93.68044422409116,154.6479242879809,28.11495668248818,27.541651367491056,29.153907056126755,-6.540474661880808,93.63420607462146,45.363049062679856,93.67932657861442,154.64748045559162,1.0910288926864278,0.9528323884408798,1.1374880387713997,2.090320427212279,1.915916655575736,0.009420619134856973,35.0,28.544289492982728,28.32262641515388,9.0,45.0,3.0,494.0619000676831,581.6710612712204,480.527773892652,359.78326416477097,377.6501254233422,581.6710612712174
280.0000000000007,27.377235418676506,38.992614058118015,93.68044422409116,154.6479242879809,28.11495668248818,27.541651367491056,29.153907056126755,-6.540474661880808,93.63420607462146,45.363049062679856,93.67932657861442,154.64748045559162,1.0910288926864278,0.9528323884408798,1.1374880387713997,2.090320427212279,1.915916655575736,0.009420619134856973,35.0,28.544289492982728,28.32262641515388,9.0,45.0,3.0,494.0619000676831,581.6710612712204,480.527773892652,359.78326416477097,377.6501254233422,581.6710612712174
290.00000000000006,27.377235418676484,38.992614058120004,93.6804442240917,154.64792428798597,28.11495668248816,27.541651367489123,29.153907056126783,-6.540474661880751,93.63420607462204,45.36304906268055,93.67932657861496,154.6474804555986,1.0910288882116397,0.9528323845329392,1.1374880341060558,2.0903204186389948,1.9159166555757692,0.009420619096218516,35.0,28.54428949298108,28.32262641515166,9.0,45.0,3.0,494.06190006768566,581.6710612712264,480.52777389264946,359.78326416476443,377.65012542334426,581.6710612712257
290.0000000000007,27.377235418676484,38.992614058120004,93.6804442240917,154.64792428798597,28.11495668248816,27.541651367489123,29.153907056126783,-6.540474661880751,93.63420607462204,45.36304906268055,93.67932657861496,154.6474804555986,1.0910288882116397,0.9528323845329392,1.1374880341060558,2.0903204186389948,1.9159166555757692,0.009420619096218516,35.0,28.54428949298108,28.32262641515166,9.0,45.0,3.0,494.06190006768566,581.6710612712264,480.52777389264946,359.78326416476443,377.65012542334426,581.6710612712257
300.00000000000006,27.377235418676506,38.99261405812057,93.68044422409181,154.64792428798768,28.114956682488167,27.541651367487702,29.153907056126787,-6.540474661880751,93.63420607462211,45.36304906268055,93.67932657861508,154.64748045560037,1.0910288911948776,0.9528323871383024,1.1374880372162872,2.0903204243545894,1.9159166555757328,0.009420619121977431,35.0,28.54428949298051,28.322626415150975,9.0,45.0,3.0,494.06190006768514,581.6710612712277,480.5277738926485,359.7832641647652,377.65012542333994,581.6710612712276
300.0000000000007,27.377235418676506,38.99261405812057,93.68044422409181,154.64792428798768,28.114956682488167,27.541651367487702,29.153907056126787,-6.540474661880751,93.63420607462211,45.36304906268055,93.67932657861508,154.64748045560037,1.0910288911948776,0.9528323871383024,1.1374880372162872,2.0903204243545894,1.9159166555757328,0.009420619121977431,35.0,28.54428949298051,28.322626415150975,9.0,45.0,3.0,494.06190006768514,581.6710612712277,480.5277738926485,359.7832641647652,377.65012542333994,581.6710612712276
310.00000000000006,27.377235418676495,38.99261405812075,93.68044422409223,154.64792428798597,28.114956682488167,27.54165136748821,29.153907056126773,-6.540474661880751,93.63420607462241,45.36304906268049,93.67932657861539,154.64748045559975,1.0910288971612856,0.9528323923489789,1.1374880434367594,2.0903204357857383,1.91591665557574,0.009420619173495357,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712258,480.52777389264816,359.7832641647685,377.65012542333983,581.671061271227
310.0000000000007,27.377235418676495,38.99261405812075,93.68044422409223,154.64792428798597,28.114956682488167,27.54165136748821,29.153907056126773,-6.540474661880751,93.63420607462241,45.36304906268049,93.67932657861539,154.64748045559975,1.0910288971612856,0.9528323923489789,1.1374880434367594,2.0903204357857383,1.91591665557574,0.009420619173495357,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712258,480.52777389264816,359.7832641647685,377.65012542333983,581.671061271227
320.00000000000006,27.37723541867649,38.992614058120175,93.68044422409223,154.64792428798728,28.114956682488167,27.541651367487987,29.15390705612677,-6.540474661880751,93.63420607462243,45.363049062680034,93.67932657861539,154.64748045560037,1.0910288971613171,0.9528323923489944,1.1374880434367551,2.0903204357857494,1.9159166555756952,0.009420619173495334,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712276,480.5277738926481,359.78326416476864,377.6501254233413,581.6710612712276
320.0000000000007,27.37723541867649,38.992614058120175,93.68044422409223,154.64792428798728,28.114956682488167,27.541651367487987,29.15390705612677,-6.540474661880751,93.63420607462243,45.363049062680034,93.67932657861539,154.64748045560037,1.0910288971613171,0.9528323923489944,1.1374880434367551,2.0903204357857494,1.9159166555756952,0.009420619173495334,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712276,480.5277738926481,359.78326416476864,377.6501254233413,581.6710612712276
330.00000000000006,27.377235418676467,38.99261405811876,93.68044422409216,154.64792428798717,28.114956682488135,27.541651367487816,29.153907056126755,-6.540474661880808,93.63420607462243,45.36304906267935,93.67932657861536,154.6474804555998,1.0910288941781043,0.9528323897436435,1.1374880403265035,2.090320430070147,1.9159166555756808,0.009420619147736403,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.061900067684,581.671061271227,480.5277738926484,359.78326416476915,377.65012542333983,581.6710612712267
330.0000000000007,27.377235418676467,38.99261405811876,93.68044422409216,154.64792428798717,28.114956682488135,27.541651367487816,29.153907056126755,-6.540474661880808,93.63420607462243,45.36304906267935,93.67932657861536,154.6474804555998,1.0910288941781043,0.9528323897436435,1.1374880403265035,2.090320430070147,1.9159166555756808,0.009420619147736403,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.061900067684,581.671061271227,480.5277738926484,359.78326416476915,377.65012542333983,581.6710612712267
340.00000000000006,27.377235418676477,38.99261405811893,93.68044422409213,154.6479242879875,28.11495668248815,27.54165136748776,29.153907056126755,-6.540474661880808,93.63420607462241,45.363049062680254,93.67932657861533,154.64748045559975,1.0910288926864866,0.9528323884409741,1.13748803877138,2.090320427212354,1.9159166555757008,0.009420619134856924,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712271,480.52777389264816,359.78326416476864,377.65012542334097,581.6710612712267
340.0000000000007,27.377235418676477,38.99261405811893,93.68044422409213,154.6479242879875,28.11495668248815,27.54165136748776,29.153907056126755,-6.540474661880808,93.63420607462241,45.363049062680254,93.67932657861533,154.64748045559975,1.0910288926864866,0.9528323884409741,1.13748803877138,2.090320427212354,1.9159166555757008,0.009420619134856924,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712271,480.52777389264816,359.78326416476864,377.65012542334097,581.6710612712267
350.00000000000006,27.377235418676484,38.99261405812075,93.68044422409217,154.64792428798813,28.11495668248815,27.541651367487876,29.153907056126755,-6.540474661880808,93.63420607462243,45.36304906268066,93.67932657861539,154.64748045560015,1.0910288956697134,0.9528323910463283,1.1374880418816251,2.090320432927954,1.9159166555756888,0.009420619160615852,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712284,480.52777389264816,359.78326416476904,377.6501254233404,581.6710612712272
350.0000000000007,27.377235418676484,38.99261405812075,93.68044422409217,154.64792428798813,28.11495668248815,27.541651367487876,29.153907056126755,-6.540474661880808,93.63420607462243,45.36304906268066,93.67932657861539,154.64748045560015,1.0910288956697134,0.9528323910463283,1.1374880418816251,2.090320432927954,1.9159166555756888,0.009420619160615852,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712284,480.52777389264816,359.78326416476904,377.6501254233404,581.6710612712272
360.00000000000006,27.377235418676477,38.99261405812035,93.680444224092,154.64792428798813,28.114956682488135,27.54165136748816,29.15390705612674,-6.540474661880808,93.63420607462233,45.36304906268055,93.67932657861523,154.6474804555998,1.091028891194879,0.9528323871383079,1.1374880372162608,2.090320424354569,1.9159166555757112,0.009420619121977444,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712282,480.5277738926485,359.7832641647681,377.6501254233421,581.6710612712269
360.0000000000007,27.377235418676477,38.99261405812035,93.680444224092,154.64792428798813,28.114956682488135,27.54165136748816,29.15390705612674,-6.540474661880808,93.63420607462233,45.36304906268055,93.67932657861523,154.6474804555998,1.091028891194879,0.9528323871383079,1.1374880372162608,2.090320424354569,1.9159166555757112,0.009420619121977444,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712282,480.5277738926485,359.7832641647681,377.6501254233421,581.6710612712269
370.00000000000006,27.377235418676516,38.99261405812057,93.68044422409228,154.6479242879877,28.11495668248818,27.541651367487876,29.153907056126787,-6.540474661880751,93.63420607462255,45.36304906268021,93.6793265786155,154.6474804556011,1.0910288926864935,0.9528323884409821,1.1374880387713866,2.0903204272123688,1.915916655575702,0.00942061913485692,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768503,581.671061271228,480.52777389264816,359.78326416476784,377.65012542333983,581.6710612712282
370.00000000000074,27.377235418676516,38.99261405812057,93.68044422409228,154.6479242879877,28.11495668248818,27.541651367487876,29.153907056126787,-6.540474661880751,93.63420607462255,45.36304906268021,93.6793265786155,154.6474804556011,1.0910288926864935,0.9528323884409821,1.1374880387713866,2.0903204272123688,1.915916655575702,0.00942061913485692,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768503,581.671061271228,480.52777389264816,359.78326416476784,377.65012542333983,581.6710612712282
380.00000000000006,27.377235418676484,38.99261405811996,93.68044422409184,154.64792428798813,28.114956682488152,27.541651367487987,29.153907056126755,-6.540474661880808,93.63420607462221,45.36304906268021,93.67932657861512,154.64748045560037,1.09102888672006,0.9528323832302945,1.1374880325508825,2.0903204157811768,1.9159166555757003,0.009420619083339021,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712283,480.52777389264816,359.783264164768,377.65012542334085,581.6710612712272
380.00000000000074,27.377235418676484,38.99261405811996,93.68044422409184,154.64792428798813,28.114956682488152,27.541651367487987,29.153907056126755,-6.540474661880808,93.63420607462221,45.36304906268021,93.67932657861512,154.64748045560037,1.09102888672006,0.9528323832302945,1.1374880325508825,2.0903204157811768,1.9159166555757003,0.009420619083339021,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712283,480.52777389264816,359.783264164768,377.65012542334085,581.6710612712272
390.00000000000006,27.377235418676523,38.99261405811956,93.68044422409241,154.64792428798717,28.114956682488188,27.541651367486907,29.1539070561268,-6.540474661880751,93.63420607462264,45.36304906268021,93.67932657861557,154.64748045560043,1.0910289001445388,0.9528323949543498,1.137488046546999,2.0903204415013485,1.9159166555756904,0.00942061919925428,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768446,581.6710612712276,480.52777389264696,359.7832641647683,377.65012542334034,581.6710612712278
390.00000000000074,27.377235418676523,38.99261405811956,93.68044422409241,154.64792428798717,28.114956682488188,27.541651367486907,29.1539070561268,-6.540474661880751,93.63420607462264,45.36304906268021,93.67932657861557,154.64748045560043,1.0910289001445388,0.9528323949543498,1.137488046546999,2.0903204415013485,1.9159166555756904,0.00942061919925428,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768446,581.6710612712276,480.52777389264696,359.7832641647683,377.65012542334034,581.6710612712278
400.00000000000006,27.377235418676484,38.99261405812126,93.68044422409228,154.6479242879871,28.114956682488163,27.54165136748867,29.15390705612677,-6.540474661880751,93.63420607462255,45.363049062679856,93.67932657861549,154.6474804555989,1.091028895669691,0.9528323910463178,1.137488041881621,2.0903204329279386,1.9159166555757137,0.009420619160615873,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768577,581.671061271227,480.52777389264816,359.7832641647698,377.65012542333943,581.6710612712264
400.00000000000074,27.377235418676484,38.99261405812126,93.68044422409228,154.6479242879871,28.114956682488163,27.54165136748867,29.15390705612677,-6.540474661880751,93.63420607462255,45.363049062679856,93.67932657861549,154.6474804555989,1.091028895669691,0.9528323910463178,1.137488041881621,2.0903204329279386,1.9159166555757137,0.009420619160615873,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768577,581.671061271227,480.52777389264816,359.7832641647698,377.65012542333943,581.6710612712264
410.00000000000006,27.377235418676477,38.992614058120175,93.680444224092,154.64792428798853,28.11495668248815,27.54165136748793,29.15390705612675,-6.540474661880808,93.6342060746224,45.36304906268043,93.67932657861533,154.64748045560134,1.0910288852284626,0.9528323819276259,1.1374880309957525,2.0903204129233783,1.91591665557568,0.009420619070459551,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712288,480.5277738926484,359.7832641647687,377.6501254233417,581.6710612712287
410.00000000000074,27.377235418676477,38.992614058120175,93.680444224092,154.64792428798853,28.11495668248815,27.54165136748793,29.15390705612675,-6.540474661880808,93.6342060746224,45.36304906268043,93.67932657861533,154.64748045560134,1.0910288852284626,0.9528323819276259,1.1374880309957525,2.0903204129233783,1.91591665557568,0.009420619070459551,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712288,480.5277738926484,359.7832641647687,377.6501254233417,581.6710612712287
420.00000000000006,27.37723541867642,38.99261405811967,93.68044422409217,154.64792428798637,28.11495668248809,27.54165136748793,29.15390705612669,-6.5404746618808645,93.63420607462238,45.363049062680254,93.6793265786153,154.6474804555998,1.0910289001445137,0.9528323949543231,1.1374880465469988,2.0903204415013215,1.9159166555757103,0.009420619199254276,35.0,28.544289492980568,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712262,480.5277738926484,359.78326416476966,377.65012542333966,581.6710612712275
420.00000000000074,27.37723541867642,38.99261405811967,93.68044422409217,154.64792428798637,28.11495668248809,27.54165136748793,29.15390705612669,-6.5404746618808645,93.63420607462238,45.363049062680254,93.6793265786153,154.6474804555998,1.0910289001445137,0.9528323949543231,1.1374880465469988,2.0903204415013215,1.9159166555757103,0.009420619199254276,35.0,28.544289492980568,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712262,480.5277738926484,359.78326416476966,377.65012542333966,581.6710612712275
430.00000000000006,27.37723541867645,38.992614058120864,93.68044422409228,154.64792428798722,28.114956682488117,27.54165136748793,29.153907056126723,-6.540474661880808,93.63420607462248,45.36304906268043,93.67932657861544,154.64748045560026,1.0910289001445197,0.9528323949543331,1.1374880465470063,2.09032044150134,1.915916655575716,0.00942061919925428,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.06190006768566,581.6710612712272,480.5277738926484,359.78326416476887,377.6501254233408,581.6710612712274
430.00000000000074,27.37723541867645,38.992614058120864,93.68044422409228,154.64792428798722,28.114956682488117,27.54165136748793,29.153907056126723,-6.540474661880808,93.63420607462248,45.36304906268043,93.67932657861544,154.64748045560026,1.0910289001445197,0.9528323949543331,1.1374880465470063,2.09032044150134,1.915916655575716,0.00942061919925428,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.06190006768566,581.6710612712272,480.5277738926484,359.78326416476887,377.6501254233408,581.6710612712274
440.00000000000006,27.3772354186764,38.99261405811973,93.68044422409228,154.64792428798592,28.114956682488064,27.541651367487876,29.153907056126663,-6.54047466188092,93.6342060746224,45.363049062680254,93.67932657861533,154.64748045559878,1.0910289061109488,0.9528324001650073,1.1374880527674969,2.090320452932504,1.9159166555757008,0.009420619250772156,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.06190006768486,581.6710612712261,480.5277738926487,359.7832641647703,377.6501254233383,581.6710612712261
440.00000000000074,27.3772354186764,38.99261405811973,93.68044422409228,154.64792428798592,28.114956682488064,27.541651367487876,29.153907056126663,-6.54047466188092,93.6342060746224,45.363049062680254,93.67932657861533,154.64748045559878,1.0910289061109488,0.9528324001650073,1.1374880527674969,2.090320452932504,1.9159166555757008,0.009420619250772156,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.06190006768486,581.6710612712261,480.5277738926487,359.7832641647703,377.6501254233383,581.6710612712261
450.00000000000006,27.37723541867644,38.99261405811933,93.68044422409217,154.64792428798793,28.114956682488117,27.541651367488896,29.153907056126723,-6.540474661880808,93.63420607462243,45.36304906268072,93.67932657861536,154.64748045560088,1.09102889566971,0.9528323910463229,1.1374880418816369,2.0903204329279594,1.9159166555756992,0.009420619160615859,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.061900067685,581.6710612712279,480.5277738926484,359.7832641647681,377.65012542334154,581.6710612712276
450.00000000000074,27.37723541867644,38.99261405811933,93.68044422409217,154.64792428798793,28.114956682488117,27.541651367488896,29.153907056126723,-6.540474661880808,93.63420607462243,45.36304906268072,93.67932657861536,154.64748045560088,1.09102889566971,0.9528323910463229,1.1374880418816369,2.0903204329279594,1.9159166555756992,0.009420619160615859,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.061900067685,581.6710612712279,480.5277738926484,359.7832641647681,377.65012542334154,581.6710612712276
460.00000000000006,27.377235418676474,38.992614058120175,93.68044422409203,154.64792428798756,28.114956682488145,27.541651367487876,29.153907056126744,-6.540474661880808,93.63420607462234,45.36304906268009,93.67932657861526,154.64748045560066,1.091028891194883,0.9528323871383064,1.1374880372162604,2.0903204243545668,1.9159166555757012,0.009420619121977444,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712277,480.52777389264816,359.7832641647679,377.6501254233413,581.6710612712274
460.00000000000074,27.377235418676474,38.992614058120175,93.68044422409203,154.64792428798756,28.114956682488145,27.541651367487876,29.153907056126744,-6.540474661880808,93.63420607462234,45.36304906268009,93.67932657861526,154.64748045560066,1.091028891194883,0.9528323871383064,1.1374880372162604,2.0903204243545668,1.9159166555757012,0.009420619121977444,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712277,480.52777389264816,359.7832641647679,377.6501254233413,581.6710612712274
