time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,27.377235418676463,38.9926140581199,93.68044422409208,154.64792428798654,28.11495668248813,27.54165136748759,29.15390705612674,-6.540474661880808,93.63420607462233,45.3630490626806,93.67932657861526,154.64748045560026,1.0910288956696863,0.9528323910463117,1.1374880418816318,2.0903204329279435,1.9159166555757263,0.009420619160615866,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712267,480.5277738926484,359.78326416476875,377.65012542334,581.671061271227
470.00000000000074,27.377235418676463,38.9926140581199,93.68044422409208,154.64792428798654,28.11495668248813,27.54165136748759,29.15390705612674,-6.540474661880808,93.63420607462233,45.3630490626806,93.67932657861526,154.64748045560026,1.0910288956696863,0.9528323910463117,1.1374880418816318,2.0903204329279435,1.9159166555757263,0.009420619160615866,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712267,480.5277738926484,359.78326416476875,377.65012542334,581.671061271227
480.00000000000006,27.377235418676474,38.9926140581199,93.68044422409213,154.64792428798717,28.114956682488145,27.541651367488384,29.153907056126744,-6.540474661880808,93.63420607462241,45.36304906268009,93.67932657861533,154.6474804555998,1.091028891194884,0.9528323871383043,1.137488037216264,2.090320424354568,1.9159166555757012,0.009420619121977456,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712276,480.5277738926484,359.7832641647679,377.6501254233408,581.6710612712266
480.00000000000074,27.377235418676474,38.9926140581199,93.68044422409213,154.64792428798717,28.114956682488145,27.541651367488384,29.153907056126744,-6.540474661880808,93.63420607462241,45.36304906268009,93.67932657861533,154.6474804555998,1.091028891194884,0.9528323871383043,1.137488037216264,2.090320424354568,1.9159166555757012,0.009420619121977456,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712276,480.5277738926484,359.7832641647679,377.6501254233408,581.6710612712266
490.00000000000006,27.377235418676506,38.99261405811882,93.68044422409224,154.6479242879861,28.11495668248817,27.541651367487816,29.153907056126783,-6.540474661880751,93.63420607462243,45.3630490626806,93.67932657861536,154.64748045559986,1.091028900144524,0.9528323949543231,1.1374880465470043,2.090320441501328,1.9159166555756968,0.009420619199254288,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.061900067684,581.6710612712259,480.52777389264816,359.78326416476904,377.65012542334085,581.6710612712266
490.00000000000074,27.377235418676506,38.99261405811882,93.68044422409224,154.6479242879861,28.11495668248817,27.541651367487816,29.153907056126783,-6.540474661880751,93.63420607462243,45.3630490626806,93.67932657861536,154.64748045559986,1.091028900144524,0.9528323949543231,1.1374880465470043,2.090320441501328,1.9159166555756968,0.009420619199254288,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.061900067684,581.6710612712259,480.52777389264816,359.78326416476904,377.65012542334085,581.6710612712266
500.00000000000006,27.377235418676495,38.99261405812047,93.68044422409213,154.6479242879874,28.11495668248816,27.54165136748765,29.15390705612677,-6.540474661880751,93.6342060746224,45.363049062680766,93.67932657861533,154.64748045560032,1.0910288941780892,0.9528323897436525,1.1374880403264973,2.090320430070149,1.9159166555757092,0.009420619147736384,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712277,480.52777389264793,359.78326416476915,377.65012542334176,581.6710612712276
500.00000000000074,27.377235418676495,38.99261405812047,93.68044422409213,154.6479242879874,28.11495668248816,27.54165136748765,29.15390705612677,-6.540474661880751,93.6342060746224,45.363049062680766,93.67932657861533,154.64748045560032,1.0910288941780892,0.9528323897436525,1.1374880403264973,2.090320430070149,1.9159166555757092,0.009420619147736384,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712277,480.52777389264793,359.78326416476915,377.65012542334176,581.6710612712276
510.00000000000006,27.377235418676495,38.99261405812057,93.68044422409208,154.64792428798694,28.114956682488167,27.541651367487816,29.153907056126773,-6.540474661880751,93.63420607462237,45.36304906267998,93.67932657861526,154.64748045560032,1.0910288941780937,0.9528323897436456,1.1374880403265093,2.090320430070155,1.9159166555757063,0.009420619147736392,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712271,480.52777389264816,359.7832641647682,377.65012542333926,581.6710612712274
510.00000000000074,27.377235418676495,38.99261405812057,93.68044422409208,154.64792428798694,28.114956682488167,27.541651367487816,29.153907056126773,-6.540474661880751,93.63420607462237,45.36304906267998,93.67932657861526,154.64748045560032,1.0910288941780937,0.9528323897436456,1.1374880403265093,2.090320430070155,1.9159166555757063,0.009420619147736392,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712271,480.52777389264816,359.7832641647682,377.65012542333926,581.6710612712274
520.0000000000001,27.377235418676495,38.992614058120004,93.68044422409213,154.64792428798808,28.114956682488167,27.541651367487816,29.153907056126773,-6.540474661880751,93.63420607462238,45.36304906267992,93.67932657861533,154.64748045560077,1.091028895669714,0.9528323910463244,1.137488041881627,2.090320432927952,1.9159166555756848,0.009420619160615856,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768463,581.6710612712279,480.52777389264816,359.78326416476887,377.6501254233408,581.6710612712276
530.0000000000001,27.377235418676477,38.99261405811996,93.68044422409217,154.6479242879871,28.114956682488135,27.54165136748793,29.153907056126755,-6.540474661880808,93.63420607462241,45.363049062679806,93.67932657861536,154.64748045560066,1.0910288971613142,0.9528323923489896,1.1374880434367551,2.090320435785745,1.915916655575696,0.009420619173495334,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712274,480.5277738926484,359.78326416476887,377.650125423339,581.6710612712276
540.0000000000001,27.377235418676463,38.9926140581199,93.68044422409217,154.6479242879883,28.114956682488128,27.54165136748793,29.153907056126737,-6.540474661880808,93.63420607462248,45.36304906268055,93.67932657861539,154.64748045560037,1.0910288911948915,0.9528323871383098,1.1374880372162537,2.090320424354564,1.915916655575684,0.009420619121977449,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712283,480.5277738926484,359.78326416476887,377.65012542333994,581.6710612712277
550.0000000000001,27.377235418676428,38.99261405811978,93.68044422409208,154.64792428798734,28.114956682488096,27.541651367488384,29.153907056126712,-6.5404746618808645,93.63420607462237,45.36304906267998,93.67932657861526,154.6474804556002,1.0910288956696976,0.952832391046315,1.1374880418816156,2.09032043292793,1.9159166555756943,0.009420619160615866,35.0,28.54428949298051,28.32262641515075,9.0,45.0,3.0,494.06190006768514,581.671061271227,480.5277738926484,359.78326416477046,377.65012542334085,581.6710612712272
560.0000000000001,27.377235418676428,38.99261405812104,93.68044422409214,154.64792428798648,28.114956682488103,27.54165136748765,29.15390705612671,-6.5404746618808645,93.63420607462241,45.36304906268066,93.67932657861536,154.64748045559963,1.0910288926864682,0.9528323884409664,1.137488038771387,2.0903204272123537,1.9159166555757328,0.009420619134856935,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712264,480.5277738926484,359.78326416476824,377.6501254233412,581.6710612712267
570.0000000000001,27.377235418676435,38.992614058119386,93.68044422409199,154.64792428798762,28.114956682488103,27.54165136748776,29.15390705612671,-6.5404746618808645,93.63420607462224,45.36304906268021,93.67932657861517,154.6474804556006,1.091028897161318,0.9528323923489955,1.1374880434367522,2.090320435785748,1.915916655575692,0.009420619173495319,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712282,480.5277738926484,359.78326416476904,377.65012542333926,581.6710612712278
580.0000000000001,27.37723541867645,38.99261405811927,93.68044422409223,154.64792428798802,28.11495668248812,27.54165136748844,29.153907056126727,-6.540474661880808,93.63420607462248,45.36304906268049,93.67932657861539,154.64748045560094,1.091028894178106,0.9528323897436553,1.1374880403265004,2.090320430070156,1.9159166555756857,0.00942061914773639,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712282,480.52777389264816,359.7832641647691,377.65012542334057,581.6710612712284
590.0000000000001,27.377235418676474,38.99261405812092,93.68044422409208,154.64792428798663,28.114956682488135,27.541651367487987,29.15390705612674,-6.540474661880808,93.63420607462233,45.36304906268009,93.67932657861526,154.6474804556006,1.0910288956696914,0.9528323910463152,1.137488041881627,2.0903204329279426,1.9159166555757168,0.009420619160615859,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712271,480.5277738926484,359.78326416476915,377.65012542333966,581.6710612712274
600.0000000000001,27.377235418676456,38.992614058119216,93.68044422409203,154.64792428798648,28.114956682488124,27.54165136748759,29.153907056126734,-6.540474661880808,93.63420607462233,45.363049062679856,93.6793265786152,154.64748045560003,1.0910288971613002,0.952832392348984,1.1374880434367474,2.0903204357857312,1.915916655575708,0.009420619173495336,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712262,480.52777389264793,359.78326416476926,377.6501254233402,581.6710612712272
610.0000000000001,27.377235418676467,38.992614058120175,93.68044422409203,154.6479242879877,28.114956682488128,27.54165136748736,29.15390705612674,-6.540474661880808,93.6342060746224,45.363049062680254,93.67932657861533,154.64748045559975,1.0910288897032754,0.9528323858356397,1.1374880356611257,2.090320421496765,1.9159166555756968,0.009420619109097975,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768503,581.6710612712279,480.52777389264793,359.78326416476864,377.65012542334114,581.6710612712271
620.0000000000001,27.37723541867651,38.99261405812098,93.68044422409224,154.64792428798802,28.11495668248817,27.541651367487987,29.153907056126787,-6.540474661880751,93.63420607462253,45.363049062680375,93.67932657861544,154.64748045560117,1.0910288956697036,0.9528323910463272,1.1374880418816389,2.0903204329279657,1.9159166555757163,0.009420619160615862,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768577,581.6710612712282,480.52777389264816,359.78326416476773,377.6501254233396,581.6710612712282
630.0000000000001,27.377235418676467,38.992614058120175,93.68044422409228,154.647924287987,28.114956682488135,27.54165136748793,29.15390705612674,-6.540474661880808,93.63420607462254,45.36304906268066,93.67932657861549,154.64748045560088,1.091028894178096,0.9528323897436446,1.1374880403265015,2.0903204300701463,1.9159166555756943,0.009420619147736403,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712271,480.5277738926484,359.78326416476926,377.65012542334006,581.6710612712278
640.0000000000001,27.377235418676474,38.99261405811916,93.68044422409221,154.64792428798793,28.114956682488135,27.54165136748759,29.15390705612674,-6.540474661880808,93.63420607462238,45.36304906267918,93.6793265786153,154.64748045560106,1.0910289016361467,0.9528323962570152,1.1374880481021197,2.090320444359135,1.9159166555756808,0.009420619212133734,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.671061271228,480.52777389264793,359.78326416476955,377.6501254233372,581.671061271228
650.0000000000001,27.377235418676456,38.992614058120296,93.68044422409241,154.64792428798705,28.114956682488124,27.54165136748844,29.153907056126727,-6.540474661880808,93.6342060746226,45.36304906267975,93.67932657861552,154.64748045560077,1.0910289046193422,0.9528323988623492,1.1374880512123813,2.0903204500747306,1.9159166555757192,0.009420619237892692,35.0,28.544289492980568,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.671061271227,480.52777389264816,359.78326416476887,377.6501254233408,581.6710612712274
660.0000000000001,27.377235418676456,38.9926140581199,93.68044422409214,154.6479242879867,28.114956682488124,27.54165136748776,29.153907056126727,-6.540474661880808,93.6342060746224,45.363049062679856,93.67932657861533,154.64748045559986,1.0910288941780912,0.9528323897436437,1.137488040326506,2.090320430070149,1.915916655575706,0.009420619147736392,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768503,581.6710612712271,480.5277738926484,359.78326416476875,377.65012542334074,581.6710612712266
670.0000000000001,27.377235418676474,38.99261405812024,93.68044422409223,154.64792428798705,28.114956682488145,27.54165136748867,29.15390705612675,-6.540474661880808,93.63420607462248,45.36304906268043,93.67932657861539,154.6474804556005,1.0910288971613114,0.9528323923489896,1.137488043436756,2.090320435785745,1.9159166555757012,0.00942061917349533,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712271,480.52777389264816,359.7832641647686,377.650125423342,581.6710612712276
680.0000000000001,27.377235418676477,38.992614058120175,93.68044422409213,154.6479242879874,28.11495668248815,27.541651367488495,29.153907056126755,-6.540474661880808,93.6342060746224,45.36304906268043,93.67932657861533,154.64748045559975,1.0910288926864888,0.9528323884409766,1.1374880387713866,2.0903204272123634,1.9159166555757057,0.00942061913485692,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712277,480.5277738926484,359.78326416476807,377.6501254233413,581.6710612712271
690.0000000000001,27.37723541867645,38.99261405812092,93.68044422409213,154.6479242879866,28.11495668248812,27.541651367487987,29.153907056126723,-6.540474661880808,93.6342060746224,45.36304906268049,93.6793265786153,154.64748045560071,1.0910288956696863,0.9528323910463117,1.1374880418816329,2.0903204329279443,1.9159166555757272,0.009420619160615866,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712267,480.5277738926484,359.78326416476864,377.650125423341,581.6710612712278
700.0000000000001,27.377235418676484,38.99261405811898,93.68044422409213,154.6479242879867,28.11495668248816,27.54165136748759,29.15390705612676,-6.540474661880808,93.63420607462237,45.363049062679856,93.67932657861526,154.64748045560026,1.091028898652922,0.9528323936516634,1.1374880449918756,2.090320438643539,1.9159166555756937,0.0094206191863748,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676846,581.6710612712271,480.52777389264793,359.78326416476887,377.65012542334017,581.6710612712274
710.0000000000001,27.377235418676474,38.99261405811996,93.68044422409228,154.64792428798793,28.114956682488135,27.541651367487702,29.15390705612674,-6.540474661880808,93.63420607462254,45.36304906268009,93.67932657861546,154.64748045560032,1.091028895669705,0.9528323910463251,1.1374880418816278,2.0903204329279528,1.9159166555757023,0.009420619160615864,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712282,480.5277738926484,359.78326416476915,377.65012542334085,581.6710612712274
720.0000000000001,27.377235418676456,38.99261405812047,93.68044422409216,154.6479242879878,28.114956682488124,27.541651367487415,29.153907056126727,-6.540474661880808,93.63420607462241,45.36304906267952,93.67932657861536,154.64748045560015,1.0910288941780897,0.952832389743648,1.1374880403265053,2.090320430070153,1.9159166555757128,0.009420619147736398,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712276,480.5277738926484,359.78326416476887,377.65012542333926,581.6710612712271
730.0000000000001,27.377235418676413,38.99261405811944,93.68044422409214,154.64792428798717,28.11495668248808,27.54165136748708,29.153907056126688,-6.5404746618808645,93.6342060746224,45.36304906268009,93.67932657861533,154.64748045560003,1.0910288971613102,0.9528323923489916,1.1374880434367547,2.0903204357857468,1.9159166555757048,0.00942061917349533,35.0,28.54428949298051,28.32262641515092,9.0,45.0,3.0,494.06190006768514,581.6710612712274,480.52777389264816,359.7832641647687,377.65012542333994,581.6710612712272
740.0000000000001,27.377235418676463,38.992614058119614,93.68044422409213,154.64792428798793,28.114956682488124,27.541651367487415,29.153907056126727,-6.540474661880808,93.63420607462238,45.363049062679465,93.67932657861533,154.64748045560077,1.091028895669711,0.952832391046324,1.1374880418816269,2.090320432927951,1.9159166555756897,0.009420619160615852,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712279,480.52777389264816,359.78326416476887,377.65012542333886,581.6710612712279
750.0000000000001,27.37723541867645,38.99261405812047,93.68044422409221,154.64792428798654,28.114956682488124,27.541651367487987,29.153907056126727,-6.540474661880808,93.63420607462248,45.36304906268049,93.67932657861539,154.6474804555998,1.0910288941780737,0.9528323897436365,1.1374880403265029,2.0903204300701392,1.9159166555757277,0.009420619147736406,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712262,480.5277738926484,359.78326416476926,377.65012542334154,581.671061271227
760.0000000000001,27.37723541867648,38.99261405812098,93.68044422409228,154.64792428798677,28.114956682488152,27.541651367488043,29.15390705612676,-6.540474661880808,93.63420607462254,45.363049062680375,93.67932657861549,154.6474804556006,1.0910288956696927,0.9528323910463165,1.1374880418816302,2.0903204329279466,1.9159166555757177,0.009420619160615871,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712271,480.5277738926484,359.783264164769,377.65012542334216,581.6710612712274
770.0000000000001,27.37723541867645,38.99261405812052,93.68044422409224,154.6479242879867,28.114956682488124,27.541651367487876,29.153907056126727,-6.540474661880808,93.63420607462253,45.363049062680886,93.67932657861544,154.64748045560003,1.0910288941780908,0.9528323897436435,1.137488040326508,2.090320430070152,1.9159166555757088,0.009420619147736403,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.671061271227,480.5277738926484,359.7832641647687,377.65012542333864,581.6710612712275
780.0000000000001,27.377235418676456,38.992614058120125,93.68044422409214,154.64792428798762,28.114956682488124,27.541651367487987,29.153907056126727,-6.540474661880808,93.6342060746224,45.363049062679856,93.67932657861533,154.64748045560037,1.091028894178104,0.9528323897436506,1.1374880403265042,2.090320430070155,1.9159166555756888,0.009420619147736387,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712279,480.5277738926484,359.78326416476887,377.65012542333994,581.6710612712275
790.0000000000001,27.377235418676428,38.99261405811944,93.680444224092,154.64792428798688,28.114956682488096,27.541651367487702,29.153907056126712,-6.5404746618808645,93.63420607462227,45.36304906268021,93.6793265786152,154.64748045559986,1.0910288956696936,0.9528323910463117,1.137488041881623,2.090320432927934,1.9159166555757048,0.009420619160615866,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.06190006768514,581.6710612712267,480.5277738926484,359.78326416476966,377.650125423341,581.671061271227
800.0000000000001,27.377235418676484,38.99261405812024,93.68044422409214,154.64792428798762,28.11495668248816,27.541651367487816,29.15390705612676,-6.540474661880808,93.63420607462243,45.36304906267998,93.67932657861536,154.6474804555998,1.091028892686488,0.9528323884409784,1.1374880387713773,2.0903204272123554,1.9159166555757,0.009420619134856924,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712276,480.52777389264816,359.78326416476887,377.6501254233384,581.6710612712269
810.0000000000001,27.377235418676456,38.99261405811956,93.68044422409203,154.6479242879874,28.114956682488124,27.5416513674881,29.153907056126727,-6.540474661880808,93.63420607462233,45.36304906267998,93.67932657861523,154.64748045559986,1.0910288956697052,0.9528323910463176,1.1374880418816211,2.090320432927939,1.9159166555756888,0.009420619160615852,35.0,28.544289492980568,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712275,480.5277738926484,359.78326416476966,377.65012542334046,581.6710612712274
820.0000000000001,27.377235418676424,38.9926140581199,93.68044422409194,154.64792428798685,28.11495668248809,27.541651367487876,29.15390705612669,-6.5404746618808645,93.63420607462224,45.36304906268055,93.67932657861513,154.64748045560026,1.0910288926864815,0.9528323884409697,1.1374880387713826,2.0903204272123523,1.915916655575708,0.00942061913485692,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.061900067685,581.671061271227,480.5277738926485,359.7832641647686,377.650125423343,581.6710612712276
830.0000000000001,27.377235418676463,38.992614058119386,93.68044422409216,154.64792428798802,28.114956682488124,27.541651367487876,29.153907056126737,-6.540474661880808,93.6342060746224,45.363049062680766,93.67932657861533,154.64748045560026,1.0910288956697147,0.9528323910463272,1.1374880418816289,2.090320432927956,1.9159166555756877,0.00942061916061585,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768503,581.6710612712285,480.5277738926484,359.78326416476887,377.6501254233408,581.6710612712275
840.0000000000001,27.37723541867644,38.99261405811973,93.68044422409181,154.64792428798802,28.114956682488113,27.54165136748776,29.15390705612672,-6.540474661880808,93.63420607462221,45.363049062679806,93.67932657861513,154.6474804556001,1.091028885228455,0.9528323819276204,1.137488030995754,2.0903204129233743,1.9159166555756892,0.00942061907045956,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712282,480.5277738926484,359.78326416476864,377.6501254233404,581.6710612712274
850.0000000000001,27.37723541867644,38.99261405812064,93.68044422409217,154.6479242879871,28.114956682488113,27.541651367487876,29.153907056126712,-6.5404746618808645,93.6342060746224,45.363049062680034,93.67932657861533,154.6474804555997,1.0910288971613082,0.9528323923489891,1.1374880434367542,2.090320435785744,1.9159166555757048,0.009420619173495341,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768526,581.6710612712272,480.5277738926484,359.7832641647691,377.65012542333966,581.6710612712267
860.0000000000001,27.37723541867645,38.99261405811978,93.68044422409203,154.64792428798756,28.11495668248812,27.541651367487816,29.153907056126727,-6.540474661880808,93.6342060746224,45.36304906268032,93.6793265786153,154.64748045560077,1.0910288897032725,0.9528323858356328,1.1374880356611314,2.0903204214967643,1.9159166555757012,0.00942061910909798,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712277,480.5277738926484,359.7832641647686,377.6501254233421,581.671061271228
870.0000000000001,27.377235418676516,38.99261405812047,93.68044422409235,154.6479242879878,28.11495668248817,27.541651367487876,29.15390705612678,-6.540474661880751,93.6342060746226,45.363049062680254,93.6793265786155,154.64748045560026,1.0910288971613171,0.9528323923489974,1.1374880434367474,2.090320435785745,1.9159166555756897,0.009420619173495336,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712279,480.52777389264816,359.78326416476955,377.65012542334,581.6710612712272
880.0000000000001,27.377235418676463,38.992614058120125,93.68044422409224,154.64792428798705,28.114956682488124,27.54165136748873,29.153907056126734,-6.540474661880808,93.63420607462248,45.363049062680766,93.67932657861539,154.64748045560054,1.0910288971612987,0.9528323923489872,1.1374880434367516,2.090320435785739,1.9159166555757168,0.009420619173495341,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768577,581.671061271227,480.5277738926484,359.7832641647694,377.6501254233398,581.6710612712276
890.0000000000001,27.377235418676424,38.99261405812075,93.680444224092,154.64792428798722,28.114956682488096,27.541651367487816,29.153907056126695,-6.5404746618808645,93.63420607462224,45.36304906268009,93.6793265786152,154.64748045560077,1.0910288971613047,0.9528323923489913,1.1374880434367447,2.090320435785736,1.9159166555757048,0.009420619173495319,35.0,28.54428949298051,28.32262641515075,9.0,45.0,3.0,494.06190006768577,581.6710612712277,480.5277738926484,359.78326416476983,377.65012542334017,581.6710612712277
900.0000000000001,27.37723541867644,38.99261405811944,93.68044422409217,154.64792428798756,28.114956682488103,27.541651367487816,29.153907056126712,-6.5404746618808645,93.6342060746224,45.36304906268072,93.67932657861536,154.64748045560026,1.0910288971613202,0.9528323923489944,1.13748804343675,2.090320435785745,1.9159166555756848,0.009420619173495327,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.06190006768486,581.6710612712279,480.5277738926484,359.7832641647694,377.65012542334017,581.6710612712274
910.0,27.377235418676413,38.99261405812052,93.68044422409203,154.64792428798663,28.11495668248808,27.541651367487876,29.153907056126688,-6.5404746618808645,93.63420607462233,45.36304906268043,93.6793265786152,154.6474804555989,1.0910288941780852,0.9528323897436392,1.1374880403265086,2.090320430070148,1.9159166555757152,0.009420619147736398,35.0,28.544289492980568,28.32262641515092,9.0,45.0,3.0,494.06190006768514,581.6710612712267,480.5277738926485,359.7832641647686,377.65012542334034,581.6710612712264
920.0,27.377235418676456,38.992614058120175,93.68044422409203,154.64792428798728,28.114956682488124,27.54165136748827,29.153907056126727,-6.540474661880808,93.63420607462227,45.363049062679856,93.67932657861523,154.64748045559975,1.0910288941780937,0.9528323897436448,1.1374880403265029,2.090320430070148,1.9159166555757008,0.009420619147736394,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.671061271227,480.52777389264816,359.78326416476887,377.65012542334114,581.6710612712272
930.0,27.377235418676463,38.992614058120175,93.680444224092,154.64792428798728,28.114956682488128,27.541651367487876,29.153907056126737,-6.540474661880808,93.63420607462224,45.363049062679856,93.67932657861517,154.64748045560117,1.0910288956697043,0.9528323910463197,1.1374880418816278,2.0903204329279474,1.915916655575698,0.00942061916061584,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768514,581.6710612712278,480.5277738926484,359.78326416476887,377.65012542334006,581.6710612712284
940.0,27.377235418676484,38.99261405812035,93.68044422409213,154.64792428798808,28.11495668248816,27.54165136748793,29.15390705612676,-6.540474661880808,93.63420607462237,45.3630490626806,93.67932657861527,154.64748045560003,1.0910288956697087,0.9528323910463244,1.1374880418816236,2.090320432927948,1.9159166555756912,0.009420619160615856,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768503,581.6710612712279,480.52777389264816,359.78326416476926,377.65012542333903,581.6710612712274
950.0,27.37723541867645,38.99261405811967,93.68044422409217,154.64792428798853,28.114956682488117,27.54165136748765,29.153907056126723,-6.540474661880808,93.63420607462241,45.36304906267941,93.67932657861536,154.64748045560077,1.091028897161313,0.9528323923489987,1.1374880434367496,2.090320435785749,1.9159166555757017,0.009420619173495319,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712283,480.52777389264816,359.7832641647691,377.65012542333847,581.6710612712275
960.0,27.37723541867648,38.992614058120296,93.68044422409203,154.647924287987,28.11495668248815,27.541651367488495,29.153907056126755,-6.540474661880808,93.63420607462227,45.3630490626806,93.6793265786152,154.64748045560037,1.091028894178097,0.9528323897436477,1.1374880403265004,2.090320430070148,1.9159166555756943,0.00942061914773639,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.0619000676848,581.6710612712274,480.52777389264816,359.7832641647691,377.65012542334154,581.6710612712272
970.0,27.37723541867645,38.99261405811973,93.68044422409213,154.64792428798808,28.114956682488113,27.541651367488328,29.153907056126723,-6.540474661880808,93.63420607462237,45.36304906268021,93.6793265786153,154.64748045559998,1.0910288956697116,0.9528323910463224,1.137488041881629,2.0903204329279514,1.9159166555756888,0.009420619160615856,35.0,28.544289492980568,28.32262641515069,9.0,45.0,3.0,494.06190006768486,581.6710612712279,480.5277738926484,359.78326416476887,377.65012542334176,581.671061271227
980.0,27.37723541867644,38.99261405812041,93.68044422409213,154.64792428798728,28.114956682488103,27.54165136748759,29.153907056126712,-6.5404746618808645,93.6342060746224,45.36304906268043,93.67932657861536,154.6474804556002,1.0910288911948738,0.9528323871383043,1.1374880372162552,2.09032042435456,1.915916655575712,0.009420619121977449,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712277,480.5277738926485,359.7832641647688,377.65012542334085,581.6710612712272
990.0,27.37723541867644,38.99261405812024,93.68044422409224,154.64792428798745,28.114956682488103,27.541651367487816,29.153907056126705,-6.5404746618808645,93.6342060746224,45.36304906267975,93.67932657861533,154.64748045559992,1.091028903127738,0.9528323975596784,1.1374880496572497,2.090320447216928,1.9159166555757072,0.009420619225013215,35.0,28.544289492980568,28.32262641515069,9.0,45.0,3.0,494.06190006768566,581.6710612712275,480.5277738926484,359.78326416476966,377.6501254233382,581.671061271227
1000.0,27.377235418676463,38.99261405812075,93.68044422409224,154.64792428798648,28.11495668248813,27.54165136748816,29.153907056126734,-6.540474661880808,93.63420607462243,45.363049062680254,93.67932657861539,154.6474804555994,1.0883403178564672,0.952832394954323,1.1374880465470072,2.0903204415013303,1.9206496416656744,0.009420619199254287,35.0,28.54428949298051,28.32262641515069,9.0,45.0,3.0,494.06190006768577,581.6710612712261,480.5277738926484,359.78326416476887,377.65012542334176,581.6710612712266
1010.0,26.89498426017384,38.73191503984901,94.03261442549946,156.98129405282128,27.67639827782715,27.46289309309259,28.755363658143036,-7.035540168022862,93.98404631332306,45.408181410635336,94.03143185210904,156.67474158669793,1.1408402348896125,1.001820778119343,1.1790607373665307,2.1808815154858734,1.9116449865540517,0.009693835664991027,35.0,28.488390124696707,28.273024804143915,9.0,45.0,3.0,494.2858494797516,584.3171918212994,480.97102290104567,359.3410739196873,376.4675318642208,583.948480698006
1020.0,26.33278158159121,38.693443400384126,94.37053314369916,160.13411096118324,27.14836157247641,27.352109641251843,28.27161830917231,-7.643260418153261,94.32089968227304,45.4306586332479,94.36931498606307,159.7924943359206,1.1852868947015245,1.0441219341107717,1.2082272610050433,2.2523491951158148,1.9002565582934208,0.009807130955086849,35.0,28.383113273927336,28.173251826769786,9.0,45.0,3.0,494.8322117630328,587.9495405254713,481.4839555452691,358.28510498048195,375.17637941422566,587.5400534054107
1030.0000000000002,25.78567601755932,38.67835021232588,94.6820429091056,163.3322015949339,26.63505342062372,27.21515469174591,27.803289017983367,-8.238933948599593,94.63145595313088,45.45056175367523,94.68079160253251,162.99876310432933,1.22989864020519,1.0864822392579248,1.2363619643237291,2.3228442035816537,1.8886468588940968,0.009904932265387936,35.0,28.259376249498303,28.048406250634685,9.0,45.0,3.0,495.3849735098072,591.6382763402632,481.9472446252299,357.12438554883767,373.98424700738354,591.2399824829268
1040.0000000000002,25.26593607996516,38.65658525159586,94.9719029807426,166.45659069474488,26.14879559818428,27.073025904492056,27.36143210499415,-8.807730999320198,94.92039271588264,45.46979105093004,94.97061936194132,166.13566744385895,1.2744765016446646,1.128404731743148,1.2634722792064992,2.3918770109496474,1.8767525394646496,0.009997497262781325,35.0,28.134085360959087,27.91857815094312,9.0,45.0,3.0,495.899451188519,595.2390847495718,482.3703635003075,355.99150627269387,372.8856335054076,594.8569707104012
1050.0000000000002,24.77253510039264,38.62935128799848,95.2448571968809,169.5087817827859,25.688551156919264,26.933334788826695,26.944855702432573,-9.350196231423581,95.19244664037524,45.488588035448686,95.24354194254781,169.19882028543196,1.3190667655152917,1.16985752126541,1.2895111294777313,2.4593686507431407,1.8644762456602355,0.010086111740371387,35.0,28.011957932522815,27.790997304702895,9.0,45.0,3.0,496.3785472134061,598.7504902493462,482.7635220916512,354.9133492330418,371.8620974497487,598.3830277163873
1060.0000000000002,24.30307940946512,38.599149740209775,95.50378374193373,172.5017845230414,25.25192159892148,26.797989710255703,26.55116717493631,-9.868545432787585,95.450496559903,45.50693551691819,95.50243752736804,172.20148449384203,1.3637045808892514,1.2108598077378958,1.3144628390866673,2.525322646824563,1.8518106356860935,0.010170865567168052,35.0,27.89403760457236,27.667498419124684,9.0,45.0,3.0,496.82783427855406,602.1838214275539,483.13202591011054,353.89397528344574,370.901108988472,601.8294011375947
1070.0000000000002,23.85541745147794,38.567207753033806,95.75044820348232,175.4424211480947,24.836760391194627,26.667344192568123,26.178246661343724,-10.364779171631085,95.6963080066592,45.52481238191506,95.74907169316121,175.15090440970408,1.40836260326916,1.2513895109038955,1.3383191706541906,2.5897086815580863,1.8388081844453472,0.010251543056135686,35.0,27.780448797862046,27.548417105892383,9.0,45.0,3.0,497.2511761578834,605.5474731952867,483.47906807310153,352.9309970826384,369.99479871158206,605.2048773943728
1080.0000000000002,23.427733292924273,38.53409616342299,95.98609390057172,178.33526208394045,24.441262247667368,26.54130778187266,25.82431713008599,-10.840567783869004,95.93112342909956,45.54221746580709,95.98468773304701,178.05183378998055,1.4530305300547497,1.291447775257338,1.361126101140831,2.652573876398169,1.8255458653702352,0.010328241464137303,35.0,27.67103813901105,27.43366158183335,9.0,45.0,3.0,497.6513265723521,608.8473251635824,483.8068930879357,352.02007285652826,369.1376226402453,608.5155793347374
1090.0000000000002,23.018462412390967,38.500127934188015,96.21171804854168,181.1837122641811,24.06387489647008,26.419652478365776,25.48785238510408,-11.297335473129236,96.15593887772168,45.55916094265251,96.2102828298738,180.9078221567603,1.497806877480646,1.3311393121911497,1.3830441119205812,2.714183424111731,1.8121050616866337,0.010401914283581271,35.0,27.56557033176864,27.32301044355165,9.0,45.0,3.0,498.0304581025676,612.087866882056,484.11725725183976,351.15671996846453,368.3251318079464,611.7661877082318
1100.0000000000002,22.62622876654884,38.46550800683258,96.4281729522669,183.99059773990055,23.70323432171465,26.302124048203552,25.167511742714357,-11.736347798281486,96.37160545549543,45.575657606814495,96.42670925766829,183.7217464346716,1.5426383422651953,1.3704396453048644,1.4040931467218454,2.7745327920267098,1.7985633547475637,0.010472464622886347,35.0,27.463803677879184,27.21621860349603,9.0,45.0,3.0,498.3903966571035,615.2728710748136,484.41163690936895,350.33688017508854,367.55350622832566,614.9605523888033
1110.0000000000002,22.249803837485857,38.4303907948597,96.63620318849766,186.758346861646,23.35812326135157,26.188480092551288,24.862099280122795,-12.158735131984656,96.57886661267663,45.59172343264044,96.63471156404334,186.4961078670113,1.5875012527832233,1.4093559572068808,1.424323636379591,2.833679593586472,1.7849936109457778,0.010540055510236911,35.0,27.36551341903873,27.113053027264016,9.0,45.0,3.0,498.73273171958897,618.4056071045882,484.6913248754235,349.55696671229686,366.8193836308225,618.1020426951028
1120.0000000000002,21.88808421297645,38.39490119904633,96.83646415104147,189.48912631996603,23.027448757434545,26.078497462515543,24.57054177348048,-12.565532036943807,96.77837670347715,45.60737451133269,96.83494511571142,189.2331036553416,1.6323899823105694,1.447916551893066,1.4438032371025098,2.891719788995576,1.771463817060728,0.010604997242650387,35.0,27.270493686439977,27.013299497492085,9.0,45.0,3.0,499.058867224442,621.489004176379,484.9574692062478,348.8137999466341,366.119782006338,621.1936361103689
1130.0000000000002,21.540074665270613,38.359141040606346,97.02953539340675,192.18484823709545,22.710225246094584,25.97197157601329,24.291871899785853,-12.957672564587313,96.97071432964852,45.622626673913935,97.02798944180003,191.93469884028724,1.6772556135993884,1.4861163397954504,1.46256254706704,2.9486788868624902,1.7580378702889712,0.010667343403807138,35.0,27.178556549287293,26.916762198588174,9.0,45.0,3.0,499.3700502951703,624.5256638712544,485.2110957037892,348.104555518249,365.45204630444687,624.2380065864319
1140.0000000000002,21.204874862649817,38.323195024126,97.2159317241479,194.84724347012545,22.405561370159333,25.868714519578305,24.025215356887553,-13.336010308760764,97.15639342428041,45.63749531009984,97.21435932799439,194.6026410050623,1.7220832060312532,1.5239852725203362,1.480663732569468,3.0046490050898043,1.7447757428715522,0.010727393476823449,35.0,27.089529512099148,26.823261508373378,9.0,45.0,3.0,499.66739481039656,627.5179486631439,485.453124079902,347.42670267861337,364.81380395871946,627.2375455676363
1150.0000000000002,20.881668262098668,38.28713349994524,97.39611253317216,197.4778512909625,22.112648922643807,25.768553221157163,23.769779878590068,-13.701328981205506,97.33587257278947,45.65199530883064,97.39451414358196,197.23851191529823,1.7668162513138528,1.5615213314049414,1.498134720248803,3.059656051653744,1.7317341570627394,0.010785209223770569,35.0,27.003253923030684,26.732632272369585,9.0,45.0,3.0,499.95189870646607,630.4679731478632,485.6843811927481,346.77796879354133,364.2029272881375,630.1944250097465
1160.0000000000002,20.569712200715,38.25101494312207,97.57048936951975,200.0780652074419,21.830752951331487,25.671327914321974,23.524845315846203,-14.054346865966863,97.50956258056334,45.666140997156795,97.5688654183722,199.84372506095377,1.8114081424177064,1.5987360281867549,1.515014182250499,3.1137502104372534,1.7189666632950522,0.010840942820458716,35.0,26.919583678087463,26.64472238226415,9.0,45.0,3.0,500.224459176791,633.3776597330177,485.90561282122457,346.1563117372443,363.6175021933077,633.1105976425382
1170.0000000000002,20.268329364674575,38.21488820516378,97.73943247480209,202.64914729718748,21.55920329636062,25.57689095610021,23.28975539026634,-14.395722846342892,97.67783300340429,45.67994610468662,97.73778337627688,202.41956427691488,1.8558038386653812,1.6356380539520934,1.5313357446960634,3.166973798648157,1.706524004673746,0.010894719818599824,35.0,26.83838402810875,26.55939151200107,9.0,45.0,3.0,500.4858857642876,636.2487575022361,486.1174938088203,345.55988698705363,363.05580074298166,635.9878439958983
1180.0000000000002,19.976900671738793,38.17879424133309,97.9032759480892,205.1922343056615,21.297387508617977,25.485105696750395,23.063910649285695,-14.726064364629678,97.84101730594274,45.6934237267609,97.90160209999779,204.9671929405398,1.8999402513098336,1.6722335226491671,1.5471286823332313,3.2193622049823984,1.6944544454821382,0.010946643582386964,35.0,26.75953045412774,26.4765099925624,9.0,45.0,3.0,500.73691111064926,639.0828515887207,486.3206363888239,344.98702388110087,362.5162589772885,638.8277853638074
1190.0000000000002,19.694858913967902,38.14276744814391,98.06232245070856,207.708369509648,21.044744530821166,25.395845422141686,22.846762234955552,-15.045932484558875,97.9994175606796,45.7065863658122,98.06062423564119,207.48766537830284,1.9437523840480628,1.7085312019833632,1.5624227957596766,3.27095399774304,1.6828038512451593,0.01099682914825052,35.0,26.682907672946328,26.39595777838736,9.0,45.0,3.0,500.9782002287321,641.8814014715651,486.51559747931407,344.43620580228315,361.99745702453737,641.6318989385682
1200.0000000000002,19.421683309476062,38.10683673827117,98.21684695014419,210.19849747025967,20.800759280797767,25.308992501469618,22.637806510471847,-15.35584636777446,98.15330818858396,45.719445921729175,98.21512473658925,209.98194543664715,1.9871664347801563,1.7445362692971222,1.5772429734978772,3.3217792427949995,1.671616017992219,0.011045363867875146,35.0,26.608408816230053,26.317623581739326,9.0,45.0,3.0,501.2103583422344,644.6457368452411,486.7028849695312,343.9060525278944,361.4981025898933,644.4015408990542
1210.0000000000002,19.156894630550365,38.07102651498997,98.36710004932942,212.66348592150732,20.564957811976623,25.224437474463343,22.436580305795527,-15.65628739449886,98.30293928440447,45.73201371186468,98.36535419263485,212.450912634723,2.030105914003848,1.7802554526779653,1.5916139784795542,3.37186943115752,1.6609327660680508,0.011092340591683209,35.0,26.535934623582648,26.24140404113353,9.0,45.0,3.0,501.43393783343896,647.3770840883078,486.8829631258879,343.3953046534361,361.0170163448235,647.1379550793389
1220.0000000000002,18.900051042615083,38.03535733129826,98.51331076745006,215.10412780225005,20.336903184391144,25.14207839034032,22.242656824855672,-15.94770276918382,98.44853939370226,45.74430049421892,98.51154161072013,214.89537451469815,2.0724889530251445,1.8156943973666508,1.6055582370428718,3.4212526344095227,1.6507941474986547,0.011137841458074142,35.0,26.46539275276592,26.16720299234873,9.0,45.0,3.0,501.6494439911147,650.0765700260453,487.05625731990574,342.90281043465166,360.5531195674354,649.8422884927022
1230.0000000000002,18.650744385294143,37.99984659299832,98.65568896012192,217.52115439850843,20.116191769188926,25.06182013973876,22.05564200655846,-16.2305088395986,98.59031793015808,45.756316487926256,98.6538968350255,217.3160710119916,2.1142290915045856,1.8508580338599847,1.6190962598955774,3.4699542937555625,1.6412385524816415,0.011181940406742086,35.0,26.396697171179085,26.09493085364068,9.0,45.0,3.0,501.8573402157997,652.7452380835549,487.2231581461568,342.42751436689355,360.10542326161243,652.5155976439521
1240.0000000000002,18.408596931221982,37.96450899675318,98.79442739321097,219.91523478911645,19.902450042139087,24.983573857041165,21.875171389335616,-16.50509389516168,98.72846724702286,45.768071398503935,98.79261262072136,219.71368659855307,2.155237048813724,1.885751769907124,1.6322478979755697,3.5179996678826937,1.6323028920735454,0.011224711319390249,35.0,26.329767599958075,26.02450403758064,9.0,45.0,3.0,502.0580523641349,655.3840488649357,487.38402496681,341.96844575668587,359.6730187675542,655.15886344376
1250.0000000000002,18.173258409162766,37.92935690890141,98.92970359555453,222.28699215521783,19.69533161595931,24.907256428779306,21.70090713783349,-16.771818523278114,98.86316448664616,45.77957444881332,98.92786648665592,222.08885043178725,2.1954171273733034,1.9203779076671632,1.6450291994414947,3.5654071071086575,1.624022634538919,0.01126620616186587,35.0,26.264529069130106,25.95584445407729,9.0,45.0,3.0,502.251972668662,657.9938995324577,487.539189217702,341.5247123115692,359.25506939570096,657.772992473852
1260.0000000000002,17.94440353821151,37.89440073114884,99.06168141287417,224.63699912856455,19.494514798761102,24.83278991593704,21.5325356373866,-17.031020563378434,98.99457313272097,45.7908343993999,99.05982226917689,224.4421464992788,2.234671371162839,1.954738828682568,1.657455437246123,3.612194265928691,1.6164319785638284,0.011306475579889678,35.0,26.200911407686533,25.888879002494207,9.0,45.0,3.0,502.4394630556197,660.575619557612,487.6889569658336,341.09549151899137,358.8508032378364,660.3588293829455
1270.0000000000002,17.721729763899923,37.85964918170038,99.19051243589676,226.96579219669712,19.299700359913,24.760101147067477,21.369765347795195,-17.28301779031412,99.12284443582983,45.80185958463068,99.18863155011624,226.77411368135768,2.272907583446496,1.988843470530382,1.6695465105024243,3.658389981032807,1.6095638941401444,0.011345605152027096,35.0,26.138848856267373,25.82353918666365,9.0,45.0,3.0,502.6208581058149,663.1299876942445,487.8336113546326,340.68002297119324,358.45950670822066,662.9171578532987
1280.0000000000002,17.504955138882192,37.82510975957052,99.31633717586367,229.27386617271517,19.110609426733397,24.689121325312044,21.21232471347301,-17.528109338783366,99.24811858812605,45.81265791789178,99.31443483243734,229.0852560898984,2.3100238675841167,2.0226932509076403,1.6813151405472466,3.704008391454887,1.6034502688184933,0.011383634442290192,35.0,26.07827958817461,25.759760635291173,9.0,45.0,3.0,502.79646798947186,665.6577266022791,487.973414868468,340.2776021584988,358.0805189057381,665.4487129774772
1290.0000000000002,17.29381682758237,37.79078860053693,99.4392860435702,231.5616809528665,18.926982023320207,24.61978596272803,21.05996073650237,-17.7665751660237,99.37052569813763,45.823236950598925,99.43736251906147,231.3760400761116,2.3459200852422364,2.05629147248958,1.692774944193892,3.749066416683472,1.5981219651377634,0.011420612019394392,35.0,26.01914557557319,25.69748297440321,9.0,45.0,3.0,502.96658014025826,668.1595111557958,488.10861116921,339.88757526332023,357.7132272507268,667.9541786946194
1300.0000000000002,17.08806870361858,37.7566909946371,99.5594804603236,233.82966898164867,18.748574634041724,24.552034177996347,20.912436509568696,-17.998673904092612,99.49018690546784,45.833603822563816,99.55753602395347,233.64690589556025,2.380495377168772,2.0896404806478857,1.7039380372267836,3.7935785178746695,1.5936088573238647,0.011456578979613797,35.0,25.961392291725303,25.636649347801097,9.0,45.0,3.0,503.1314624105779,670.6359773383533,488.2394273415122,339.50933607615065,357.3570618635785,670.4342013828912
1310.0000000000002,16.887480916105048,37.72282083561623,99.677033614408,236.07823360609356,18.57515982922011,24.485808369066945,20.76953090280765,-18.224655002320645,99.60721512981405,45.84376538328485,99.67506852836463,235.89825914961975,2.4136521182327653,2.122744467752478,1.714817405215246,3.837561872967724,1.5899399271248422,0.011491584792378853,35.0,25.904968372197455,25.57720620873272,9.0,45.0,3.0,503.2913632335706,673.087721030171,488.36607418122907,339.1423216529875,357.01149273883306,672.8893810049864
1320.0000000000002,16.691837915543164,37.6891819121492,99.79205126624969,238.30775290998764,18.40652430800061,24.421054313965495,20.63103670437092,-18.44475572709277,99.72171587850531,45.85372814445958,99.79006578609864,238.13048399418332,2.445292192208688,2.155605482205962,1.7254237338224572,3.881029216028419,1.5871433395135142,0.011525665391712642,35.0,25.84982511188701,25.519102928759025,9.0,45.0,3.0,503.4465150461265,675.5153027923284,488.48874866766,338.7860048188669,356.6760254737476,675.3202863031771
1330.0000000000002,16.500937245373475,37.65577719339177,99.90463219003078,240.51858394231795,18.24246768067393,24.35772081355992,20.496759333076373,-18.659190931974425,99.83378768770909,45.8634982801355,99.90262656507956,240.34394245025945,2.475321928933114,2.188227020117923,1.735768316415146,3.9239953365330686,1.5852464645777795,0.011558862807249413,35.0,25.795916732528607,25.46229180835809,9.0,45.0,3.0,503.59713496995965,677.9192531020642,488.6076351161215,338.43989410560283,356.35019878307503,677.7274545909548
