time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,16.314588998850795,37.62260851129582,100.01486907229096,242.7110596026472,18.08280193479332,24.295759169214875,20.366516273604233,-18.868170714994505,99.94352301611657,45.873081733195136,100.01284354586416,242.53897070783864,2.503649520001072,2.22061102351266,1.7458606860961736,3.966471709608833,1.5842759451439254,0.011591209402453511,35.0,25.743200037922637,25.406727742395788,9.0,45.0,3.0,503.743425223112,680.3000692861507,488.7229053844596,338.1035329377305,356.03358128847145,680.1113880657299
1350.0000000000002,16.13261437876308,37.58967809153904,100.12284891258857,244.88549693569732,17.927350046824902,24.235123343947578,20.240135915409216,-19.071896783338303,100.05100864866716,45.882484151661856,100.12080372234362,244.71589035035183,2.5301884695195924,2.2527601770785464,1.7557105239867747,4.00847070106532,1.5842577536630742,0.011622739893389892,35.0,25.691633722810707,25.352367856728847,9.0,45.0,3.0,503.8855761729825,682.6582251267239,488.8347207084808,337.77649002525897,355.72576882998385,682.4725666563884
1360.0000000000002,15.954844785101002,37.55698727513845,100.22865333117063,247.04219624947984,17.77594502686384,24.17576978190982,20.11745637920032,-19.27054878278267,100.15632600269682,45.891710905861146,100.22658870939954,246.87500497421073,2.554857393113203,2.284676989389189,1.7653269063495134,4.050003895738702,1.5852172049429338,0.011653486676160136,35.0,25.64117906263442,25.299171729366837,9.0,45.0,3.0,504.023766117029,684.9941703095523,488.94323269076926,337.4583633631292,355.4263828062922,684.8114447278901
1370.0000000000002,15.781121773516798,37.52453655689511,100.33235929873987,249.1814366700592,17.628429928916066,24.11765678938661,19.99832563584746,-19.46431050587887,100.2595518521638,45.90076720028833,100.33027547253222,249.0165966038776,2.5775799633764818,2.3163630633981964,1.774717823093832,4.091080886492028,1.5871790379426085,0.011683476572732053,35.0,25.591799165376585,25.247100876911134,9.0,45.0,3.0,504.1581615042383,687.308325828329,489.048582764836,337.1487769111718,355.1350678308237,687.1284474438188
1380.0000000000002,15.611295199333007,37.49232723460017,100.43403928286408,251.30349031160085,17.48465599655456,24.06074515581844,19.882599791521223,-19.653346816490057,100.36075848210136,45.909657939467024,100.43193647444112,251.14094097256032,2.59828803527901,2.3478211815307537,1.7838917930376696,4.131712974568424,1.5901674173412998,0.011712740823546989,35.0,25.54345882610949,25.19611877450012,9.0,45.0,3.0,504.28892043588786,689.6010999215817,489.15090496714754,336.84737329065206,354.8514895579868,689.4239879281705
1390.0000000000002,15.439306174686289,37.456632173543134,100.53849281033298,253.4579322829217,17.339862231087103,24.00410076208226,19.766545067964945,-19.843732814547025,100.46470774353595,45.91903985113197,100.53637001996348,253.29184154418635,2.618650301066919,2.380274700673792,1.7934348501432258,4.173709550817017,1.5938399828020255,0.011744533506756787,35.0,25.49546610185064,25.145634051968383,9.0,45.0,3.0,504.4182192564017,691.9254020893417,489.2545425524866,336.5507464322373,354.56415832819454,691.7446811457348
1400.0000000000002,15.26864469947654,37.42388040179674,100.64152658348485,255.6286078720815,17.196242094733446,23.94765915787292,19.651688925939563,-20.032965827248177,100.56726215086336,45.92801519163294,100.6393844812602,255.4645062690456,2.6369946113528253,2.412516592983996,1.802581341518671,4.215097934502667,1.5984476859966912,0.011773674368681424,35.0,25.4474556308503,25.095158483800333,9.0,45.0,3.0,504.5489566946491,694.2647059515962,489.35700106369694,336.25430049015046,354.28051786408633,694.0864133536916
1410.0000000000002,15.102119149247365,37.39133869167125,100.74189004779429,257.77828277900403,17.056528163982367,23.891896586347457,19.540337085414528,-20.217198642561527,100.66715489156998,45.93675599667796,100.73972892018818,257.6167960816505,2.6530268630014318,2.4444537452980746,1.811501773879289,4.255955519177364,1.604188626406331,0.011801939402627372,35.0,25.40011773856264,25.0452630812743,9.0,45.0,3.0,504.6758214019477,696.5787958174351,489.45574070719744,335.96386855981046,354.00613253057736,696.4035996169395
1420.0000000000002,14.93969765228518,37.35891803989512,100.83994077858456,259.9058532726756,16.920693915489114,23.837191766830472,19.432451310365902,-20.396438522091582,100.76474210205288,45.94532130658774,100.8377608763949,259.7469101267964,2.6667174586319207,2.4760937017907483,1.8202106186325289,4.2963043204232765,1.6110834338735551,0.011829490528116243,35.0,25.353722486855528,24.9963028895354,9.0,45.0,3.0,504.7987711037832,698.8665074265733,489.5511784269357,335.6805942030196,353.7400957522626,698.6943153554871
1430.0000000000002,14.781218850158226,37.326748501529096,100.93587235412116,262.01207326309543,16.788579008661195,23.78364085317736,19.327876727732463,-20.570871735375594,100.86021728419855,45.95371891602974,100.9336739248284,261.85558347708456,2.6780448213547947,2.5074416549996856,1.8287086938787525,4.336150348878438,1.619147788081017,0.011856348744478912,35.0,25.308328650581245,24.948375733054437,9.0,45.0,3.0,504.9180968132961,701.1287417368426,489.64359491478126,335.4048209642159,353.4816856590884,700.9594420140693
1440.0000000000002,14.6265226194512,37.2948830091334,101.029794761235,264.09754942069605,16.660024593119513,23.731260926275525,19.226461456633594,-20.740703463731993,100.9536903504352,45.96195159841278,101.02757804948142,263.9434358246165,2.686995033459852,2.538500888438071,1.8369989738124357,4.375499862250505,1.62839893924794,0.01188252803113574,35.0,25.26394688124236,24.901502305264327,9.0,45.0,3.0,505.03401252163934,703.3662545947623,489.73318915730255,335.13654364559375,353.2304390977736,703.199750521884
1450.0000000000002,14.475461795880076,37.2633375755027,101.1217833946465,266.16272858042737,16.534885544184835,23.68003843174324,19.12806770564018,-20.906100842357286,101.04523655501173,45.97002302642079,101.11954864071632,266.0109244139744,2.6935645662797545,2.5692753250690816,1.8450879703566412,4.414363295425723,1.638855571048244,0.011908050965486144,35.0,25.2205612869048,24.855671773225648,9.0,45.0,3.0,505.1466832671446,705.5796306869636,489.82011365804135,334.87553240755994,352.9860255407108,705.4158376849678
1460.0000000000002,14.32790071321824,37.23211375471056,101.21190386925016,268.2079720465391,16.413028592540268,23.62994259193709,19.0325694377826,-21.067234728073743,101.13492133472278,45.97793779088039,101.20965130815652,268.05841583346887,2.6977590249555674,2.59976813335036,1.85298244514788,4.45275057849824,1.6505368112230032,0.011932938763170224,35.0,25.178142846277467,24.810856617555434,9.0,45.0,3.0,505.2562483916527,707.7693585162623,489.90449010896975,334.62149721647984,352.74816136982525,707.6081984743715
1470.0000000000002,14.183711006915592,37.201209645771314,101.30021814542556,270.23361895273706,16.29432779495018,23.580938223505317,18.93984771535046,-21.224248447073197,101.22280647253082,45.98570056927098,101.29794800693207,270.08625269314507,2.699595364464943,2.6299836259947087,1.8606897938719575,4.490673419866666,1.6634616724335327,0.011957217339579315,35.0,25.13665988648148,24.767024616326296,9.0,45.0,3.0,505.36283622051377,709.9358980454318,489.98642725265296,334.3741521698099,352.5165821125757,709.7772973000366
1480.0000000000002,14.042771386309475,37.170621825751766,101.38678570227246,272.2399898053187,16.17866428687542,23.532989711853645,18.849790572025142,-21.377296325247727,101.30895127097982,45.9933159920584,101.3844982109184,272.0947578245763,2.699099721154628,2.659925360826988,1.86821658638382,4.528141947210807,1.677648999672286,0.011980908596005648,35.0,25.09608125637521,24.724143314737542,9.0,45.0,3.0,505.4665662188364,712.0796846121262,490.0660251711562,334.1332283040914,352.29103706961,711.9235726503861
1490.0000000000002,13.904966184304172,37.14034684629922,101.47166307256025,274.22739909886326,16.065924762063034,23.48606350700254,18.76229136299156,-21.526508747141435,101.39341209601056,46.000788451426615,101.46935844791474,274.0842477410024,2.69630802371768,2.6895969530863275,1.8755691253772293,4.565166078463557,1.693117417708489,0.01200403374030075,35.0,25.05637768865864,24.68218204113083,9.0,45.0,3.0,505.56755186211586,714.20114299615,490.1433794748237,333.8984733079539,352.071288972622,714.0474520815746
1500.0000000000002,13.770185620651825,37.110381287558255,101.55490433944011,276.1961505756966,15.956001810666734,23.44012712671548,18.677249344003833,-21.67202463083379,101.47624286838357,46.00812220613312,101.55258279621016,276.0550284559712,2.6912654445889994,2.7190020055515527,1.882753475059384,4.601755480610937,1.709885396055275,0.012026613234611218,35.0,25.017520692327764,24.641111094835708,9.0,45.0,3.0,505.66590049613575,716.3006824425617,490.2185799827788,333.66964651903066,351.8571127780523,716.1493478466987
1510.0000000000002,13.826099999475517,37.11012416935404,101.47011639502529,276.1002367032263,16.067540865056642,23.33022341168163,18.85965215568419,-21.360510838127368,101.38905202089988,46.00815514551675,101.467726512206,276.1382126012048,2.685631319554373,2.76472385048738,1.910980088328774,4.675703938816153,1.7410073768397938,0.012220812681990038,35.0,24.853327414308183,24.50901017709089,9.0,45.0,3.0,505.6130073199028,716.2186000006385,489.9878310304384,333.6168810734844,352.14096373733884,716.2600730861161
1520.0000000000002,13.906073406038368,37.004088507660754,101.42932099012845,275.46918716116926,16.20099899384863,23.170790140202936,19.047010136291835,-21.04283104362329,101.34553974827378,46.02931799334317,101.42685502077212,275.5121028694091,2.678481422099729,2.8111177785492742,1.9408745679915849,4.751992346540859,1.7741367579901492,0.012445959443830187,35.0,24.71076031446131,24.34491930408421,9.0,45.0,3.0,505.436449950494,715.549424021195,489.68352824705886,333.7393781193859,352.4425487592296,715.5962507344467
1530.0000000000002,13.985826398229287,36.91384316617172,101.40174161446048,274.86958181548823,16.334333525485,23.042684027072653,19.234873260771156,-20.72659204896874,101.31520961060912,46.05220504072816,101.39919876067916,274.90877237831734,2.6830964393304386,2.8572932632010906,1.970316706318881,4.827609969519972,1.7992681510638109,0.012670869614565978,35.0,24.548538492987287,24.194474361529387,9.0,45.0,3.0,505.27498633644575,714.9105958674274,489.4096357820637,333.9099134856654,352.71445458581627,714.9534468626827
1540.0000000000002,14.06265475710106,36.8233888097414,101.37843950019752,274.29873867392,16.464482215686296,22.908746174486847,19.4196265564056,-20.417793695452986,101.2891443123678,46.07510045818481,101.37581959801489,274.3358434965811,2.72441327823486,2.9032495630599,1.9988576736211496,4.90210723668105,1.7993258496585778,0.012893667458964586,35.0,24.40689034918711,24.048522675070387,9.0,45.0,3.0,505.1159142373992,714.3014818066364,489.13284206159966,334.10653321791966,352.97271873887973,714.3421203633472
1550.0000000000002,14.137473374768494,36.73544951157055,101.3564988831167,273.746552920465,16.592541319865244,22.779193063343484,19.6022009026808,-20.114750190787415,101.26441973876418,46.09815867170761,101.35380154166448,273.78209863446045,2.7653095848588256,2.9487849877908348,2.026896917184291,4.975681904975126,1.7993218308065655,0.013114461548639511,35.0,24.269493799508496,23.908131173083856,9.0,45.0,3.0,504.960983611179,713.7119474884753,488.8620764621852,334.3077388962208,353.22803673434515,713.7509395601315
1560.0000000000002,14.210644235030404,36.648253274826686,101.33538167996616,273.20557299992527,16.718891533690982,22.64925921862664,19.783023658287966,-19.81665048922977,101.24049436253746,46.12143712566984,101.33260642552604,273.23995282754777,2.80590357206576,2.9940701905474074,2.0545911524874345,5.0486613430348415,1.799299659937323,0.013334126749270071,35.0,24.1335651838898,23.76923793602612,9.0,45.0,3.0,504.80816731836813,713.1341108599777,488.59220820322474,334.50704078872525,353.48259116279627,713.1718793403529
1570.0000000000002,14.282319667059957,36.56120301389439,101.3149762157837,272.67302724413094,16.84367934872341,22.518118023709405,19.962262550033813,-19.52313119922488,101.21725589145016,46.14493905951269,101.31212256486334,272.7063741743483,2.846157327106344,3.0390705234725455,2.0819273569206174,5.120997880393164,1.7992673249723776,0.013552591419382008,35.0,23.999043894241822,23.631216088599217,9.0,45.0,3.0,504.65675612996665,712.5650200657923,488.322258705314,334.70386259966705,353.73675036418086,712.6017076772017
1580.0000000000002,14.352579660820298,36.474244121611264,101.29520295160728,272.1480145403788,16.96697596353125,22.385937651718507,20.139970894641927,-19.23402426520704,101.19462520961514,46.16864480737184,101.29227043479555,272.1803989363376,2.886080242251292,3.083794008638524,2.108920184724128,5.192714193362652,1.7992272416209971,0.013769924530381198,35.0,23.866096901306207,23.494156732114103,9.0,45.0,3.0,504.5066272291665,712.0037295934364,488.052319995322,334.898235521502,353.99060373682573,712.0394116548116
1590.0000000000002,14.421490366727188,36.38743136614221,101.27598153194506,271.6300006248132,17.08883959711216,22.253172902246263,20.316147988319013,-18.949252924391143,101.17252252979983,46.19253147435069,101.27296969710795,271.6614791243063,2.9256673701336724,3.1282303568337926,2.1355737251911457,5.263804082024937,1.7991806367873042,0.013986111987491306,35.0,23.734764350734565,23.35818485278952,9.0,45.0,3.0,504.357775310616,711.449688990614,487.78278573461455,335.09033431558333,354.2442214605076,711.4844260914584
1600.0000000000002,14.48911430605138,36.30083139431724,101.25723341609248,271.1185230109322,17.20932587369997,22.12035517938176,20.490768137054808,-18.6687828210666,101.15086986317264,46.21657733431272,101.25414182763711,271.14914726689886,2.9649190686276823,3.1723736077079767,2.1618955566482114,5.334269164356188,1.7991280844050703,0.014201163231253006,35.0,23.60494231418352,23.223351208339977,9.0,45.0,3.0,504.2102097041919,710.9024242885333,487.5141316501936,335.28043632230305,354.4976793286681,710.9362717028082
1610.0000000000002,14.5555121689892,36.21449565826583,101.23888631797294,270.61312374164527,17.328489214468892,21.987955800723284,20.66380483781249,-18.392582165820983,101.12959543777022,46.24076256372132,101.23571455574653,270.64294482653963,3.0038365838294787,3.216218991183557,2.1878929671818543,5.404111958365412,1.7990698919699262,0.01441509313108902,35.0,23.4764443337383,23.0896356149068,9.0,45.0,3.0,504.06392671604857,710.361464369662,487.2467774276028,335.46884944021934,354.75104931909925,710.394476804202
1620.0000000000002,14.620742239462333,36.12845370307088,101.22087704787538,270.1133465450554,17.446381761534266,21.8563163789957,20.83524451620281,-18.120599901119192,101.10863655316952,46.26506913970383,101.21762470650056,270.14241271563344,3.042419206730255,3.259760858252707,2.2135706082866204,5.473331466539328,1.7990063481165108,0.014627908103793589,35.0,23.349074009149604,22.95697924833712,9.0,45.0,3.0,503.9189036930936,709.8263371614393,486.981017439522,335.65585237968986,355.0043889234692,709.8585663402863
1630.0000000000002,14.684859515762778,36.04271699095108,101.2031517668566,269.6187492630577,17.563052195266,21.725644151975928,21.00508974217079,-17.85276183823268,101.0879398532158,46.28948050700967,101.199818455494,269.64710585192665,3.080667652065708,3.3029965333532862,2.2389330769147606,5.541929610268047,1.798937839514096,0.014839621547756664,35.0,23.222671449307995,22.82531627937124,9.0,45.0,3.0,503.7751034927624,709.296582981308,486.71701633106505,335.84166754205063,355.25773731717334,709.3280775239236
1640.0000000000002,14.747915402401023,35.9572863645613,101.18566480243209,269.1289191265098,17.67854543652883,21.59604152247647,21.173356917417568,-17.58897746361677,101.06746015242004,46.313981278591434,101.1822501448448,269.15660766632885,3.118579999036639,3.3459217492795394,2.2639822691755938,5.609904018455133,1.7988648744582754,0.015050233466879104,35.0,23.097127622172597,22.69459184657643,9.0,45.0,3.0,503.63248192885806,708.7717713518873,486.45483808684025,336.0264560847991,355.5111166715547,708.8025758215597
1650.0000000000002,14.809957647824634,35.87215771522574,101.16837716624116,268.6434788686108,17.7929026109522,21.467541605294628,21.34007154758521,-17.329141882414262,101.04715895851749,46.33855702344454,101.16488080080713,268.6705383947923,3.1561630906876843,3.3885425182186735,2.288725883455047,5.677268401673721,1.7987880342510192,0.015259785138633136,35.0,22.972379133624088,22.56476732903081,9.0,45.0,3.0,503.490993283028,708.2515080212248,486.19448117358496,336.21033246754,355.7645352204952,708.2816643271505
1660.0000000000002,14.871030647966176,35.78732549467179,101.15125521234825,268.1620901728563,17.906161466556537,21.340137001958,21.505264301106475,-17.073144358785214,101.027003129617,46.36319414732668,101.14767679235104,268.1885552342982,3.1934093323573336,3.430849911816908,2.3131607278391977,5.744010639656104,1.7987079142829303,0.015468246819531678,35.0,22.84839616020957,22.435818730003007,9.0,45.0,3.0,503.35059340765486,707.7354390801315,485.93590666739607,336.3933790088394,356.0179906478568,707.7649843216547
1670.0000000000002,14.931175713072031,35.70278445492198,101.13426950140502,267.6844499504499,18.01835671474039,21.21379940626508,21.66896804833816,-16.820873489786095,101.00696373734336,46.38787981279046,101.13060869492467,267.71035213202833,3.2303229262550497,3.4728479774893706,2.337291912620995,5.8101398901103645,1.7986250980938698,0.01567564457558314,35.0,22.725170969619228,22.3077330601065,9.0,45.0,3.0,503.2112411659611,707.223247279817,485.679057454361,336.57565686682585,356.27147313836895,707.252215386464
1680.0000000000002,14.990431482920368,35.61853003280203,101.1173938965886,267.21028587808127,18.12952050696755,21.08849144726878,21.83121602094766,-16.57222182538129,100.98701515780904,46.41260187178335,101.11365038649922,267.2356536372173,3.2669030373247807,3.5145355145694386,2.36112069216156,5.875656206731,1.7985401279440747,0.015881979122096306,35.0,22.60270918618505,22.180504776855003,9.0,45.0,3.0,503.0728984253751,706.7146474849619,485.4238695818648,336.757215759321,356.5249678023524,706.7430690348496
1690.0000000000002,15.048834192486932,35.534558996994235,101.10060486394734,266.73935423453736,18.239682793707935,20.96417389781965,21.99204097848541,-16.327088540416696,100.96713437096776,46.43734882940544,101.09677834778684,266.76421375544726,3.303150609516072,3.5559132992575453,2.3846495260264238,5.940562825283969,1.79845351531043,0.016087258825060024,35.0,22.481023951685813,22.05413326538076,9.0,45.0,3.0,502.9355304464649,706.2093845555853,485.1702791414112,336.938094158366,356.77845666657527,706.2372876951949
1700.0000000000002,15.106417730174044,35.45086908031101,101.08388093854605,266.2714372043432,18.34887134382613,20.84080923461562,22.151474189443647,-16.085372957881475,100.94730042661774,46.46210977110002,101.07997112843024,266.2958123145225,3.3390656689970126,3.5969811236614944,2.4078800982480426,6.004861221909536,1.7983657157941653,0.016291486654118927,35.0,22.36013252517398,21.928621122217123,9.0,45.0,3.0,502.79910549233296,705.7072306063341,484.9182258931221,337.11832589815964,357.0319198529452,705.7346409564725
1710.0000000000002,15.163213876271044,35.36745897696852,101.06720246639874,265.80633991363925,18.457112012371176,20.718363354405714,22.30954528732524,-15.84697879692169,100.92749418493534,46.48687433527265,101.06320908888162,265.830252481854,3.374648562057279,3.63773909892638,2.430814250281329,6.0685533492077095,1.798277135414703,0.016494666286278124,35.0,22.240054079602768,21.803972980716537,9.0,45.0,3.0,502.6635946141749,705.2079818998998,484.66765475471783,337.29794092767804,357.285336183093,705.2349229831086
1720.0000000000002,15.219252492092258,35.28432803302036,101.05055148570916,265.3438872680792,18.564428918672885,20.596806138774923,22.46628215148669,-15.611816660160573,100.90769819627438,46.511632695481694,101.04647428160474,265.3673570917707,3.4099004701805358,3.6781881959259186,2.4534543467583148,6.131642542684233,1.7981881278662648,0.016696804756317865,35.0,22.120808369451023,21.680194727469768,9.0,45.0,3.0,502.52897118591915,704.7114554843815,484.41851622999286,337.4769676783182,357.53868338929493,704.7379486000036
1730.0000000000002,15.274561824610446,35.20147659772323,101.03391143243954,264.88392195444794,18.67084482852776,20.476111854201175,22.621711337346344,-15.379805362164577,100.88789640463412,46.536375524314046,101.02975015661173,264.90696728233297,3.4448213116963937,3.718327981193098,2.4758018451400856,6.194129826333184,1.7980990204925609,0.016897902269868953,35.0,22.002414906192936,21.557293085835568,9.0,45.0,3.0,502.39521096342503,704.2174871320207,484.1707664320592,337.6554294629997,357.79193879930267,704.2435519194414
1740.0000000000002,15.329168346745185,35.11890561335122,101.01726693030028,264.4263040347776,18.776380919579086,20.356258929891336,22.775857583852133,-15.1508624053252,100.86807394045344,46.56109393408417,101.01302135149146,264.44894178469406,3.4794124284283843,3.758159503176603,2.4978591651349764,6.25601866831158,1.798010094232307,0.01709796526634122,35.0,21.884892881208543,21.435275425630554,9.0,45.0,3.0,502.2622918565066,703.7259309788249,483.92436718837456,337.833348390236,358.04507955302256,703.7515856512457
1750.0000000000002,15.383096930405149,35.03661654396376,101.00060380342649,263.9709093109001,18.88105695890763,20.237229462383997,22.928744038555607,-14.924908959515676,100.8482171328545,46.58577946591612,100.99627370412412,263.9931549210264,3.5136741061736085,3.797682621419804,2.519627911148468,6.317310532568271,1.7979215891048652,0.017296994312190273,35.0,21.76826090733431,21.314149478275453,9.0,45.0,3.0,502.1301937050821,703.236657772098,483.6792853826455,338.0107451916639,358.2980824349083,703.2619189532015
1760.0000000000002,15.43637114737546,34.95461122014575,100.98390912821968,263.5176257652745,18.984891620402816,20.119008707103266,23.08039257811808,-14.701875942798722,100.8283135576126,46.61042410152351,100.9794943043832,263.5394933800435,3.547607508327083,3.8368981015933024,2.5411102789243025,6.378008380517604,1.797833713438393,0.017494993803396846,35.0,21.652536626452445,21.193923061760074,9.0,45.0,3.0,501.9988978477032,702.7495510180913,483.4354921100896,338.1876396398065,358.5509237530239,702.7744339415908
1770.0000000000002,15.489013245279995,34.87289212060642,100.96717084781731,263.06635434200984,19.087902491555703,20.001585140116333,23.230823943947676,-14.4816951117852,100.80835165406776,46.635020191785486,100.96267110869258,263.0878571294079,3.581213378898236,3.8758062132310114,2.562308169390423,6.438114382621434,1.7977466577548995,0.017691965472790182,35.0,21.537736864886824,21.074604176322797,9.0,45.0,3.0,501.868387427676,702.2645079470153,483.19296277630457,338.36404745136844,358.8035800843996,702.2890267989806
1780.0000000000002,15.541044099154732,34.79146200506642,100.95037780292444,262.61700820338,19.1901059539145,19.884949829324118,23.380057471268383,-14.264297631328873,100.78832075733506,46.65956044028116,100.94579297089076,262.63815842743406,3.6144929120116007,3.914407669467845,2.583223741753627,6.497631411221472,1.7976605762951396,0.01788791265055329,35.0,21.423877795135468,20.95620090183519,9.0,45.0,3.0,501.7386470947016,701.7814387158247,482.9516766336195,338.5399841003532,359.05602800884907,701.8056067118752
1790.0000000000002,15.592483431997262,34.71032369755892,100.93351989749934,262.1695102320124,19.291517407318377,19.76909576017175,23.5281113353201,-14.049621897235625,100.76821126101972,46.684037922393145,100.92884980784228,262.1903189679563,3.6474470864928694,3.9527029167255865,2.603858933562892,6.556561850288479,1.7975755904913786,0.01808283712945978,35.0,21.310974682330368,20.838721140194135,9.0,45.0,3.0,501.60966258858207,701.300263669377,482.7116158578003,338.7154655346413,359.30824365549006,701.3240927442345
1800.0000000000002,15.643350035288607,34.629480548050424,100.91658779515625,261.7237919436212,19.392151576527983,19.65401806141824,23.67500312707618,-13.837611475281506,100.7480143126058,46.70844604986058,100.91183229581388,261.74426964292127,3.68007707760062,3.9906925858601334,2.624215866220204,6.614908452080337,1.797491822207486,0.01827674126960016,35.0,21.199041768093707,20.72217266644202,9.0,45.0,3.0,501.4814209792369,700.8209122530179,482.4727654475541,338.8905027503696,359.56020345904744,700.84441367236
1810.0,15.693661500577829,34.54893605040877,100.89957280065408,261.27979473610014,19.49202213288956,19.53971360324596,23.820749193939356,-13.628205579081508,100.7277216991403,46.73277852042685,100.89473175207604,261.2999512083794,3.7123841174430185,4.028377333141492,2.644296631364484,6.672673964505975,1.7974093610501485,0.018469627128574695,35.0,21.088092733652275,20.606563216136408,9.0,45.0,3.0,501.35391056608296,700.3433244120465,482.23511328800527,339.06510704172626,359.81188415495944,700.3665087519105
1820.0,15.797028477985666,34.50027235349211,100.84065436858184,260.19786510127983,19.626296957478445,19.4346553942118,23.98810813452257,-13.388902006997968,100.66617523900062,46.74994873096688,100.83574962192009,260.26410653471964,3.725162457970948,4.046308622856215,2.6579758323330696,6.704284455189285,1.7997294160537174,0.01862783780251108,35.0,20.985900229884688,20.498106021445665,9.0,45.0,3.0,501.2052271336117,699.1836974472247,481.96532429224897,339.27695323638926,360.1539495602708,699.2570022735385
1830.0,15.924961057661177,34.44000767865617,100.77020660344805,258.7728743164987,19.78103070710129,19.347458130457085,24.169233336280968,-13.131292929703022,100.59298340907137,46.76585190456109,100.7652367956609,258.837678495325,3.733302343774128,4.0593417037276485,2.6714150930939726,6.7307567968216215,1.8028962502986725,0.018796335616864616,35.0,20.902248316296664,20.407945978674377,9.0,45.0,3.0,501.0209085714904,697.6533477699188,481.68882221178336,339.56457270130426,360.52801796253607,697.7251807867148
1840.0,16.051271370703095,34.38447543410598,100.70314671122348,257.38685689498936,19.933787643398343,19.26911110418621,24.348874448521816,-12.87719111785242,100.52319737256003,46.78161507098122,100.6981124270564,257.4495618606368,3.7412298013337746,4.072061859175988,2.684398097748403,6.756459956924391,1.805946257168075,0.018962747546813485,35.0,20.82546856409374,20.326663892934047,9.0,45.0,3.0,500.8425070577546,696.1632270207659,481.4231505037287,339.8614864504892,360.8900224852919,696.2328638165491
1850.0,16.175667420362377,34.33217832893047,100.63815320428871,256.03781589595985,20.08423223110196,19.19923219109916,24.527047137328868,-12.626521938054225,100.45549909059272,46.79711629766626,100.6330551340964,256.098390279849,3.748901462037724,4.084393813440494,2.697081680938338,6.781475494378832,1.8089233774346116,0.019126779337090023,35.0,20.76022425394956,20.255457293332935,9.0,45.0,3.0,500.66887303502455,694.711601400709,481.16839365740793,340.15763416648593,361.24355014527777,694.7790027475835
1860.0,16.298321588223214,34.283297529749575,100.5745252220704,254.72297575015693,20.2325878933078,19.136357476472483,24.702972414300607,-12.380321695421458,100.3891849845284,46.81233552610996,100.56936398072838,254.78165452644717,3.756322373162004,4.096376140176824,2.7094832822866226,6.805859422463447,1.8118411431057233,0.01928860155193207,35.0,20.701104169723575,20.19156222369276,9.0,45.0,3.0,500.5000329332024,693.2957179608652,480.9228235782496,340.45212771200505,361.5908437444744,693.3611351538193
1870.0,16.419234445681777,34.236154235123365,100.5119009644424,253.43841503880392,20.37884089458128,19.076418757380797,24.876464556312357,-12.138782747247037,100.32389170847333,46.82726902833098,100.50667714010032,253.49536896046027,3.763491320769896,4.1080574269130405,2.7215397133337023,6.829597140246743,1.8146971942131689,0.019448338095503788,35.0,20.64458408478401,20.130805448782606,9.0,45.0,3.0,500.3343627692782,691.9114728167207,480.68224558198983,340.74536768686073,361.93309705109493,691.9750879282425
1880.0,16.538435578804584,34.18995502854898,100.44996326629224,252.181498105668,20.52302611029454,19.01822418886968,25.047524732621422,-11.901838796299444,100.2593010220102,46.84191215853616,100.44467742324042,252.2368392352853,3.7704090326575055,4.119448024795718,2.73326440778932,6.852712432585038,1.8174984128326857,0.019606079879903607,35.0,20.58980181861693,20.0719398417217,9.0,45.0,3.0,500.1710691228132,690.556141773516,480.44539806394926,341.0363767536292,362.2713553817167,690.6180733738993
1890.0,16.655968708710123,34.14443182318519,100.38859119857128,250.9506633838201,20.6651960232604,18.961354126674905,25.216195332942487,-11.669365703745427,100.1952914324003,46.856269240617046,100.38324388431492,251.0044710600764,3.7770820322291274,4.1305582701215116,2.7446726202726204,6.875230890394131,1.8202492907829604,0.019761894466269327,35.0,20.536399003978147,20.01451872830512,9.0,45.0,3.0,500.00985581747886,689.228112108104,480.211801593352,341.3246809806305,362.60604410368336,689.2884433862714
1900.0,16.771868688631365,34.099476442482455,100.32773866622288,249.7448486177377,20.80539259072039,18.90561098145952,25.382515120741637,-11.441246912702184,100.13181669207944,46.870344587287605,100.32233041999667,249.79718773740592,3.7835180554405934,4.141397804672085,2.755773412129455,6.89717121680154,1.8229518442190595,0.0199158257476006,35.0,20.484194274063498,19.95833066654609,9.0,45.0,3.0,499.85059094665553,687.9262912644019,479.9812199850437,341.61018545932427,362.9373256777407,687.9850898853474
1910.0,16.886166309302578,34.05503355458478,100.267379012509,248.56317734130573,20.943653137175037,18.850883445345858,25.546521794487944,-11.217370983661,100.06885013013856,46.884141834339566,100.26191036824908,248.61410605371748,3.78972482481154,4.151975368000302,2.7665744623406128,6.918549830340916,1.8256074385783323,0.020067908358889677,35.0,20.433077591684707,19.903254617204425,9.0,45.0,3.0,499.69319783785113,686.6497809289555,479.7535118336732,341.8928831690482,363.2652904022228,686.7071073955137
1920.0,16.994857010450296,34.008526454005505,100.21044790745312,247.43824024247672,21.07741980962292,18.79647255384532,25.706602206958927,-10.999871598058633,100.00927292465978,46.898201329382175,100.20491768300238,247.48507756994752,3.796936760845573,4.163549549451432,2.7775754775243806,6.941125026975811,1.828085497381324,0.02022098535813344,35.0,20.382401614098512,19.848760181298527,9.0,45.0,3.0,499.5391421980351,685.4335151310117,479.5311085118044,342.17007351124425,363.58354380917245,685.4864271869012
1930.0,17.099089394952316,33.96321919271327,100.15555977058912,246.3669057078852,21.206970225716425,18.741318136945893,25.862853639820145,-10.78853197638398,99.95175752355773,46.91221433415421,100.1499684116377,246.41238052179776,3.804436702464867,4.17541278376922,2.7883754998457646,6.963788283614985,1.830438729366478,0.020371643636860372,35.0,20.33102817337607,19.793623307281337,9.0,45.0,3.0,499.390509848706,684.2745772601996,479.3125791907732,342.437246519997,363.89447395854125,684.3260591956785
1940.0,17.20171905807445,33.91794828363112,100.100992374147,245.31663563215,21.334659879073783,18.686244103245485,26.01693190991856,-10.581045387176118,99.89457451092333,46.92598095452309,100.0953403032588,245.36089428732512,3.811761856525068,4.187083007665854,2.7989258653825995,6.986008873048453,1.832750611397622,0.020520697084181503,35.0,20.28009789663952,19.738699055721497,9.0,45.0,3.0,499.2433196033726,683.1378638520059,479.0959158377988,342.70065334254144,364.2027847655029,683.1880736113429
1950.0,17.302802061205295,33.87291983545481,100.04686405528729,244.28701115765247,21.46054963282369,18.631738748374403,26.168894922725407,-10.377289914274058,99.83784226208401,46.93951891883006,100.041151688808,244.33008476682164,3.8189206367144126,4.198562431041978,2.809231822070029,7.007794253112008,1.8350196088759585,0.02066818280795995,35.0,20.229860197878736,19.68442379781908,9.0,45.0,3.0,499.09772494610206,682.022922844545,478.8815789705696,342.96097829792075,364.5081581888048,682.0718921826144
1960.0,17.40236785787269,33.828202177613264,99.99319845326009,243.27759013481943,21.58467128894557,18.577852757674123,26.318775620507715,-10.17717685079225,99.78158472160705,46.952830955076415,99.98742621016221,243.31951877232177,3.8259182960833886,4.209856108746685,2.8192946085269974,7.029150717273683,1.8372453809244853,0.020814112101183817,35.0,20.180320721750377,19.630844422374647,9.0,45.0,3.0,498.953770378513,680.9293019173832,478.6696000246829,343.21848902741635,364.81050489941737,680.977072544372
1970.0,17.5004469847747,33.783798805359766,99.93998657391296,242.28778061090145,21.707058599041968,18.52457461716574,26.466609661712063,-9.980611999753421,99.72579300239737,46.965919440886005,99.93415487188794,242.3286057782908,3.832759297753984,4.2209686018933,2.829118940572728,7.050087542466027,1.8394287234779951,0.020958505432822155,35.0,20.131456876105688,19.577945456422807,9.0,45.0,3.0,498.8114352491386,679.8563917675627,478.4599412705233,343.4732672616899,365.1098525486087,679.9030070939943
1980.0,17.597070626054215,33.73970172881991,99.88721572748369,241.31697628181155,21.8277461945376,18.471880781171247,26.61243357809118,-9.787509131831882,99.67045445706401,46.978787248100105,99.88132498162064,241.35673790446344,3.839447925222308,4.231904423387448,2.838710195577121,7.070614618964568,1.8415706519981447,0.02110138611338996,35.0,20.083240284224303,19.525700083240334,9.0,45.0,3.0,498.6706866864203,678.803566372372,478.2525504037064,343.72535961523926,365.4062472649079,678.8490682063924
1990.0,17.692269260347526,33.695901759589674,99.8348733231611,240.36459172926627,21.94676797253957,18.419747173391045,26.756283173904936,-9.597781355103166,99.6155565254367,46.99143733459061,99.828923945778,240.4033279572644,3.8459883095141056,4.242667947821726,2.848073705245772,7.090741653067497,1.8436721805749137,0.021242777357604235,35.0,20.035643335372583,19.47408107196537,9.0,45.0,3.0,498.5314910987802,677.7702206830729,478.04737482351374,343.97480713140584,365.69973666885113,677.8146490034366
2000.0,17.78607229329752,33.65238986566078,99.78294723779105,239.43006727511488,22.064156618292714,18.36815066649137,26.89819278845576,-9.411342122056569,99.56108711466061,47.00387264024374,99.77693963853022,239.46781437954985,3.852384409483875,4.253263366192456,2.8572145694268207,7.1104779356192775,1.845734272549376,0.021382701578454354,35.0,19.988640018396723,19.42306246379485,9.0,45.0,3.0,498.39381589179806,676.7557759741461,477.84436384097904,344.2216520922537,365.9903676595952,676.7991688075176
2010.0,17.878880730643857,33.61145810208831,99.73152013266692,238.5132304824824,22.180464661500277,18.342549263424985,27.03775188741372,-9.228696321216432,99.50712363767714,47.01612721264104,99.72545456333832,238.54983718311547,3.8586637873990983,4.263187124010644,2.8667567444264415,7.129943868437086,1.8477753598851288,0.02152149929432317,35.0,20.002494829747153,19.409831873468928,9.0,45.0,3.0,498.2595383499278,675.7600506182691,477.6703605967581,344.46603755116894,366.278088598057,675.8022392579717
2020.0,17.971030739233107,33.58321284797415,99.68424255053843,237.6331676717955,22.29597118897148,18.309302378636232,27.176809756881333,-9.047393002175,99.45733207731779,47.02853903267948,99.6781194981237,237.66870914013273,3.864940251228041,4.273530927513601,2.8756342473046854,7.149165174818286,1.8497479159080712,0.021658494133237897,35.0,19.9498385561659,19.37266435659251,9.0,45.0,3.0,498.13837608521095,674.803052086106,477.48873737780474,344.7170760788026,366.5518986258469,674.8441167773202
2030.0,18.060802885174233,33.5424610818298,99.63468865705337,236.754227217764,22.408612406491716,18.262464526785838,27.31317748544105,-8.870256213564119,99.40527758182088,47.04039434771448,99.62850871037422,236.7890984847696,3.8709505557353534,4.283623109210308,2.8840212610996527,7.1676443703099615,1.8516496832257636,0.02179386571732988,35.0,19.909350620359415,19.32725877506272,9.0,45.0,3.0,498.007039487102,673.8473929096116,477.2956124788416,344.9638224923428,366.8301402539613,673.8877684992384
2040.0,18.1494717562486,33.5019230022171,99.58485143391373,235.888449854803,22.519997438241088,18.217751404624664,27.44806606025972,-8.695680708006023,99.35294630369685,47.052049709096416,99.57861485424979,235.92249652349585,3.8768338353433904,4.293533731290581,2.8924165521822927,7.185950283472874,1.853561588831,0.021928180668603848,35.0,19.86977780531987,19.28355435683926,9.0,45.0,3.0,497.8768790020627,672.9057860962655,477.1059704992542,345.20188799032206,367.10814940774463,672.9453007356391
2050.0000000000005,18.23680952729129,33.46167248835752,99.5352645454232,235.03849020629357,22.629806921074163,18.1733117941464,27.580629461012016,-8.52472451710014,99.30087887409148,47.06349267388112,99.52897176157569,235.0716780008044,3.8825771686427584,4.303281744206022,2.900588880620206,7.203870624826228,1.8554352719651168,0.022061005740239167,35.0,19.83035490847948,19.240165843336115,9.0,45.0,3.0,497.74820376389266,671.9810307807202,476.9182220005721,345.43786635524685,367.38383790163346,672.0196450065009
2060.0000000000005,18.322946667248004,33.421359525739206,99.4857839549347,234.2024116788932,22.738209871038062,18.12832984617455,27.711078269326357,-8.357085812427782,99.24892817885859,47.07472146677685,99.4794353206512,234.23483612327487,3.8881987751027856,4.312903706931206,2.9085380081203174,7.221441715051523,1.8572717427134688,0.022192593113493416,35.0,19.789744210094284,19.19590141084052,9.0,45.0,3.0,497.62053732592966,671.0710560492832,476.7312740835201,345.67232152011354,367.65772506755286,671.1088740719595
2070.0000000000005,18.40786167846599,33.380971938641494,99.43654597295875,233.38029411846776,22.845171725987736,18.08330723020936,27.839732743369197,-8.192317921928009,99.19723189570637,47.085752952103455,99.43014187170752,233.4119509110744,3.893695142741559,4.322381353040978,2.9162901949625635,7.23867154800354,1.8590750643376712,0.02232286686139369,35.0,19.74935357431565,19.15164996543143,9.0,45.0,3.0,497.4938932706962,670.1759334068921,476.545725428708,345.90434262289347,367.92941615867534,670.2129490916079
2080.0000000000005,18.491590875015408,33.340761364099535,99.38760121648886,232.57214115739677,22.950735496423903,18.03863067243691,27.966652437923724,-8.030319653131471,99.14584089635368,47.096590947929485,99.38114203119514,232.60304622202412,3.899072977392679,4.331717706767454,2.923858214230726,7.255575920998179,1.86084640196963,0.02245184340278977,35.0,19.70938648106068,19.107794042657133,9.0,45.0,3.0,497.3684900565543,669.2956756496585,476.3619539478044,346.13397392067566,368.198739922178,669.3319052697789
2090.0000000000005,18.57415641587991,33.30077910774395,99.33897274442569,231.77771246580107,23.05492536743748,17.99434244751319,28.091873134203336,-7.87101832140064,99.09477842536943,47.107239422277125,99.33245885885628,231.80788703583863,3.9043365618792167,4.3409170154409535,2.931244144116943,7.272161159557896,1.8625856260859064,0.02257953684530341,35.0,19.669873910319097,19.06438500598716,9.0,45.0,3.0,497.2443608485718,668.4300332005896,476.17998639133134,346.3613738927917,368.46562803713726,668.4654989636833
2100.0000000000005,18.65558023769708,33.26103633220413,99.29066275762312,230.99668019544433,23.157765780443945,17.950455210577957,28.215431366312096,-7.714341276954941,99.0440467463112,47.11770148546526,99.28409455411314,231.02614618274748,3.909488434699564,4.349981616441329,2.9384514944860025,7.288433110927331,1.8642933040131713,0.022705959743401533,35.0,19.630834088866152,19.021441205661745,9.0,45.0,3.0,497.1214988877925,667.5786649398606,475.99981667270225,346.58659090760625,368.73008383171106,667.6133898668456
2110.0000000000005,18.735884782704723,33.221537934610296,99.24267110416169,230.22870656466813,23.259281913426456,17.906974377330585,28.33736457786273,-7.560219549194187,98.99364572522308,47.127980411391206,99.2360489626796,230.2574853969473,3.9145316136279966,4.358914488924507,2.9454846555324137,7.30439914445692,1.8659701505609216,0.02283112984550231,35.0,19.592279452372168,18.978973122651496,9.0,45.0,3.0,496.9998905239733,666.7412184265502,475.821429593445,346.8096515752551,368.9921211205679,666.7752250626763
2120.0000000000005,18.815091723439306,33.182287382980746,99.19499731206625,229.47346481789705,23.35949805450321,17.863904129648915,28.457708759771315,-7.408581306366899,98.94357490657767,47.13807945508007,99.18832161027069,229.50157697996556,3.919468892189655,4.367718369178648,2.952347765566383,7.32006613474503,1.8676168471018515,0.022955063820664583,35.0,19.55422134303973,18.93698948824056,9.0,45.0,3.0,496.8795213425825,665.9173525410591,475.64480948470987,347.03058350688343,369.2517551858216,665.9506624437822
2130.0000000000005,18.893222524087925,33.14328785104158,99.14764105194024,228.7306372912577,23.4584383221528,17.82124814567169,28.576499545834185,-7.2593637048238975,98.89383396682649,47.148001894922736,99.14091216498572,228.7581025241683,3.92430301118409,4.376395963141862,2.9590449719839773,7.335440935125838,1.869234081624216,0.023077778547624824,35.0,19.516669291281687,18.895497722410425,9.0,45.0,3.0,496.7603767285849,665.106735242026,475.46994008384206,347.2494111504572,369.5090013848948,665.1393691987954
2140.0000000000005,18.970297815446926,33.104542184227284,99.10060162477251,227.9999190229265,23.556125889991915,17.779010003472592,28.693770809759627,-7.1124988732368015,98.84442221587103,47.15775091467378,99.09381992545345,228.02675624416233,3.9290366192899966,4.384949871047992,2.965580255797218,7.35053012684521,1.870822504111326,0.023199290317301464,35.0,19.479631823168237,18.854504411938247,9.0,45.0,3.0,496.6424424746469,664.3090477843887,475.2968059841383,347.4661605102308,369.7638761393284,664.3410257206855
2150.0000000000005,19.046338022602104,33.066052864367066,99.0538784764656,227.281013192384,23.652583750260167,17.737192509691965,28.809555857127325,-6.967929467175395,98.79533909837208,47.1673297155956,99.04704433503635,227.30724060190704,3.9336722344572266,4.393382579654742,2.9719575152488376,7.365340094903581,1.8723827649864837,0.023319615139994095,35.0,19.443115492100446,18.81401466460369,9.0,45.0,3.0,496.52570410575754,663.5239795375724,475.12539091250073,347.6808555971726,370.01639586893594,663.5553206318534
2160.0000000000005,19.121362769754477,33.02782204738776,99.00747055689854,226.5736345201429,23.747833989471527,17.69579825722252,28.92388615988732,-6.825592430955737,98.7465835656506,47.17674138598113,99.00058434120214,226.59926961682112,3.9382124226527866,4.401696629267905,2.978180592084151,7.3798772213520545,1.8739154797498088,0.023438769264940672,35.0,19.40712575723921,18.774032684699137,9.0,45.0,3.0,496.4101475299702,662.7512320108036,474.9556792873127,347.8935217815061,370.2665783821287,662.7819547098215
2170.0000000000005,19.195391495013023,32.98985145886792,98.96137693836893,225.87750490612487,23.841898535594808,17.654828974519432,29.036792648926006,-6.685435172102928,98.69815468177764,47.185989028687565,98.95443901367267,225.90256452972895,3.942659505381607,4.409894320395647,2.984253151109538,7.394147471505185,1.8754212635943848,0.023556767970894184,35.0,19.371666177397746,18.734561185733696,9.0,45.0,3.0,496.29575830486334,661.9905138481736,474.7876545321444,348.1041827249438,370.51444152566256,662.0206359111683
2180.0000000000005,19.26844285519529,32.95214249547706,98.91559619654925,225.1923569419432,23.93479842765952,17.614286148342728,29.148304445216542,-6.5473996628479645,98.65005101734064,47.195075628913855,98.90860692568275,225.21685726880568,3.9470158106718807,4.417977960509783,2.9901787667442847,7.408156727254068,1.8769006972873048,0.023673626503641985,35.0,19.336739376441983,18.695602077922278,9.0,45.0,3.0,496.1825223536016,661.2415449737321,474.6213007187965,348.312863509809,370.76000448844,661.2710834649043
2190.0000000000005,19.340535355937547,32.9146961869979,98.87012700084942,224.5179296067849,24.026554587082757,17.574170393409588,29.25845021676103,-6.4114371732148925,98.60227122642247,47.20400417930677,98.8630867440189,224.5418862629412,3.9512836015806343,4.425949819744928,2.995960977093876,7.421910796838803,1.8783543641033036,0.023789360193402505,35.0,19.302346257996533,18.657155920272032,9.0,45.0,3.0,496.070425280868,660.5040516484102,474.45660086524975,348.51958731224363,371.0032865360532,660.5330230607514
2200.0000000000005,19.41168674173166,32.87751320472876,98.82496762416243,223.85397184498763,24.117187058881868,17.534482093588167,29.367256916272815,-6.277494922886035,98.55481357058608,47.21277756498103,98.81787673911128,223.8773997983845,3.9554650423966655,4.4338120555687,3.0016031407017087,7.435415196270408,1.879782811015616,0.023903983684241764,35.0,19.268487071409083,18.619222640188184,9.0,45.0,3.0,495.9594530118016,659.7777706487144,474.29353864216387,348.7243791099618,371.2443079571082,659.8061907814225
2210.0000000000005,19.4819146197953,32.84059399627768,98.78011635220832,223.20023854761268,24.20671579618323,17.49522093317944,29.47475115288161,-6.145526755098217,98.50767631446563,47.22139866036292,98.77297519403656,223.22315231859196,3.9595622616894057,4.4415668193857565,3.007108617597518,7.448675436983273,1.8811865920262576,0.024017511840183643,35.0,19.235160554316398,18.58180103291465,9.0,45.0,3.0,495.8495912871847,659.0624446900099,474.1320968279728,348.9272613892604,371.48308926821534,659.0903288812603
2220.0000000000005,19.55123590712304,32.8039386107489,98.73557126991783,222.556493634008,24.295159942383687,17.456386276595254,29.580958000381894,-6.01548570437609,98.46085752524382,47.22987025993433,98.72838019122588,222.57890710741012,3.963577276841763,4.449216137674648,3.012480561929862,7.46169669960451,1.882566221983718,0.02412995877653812,35.0,19.20236504835429,18.54488940000732,9.0,45.0,3.0,495.74082605993897,658.3578259649967,473.97225867589367,349.1282591553087,371.71965145920575,658.3851888801192
2230.0000000000005,19.619667318498436,32.767547017510935,98.69133031663469,221.92250703231664,24.382538479750327,17.41797707699311,29.685902148828816,-5.887326692150509,98.41435511710733,47.23819511344476,98.68408966739437,221.9444337008219,3.967512082937023,4.456762038880188,3.0177221542404387,7.474484193120627,1.8839222255342207,0.02424133880762419,35.0,19.17009764636464,18.508485190158467,9.0,45.0,3.0,495.6331433154588,657.663672787383,473.8140069645332,349.3273943154278,371.954016070542,657.6905286887284
2240.0000000000005,19.687225022333696,32.73141876552319,98.64739149041937,221.298056438645,24.468869743875644,17.379991822841248,29.789607117181394,-5.761008994758299,98.36816706401568,47.24637593277288,98.6401016180599,221.31950920096156,3.971368580258373,4.464206451108839,3.0228363944235728,7.487042845532413,1.885255093861198,0.024351665672445663,35.0,19.138355187146544,18.47258541211471,9.0,45.0,3.0,495.5265290854098,656.9797515195747,473.65732457938526,349.524690899055,372.18620443207055,657.0061140391836
2250.0000000000005,19.75392486549848,32.6955534348844,98.60375245082157,220.6829259191273,24.55417175978642,17.342428893149247,29.892095802053948,-5.636487964516505,98.32229099739037,47.254415345066256,98.59641370017779,220.70391732067475,3.9751486601718335,4.471551309076186,3.02782628593956,7.499377595015746,1.8865653177085384,0.024460953250552583,35.0,19.107133590403063,18.43718653736437,9.0,45.0,3.0,495.42096967439454,656.3058351683922,473.50219447318864,349.72017114295886,372.41623883301,656.331717575301
2260.0000000000005,19.819782341626635,32.65995019539423,98.56041114834595,220.0769058230628,24.63846214385272,17.305286056356636,29.99339044636203,-5.513727875351947,98.27672483719388,47.262315982320395,98.55302386165857,220.09744787690687,3.978854104516487,4.478798439997012,3.0326946858371935,7.511493125834208,1.8878533689656385,0.024569214878717625,35.0,19.07642848916004,18.402284554743574,9.0,45.0,3.0,495.3164512480024,655.6417031095676,473.34859923522936,349.9138577993449,372.6441407753858,655.6671181079532
