time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2270.0000000000005,19.884812458335634,32.624608294504355,98.51736508026029,219.47979354591467,24.72175798723744,17.2685612380688,30.093512313783815,-5.392685811290221,98.23146605080608,47.27008035814077,98.50992959723443,219.49989790941848,3.9824866621852046,4.485949637328261,3.0374443953910384,7.523394032719299,1.8891197060760987,0.024676463697427153,35.0,19.046235052174207,18.367875263700853,9.0,45.0,3.0,495.21296046765366,654.9871422104951,473.1965221146351,350.10577326848926,372.8699328784736,655.0121021356852
2280.0000000000005,19.949030063636535,32.58952666356964,98.47461210646081,218.89139129444305,24.804076219719096,17.232251686965697,30.19248248919588,-5.273328537221062,98.18651246185556,47.277711013823925,98.4671287641644,218.91106919455913,3.986048046887317,4.493006680786372,3.042078170915218,7.535084851701589,1.8903647831304229,0.024782712902317316,35.0,19.01654794191893,18.33395388987753,9.0,45.0,3.0,495.1104837545072,654.3419440862555,473.0459456015112,350.29593905841125,373.09363686036806,654.3664608197496
2290.0000000000005,20.01244940390677,32.55470420128637,98.43214975479864,218.31150868312005,24.88543307899057,17.19635486039448,30.290320869943688,-5.155617298438415,98.14186156637578,47.28521037681202,98.42461888781352,218.33077093187512,3.989539897603102,4.499971258918576,3.046598639276375,7.54656989819495,1.8915890282809047,0.02488797508434536,35.0,18.987361862425015,18.30051572815296,9.0,45.0,3.0,495.00900803909457,653.7059082586474,472.89685313591553,350.48437767531857,373.31527510128075,653.7299932438833
2300.0000000000005,20.07508464842599,32.52013973492177,98.38997567588237,217.73995938801897,24.965844765899593,17.160867755494394,30.38704733969145,-5.039518119618606,98.09751097513569,47.292580871440286,98.38239761615651,217.75881648813004,3.9929638238178646,4.5068450560248765,3.0510084254297483,7.557853481454625,1.8927928764023207,0.02499226297963345,35.0,18.958670796452846,18.26755553248768,9.0,45.0,3.0,494.9085201784352,653.0788382805241,472.7492274846724,350.671109632117,373.5348697524824,653.1025026400469
2310.0000000000005,20.136949466540848,32.48583187637337,98.34808758682291,217.176563590052,25.045326887553838,17.125787302575247,30.48268088017557,-4.924998929545495,98.05345836843402,47.29982487497182,98.34046266378849,217.1950256077208,3.9963213824559913,4.513629694490991,3.05531003303138,7.56893972752237,1.8939767358927424,0.0250955889004706,35.0,18.930468989147244,18.235068111481496,9.0,45.0,3.0,494.80900725228895,652.4605445133748,472.6030519320252,350.85615668486537,373.7524425846991,652.4837989048478
2320.0000000000005,20.198057251940945,32.45177935204532,98.30648293193283,216.62114646834047,25.123894780663328,17.09111043774925,30.57724000777636,-4.812023689123805,98.00970115106496,47.306944682024096,98.29881147247984,216.63922320839393,3.9996140817451735,4.520326754977936,3.059505930221798,7.579832685199734,1.895141013678096,0.025197964979754427,35.0,18.902750173043387,18.20304805122521,9.0,45.0,3.0,494.7104566673968,651.8508425719378,472.4583099364714,351.03953930638323,373.96801603293625,651.8736973834166
2330.0000000000005,20.258421178879683,32.41798061349732,98.26515952633227,216.07353772332735,25.201563530779733,17.056833663947828,30.670742993240655,-4.700564631555777,97.9662370954426,47.31394260759191,98.25744185477696,216.09123861779943,4.002843402030663,4.5269378018382485,3.06359852648403,7.590536328322278,1.8962861061393408,0.025299403311653715,35.0,18.87550807719782,18.171489718087233,9.0,45.0,3.0,494.61285570440253,651.2495525938093,472.3149846092357,351.2212778231615,374.1816114842269,651.2720178176244
2340.0000000000005,20.318053924197795,32.38443420176475,98.22411484505298,215.53357317020615,25.27834766109015,17.02295377698391,30.763207163368335,-4.590587747689483,97.92306363738979,47.32082085529629,98.21635128325886,215.55090733534337,4.006010759925621,4.53346432197944,3.0675901321096486,7.601054454089088,1.8974123909318248,0.025399915467810338,35.0,18.84873648085704,18.14038764632693,9.0,45.0,3.0,494.51619218177706,650.6565012844774,472.1730599626052,351.4013929861049,374.3932510029152,650.6785865800085
2350.0000000000005,20.37696809898348,32.35113856480956,98.18334657591664,215.00109195263923,25.35426165431908,16.98946714630455,30.854649893250414,-4.4820645317864205,97.88017841890537,47.327581634144224,98.17553744317472,215.0180682482266,4.009117558394935,4.539907812418625,3.071483057734779,7.6113908701534045,1.8985202502269989,0.025499513208523023,35.0,18.822428697588407,18.109735967825088,9.0,45.0,3.0,494.42045382039527,650.071518621286,472.03251939438326,351.57990398099736,374.6029560929588,650.0932333807147
2360.0000000000005,20.43517589676351,32.31809202523425,98.14285246409624,214.47593860895103,25.42931950074605,16.95637019817343,30.945087863033045,-4.374967576688106,97.83757914166358,47.33422711171887,98.13499807722121,214.49256553316496,4.012165142559873,4.546269701194626,3.0752795048612622,7.621549206055888,1.899610044763294,0.025598207839441025,35.0,18.79657841582366,18.079529008078453,9.0,45.0,3.0,494.3256285807019,649.494440243144,471.8933468498066,351.75683088156944,374.810747913465,649.5157934721899
2370.0000000000005,20.49268923284928,32.285293044014395,98.10263000055107,213.9579620975597,25.503534905407623,16.92365942992211,31.03453727872853,-4.269265401210362,97.79526325207549,47.34075937050045,98.09473067388817,213.97424794201248,4.015154828140144,4.552551392325139,3.078981646372725,7.631533038697863,1.900682131909932,0.025696010537324565,35.0,18.771178982962056,18.049760997428848,9.0,45.0,3.0,494.2317047883172,648.9251064774579,471.7555265649512,351.93219282602814,375.01664815882646,648.9461069687814
2380.0000000000005,20.549519876415168,32.25273986415704,98.0626770343572,213.44701487973717,25.576921412468437,16.891330964540487,31.12301428575854,-4.164934014282892,97.75322855091056,47.347180515974166,98.05473307973173,213.46296764903207,4.01808789778394,4.558754268106134,3.0825916100319133,7.641345878138046,1.9017368640323695,0.025792932417830677,35.0,18.74622377299238,18.020425997891152,9.0,45.0,3.0,494.13867063323335,648.3633611169013,471.61904239202977,352.1060083524836,375.2206775001428,648.3840173588044
2390.0000000000005,20.60567914779064,32.22043077870205,98.02299121730981,212.94295466796075,25.649492043251087,16.859381208902562,31.210534189835975,-4.0619451551608,97.71147264542317,47.3534925673265,98.0150029441509,212.95858206224045,4.0209655947811225,4.56487965848483,3.0861114279024973,7.650991086387328,1.9027745714406692,0.025888984203987192,35.0,18.72170640739199,17.99151834467284,9.0,45.0,3.0,494.04651476353047,647.8090535896089,471.48387904754287,352.2782971063557,375.42285688810233,647.8293737453812
2400.0000000000005,20.661178281323203,32.18836412366858,97.98357021025353,212.44564210912176,25.72125976356532,16.827806352421817,31.297112285480488,-3.96027228599138,97.66999314691729,47.3596975151512,97.975537925506,212.4609516617465,4.02378912909424,4.570928876701374,3.089543135064553,7.660472011765926,1.9037955931578128,0.02598417661606005,35.0,18.697620076796,17.96303208797309,9.0,45.0,3.0,493.95522589888793,647.2620362959964,471.3500209090544,352.4490766645869,375.6232072024454,647.2820283582371
2410.0000000000005,20.716028237713036,32.15653805828043,97.94441192265457,211.95494187453917,25.79223721278756,16.79660248514159,31.382763518003685,-3.859893142036469,97.62878791534675,47.365797346448346,97.93633593081648,211.96994082788692,4.026559689624318,4.576903214422465,3.092888696827921,7.669791911250387,1.9048002519406304,0.0260785202274396,35.0,18.673958316852687,17.934961397795064,9.0,45.0,3.0,493.8647928045155,646.7221657674849,471.21745252050056,352.61836523127585,375.82174849155115,646.7418374174163
2420.0000000000005,20.77023959688071,32.12495089901978,97.90551397537357,211.4707231888404,25.86243660297441,16.765765996208472,31.467502131396785,-3.7607801169624504,97.58785452515764,47.37179394921276,97.89739457859626,211.4854185804193,4.029278415778128,4.582803903530426,3.0961500103637847,7.67895391389421,1.905788858825052,0.02617202519542084,35.0,18.65071469863165,17.907300621219633,9.0,45.0,3.0,493.77520474827054,646.1893034599849,471.08615919386017,352.78618098256374,376.018501327526,646.208662163667
2430.0000000000005,20.823822908480373,32.09360082934501,97.86687421372393,210.99285754052744,25.931870136955595,16.735292843965965,31.5513424719393,-3.6629105685104832,97.54719076884047,47.377689227257754,97.85871171169661,211.00725620216105,4.031946432749211,4.588632182918646,3.0993289608416625,7.687961143760307,1.9067617271190325,0.026264701819111943,35.0,18.627882502361103,17.880043800244437,9.0,45.0,3.0,493.68645083540406,645.6633130100641,470.95612560237566,352.9525410885632,376.21348568998206,645.6823660168939
2440.0000000000005,20.876788400851986,32.06248601173883,97.8284905712222,210.52122054486017,26.00054963945724,16.705179181602375,31.6342984335975,-3.566263180348301,97.50679452957247,47.38348504771295,97.82028526125859,210.53532905552956,4.03456483232009,4.59438924837576,3.1024273695795443,7.696816617955302,1.907719156300984,0.02635656009601685,35.0,18.60545542806813,17.853185257174573,9.0,45.0,3.0,493.5985204317745,645.1440623934707,470.8273370075168,353.11746294666005,376.4067210773271,645.1628166822312
2450.0000000000005,20.929146009417384,32.03160473357957,97.79036072197486,210.05569153935664,26.068486615496155,16.67542129845333,31.71638336519864,-3.4708121355502044,97.46666343207085,47.389183191876384,97.78211289906316,210.06951632318595,4.037134668550577,4.600076255496815,3.105447005795366,7.705523261292181,1.9086614378555369,0.026447609744363346,35.0,18.583427063993383,17.826719370126682,9.0,45.0,3.0,493.5114032857609,644.6314236012786,470.69977911770826,353.28096373847666,376.5982274864589,644.6498859900536
2460.0000000000005,20.980905608045727,32.000955135968866,97.75248262442602,209.5961521142032,26.13569251290004,16.646015142017518,31.79761069441937,-3.376537303678049,97.42679538101011,47.39478546126725,97.74419258115641,209.6096993962868,4.039656980903524,4.605694360897173,3.1083896217543776,7.714083982651552,1.9095888633906215,0.02653786056119911,35.0,18.56179090107088,17.80064031095958,9.0,45.0,3.0,493.425089006714,644.1252708044053,470.5734371787837,353.4430598227756,376.7880240992325,644.1434479001963
2470.0000000000005,21.032076776106774,31.970535375759937,97.7148542586433,209.142487577488,26.202178434869555,16.616956878724352,31.877993401894592,-3.283418441875824,97.38718830455768,47.400293616991455,97.7065222852805,209.1557633518235,4.042132782759128,4.611244686569752,3.111256911201977,7.722501597771729,1.910501711054729,0.026627322093319344,35.0,18.540540799594,17.77494254581103,9.0,45.0,3.0,493.3395674790741,643.6254821086773,470.44829702003136,353.6037679195037,376.9761298299737,643.6433802705005
2480.0000000000005,21.082668838048143,31.94034371943735,97.67747337925196,208.6945865059742,26.267955210233133,16.588242763197684,31.9575440099916,-3.1914316887099967,97.34783990613192,47.405709340016585,97.6690997637753,208.7075966442212,4.044563047842528,4.616728313479115,3.114050521539653,7.730778835018768,1.911400253518748,0.02671600360683525,35.0,18.519670472791177,17.74962055454597,9.0,45.0,3.0,493.2548289189983,643.1319391444084,470.32434481177665,353.76310431460405,377.1625639901866,643.1495646056329
2490.0000000000005,21.132691055281114,31.91037829235995,97.64033802477063,208.2523395354592,26.33303360360471,16.559868753386013,32.03627511020376,-3.1005586251120576,97.30874816915156,47.411034334483645,97.63192305281284,208.26508971846968,4.046948740643606,4.622146327418387,3.116772083905889,7.738918411324277,1.912284762493314,0.026803914458785764,35.0,18.49917362707248,17.724668667343735,9.0,45.0,3.0,493.17086341432616,642.6445255317609,470.2015663316975,353.92108466181674,377.347345080156,642.6618843222593
2500.0000000000005,21.182152411716213,31.880637257070987,97.60344624082674,207.8156407276805,26.397424055860537,16.531831054003476,32.11419887866962,-3.0107804004193213,97.26991108628006,47.41627026061212,97.59499019574822,207.82813643511636,4.049290798721435,4.627499777796332,3.1194231750386248,7.746922952834957,1.9131554975703524,0.026891063742255847,35.0,18.479044310135293,17.700081511331348,9.0,45.0,3.0,493.08766133674095,642.163128531254,470.0799479568533,354.07772487867686,377.5304913494495,642.1802264650507
2510.0000000000005,21.231061666150296,31.85111888252635,97.56679586357248,207.38438701892753,26.461136764248696,16.504125933749037,32.19132706648698,-2.922074824915456,97.23132644094595,47.4214187082369,97.55829902649107,207.39663361932335,4.051590118191228,4.6327896716544235,3.12200532322448,7.754794994878902,1.9140127131963969,0.02697746026848,35.0,18.459276427799185,17.675853720074088,9.0,45.0,3.0,493.00521335933695,641.6876385057762,469.9594763456305,354.2330405672345,377.71202144144286,641.7044812824677
2520.0000000000005,21.279427508263367,31.821821292662605,97.53038498930205,206.9584772585656,26.524181856382302,16.47674939471193,32.267671493778614,-2.8344247337381034,97.19299227355883,47.42648128321776,97.52184763904576,206.9704799508168,4.053847595369731,4.638017029604675,3.124520049071847,7.762537078676521,1.9148566629744104,0.02706311297432499,35.0,18.439863902917125,17.651979796815,9.0,45.0,3.0,492.9235100328953,641.217947676617,469.84013781398954,354.3870466623505,377.8919532123858,641.2345408147462
2530.0000000000005,21.327258386654385,31.792742657436406,97.49421174314256,206.53781335013136,26.58656917757621,16.44969767036463,32.34324363204364,-2.747812918568627,97.15490665498592,47.43145955358,97.4856341563099,206.54957716468584,4.056064110016076,4.643182848676844,3.1269688317055166,7.77015168038236,1.9156875901430377,0.02714803061447211,35.0,18.420800979012142,17.628454532319438,9.0,45.0,3.0,492.8425421667757,640.7539515039717,469.72191921350975,354.53975826373573,378.0703042176688,640.7703003418651
2540.0000000000005,21.374562521974852,31.763881258190622,97.45827404327571,206.122299893962,26.648308321036367,16.42296709955542,32.41805450918375,-2.6622186171136946,97.1170674499876,47.43635502371735,97.44965649427884,206.1338297321608,4.0582404856241405,4.648288064276429,3.1293530870117863,7.777641151288216,1.9165057316932372,0.02723222154411014,35.0,18.402081824982872,17.605272761991444,9.0,45.0,3.0,492.76230088413456,640.2955483740681,469.60480774729854,354.6911903641948,378.2470924304387,640.311658113949
2550.0000000000005,21.42134806513884,31.735235236102824,97.42257002624339,205.7118432755244,26.70940881113825,16.39655373887331,32.49211520741117,-2.577625560113177,97.07947273887169,47.44116919750252,97.41391278726553,205.72314392044308,4.060377559089637,4.65333364024284,3.1316742341725754,7.785007874415414,1.9173113241619,0.027315694306325217,35.0,18.38370056825209,17.58242917871098,9.0,45.0,3.0,492.6827771948204,639.842638424045,469.4887902641132,354.84135721506914,378.4223350691003,639.8585141439823
2560.0000000000005,21.46762298931744,31.706802778227484,97.38709790020744,205.30635236904183,26.769879965795848,16.370453846155442,32.565436583474934,-2.4940181760416067,97.0421206739486,47.44590356492057,97.37840124123434,205.3174284445556,4.062476135291974,4.6583205018610245,3.1339336479130258,7.79225414977405,1.9181045968689767,0.02739845721337444,35.0,18.365651629469713,17.559918713789955,9.0,45.0,3.0,492.6039623035316,639.3951243977172,469.3738540180447,354.9902730920643,378.59604904642,639.4107710048038
2570.0000000000005,21.51339500298196,31.67858215769155,97.35185568517866,204.9057388190432,26.829730797873548,16.34466385926322,32.638028995276805,-2.4113773048788403,97.00500922184669,47.45055954641782,97.34311987407689,204.91659481122872,4.064536991331046,4.663249539419105,3.1361326522367867,7.799382191655892,1.9188857693485444,0.0274805183053533,35.0,18.347929515462795,17.53773644711498,9.0,45.0,3.0,492.525847745746,638.9529120647574,469.2599867857356,355.1379524998737,378.76825156624216,638.9683343189329
2580.0000000000005,21.558671786516072,31.65057159205241,97.31684152708921,204.5099156679329,26.888970307909787,16.31917992996182,32.70990286563617,-2.329687018428501,96.96813647126723,47.455138558080414,97.30806682953836,204.52055596911384,4.066560896470295,4.668121651360706,3.138272566276979,7.806394217637683,1.9196550639174,0.027561885705973867,35.0,18.330528509279414,17.515877248472975,9.0,45.0,3.0,492.4484249896998,638.5159085593383,469.14717591312024,355.2844090561785,378.9389593958527,638.5311111230836
2590.0000000000005,21.603460836939632,31.62276926093199,97.28205369598093,204.11879832944192,26.94760728165477,16.29399834834271,32.78106843130985,-2.2489330719307645,96.93150063604712,47.45964200210142,97.27324037551811,204.12922720459824,4.06854860556274,4.6729377159817,3.14035468072783,7.81329239670953,1.9204126960721997,0.027642567392623284,35.0,18.313443253411776,17.494336215427438,9.0,45.0,3.0,492.37168562132706,638.0840234912888,469.03540909852,355.4296561985246,379.1081887861963,638.0990108911482
2600.0000000000005,21.647769437312327,31.59517343002705,97.24749036590424,203.73230459639743,27.00565025162211,16.26911559382677,32.85153553531434,-2.1690986987132987,96.89509983564828,47.46407123423944,97.23863868398205,203.74252616008465,4.070500840762917,4.677698571424164,3.142380224169296,7.820078795593459,1.9211588700047475,0.027722571070101173,35.0,18.29666852770401,17.47310862210537,9.0,45.0,3.0,492.29562150668016,637.657169040106,468.92467451079926,355.57370802853256,379.2759560815287,637.6719456400792
2610.0000000000005,21.691604774072477,31.56778239222251,97.2131496543836,203.35035391968776,27.063107662844992,16.24452801256956,32.92131389401215,-2.090167593350316,96.8589321312598,47.468427572046885,97.20425987034814,203.36037222442692,4.0724183145506005,4.682405056271089,3.1443504278034355,7.826755484074525,1.9218937936974247,0.02780190443493564,35.0,18.28019889222503,17.452189614069994,9.0,45.0,3.0,492.2202246065564,637.2352591283966,468.814960179839,355.716577471485,379.4422776360496,637.2498292300737
2620.0000000000005,21.73497393763185,31.540594347147415,97.17902987829784,202.97286738275028,27.119987844690225,16.22023190824251,32.990413194430886,-2.012126387659407,96.82299578228381,47.47271234588021,97.17010224938355,202.98268634892185,4.074301724973134,4.687057996220086,3.146266490402444,7.83332448662253,1.9226176693318369,0.027880575130394023,35.0,18.264029136247927,17.43157439786694,9.0,45.0,3.0,492.14548685175055,636.8182093066836,468.70625414437814,355.85827752668854,379.6071691824548,636.8325770693007
2630.0000000000005,21.777883808386655,31.513607556917123,97.14512935646074,202.59976850845592,27.17629888227108,16.196223784451433,33.058842823252995,-1.9349611673794695,96.78728905230696,47.47692683924237,97.1361641378587,202.60939194731537,4.07615175576731,4.691658195483593,3.148129578735559,7.839787774219154,1.923330691289084,0.027958590599055085,35.0,18.2481542695316,17.411258425492008,9.0,45.0,3.0,492.0714004277224,636.405937746854,468.59854492204687,355.9988211419092,379.77064616339726,636.4201072131074
2640.0000000000005,21.820341133164504,31.486820383461463,97.11144623516881,202.23098243555037,27.232048715384003,16.17250021910212,33.12661187192474,-1.858655361721162,96.75181003182304,47.481072299706845,97.10244368003325,202.24041405748332,4.077969062256615,4.696206430603195,3.1499408243955047,7.846147254998699,1.924033050573684,0.028035958132242186,35.0,18.23256922168156,17.391237146796755,9.0,45.0,3.0,491.997957732604,635.9983643743574,468.4918212253141,356.1382212685151,379.9327244745792,636.0123394795089
2650.0000000000005,21.862352568344665,31.46023105169928,97.07797883843347,201.86643584959512,27.287245186505007,16.14905755205632,33.193729429721344,-1.7831960414193304,96.71655698795279,47.485149959496255,97.0689391978744,201.87567929081428,4.079754297878103,4.700703484323819,3.151701348239646,7.852404832563465,1.9247249366579584,0.028112685023481077,35.0,18.21726892529267,17.371505927515045,9.0,45.0,3.0,491.9251510858526,635.5954106688768,468.3860715254416,356.2764901885044,380.0934192760273,635.6091952709003
2660.0000000000005,21.903924659644936,31.433837850832106,97.044725554456,201.50605710394817,27.341896010951903,16.125892316988768,33.26020446640896,-1.7085709091501258,96.68152825173837,47.48916104817948,97.03564907755053,201.51511589133912,4.081508093198392,4.705150112274276,3.1534122461869947,7.8585623584612705,1.92540653577464,0.02818877842349868,35.0,18.20224854395184,17.35206032691883,9.0,45.0,3.0,491.8529729596849,635.1969998472782,468.2812846081965,356.4136400153307,380.2527455013223,635.2105976865893
2670.0000000000005,21.945063755520614,31.407639122568696,97.01168469660301,201.14977658169917,27.396008668912344,16.103001202452504,33.326045606259136,-1.6347654842922452,96.64672208145703,47.49310675068557,97.00257163045949,201.15865412358008,4.083231073225589,4.70954705995702,3.1550745734757695,7.86462163343279,1.9260780231132144,0.028264245372928133,35.0,18.18750339174176,17.332896062604505,9.0,45.0,3.0,491.7814160610949,634.8030573310648,468.1774496837477,356.5496835132154,380.41071809253935,634.8164720196879
2680.0000000000005,21.985776112833904,31.381633227464025,96.97885452092346,200.79752605808545,27.44959055454525,16.080380774094465,33.39126133756205,-1.561765839514635,96.61213667678915,47.49698821323716,96.96970511066857,200.80622571967913,4.084923832913283,4.713895047870617,3.1566893733376244,7.87058442120824,1.9267395778087504,0.028339092736063335,35.0,18.173028598691527,17.314008754685744,9.0,45.0,3.0,491.71047318415305,634.4135100191256,468.0745558481659,356.68463229847754,380.5673519849223,634.4267451264485
2690.0000000000005,22.02606791297855,31.355818440309747,96.94623345679686,200.44923857854133,27.502648970591288,16.05802755551622,33.45586014067356,-1.4895604424175417,96.57777040974966,47.50080659463976,96.93704794557075,200.45776362355548,4.086586967815768,4.7181948005500445,3.1582576688139605,7.876452469364007,1.9273913736317416,0.028413327422124393,35.0,18.15881948606517,17.29539406249586,9.0,45.0,3.0,491.6401370843984,634.0282860692779,467.972592188238,356.81849812902743,380.722661572486,634.0413450552952
2700.0000000000005,22.065945197394715,31.330193110099746,96.9138199539217,200.1048489667886,27.555191059040727,16.035938247418073,33.51985031134162,-1.4181377248303306,96.54362167361043,47.50456302506541,96.90459858291347,200.1132025703965,4.08822105565539,4.722447019579723,3.159780457707364,7.882227477287087,1.9280335798826984,0.02848695616870218,35.0,18.144871547546813,17.277047843677906,9.0,45.0,3.0,491.57040071554746,633.6473155368485,467.8715481430634,356.9512926059371,380.876661003451,633.6602017667036
2710.0000000000005,22.105413830464496,31.304755652030053,96.88161233265213,199.76429376948005,27.607223754568945,16.014109690682005,33.58323980879095,-1.3474835283969355,96.50968873405432,47.508258591127344,96.87235534115597,199.77247901415524,4.0898266576391435,4.726652385113485,3.161258705012989,7.887911090126473,1.9286663593414444,0.02855998554750865,35.0,18.131180356750747,17.258966061195167,9.0,45.0,3.0,491.5012572622974,633.2705303709089,467.771413529591,357.08302750942534,381.0293646428636,633.2832471098897
2720.0000000000005,22.14447964650588,31.27950442179656,96.8496089791424,199.4275104529664,27.658753973213425,15.99253848222054,33.64603660030375,-1.2775861090896683,96.47596991986605,47.511894366639694,96.84031660451203,199.43553037325367,4.091404324346012,4.7308115781464455,3.1626933639114307,7.893504942057875,1.9292898761159736,0.02863242213563228,35.0,18.11774131323716,17.24114451830792,9.0,45.0,3.0,491.4326998514401,632.8978634312207,467.67217781732086,357.21371401954303,381.1807865540473,632.9104138956734
2730.0000000000005,22.183148363025975,31.254437769296203,96.81780838564129,199.0944379711018,27.70978849059057,15.971221356656711,33.70824855827779,-1.2084348370220257,96.44246366672243,47.51547142127146,96.8084808633224,199.102295516108,4.092954598035497,4.734925266953892,3.1640853729693807,7.899010639923274,1.9299042905862125,0.028704272426205536,35.0,18.10455008839716,17.223579187417386,9.0,45.0,3.0,491.3647217020214,632.5292491246308,467.5738307587172,357.343363113046,381.3309403885481,632.5416364389681
2740.0000000000005,22.22142556974638,31.229554095588355,96.78620905527443,198.7650168242316,27.760333933654245,15.950155160723682,33.76988337214496,-1.1400187426049229,96.4091684219733,47.51899079824068,96.77684661883683,198.77271486050705,4.09447800329509,4.738994098308022,3.165435638665258,7.90442973697328,1.93050975743723,0.028775542747015995,35.0,18.091602476416423,17.206266183235584,9.0,45.0,3.0,491.2973161974222,632.1646235111127,467.4763623731207,357.4719858616295,381.4798395972048,632.1768507108873
2750.0000000000005,22.259316728832225,31.204851876331247,96.75480935568616,198.4391888312495,27.810396785147997,15.929336841818554,33.83094846959933,-1.0723246674441498,96.37608249795046,47.52245350609661,96.74541223684888,198.44673014916896,4.095975058055148,4.743018712246601,3.166745050539792,7.909763762786395,1.9311064278165089,0.028846239375297945,35.0,18.078894275248786,17.189201671982175,9.0,45.0,3.0,491.2304769104896,631.8039241012193,467.3797629293401,357.59959334329733,381.62749792880646,631.8159941402035
2760.0000000000005,22.296827239850696,31.180329494723424,96.72360776152662,198.1168968578336,27.859983463465262,15.908763140327268,33.891451261522086,-1.0053421989430262,96.34320431300334,47.52586053567444,96.71417619014946,198.12428420857907,4.097446262463503,4.7469997365545895,3.168014477498996,7.915014214053586,1.931694452362348,0.028916368482934707,35.0,18.066421220989128,17.17238171808077,9.0,45.0,3.0,491.164197359459,631.4470894602716,467.28402246394114,357.72619609412453,381.7739286304212,631.4590052525613
2770.0000000000005,22.333962416193597,31.155985363341873,96.69260282370028,197.79808498990585,27.90910028491416,15.888430935121336,33.95139908396507,-0.9390615074398737,96.3105323615907,47.52921288006792,96.6831370277948,197.80532104248252,4.0988921064326895,4.750937785872167,3.169244774133751,7.920182560005917,1.9322739790042776,0.028985936169967096,35.0,18.054179261065716,17.1558025412009,9.0,45.0,3.0,491.0984711611996,631.0940594207514,467.1891312509754,357.8518045022376,381.91914469024226,631.1058237914921
2780.0000000000005,22.370727448587964,31.131817942095097,96.66179309873012,197.48269872305863,27.957753422143284,15.868337222323191,34.01079909871509,-0.8734723920900365,96.27806514497271,47.53251150482152,96.652293304497,197.489786075756,4.100313079225562,4.754833472263762,3.170436777119395,7.925270249383159,1.9328451501757091,0.029054948486385717,35.0,18.042164464743223,17.139460491338298,9.0,45.0,3.0,491.0332920902692,630.7447753281548,467.0950798385298,357.9764290653244,382.06315890223567,630.7563910264483
2790.0000000000005,22.40712740471956,31.10782574427776,96.63117702128305,197.17068477275905,28.005948908594192,15.848479074870568,34.069658224057505,-0.8085627328001124,96.2458010430712,47.535757340200576,96.62164345313968,197.1776259617,4.101709645712263,4.75868738003328,3.171591293937436,7.930278673970715,1.9334081051448049,0.02912341129247388,35.0,18.030372911980862,17.12335197264781,9.0,45.0,3.0,490.96865408648625,630.3991798746692,467.0018589961557,358.1000802145937,382.20598429793984,630.4106495831745
2800.0000000000005,22.44316731177325,31.08400721029949,96.600753125156,196.86199067495372,28.053692737815272,15.828853364950533,34.127983374058445,-0.7443229539129561,96.21373853348051,47.538951308175854,96.59118600571583,196.86878818992773,4.103082266320207,4.76250009761699,3.172709121218203,7.935209218835194,1.9339629828947535,0.029191330458431444,35.0,18.01880060304308,17.107473275073005,9.0,45.0,3.0,490.9045510338133,630.0572165637857,466.9094592390962,358.2227679717642,382.34763349610574,630.068542916712
2810.0000000000005,22.478852104787247,31.06036080638404,96.57052001036392,196.5565651481712,28.100990794411988,15.809457125526478,34.185781386589845,-0.6807439631396619,96.181876160592,47.5420943251832,96.5609195604608,196.56322141516307,4.1044313938928285,4.766272201471017,3.1737910455003484,7.940063246971363,1.934509919884578,0.02925871177994044,35.0,18.00744375934272,17.091820853737374,9.0,45.0,3.0,490.84097692014046,629.7188301392193,466.81787136431046,358.3445021547927,382.4881188360576,629.730015702189
2820.0000000000005,22.51418662006012,31.036885042317465,96.54047629338739,196.2543581076416,28.147848847728163,15.790287468647648,34.24305895883453,-0.6178165165811152,96.15021248578525,47.54518728810041,96.53084273209949,196.26087548742225,4.10575747169695,4.770004256764302,3.1748378306629705,7.944842087427274,1.9350490481220732,0.029325560954838608,35.0,17.996298692476728,17.07639126856168,9.0,45.0,3.0,490.77792586370975,629.3839666224738,466.7270863632995,358.46529264851864,382.62745247291457,629.3950138907526
2830.0000000000005,22.549175560452863,31.013578474438926,96.51062048341453,195.9553206893152,28.1942725121078,15.77134162389865,34.29982254647435,-0.5555294249879807,96.11874596454048,47.54823105640753,96.50095402810756,195.9617014869216,4.107060926249816,4.7736968067357886,3.175850215510512,7.949547022246301,1.93558049539457,0.029391883517470463,35.0,17.98536178766261,17.061181171929206,9.0,45.0,3.0,490.7153921547268,629.0525733894884,466.6370955281152,358.5851493633587,382.7656467236272,629.0634847986761
2840.0000000000005,22.58382360808207,30.990439617625896,96.4809511510806,195.65940465363624,28.2402673870708,15.75261662047916,34.35607859195558,-0.4938736224765421,96.08747511177037,47.55122648403062,96.4712520173756,195.6656511349428,4.108342177834116,4.7773503982979415,3.1768289290620437,7.954179327359984,1.936104390300168,0.029457685019365895,35.0,17.974629287725918,17.04618708039584,9.0,45.0,3.0,490.6533700410191,628.7245984278356,466.5478898658002,358.7040818077824,382.9027136505935,628.7353763727533
2850.0000000000005,22.618135349551327,30.967466978252048,96.45146694304476,195.36656287665969,28.285838957953487,15.734109609988764,34.411833469982376,-0.4328406965987028,96.05639851938317,47.5541744162441,96.44173534484952,195.37267725410737,4.109601647485902,4.780965575463277,3.177774695495942,7.958740270959219,1.9366208585759337,0.02952297098020275,35.0,17.964097660043308,17.031405655087383,9.0,45.0,3.0,490.59185384436336,628.3999908959921,466.45946063332815,358.8220992841988,383.0386649745906,628.4106377142056
2860.0000000000005,22.65211530862274,30.944659120084225,96.42216652607273,195.07674915042355,28.330992639081536,15.715817829304,34.467093471370355,-0.37242231175878254,96.0255147990518,47.557075689594235,96.41240267558584,195.08273357691883,4.110839734200254,4.784542857954647,3.178688214062666,7.963231072017313,1.9371300237678872,0.02958774676946264,35.0,17.953763438694864,17.016833646307703,9.0,45.0,3.0,490.5308379945516,628.0787009179494,466.37179923212216,358.9392110451983,383.17351228871456,628.0892188826524
2870.0000000000005,22.685767854561004,30.922014631426972,96.39304851138877,194.78991862051225,28.37573365841108,15.697738625935926,34.521864632176325,-0.31260849158110204,95.99482250938303,47.55993110064787,96.38325261916545,194.79577519255665,4.112056832561907,4.788082755116914,3.1795701573746653,7.967652912491581,1.9376320019214197,0.02965201762657921,35.0,17.943623291247263,17.002467934370145,9.0,45.0,3.0,490.470317095542,627.7606801158047,466.2848974080197,359.05542663755216,383.3072671296196,627.7710714392443
2880.0000000000005,22.719097343397493,30.899532112611496,96.36411148585633,194.50602690103867,28.420067242337343,15.679869237677394,34.57615295147436,-0.2533902166375128,95.96432018243453,47.56274143774903,96.35428376077162,194.5117576813192,4.113253323934111,4.7915857707979965,3.180421195808872,7.972006966606869,1.9381269128792835,0.029715788776111772,35.0,17.93367373121731,16.988305291238134,9.0,45.0,3.0,490.41028575873406,627.445880585963,466.19874671718594,359.17075497275744,383.4399410823258,627.4561474452627
2890.0000000000005,22.75210805106708,30.87721011373594,96.33535413280285,194.2250305407265,28.463998519705928,15.662206913205637,34.62996438059664,-0.19475969338395768,95.93400644749848,47.56550748123652,96.32549478207716,194.23063755098184,4.114429605107977,4.795052425833824,3.1812419981480637,7.976294423981886,1.938614872418642,0.029779065526069515,35.0,17.923911423323943,16.974342546834237,9.0,45.0,3.0,490.35073861090416,627.1342553902007,466.1133388125436,359.28520495578755,383.57154531565897,627.1443999190785
2900.0000000000005,22.784804187828197,30.85504723874203,96.30677516555828,193.94688699001247,28.507532544141267,15.644749006201437,34.68330479356824,-0.13670923161600967,95.90387996375232,47.56823000364045,96.29688439476669,193.952372197957,4.115586031702357,4.798483192784577,3.1820331977846714,7.980516390569248,1.939095994858408,0.02984185287638511,35.0,17.914333133779053,16.9605766500585,9.0,45.0,3.0,490.291670388244,626.8257585450009,466.02866552730217,359.39878530620086,383.7020908359648,626.8357828186553
2910.0000000000005,22.81718986678135,30.833042112850364,96.27837329175496,193.6715546889926,28.550674253575547,15.627492948278586,34.73617992096799,-0.07923062891194378,95.87393938578916,47.57090975584941,96.2684513048608,193.67692001212703,4.116722971447326,4.801878556396329,3.1827954211305225,7.984673977526853,1.9395703895809295,0.029904155873281817,35.0,17.90493572841399,16.947004637884504,9.0,45.0,3.0,490.23307593710155,626.520345138176,465.9447189026728,359.5115049167122,383.8315885270393,626.5302511775361
2920.0000000000005,22.8492691122818,30.8111934121896,96.2501471366984,193.39899294922628,28.59342848650296,15.610436233113546,34.7885953285324,-0.02231454886054962,95.84418328643038,47.57354746007661,96.24019413607493,193.40424027256785,4.117840776670686,4.805238983933741,3.1835292803706565,7.9887682643043965,1.9400381650412897,0.02996597943282573,35.0,17.89571607019974,16.93362358768678,9.0,45.0,3.0,490.1749502365128,626.2179712244491,465.8614911465805,359.6233724324192,383.960049394164,626.2277610164257
2930.0000000000005,22.881045926625134,30.78949975132383,96.22209540166509,193.129161565048,28.635800058851267,15.59357619418796,34.84055656953447,0.034046364638697924,95.81461031305875,47.57614383973049,96.21211158807608,193.1342927321703,4.118939799737513,4.808564950456536,3.1842353784065613,7.9928003288630975,1.9404994288511943,0.03002732851732237,35.0,17.88667096638426,16.92043047976955,9.0,45.0,3.0,490.11728820725847,625.9185933212896,465.7789742511968,359.7343963404573,384.08748416854695,625.9282688084152
2940.0000000000005,22.912524228292128,30.76795976433948,96.19421683771208,192.86202128935724,28.677793687518022,15.57691029473932,34.89206913070109,0.08985924007691891,95.78521916385924,47.57869960539591,96.184202410342,192.8670381041833,4.120020379695867,4.81185691156748,3.184914305370284,7.996771216937764,1.9409542866212888,0.030088207944906017,35.0,17.877797401131147,16.907422437579214,9.0,45.0,3.0,490.0600848651374,625.6221689669079,465.69716045930966,359.8445848854462,384.2139033062172,625.6317320492979
2950.0000000000005,22.94370787873945,30.746572127137767,96.16651021348385,192.59753362568873,28.71941402409197,15.560436070417213,34.94313842396134,0.14513111035233806,95.75600855466504,47.581215458410384,96.15646536994771,192.602437853668,4.121082846980933,4.815115313257502,3.1855666386976536,8.000681951955155,1.9414028421720229,0.030148622467226487,35.0,17.86909242178075,16.894596657814816,9.0,45.0,3.0,490.0033353155478,625.3286564955191,465.61604214665965,359.95394623628863,384.3393171348069,625.3381090321295
2960.0000000000005,22.974600640675387,30.725335536538694,96.13897426006032,192.33566096757505,28.760665600544176,15.544151130518344,34.99376969562666,0.19987022789456432,95.72697716483731,47.58369207787599,96.12889919643833,192.3404543210632,4.1221275376204956,4.818340605732413,3.186192938096182,8.004533543828595,1.9418451929920697,0.03020857683372264,35.0,17.8605531649211,16.88195042055355,9.0,45.0,3.0,489.947034777736,625.0380152203719,465.53561190445106,360.0624889687372,384.46373597291847,625.0473590120918
2970.0000000000005,23.00520622758099,30.70424872019123,96.11160767400179,192.07636632932747,28.801552899583985,15.528053071402551,35.04396810401309,0.2540844547432925,95.69812363898589,47.586130122134314,96.10150258484167,192.0810505028097,4.123154759231452,4.8215332099251,3.1867937537247464,8.008326963649846,1.9422814401326485,0.030268075597488325,35.0,17.852176698752316,16.869480981317906,9.0,45.0,3.0,489.89117854135486,624.7502051250555,465.4558623315812,360.17022091507863,384.5871701327176,624.7594419551249
2980.0000000000005,23.035528307629967,30.683310337335,96.08440922978272,191.81961330888828,28.84208034987489,15.512139389346205,35.093738775228374,0.30778040086931924,95.66944669905507,47.588530249384064,96.07427430809798,191.8241899568199,4.124164832903438,4.824693565921986,3.1873696272122367,8.012063193134225,1.9427116804867568,0.03032712341264509,35.0,17.843960139563876,16.857185573573474,9.0,45.0,3.0,489.83576185783306,624.4651867795519,465.37678593536566,360.2771500799175,384.7096296311941,624.4743183880162
2990.0000000000005,23.06557048851076,30.66251910243864,96.0573777316554,191.56536626606945,28.882252309183368,15.496407732436978,35.14308678221296,0.36096460303025424,95.64094509749134,47.59089310866608,96.04721316894712,191.56983700766753,4.125158064611596,4.827822093329934,3.1879210907710487,8.015743184100984,1.9431360104393247,0.030385724803761605,35.0,17.835900727870126,16.845061554849224,9.0,45.0,3.0,489.780780087744,624.1829215650441,465.298375466204,360.3832842067584,384.83112430780255,624.191949654178
3000.0000000000005,23.095333909670757,30.64186787848155,96.03051158297409,191.3135913599864,28.922065266325355,15.480851250616809,35.19199835178585,0.4136233522520456,95.61261722926672,47.59321912644742,96.02031757053088,191.31795692317033,4.126134557462516,4.830918658928828,3.188448884300911,8.01936754322974,1.9435545379211965,0.030443881653311192,35.0,17.8280018185298,16.833108629520495,9.0,45.0,3.0,489.7262251136274,623.9033730346976,465.22062968605496,360.48862078487986,384.9516639242586,623.9122982828801
3010.0000000000005,23.12480903038861,30.621119490221133,96.00377250715235,191.0639617258307,28.9615187832544,15.46442058776563,35.24058873376859,0.4658832136733509,95.58442454104134,47.59550388003101,95.9935492340714,191.0682456509328,4.127093594131996,4.834014922148547,3.1889160895144357,8.022931011662982,1.9439663357938344,0.030501610871011924,35.0,17.819437274108054,16.820512765561432,9.0,45.0,3.0,489.6718575330048,623.6261813052536,465.14225917435095,360.5931550958804,385.0713655669365,623.635030670529
3020.0000000000005,23.1540638851144,30.60064412785124,95.97730999928145,190.8167489106572,29.00069035161076,15.449514630417298,35.28904363757257,0.517945069228972,95.5565158615073,47.5977724489233,95.96705762971528,190.82091399029844,4.128041166094208,4.837041099350985,3.18943069421822,8.026471793569206,1.9443778466878856,0.03055896548352028,35.0,17.812211199264198,16.80905102560024,9.0,45.0,3.0,489.6179940029121,623.351603428832,465.0661044658684,360.6963837062372,385.18983298683474,623.3603339212326
3030.0000000000005,23.18310981920377,30.580862638862698,95.95122694746156,190.57268766367608,29.039594410345543,15.436010388165585,35.33726145021312,0.5697000026064529,95.52899549131504,47.60003586074964,95.94094566658548,190.57673646876555,4.128981709953318,4.840018218550767,3.1899603897667834,8.029978608317549,1.9447842524854235,0.03061588770562644,35.0,17.805849407270387,16.798735503987302,9.0,45.0,3.0,489.5650676837065,623.0804480691189,464.991998533119,360.7990245962389,385.3067477588656,623.0890624664919
3040.0000000000005,23.2119247716702,30.561551561607587,95.92544681752973,190.33146865283385,29.078202497943305,15.423356572269483,35.3851734798128,0.6210748259919683,95.50178672905811,47.60228497730208,95.9151368126471,190.33541002257573,4.129912386718629,4.842956197994765,3.1904847149210736,8.033440912915836,1.94518434307482,0.03067237740499986,35.0,17.800042263690045,16.78913131972905,9.0,45.0,3.0,489.5128677547413,622.8123902816441,464.9193083712304,360.90113355570406,385.4223398429606,622.8208985953829
3050.0000000000005,23.240501563549696,30.542575393078607,95.89991027775112,190.0928391037328,29.11650614976562,15.411285773684368,35.43275228236314,0.6720408594813421,95.47482987886376,47.60451278532384,95.88957173143565,190.09667856854944,4.130831330674285,4.845858848479581,3.1909984560715063,8.036857304551088,1.9455786647282969,0.030728446080599207,35.0,17.79462654760715,16.780016707641607,9.0,45.0,3.0,489.4612597183054,622.5471634649812,464.84771990154394,361.00262315627816,385.5367889828957,622.5555719085673
3060.0000000000005,23.26883774497249,30.523861189969185,95.87458487378926,189.85664986350133,29.154502487802286,15.399651025152878,35.47998440275419,0.7225859122663109,95.44809226874072,47.60671569597236,95.86421796544381,189.86039101320048,4.131737658629998,4.84872848535411,3.1914988491288194,8.04022733448293,1.945967532011437,0.030784101740252867,35.0,17.78951072494698,16.77127002272431,9.0,45.0,3.0,489.4101698649532,622.2846099430641,464.77705860158767,361.1034521388186,385.65019558903566,622.2929225022248
3070.0000000000005,23.296933108073535,30.505366466343105,95.84945130802625,189.6228030730045,29.192191301528013,15.388363387990466,35.52686319034248,0.7727043630691242,95.42155445635774,47.60889185155992,95.83905621469363,189.6264485552281,4.132630951121505,4.851566699838813,3.1919842512114687,8.043550951050282,1.9463511371291065,0.030839350436248813,35.0,17.784638118390433,16.762817943517405,9.0,45.0,3.0,489.3595541425806,622.0246259983528,464.70721719404014,361.20360229754783,385.76262157463145,622.0328455785943
3080.0000000000005,23.324788425367167,30.48706421262284,95.82449712993576,189.3912281765108,29.229573528418506,15.377364346829438,35.57338539810418,0.8223935343849006,95.39520389050334,47.6110402524585,95.81407402685139,189.39478015079067,4.133511054721232,4.854374708480219,3.1924536667695484,8.046828375249769,1.9467296128454288,0.03089419723122951,35.0,17.77997071612947,16.75461237382092,9.0,45.0,3.0,489.309383737419,621.7671366787199,464.63812399885137,361.3030658688268,385.8741085222277,621.7752656270694
3090.0000000000005,23.352405156787498,30.468935674512807,95.79971350484384,189.16186817353272,29.266650940648876,15.366612557124713,35.61955000949528,0.8716531464489207,95.36903165146627,47.61316039163734,95.78926256557192,189.1653284997336,4.1343779186934535,4.857153459910629,3.19290646005427,8.050059919964898,1.9471030656309425,0.030948646643230136,35.0,17.775481313055764,16.74661936362969,9.0,45.0,3.0,489.2596377746638,621.5120812074964,464.5697271232313,361.40184075774766,385.98468754703566,621.5201215289499
3100.0000000000005,23.37978509217904,30.450967199087412,95.77509382320765,188.93467507299025,29.303425707566884,15.356077486992262,35.66535726225334,0.9204842653218179,95.34303105777884,47.615252032498006,95.76461521979627,188.93804542543128,4.135231583489674,4.859903758469426,3.1933422623650527,8.053246020834479,1.9474715885291336,0.03100270295432572,35.0,17.771149523644965,16.73881382636489,9.0,45.0,3.0,489.2103003855824,621.2594082871103,464.501987309036,361.49992755090466,386.09438310092486,621.2673617756965
3110.0000000000005,23.40693024303667,30.433148338191984,95.75063284492566,188.70960645820944,29.339900268535143,15.345735704278807,35.71080822884928,0.9688898579947248,95.317196804061,47.61731511395277,95.74012674797552,188.71288836908056,4.136072120425026,4.862626278083881,3.1937608492539757,8.056387127337857,1.9478352632086056,0.031056370155596365,35.0,17.76695954658004,16.73117648203896,9.0,45.0,3.0,489.1613588255789,621.00907247356,464.43487356616976,361.59732902207696,386.2032155919485,621.0169407620654
3120.0000000000005,23.433842716801365,30.415470907195072,95.72632628858547,188.48662428048132,29.37607718187664,15.335568659946205,35.75590446397263,1.0168733619169643,95.29152455074595,47.61934967540208,95.7157928673469,188.48981920014745,4.13689964210718,4.865321626031299,3.1941621377307974,8.059483763762094,1.948194169790616,0.03110965210476339,35.0,17.762898648815224,16.723692013759717,9.0,45.0,3.0,489.1128026208745,620.7610329480474,464.3683606787764,361.6940483150672,386.3112024455196,620.7688175773287
3130.0000000000005,23.46052475287999,30.39792817492207,95.70217059540703,188.2656930516549,29.41195916833549,15.325561232869632,35.80064800867119,1.0644377211845608,95.26601068239655,47.62135585455758,95.69161001778129,188.26880235117744,4.137714278844632,4.86799035016277,3.1945461190413047,8.062536469204074,1.9485483834459845,0.031162552601124847,35.0,17.758956414478803,16.71634791035285,9.0,45.0,3.0,489.064622673291,620.5152515254449,464.30242735560927,361.79008955289686,386.41835899148464,620.5229539471749
3140.0000000000005,23.486978617516776,30.38051464005912,95.67816276827767,188.04677993246608,29.447548980890137,15.31570109299514,35.8450411846998,1.1115861742608786,95.24065214972168,47.62333384290525,95.66757520088444,188.04980492457508,4.138516176849935,4.870632948716137,3.1949128573254906,8.065545806041628,1.948897977289238,0.03121507529976685,35.0,17.755124246052276,16.709133931205656,9.0,45.0,3.0,489.0168111421236,620.2716928214268,464.2370556487746,361.8854570495761,386.524698775835,620.2793144221313
3150.0000000000005,23.513206692997848,30.363225585475615,95.65430014165443,187.82985318569447,29.482849523926635,15.305977823254182,35.88908665750889,1.1583223192066043,95.21544623272128,47.62528388992513,95.6436857497736,187.83279512206207,4.139305499067169,4.873249898697179,3.195262462623602,8.068512361320781,1.949243022323212,0.031267223980758464,35.0,17.751394841034312,16.702041402087787,9.0,45.0,3.0,488.9693608743367,620.0303225573538,464.1722296964036,361.9801558304943,386.63023446711327,620.0378646551825
3160.0000000000005,23.539211284687152,30.346057066120864,95.63058039561044,187.6148833528706,29.51786360155504,15.296382695418572,35.932787094249306,1.2046500656379635,95.19039056326945,47.62720625362789,95.61993934329661,187.61774344397745,4.140082394102657,4.875841615038997,3.195595067216784,8.071436682255781,1.94958358648928,0.03131900203691279,35.0,17.74776198933415,16.695063021132682,9.0,45.0,3.0,488.922265607256,619.7911089162125,464.1079358287592,362.07419083744577,386.7349774671187,619.7985727837232
3170.0000000000005,23.56499468729069,30.329005648316073,95.60700138697426,187.40184220946333,29.552594007643524,15.286908184346544,35.97614521911864,1.2505743922376953,95.16548295152324,47.62910120994621,95.59633383708373,187.4046216283241,4.1408470357551455,4.878408513294368,3.1959108437302763,8.074319357024645,1.9499197355770408,0.0313704129558135,35.0,17.744220270716653,16.68819245202758,9.0,45.0,3.0,488.8755196197396,619.5540214033093,464.04416183704205,362.1675672180344,386.83893861400645,619.5614082716852
3180.0000000000005,23.59055929574788,30.312068214071644,95.58356113623422,187.19070178797165,29.58704366903516,15.277547579239297,36.01916398376216,1.296099294800911,95.14072136741608,47.63096906891349,95.57286725034264,187.19340166793447,4.141599592467168,4.880950989483168,3.196209974166777,8.077160963649945,1.9502515352620913,0.03142146027695968,35.0,17.740764825780104,16.681424039618264,9.0,45.0,3.0,488.8291174020656,619.3190297232006,463.9808962799816,362.2602904903629,386.94212835090246,619.3263407796816
3190.0000000000005,23.615907380813564,30.295242088242446,95.56025790930525,186.9814360402018,29.621215352881627,15.268295123723078,36.06184624594432,1.3412285086383235,95.11610403326661,47.632810130491755,95.54953784784303,186.98405749726717,4.142340225095114,4.88346940092444,3.1964926600170336,8.079962060941474,1.950579049975536,0.03147214721029528,35.0,17.737391431720937,16.674752894314622,9.0,45.0,3.0,488.7830540410939,619.0861056709064,463.918129101232,362.352365613338,387.0445561110219,619.0933420844559
