time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,23.641041323677577,30.27852477416144,95.53709005188499,186.77401876069823,29.65511197185829,15.2591456472573,36.104195107664914,1.385966019721252,95.09162924581607,47.63462473552561,95.52634397403,186.77656286670964,4.143069121855926,4.885964129577314,3.196759126682532,8.082723256259847,1.9509023428117744,0.03152247733043564,35.0,17.734096305798005,16.66817461564483,9.0,45.0,3.0,488.73732467935133,618.8552207965181,463.855850716559,362.44379819377104,387.14623129121645,618.8623836868294
3210.0000000000005,23.66596336927064,30.261914136180224,95.51405609400112,186.56842552711635,29.688736264010256,15.250094662912886,36.14621350976254,1.4303156357040052,95.06729549296523,47.63641320409823,95.5032841578142,186.57089333381717,4.143786445616862,4.888435505002048,3.1970095984806104,8.085445103482659,1.9512214757194188,0.03157245375540378,35.0,17.730876088844013,16.661685360267825,9.0,45.0,3.0,488.6919249839576,618.62634860976,463.7940526192919,362.534593242194,387.2471624407557,618.6334390749452
3220.0000000000005,23.69067580268229,30.245408165566634,95.49115457450908,186.36463200855675,29.7220910248104,15.241138135064205,36.1879044946404,1.4742819728011796,95.0431012686125,47.638175868205394,95.48035693688028,186.36702454030168,4.144492355299801,4.890883844029617,3.19724429178317,8.08812813581279,1.9515365073529527,0.03162207965444162,35.0,17.727727768788952,16.65528165721429,9.0,45.0,3.0,488.6468507021363,618.3994626929954,463.7327267453283,362.624756405557,387.3473581477825,618.4064818011398
3230.0000000000005,23.7151809063368,30.229005020667955,95.4683840764702,186.16261433189888,29.755179050570938,15.232272376664184,36.22927111395437,1.5178698378103377,95.01904511053073,47.63991306589452,95.45756089311308,186.1649325844772,4.145187033868847,4.8933094859173325,3.197463452794324,8.090772938711654,1.9518474974964533,0.031671358383012306,35.0,17.724648516518755,16.648960298340796,9.0,45.0,3.0,488.60209775191214,618.174537111864,463.6718654316376,362.714293163144,387.44682686280106,618.1814858996227
3240.0000000000005,23.73948087205731,30.212703016164312,95.44574331549336,185.96234975533596,29.788003022771377,15.2234939915121,36.270316303313834,1.5610829776162518,94.99512569274896,47.64162511888424,95.4348947410216,185.96459471124967,4.145870644756521,4.895712736265342,3.1976673161799964,8.093380052445337,1.9521545040681432,0.0317202929875405,35.0,17.72163573213078,16.64271835124407,9.0,45.0,3.0,488.5576623090627,617.9515471612972,463.6114615199589,362.8032086631516,387.5455764207677,617.9584266514976
3250.0000000000005,23.76357791750339,30.196500552522647,95.4232310583485,185.76381567947593,29.820565658555605,15.21479989199912,36.31104309317875,1.6039252274426872,94.97134173896761,47.64331236703629,95.41235724624707,185.76598829969024,4.14654335107244,4.898093894979993,3.1978561203097704,8.09595001528976,1.9524575845073149,0.0317688865707676,35.0,17.718687039639406,16.636553104994448,9.0,45.0,3.0,488.5135406027412,617.7304682535528,463.55150815468,362.8915082146033,387.6436145725151,617.737279445627
3260.0000000000005,23.787474230483387,30.180396164732542,95.40084614285917,185.56699012565144,29.852869639591106,15.206187296260396,36.35145450647333,1.6464004065582003,94.94769204460077,47.64497514805777,95.38994724549998,185.56909134731055,4.147205325970529,4.9004532660604765,3.19803011613388,8.098483382194356,1.952756795396704,0.031817142263991814,35.0,17.715800278047766,16.63046211695854,9.0,45.0,3.0,488.4697290297201,617.5112764649018,463.49199888803304,362.97919702797526,387.74094877915087,617.5180203321943
3270.0000000000005,23.811171972500627,30.16438849014128,95.37858745425984,185.37185161736983,29.88491761710615,15.197653662491687,36.39155355005719,1.6885123092925485,94.92417545302573,47.64661379789732,95.36766362291539,185.3738823588756,4.147856726107468,4.902791128273444,3.198189544046649,8.100980672320093,1.9530521923119584,0.03186506304358232,35.0,17.712973451482412,16.624443140799883,9.0,45.0,3.0,488.4262241165396,617.2939484085028,463.4329275918227,363.0662802805515,387.8375863023888,617.3006259041099
3280.0000000000005,23.834673261070503,30.14847625183762,95.35645389457234,185.17837920715252,29.916712187958275,15.189196668666114,36.43134317094193,1.7302654039804113,94.90079082535837,47.64822864593457,95.34550527943922,185.18034036207888,4.14849771427442,4.905107761201384,3.198334642642407,8.103442403843788,1.9533438275646,0.03191265189203274,35.0,17.710204724359585,16.618494112599137,9.0,45.0,3.0,488.3830225218524,617.0784612784487,463.37428846960773,363.1527633684332,387.9335342868704,617.0850733281187
3290.0000000000005,23.857980196640536,30.132658255789007,95.33444437854608,184.98655232271727,29.948255933693673,15.18081416203637,36.470826304592926,1.7716640941119977,94.87753703540355,47.64982001515738,95.32347112874609,184.98844477483416,4.149128450462642,4.907403438286225,3.1984656592545524,8.105869097540777,1.953631755275484,0.03195991176305983,35.0,17.70749233908481,16.612613094275275,9.0,45.0,3.0,488.34012100364487,616.8647926739134,463.31607593564183,363.2386513492752,388.02879977991495,616.8713401934286
3300.0000000000005,23.88109486192807,30.11693333376354,95.31255787258151,184.79635071005163,29.979551412955647,15.172504035143843,36.5100058536559,1.8127120095377336,94.85441300864613,47.6513882329732,95.30156013616639,184.79817532244533,4.14974908639861,4.909678423092097,3.198582827873144,8.10826125096524,1.9539160277283305,0.0320068455430531,35.0,17.70483459929386,16.60679820107856,9.0,45.0,3.0,488.2975163593196,616.652920518362,463.25828447127066,363.3239493750282,388.1233896538392,616.6594044009009
3310.0000000000005,23.904019307526497,30.101300369528477,95.2907933789333,184.6077545621523,30.01060114781298,15.164264351788006,36.54888471276296,1.853412764186544,94.83141770704563,47.65293361966803,95.2797713028996,184.60951218660665,4.15035978216144,4.9119329838497565,3.198686391899636,8.110619375749394,1.9541966965392856,0.032053456149633244,35.0,17.70222994086498,16.60104768747709,9.0,45.0,3.0,488.2552054699245,616.4428232156895,463.2009088049728,363.4086624722405,388.2173105919625,616.4492443426656
3320.0000000000005,23.9267555656642,30.085758310047996,95.26914994682473,184.42074444732273,30.04140763809423,15.156093334943876,36.587465775804965,1.8937699636127832,94.8085501395968,47.6544564984456,95.25810367711874,184.42243591505724,4.150960689093501,4.914167374717578,3.1987765893797664,8.112943964097344,1.9544738126318109,0.03209974641916056,35.0,17.69967691917128,16.59535994505029,9.0,45.0,3.0,488.21318529696407,616.234479563314,463.14394387658103,363.4927956210798,388.31056911097903,616.2408387936072
3330.0000000000005,23.94930564194562,30.07030617262956,95.2476266527688,184.23530133980304,30.07197335248211,15.14798935161184,36.62575191063269,1.9337871784812817,94.78580934316076,47.65595718843098,95.2365563343004,184.23692746698748,4.151551959248988,4.916381847404156,3.198853660033244,8.1152355074374,1.954747426286684,0.03214571917125199,35.0,17.697174178431965,16.589733479041513,9.0,45.0,3.0,488.1714528995017,616.0278687961513,463.0873848327099,363.5763537373475,388.403171589148,616.0341669724702
3340.0000000000005,23.97167151621795,30.054943016185803,95.22622257881514,184.05140652384483,30.102300728162994,15.1399508840085,36.663745949897994,1.9734683511829303,94.7631943604234,47.657436007019605,95.2151283554671,184.05296810616733,4.152133738947006,4.918576644014886,3.198917833565857,8.117494477580742,1.955017585642452,0.032191377175098575,35.0,17.694720447322823,16.584166881987414,9.0,45.0,3.0,488.1300054027293,615.8229704846107,463.0312269918962,363.6593419008676,388.4951243615849,615.829208427156
3350.0000000000005,23.99385511737612,30.03966794777733,95.20493680230969,183.8690417951775,30.132392143675265,15.131976514577955,36.70145065426707,2.012817781387753,94.74070423026117,47.65889325300554,95.19381881696088,183.87053962078983,4.152706174910016,4.92075200335468,3.1989693429881965,8.119721346342876,1.9552843385359,0.032236723144206184,35.0,17.692314513727695,16.578658845342147,9.0,45.0,3.0,488.08884003337863,615.6197647731597,462.97546586776446,363.74176495225623,388.58643365379993,615.6259432946106
3360.0000000000005,24.01585838625475,30.024480090173256,95.18376844348943,183.68818901675328,30.162249991777596,15.124064846457088,36.73886880389131,2.0518389256070577,94.71833803368712,47.660329238378495,95.17262683800048,183.6896238546864,4.153269411297791,4.922908163469641,3.199008418408812,8.121916581878452,1.9555477330184945,0.03228175982018955,35.0,17.68995517639155,16.573208058670048,9.0,45.0,3.0,488.0479540148308,615.4182318462539,462.9200969586146,363.8236277379961,388.67710560515854,615.4243517383144
3370.0000000000005,24.037683210648034,30.009378574065465,95.16271663401902,183.50883053635727,30.191876602537363,15.116214510171176,36.77600310085551,2.090535124288408,94.69609486411106,47.66174425845105,95.1515515492579,183.51020314934172,4.153823589305192,4.925045356408721,3.199035282948459,8.124080639357182,1.9558078153039933,0.03232648985892941,35.0,17.68764128560474,16.567813268774557,9.0,45.0,3.0,488.00734463169096,615.2183524261616,462.86511587306575,363.9049350149265,388.7671461979402,615.224414474404
3380.0000000000005,24.05933147431148,29.994362568723943,95.14178054021583,183.33094889492435,30.221274301091,15.108424256348885,36.812856275815584,2.128909740691768,94.67397384937449,47.66313861574855,95.1305921160549,183.3322600272358,4.154368847292844,4.927163808700855,3.1990501606424777,8.12621396934333,1.956064631728284,0.032370915912432685,35.0,17.685371771104144,16.562473298076156,9.0,45.0,3.0,487.9670092078401,615.0201074255616,462.81051836019685,363.9856914910313,388.8565613206844,615.0261123952986
3390.0000000000005,24.080805040093114,29.97943129257618,95.12095934844947,183.15452695402456,30.250445388672095,15.100692944602486,36.84943104123504,2.166966112073169,94.65197413764488,47.66451260980074,95.10974772377315,183.15577733702548,4.154905328633146,4.929263750292807,3.1990532798095015,8.128317030102309,1.9563182280199656,0.03241504065740934,35.0,17.683145633963647,16.557187058910927,9.0,45.0,3.0,487.92694513681175,614.8234781018753,462.7563003250646,364.0659018270368,388.9453567584693,614.8294267445665
3400.0000000000005,24.102105736287346,29.96458399193557,95.10025226557161,182.9795479512648,30.279392124589567,15.093019491169343,36.885730063988525,2.2047075639166,94.63009489817519,47.66586653272606,95.08901757829328,182.98073830333544,4.1554331635528285,4.9313453934905835,3.199044855578024,8.130390249068606,1.9565686485779628,0.0324588666339993,35.0,17.680961923495886,16.551953523754833,9.0,45.0,3.0,487.8871498745265,614.6284461220112,462.7024577905145,364.145570649324,389.0335381638392,614.6343391751564
3410.0000000000005,24.12323535272548,29.949819944827595,95.07965847770444,182.80599544523267,30.308116720917248,15.085402900404404,36.92175594637536,2.2421381185445166,94.60833528019539,47.66720066896477,95.06840086478435,182.80712646727147,4.155952487689878,4.933408953964388,3.199025102280631,8.132434056245017,1.9568159357773365,0.03250239640306554,35.0,17.678819750700256,16.546771730918408,9.0,45.0,3.0,487.84762094795775,614.4349935155054,462.6489869458766,364.22470269898,389.121111205808,614.4408316973826
3420.0000000000005,24.144195673741915,29.935138448517648,95.05917719102753,182.63385318782457,30.336621387654073,15.07784219499888,36.95751129743894,2.279261276734701,94.5866944525639,47.66851529887623,95.04789678846626,182.6349255766104,4.156463430190176,4.935454640772302,3.1989942343982603,8.13444887517056,1.9570601334024913,0.032545632481337336,35.0,17.676718215000278,16.541640730787208,9.0,45.0,3.0,487.80835590493786,614.2431025102737,462.5958839901714,364.3033024515376,389.2080814464068,614.2488865354555
3430.0000000000005,24.164988436032854,29.920538816512817,95.03880765688415,182.46310536914663,30.36490827169885,15.070336415809663,36.992998640890896,2.316080127841872,94.5651716308556,47.66981070110768,95.02750459975742,182.46411980703655,4.156966119125604,4.937482659659297,3.198952461525323,8.13643512118462,1.9573012836813968,0.03258857732313423,35.0,17.674656454249828,16.536559600887756,9.0,45.0,3.0,487.7693523584017,614.0527558076489,462.54314522534713,364.3813743138434,389.2944542560848,614.0584863749939
3440.0000000000005,24.185615417294542,29.90602033014096,95.01854907265673,182.29373590241232,30.392979580129207,15.06288458948444,37.02822057597486,2.35259783321834,94.54376597343057,47.67108715563194,95.00722349505428,182.29469306114868,4.1574606884181895,4.939493227936787,3.198899992557665,8.138393220494452,1.957539428614756,0.03263123353857126,35.0,17.67263360553528,16.531527406762507,9.0,45.0,3.0,487.7306078350161,613.8639357911561,462.4907668271901,364.45892292596415,389.38023521158897,613.8696135882541
3450.0000000000005,24.20607831425604,29.891582331881185,94.99840071703397,182.12572946147344,30.42083741380678,15.055485853841844,37.063179600888326,2.3888174430067006,94.52247672347745,47.67234493345717,94.98705275213224,182.1266300009014,4.157947256197674,4.941486537024777,3.1988370287959613,8.140323565820738,1.957774609499216,0.03267360348684188,35.0,17.670648883451406,16.526543304166523,9.0,45.0,3.0,487.6921200123396,613.6766256789219,462.43874525918847,364.53595256342174,389.46542951568017,613.6822513805422
3460.0000000000005,24.22637882153894,29.877224188831576,94.97836187033649,181.9590708496092,30.44848387421488,15.048139411626266,37.09787822113236,2.424742008599651,94.50130312515832,47.67358430562564,94.96699165038784,181.95991541928092,4.1584259508918375,4.943462790169416,3.198763777996895,8.14222656816631,1.958006867098376,0.03271568962744827,35.0,17.66870154707175,16.52160650202734,9.0,45.0,3.0,487.6538865912382,613.4908088222436,462.387077051238,364.6124675466549,389.5500423575005,613.4963830921918
3470.0000000000005,24.24651861227796,29.862945284058696,94.95843182249763,181.79374510898052,30.47592103675768,15.040844499356126,37.13231891199189,2.4603746277805385,94.48024443238579,47.674805539850006,94.9470394788368,181.79453434477037,4.158896891350239,4.945422178419712,3.19868043658984,8.144102615009551,1.958236240948369,0.03275749433433932,35.0,17.666790884053057,16.51671624265117,9.0,45.0,3.0,487.6159053085112,613.3064688300504,462.33575880124704,364.6884722309583,389.6340788604448,613.3119923172095
3480.0000000000005,24.266499321340927,29.848745028744133,94.9386098379498,181.6297375823684,30.503150930719823,15.03360042423526,37.16650408540105,2.4957190090802897,94.4592998743671,47.676008893728174,94.92719550101368,181.63047210769207,4.159360194970734,4.947364888367216,3.1985871978937093,8.145952086260927,1.958462769372692,0.032799019944351325,35.0,17.66491622520988,16.51187181992509,9.0,45.0,3.0,487.5781739689492,613.1235896553769,462.2847872533176,364.76397098134936,389.7175441675664,613.1290629951002
3490.0000000000005,24.28632257900492,29.834622836722644,94.9188952087322,181.4670337709597,30.53017558276928,15.026406479026376,37.20043615946817,2.530778261996261,94.43846870751328,47.677194622466686,94.90745900805366,181.4677142050368,4.15981598384076,4.949291113802149,3.198484260450647,8.147775374252795,1.9586864913985809,0.03284026883628108,35.0,17.66307688012671,16.50707251920244,9.0,45.0,3.0,487.540690380228,612.9421554088167,462.2341591230402,364.8389679814548,389.80044329832174,612.9475792325302
3500.0000000000005,24.305989976268194,29.820578137737414,94.89928726290603,181.30561953758485,30.556996967787395,15.01926198542492,37.234117487064246,2.565555233990608,94.41775022553816,47.67836298040385,94.8878293271426,181.3062464872764,4.160264371489733,4.951201036190283,3.1983718145213524,8.149572850711635,1.9589074450558024,0.032881243278351534,35.0,17.661272198709355,16.502317655436855,9.0,45.0,3.0,487.50345240630656,612.7621505920438,462.18387122843853,364.9134673253384,389.8827811210885,612.76752551772
3510.0000000000005,24.325503131402705,29.806610335013488,94.87978527490372,181.1454805465538,30.583617102179087,15.012166231227866,37.267550457857446,2.6000528047760554,94.39714366598153,47.67951422048986,94.86830573179098,181.14605461032443,4.160705468994894,4.953094838558066,3.1982500423629654,8.15134488092103,1.9591256679099085,0.032921945605110046,35.0,17.659501509204915,16.49760651954051,9.0,45.0,3.0,487.4664578469716,612.5835594822281,462.13392026682106,364.9874733124058,389.96456269037486,612.5888861190134
3520.0000000000005,24.344863597347317,29.792718866565792,94.86038858577841,180.98660305556928,30.61003791648323,15.005118570042155,37.30073738609197,2.6342737704745214,94.37664833580017,47.680648588705935,94.84888756218749,180.98712482139905,4.161139392560611,4.954972704792441,3.198119133336484,8.153091838128924,1.959341196958032,0.03296237809206038,35.0,17.657764192812806,16.492938453568172,9.0,45.0,3.0,487.4297046081061,612.4063670057525,462.0843031378564,365.0609899410815,390.04579275673086,612.4116459514876
3530.0000000000005,24.364072924563697,29.77890319286115,94.84109653919828,180.82897344090367,30.636261340962648,14.998118419187392,37.333680592450655,2.6682209281705696,94.35626354398912,47.68176633096573,94.82957416112701,180.8294434871884,4.161566250684872,4.956834808887392,3.1979792702011047,8.154814079088498,1.9595540687947608,0.0330025429691853,35.0,17.656059673234438,16.488312852601837,9.0,45.0,3.0,487.3931906177372,612.230558211648,462.0350168100165,365.13402123561247,390.126476053056,612.2357900539055
3540.0000000000005,24.383132642864563,29.76516279095995,94.82190848918992,180.67257830415716,30.662289280954983,14.99116522267235,37.366382369461554,2.7018970519145,94.33598861019672,47.682867689591085,94.81036488177149,180.67299719988205,4.161986154179163,4.958681326893764,3.197830635411863,8.156511962305627,1.9597643192819012,0.03304244247118456,35.0,17.654387393058073,16.483729136308284,9.0,45.0,3.0,487.35691384033686,612.0561183931067,461.986058311498,365.20657119577993,390.2066172425212,612.0613037093815
3550.0000000000005,24.402044248334395,29.751497151979663,94.80282377403245,180.5174045000035,30.68812359987865,14.9842584697887,37.39884495307562,2.7353054230782163,94.3158228389814,47.68395289934029,94.79125906155232,180.5177728012773,4.1623992066693,4.960512424096804,3.197673400157363,8.158185824254167,1.9599719823083104,0.03308207875291202,35.0,17.652746832895616,16.479186762351446,9.0,45.0,3.0,487.3208722889763,611.8830331308152,461.9374247805491,365.278643933052,390.28622098874206,611.8881724844564
3560.0000000000005,24.4208092327294,29.73790578208957,94.78384173411037,180.36343900508317,30.713766159625767,14.977397652925276,37.43107057770306,2.7684490443793375,94.2957655366192,47.685022191358485,94.77225604000024,180.36375726381576,4.162805515466659,4.962328271560863,3.1975077434721437,8.159836015033006,1.960177093240512,0.03312145400857772,35.0,17.65113744735038,16.474685183236886,9.0,45.0,3.0,487.2850639933128,611.7112881332524,461.8891133496294,365.3502433276775,390.36529191809865,611.7163820835736
3570.0000000000005,24.4394290654512,29.72438817900684,94.76496174476023,180.21066902292125,30.739218793279615,14.970582265734263,37.46306145521645,2.801330559897792,94.27581604481422,47.68607579616389,94.75335519161048,180.210937783096,4.163205183595312,4.964129034359625,3.1973338374905294,8.161462871850155,1.9603796863074567,0.03316057037740396,35.0,17.649558723974565,16.470223864818365,9.0,45.0,3.0,487.24948699474726,611.540869345874,461.8411211852618,365.42137324059934,390.44383451506553,611.5459184437896
3580.0000000000005,24.457905175511662,29.710943869225677,94.74618319443368,180.05908210683367,30.764483282125017,14.963811824169852,37.49481971481816,2.833952523626408,94.25597371973831,47.687113938474624,94.73455590402288,180.0593019040794,4.163598312527824,4.965914874100415,3.197151852130332,8.163066726230747,1.960579795046258,0.033199429939729214,35.0,17.648010156334806,16.465802292460182,9.0,45.0,3.0,487.21413940694623,611.371763103667,461.7934455507567,365.49203742614446,390.52185316817526,611.3767678911659
3590.0000000000005,24.47623904338995,29.697572321556265,94.72750541759086,179.90866540997314,30.7895614797332,14.957085786091396,37.52634757968743,2.8663175809923587,94.2362378598703,47.68813684868718,94.71585751081624,179.90883676909667,4.16398500309854,4.967685957647539,3.1969619495413784,8.164647907188918,1.9607774526357256,0.033238034897280194,35.0,17.646491214863318,16.461419906407627,9.0,45.0,3.0,487.1790192190692,611.2039552842539,461.7460835117552,365.5622399295048,390.599352498844,611.2089162915516
3600.0000000000005,24.49443206423488,29.68427307426168,94.70892781906872,179.75940684204227,30.81445512793956,14.950403712288107,37.55764715824931,2.8984282544581674,94.21660783812416,47.68914474305433,94.6972594160275,179.75953028255475,4.164365353452979,4.969442441197293,3.196764297118832,8.166206738316124,1.960972692164228,0.033276387287072,35.0,17.645001433309858,16.45707622686274,9.0,45.0,3.0,487.144124587246,611.0374326062971,461.6990324270223,365.63198435654897,390.6763367662773,611.0423503582242
3610.000000000001,24.51248564179064,29.671045666591738,94.69044980262045,179.61129431326026,30.83916598144382,14.943765182936318,37.58872057508257,2.9302870780416583,94.19708302523303,47.690137842826005,94.67876102259085,179.61137034443612,4.1647394613099245,4.971184481464805,3.1965590580362564,8.167743539501059,1.9611655459792152,0.03331448917816865,35.0,17.64354036142339,16.45277079163054,9.0,45.0,3.0,487.1094536548717,610.8721817773468,461.6522896493751,365.70127443371945,390.7528102576956,610.8770567875857
3620.000000000001,24.53040115170872,29.657889645066238,94.67207077619699,179.46431597702423,30.86369576083344,14.93716979872528,37.6195699158891,2.9618966453942903,94.17766279671585,47.69111636132709,94.66036173765306,179.46434510177596,4.16510742355593,4.972912232725375,3.196346391452796,8.16925862417817,1.9613560452190513,0.03335234260538244,35.0,17.642107572734858,16.448503164296937,9.0,45.0,3.0,487.0750046009189,610.7081897749919,461.60585259994616,365.77011388524,390.8287771874336,610.7130225505775
3630.000000000001,24.54817995357494,29.644804577922912,94.65379012122723,179.31846011354037,30.888046167902832,14.930617201899224,37.65019723363446,2.9932600120893085,94.15834650160753,47.69208050848636,94.64206094184212,179.31844282388113,4.165469332214396,4.974625842771792,3.19612645211488,8.170752294886672,1.9615442206468088,0.03338994956980102,35.0,17.640702654610322,16.44427293039439,9.0,45.0,3.0,487.0407756419957,610.5454437239736,461.55971877184567,365.83850645214926,390.9042418366262,610.5502347599866
3640.000000000001,24.56582339732246,29.63179002917974,94.63560724518184,179.17371515407132,30.912218894175368,14.92410700879418,37.68060457717968,3.0243797032115936,94.1391335150068,47.69303049083448,94.62385804183005,179.17365193959728,4.16582528042891,4.9763254618991,3.1958993962082918,8.17222485810739,1.96173010339646,0.03342731207464661,35.0,17.639325172312965,16.44007965830093,9.0,45.0,3.0,487.00676499721607,610.3839309031954,461.5138856304419,365.9064557218833,390.9792083631901,610.3886806926548
3650.000000000001,24.583332816398755,29.618845564921457,94.61752157511295,179.0300697007733,30.936215609967626,14.917638853957214,37.710793975090375,3.055258118533118,94.12002323181981,47.69396651607201,94.60575246387741,179.02996104125612,4.16617535845088,4.978011236035579,3.1956653761734497,8.173676612209027,1.961913723969668,0.033464432089332107,35.0,17.6379747231519,16.43592293706041,9.0,45.0,3.0,486.97297090277294,610.2236387717548,461.46835068717127,365.97396525601454,391.05368085129726,610.2283477969576
3660.000000000001,24.60070952206532,29.605970761630203,94.59953253525941,178.8875125460102,30.96003795870704,14.911212383345685,37.740767409897195,3.085897606182016,94.10101504455395,47.69488878636696,94.58774363144236,178.887358914044,4.16651965906952,4.979683313596182,3.195424544545519,8.175107858141699,1.962095112247086,0.033501311587836986,35.0,17.636650909404807,16.431802368297667,9.0,45.0,3.0,486.93939162744965,610.0645550009457,461.4231114998468,366.04103858704616,391.1276633526549,610.0692237365398
3670.000000000001,24.617897764986367,29.59299918076283,94.58152153154512,178.74595418457255,30.98361188154145,14.903959222058631,37.77028416752479,3.1160526377802285,94.0819912582334,47.695777545067195,94.56971297691018,178.7457642010391,4.166852740409859,4.981364492461472,3.195132576709624,8.176497069171095,1.9622716660648871,0.033537888548499664,35.0,17.634702049812006,16.42711958224305,9.0,45.0,3.0,486.905911098028,609.9066243671496,461.3771638658468,366.1078217875853,391.20146633009006,609.9112627975604
3680.000000000001,24.63492524034825,29.579692912287555,94.56345938891782,178.60483777689035,31.006978527872445,14.89603733457875,37.79953429321208,3.145917946147506,94.06292066463065,47.696631914188,94.55163128664044,178.60461181706194,4.167174673669865,4.9830430049064605,3.194812848990114,8.177855853896576,1.9624461402033488,0.03357425731946184,35.0,17.632493804890032,16.421909633930568,9.0,45.0,3.0,486.872241369055,609.7492089123327,461.3306465151844,366.1740264121333,391.27519759821143,609.7538174256729
3690.000000000001,24.65181945266256,29.566387750417107,94.54545613145555,178.46464603414677,31.030171399862976,14.888111435409256,37.82856888321395,3.1755460641601303,94.04391404869514,47.69746700254535,94.5336085904301,178.46437723265677,4.1674896924108635,4.984706667371845,3.194490477644494,8.179197145016339,1.9626196460451788,0.03361039933769978,35.0,17.630287986348492,16.416685009582125,9.0,45.0,3.0,486.8387134941861,609.5928276013324,461.2843645780844,366.23965994521416,391.348545760525,609.5973981089344
3700.000000000001,24.668584129931244,29.553142421181462,94.52754371470368,178.3254917897084,31.053193897555023,14.880221757854372,37.857392679331454,3.2049421902956965,94.02500364628207,47.69828804793747,94.51567684803064,178.32517959634936,4.167799017821974,4.986356874087446,3.194162201473121,8.180519075560568,1.962791161613061,0.03364630657734982,35.0,17.62810809846684,16.411490779497797,9.0,45.0,3.0,486.8053867813596,609.4375995669792,461.2383651985869,366.30484867337685,391.4214256127596,609.4421313512315
3710.000000000001,24.68522100383802,29.539966359342145,94.50972647729424,178.18738369966513,31.076048055937832,14.87237891077922,37.88600838863799,3.234109899818748,94.00619381041103,47.699096116158394,94.49784039800747,178.1870283779885,4.168102977918688,4.98799386788272,3.1938280269905044,8.181821894873222,1.9629605933965568,0.03368198004286778,35.0,17.625959355983298,16.406336601984094,9.0,45.0,3.0,486.7722696454368,609.283533617677,461.1926594608016,366.3696109664538,391.49382830076905,609.2880269114015
3720.000000000001,24.701731447542077,29.526861108443768,94.49200484834496,178.05031489069268,31.098735575122408,14.864584887059948,37.91441817634013,3.2630518282202843,93.98748494660333,47.69989156806429,94.48009966882545,178.04991684577112,4.168401673119873,4.9896177627681,3.1934880562097328,8.183105818977833,1.9631279470371008,0.0337174212353374,35.0,17.623842575209494,16.401224155159866,9.0,45.0,3.0,486.73936239316834,609.1306220208081,461.1472478492759,366.43395308334016,391.5657551066108,609.1350772227061
3730.000000000001,24.718116710312792,29.5138268479958,94.47437859563905,177.9142762113766,31.121258019395935,14.856840375020395,37.942624029842165,3.291770284214863,93.96887679503924,47.70067463451864,94.46245442756543,177.9138358679358,4.168695195839471,4.991228676430688,3.193142449091925,8.184371125522613,1.9632932466952608,0.033752631910879335,35.0,17.621757911785835,16.396153854944487,9.0,45.0,3.0,486.7066639971426,608.9788546452097,461.10212936910216,366.49787872805234,391.6372089492421,608.9832721775657
3740.000000000001,24.73437812532652,29.500863461976397,94.45684726741064,177.77925731345215,31.143617073926833,14.849145789676244,37.97062807840389,3.32026771647395,93.95036886910768,47.70144553386575,94.44490422162522,177.77877509068065,4.168983633972285,4.992826732879357,3.1927913659848066,8.185618098864163,1.963456520232188,0.03378761406604199,35.0,17.61970538507819,16.391125866066943,9.0,45.0,3.0,486.6741730124037,608.828220041746,461.0573024765024,366.56139164526974,391.70819348339546,608.8326003210736
3750.000000000001,24.750516898930325,29.487970847649247,94.43941047435968,177.6452487206053,31.165814255329582,14.841501467505624,37.99843221948189,3.3485463332965537,93.9319607507185,47.70220446494693,94.42744866099018,177.64472503468164,4.169267072400585,4.994412047672417,3.192434965269104,8.18684701294152,1.9636177943927415,0.03382236947286533,35.0,17.61768495221628,16.38614029120663,9.0,45.0,3.0,486.64188814936387,608.6787077455783,461.0127657813619,366.6244950887867,391.77871199674735,608.6830511854993
3760.000000000001,24.76653425486733,29.47514884312216,94.42206778999052,177.51224076074226,31.18785110653238,14.83390766540174,38.02603839118959,3.376608380128687,93.91365198271608,47.70295162542692,94.41008731841661,177.51167602361988,4.169545592865102,4.995984736684576,3.192073398953415,8.18805813563799,1.9637770959140823,0.03385689994318035,35.0,17.615696540385102,16.38119717175806,9.0,45.0,3.0,486.6098080316757,608.5303070692112,460.9685177421024,366.68719239009295,391.8487679028565,608.534614079051
3770.000000000001,24.782431405213707,29.462397285560034,94.40481879157288,177.38022387086602,31.209729156587375,14.826364655216594,38.053448521880895,3.4044560882397263,93.89544211175364,47.70368721111647,94.39281977042911,177.37961848851728,4.169819277074999,4.9975449150891285,3.1917068194440703,8.1892517345332,1.9639344514416728,0.03389120728614758,35.0,17.61374009036183,16.376296560939295,9.0,45.0,3.0,486.57793129217583,608.3830074421643,460.92455685071,366.7494868245494,391.9183645830359,608.3872784248914
3780.000000000001,24.79820954676393,29.449716009845645,94.38766305614764,177.24918861173302,31.231449915967065,14.818872683555242,38.0806645137199,3.4320916580662697,93.8773306844334,47.70441141445116,94.37564559332942,177.24854298443694,4.170088204672328,4.999092696389007,3.1913353751115965,8.190428071500603,1.9640898871932089,0.033925293286688266,35.0,17.611815527195972,16.371438496707754,9.0,45.0,3.0,486.5462565755912,608.2367984299638,460.880881588102,366.8113816388171,391.98750539157686,608.241033782514
3790.000000000001,24.81386985682392,29.43710483946012,94.37060015401359,177.1191256662148,31.25301487088992,14.811431970035017,38.107688235323295,3.459517386150196,93.85931724090824,47.70512442341242,94.35856435668563,177.11844018760974,4.170352456229333,5.000628195556876,3.190959210432368,8.191587405989244,1.9642434283350123,0.03395915972762879,35.0,17.60992276739171,16.366623000193215,9.0,45.0,3.0,486.5147825335216,608.0916697351215,460.8374904307843,366.8728801157582,392.0561936725283,608.0958698472848
3800.000000000001,24.829413490924544,29.424563595897894,94.35362962991503,176.99002584220733,31.274425482007967,14.80404271536446,38.13452151282667,3.4867358214786464,93.84140129608944,47.70582641836745,94.34157560452056,176.9893009020206,4.170612106258265,5.0021515206564064,3.190578464440648,8.192729985097055,1.9643950998951327,0.03399280833263448,35.0,17.608061707900447,16.361850077252825,9.0,45.0,3.0,486.483507837278,607.9476112085715,460.7943818634651,366.93398547551607,392.124432809036,607.9517764661712
3810.000000000001,24.844841599844948,29.412092074070927,94.33675104400147,176.86187999537384,31.295683204343927,14.796705048705348,38.16116616781103,3.513749092805881,93.82358238007518,47.706517579518795,94.32467889625961,176.86111597940703,4.170867230480126,5.003662783804988,3.190193274833708,8.193856058638696,1.964544926954068,0.034026240841960154,35.0,17.606232205895992,16.3571196809919,9.0,45.0,3.0,486.45243113192055,607.804612742396,460.75155427951046,366.99470086596335,392.1922261211234,607.8087435272687
3820.000000000001,24.860155321698965,29.39969005994834,94.31996395755165,176.73467907649092,31.316789477667665,14.789419091988291,38.18762400519368,3.5405592737901657,93.80586002417839,47.70719808537683,94.30787379246152,176.7338763654319,4.1711179034869845,5.005162095731586,3.189803777221905,8.194965872953489,1.9646929342617327,0.03405945898369368,35.0,17.60443412667479,16.35243176263606,9.0,45.0,3.0,486.4215510643842,607.6626643313069,460.7090060794874,367.0550294044892,392.25957690713966,607.6667610199077
3830.000000000001,24.875355776501394,29.387357336711037,94.30326793382733,176.60841417454094,31.33774571918092,14.782184943336802,38.21389679860405,3.567168402643688,93.78823376204743,47.7078681105798,94.29115985567738,176.60757314388974,4.171364199406664,5.006649567068605,3.189410104750808,8.19605967181941,1.9648391461443768,0.03409246446819591,35.0,17.602667323025003,16.347786259871953,9.0,45.0,3.0,486.39086629636336,607.5217561229131,460.6667356611569,367.11497416482575,392.3264884273152,607.5258190862189
3840.000000000001,24.89044406911889,29.375093675417528,94.28666252479536,176.4830764646477,31.35855332778366,14.775002663698332,38.23998628466588,3.593578476424568,93.77070311613976,47.70852782593596,94.274536637168,176.48219748455097,4.171606188142863,5.008125304489798,3.1890123841230342,8.197137688612832,1.9649835863969884,0.03412525896859893,35.0,17.600931625481223,16.34318308437406,9.0,45.0,3.0,486.360375490902,607.381878362474,460.6247413954512,367.1745382172872,392.3929639525096,607.3859079657785
3850.000000000001,24.905421289613315,29.362898825214128,94.27014727350816,176.35865719745976,31.379213684832504,14.7678722497555,38.265894175588414,3.619791463866591,93.75326760011276,47.709177397416234,94.25800367928434,176.35774063562098,4.171843941573783,5.009589419027304,3.1886107399772015,8.198200159004505,1.9651262784081571,0.03415784417164522,35.0,17.599226829691816,16.338622101564454,9.0,45.0,3.0,486.33007730142657,607.2430213796276,460.58302159000925,367.23372460410343,392.45900674992026,607.2470179859456
3860.000000000001,24.92182466549352,29.36334221419912,94.25645213189843,176.24860859174788,31.40166400644935,14.778486645971329,38.291469341308655,3.6456548045813975,93.7386537131949,47.710240338643125,94.24429049612264,176.24747580167184,4.172216592282076,5.010910361098815,3.188675323178039,8.199585684276855,1.965282842564971,0.03419057820214516,35.0,17.645052032322724,16.37067150181224,9.0,45.0,3.0,486.3118345702823,607.1198069285883,460.561584617378,367.29977125097,392.51728822044976,607.1235609419537
3870.000000000001,24.936530245540744,29.351395234947287,94.24077611132435,176.12751396585554,31.42191840025454,14.770873067110813,38.316958127963005,3.671417896598825,93.72207387074931,47.71100266775,94.22859711675737,176.12651564326228,4.172467436190726,5.01239320114836,3.1880797070122973,8.200472908160657,1.965377329738328,0.03422255129341728,35.0,17.644532397700004,16.366094178443518,9.0,45.0,3.0,486.2821005385672,606.9844621600798,460.51983542395175,367.36255794109127,392.5808504569808,606.9883845190597
3880.000000000001,24.951256718775177,29.339855103607302,94.22467887886883,176.00624525755978,31.442243917327794,14.764899604998677,38.342484656091294,3.697206229968913,93.70507044715512,47.71165326893868,94.21248245445032,176.00520971912707,4.172699731835697,5.013804673986658,3.187704169469474,8.201508843456132,1.9655161814981688,0.03425455688164462,35.0,17.64377526273688,16.362590510708685,9.0,45.0,3.0,486.2527753382885,606.8490728992396,460.48008931231954,367.4208160458885,392.645256554026,606.8529624861085
3890.000000000001,24.965871662854607,29.32833968596788,94.20866869561294,175.88582334988303,31.46242024609857,14.758878842564345,38.36782738614036,3.722796451872739,93.68815895529805,47.712291529436925,94.19645494323704,175.88475240888062,4.172929981750605,5.015209816499836,3.1873190774272664,8.202528893927102,1.9656521748026123,0.0342863762050256,35.0,17.643030549310083,16.359056775366128,9.0,45.0,3.0,486.22359626916904,606.7146232948703,460.44049427902166,367.4788159036885,392.70923132236175,606.7184821694966
3900.000000000001,24.980380998308974,29.31688426718995,94.19274154401376,175.76625875141224,31.482456514157228,14.7529003358689,38.392997196026656,3.7481998677099,93.67133525007992,47.71291979797229,94.180510561952,175.7651522914892,4.173154080293492,5.0166013423853775,3.1869293316584333,8.203530674043812,1.9657866726710624,0.03431797930930804,35.0,17.642305682058293,16.355554287427253,9.0,45.0,3.0,486.1945949560978,606.5811276902671,460.4011531302634,367.53643918732905,392.77280346265593,606.5849556523171
3910.000000000001,24.9947857491948,29.30549151034893,94.17689962449452,175.64755157482892,31.502353857007535,14.746964355825869,38.417995528779215,3.773418143793265,93.65460153074783,47.71353865597149,94.16465151071613,175.64640988189592,4.173374920441449,5.017982801914019,3.186536634754193,8.20451943666821,1.9659195718271,0.03434938948976811,35.0,17.641602032314154,16.35208419584268,9.0,45.0,3.0,486.1657732656507,606.448585641916,460.36206484920257,367.59370179857586,392.8359689654749,606.4523829626276
3920.000000000001,25.009086934982346,29.29416171191656,94.16114275223468,175.52969490987186,31.5221135632456,14.741071434287562,38.44282398574216,3.798453103168299,93.63795758714086,47.714148303338334,94.1488776041174,175.52851830719527,4.173591977699777,5.019353582311748,3.186140632507572,8.205494214819318,1.9660508882187555,0.03438060331852032,35.0,17.640919594097227,16.3486468738721,9.0,45.0,3.0,486.13713050263664,606.3169894668047,460.32322851357856,367.65060718144366,392.8987302463429,606.3207564616697
3930.000000000001,25.023285529310776,29.282894643180494,94.14547051663848,175.41268101726467,31.541736868815526,14.735221492204856,38.467484097112674,3.8233064940263266,93.62140298147888,47.71474888972728,94.13318843091844,175.41146983150526,4.173805326774606,5.0207138012632715,3.185741431645932,8.206455232909203,1.9661806410245084,0.034411622415348966,35.0,17.640258153252546,16.345242165845377,9.0,45.0,3.0,486.1086654525232,606.1863305981163,460.28464248056247,367.7071582459057,392.9610902406664,606.1900675871218
3940.000000000001,25.037382489481416,29.271690006777416,94.12988246087212,175.29650210752146,31.561224991405474,14.729414380201604,38.491977359023416,3.847980027221354,93.60493722957172,47.71534055398632,94.11758353365181,175.29525666161885,4.174014866584414,5.022063365984084,3.1853390077270465,8.20740237371113,1.9663088503628707,0.03444244696656787,35.0,17.639617456215433,16.34186985239029,9.0,45.0,3.0,486.08037684262393,606.056600423069,460.24630503787665,367.7633577368632,393.0230519811513,606.0603077223489
3950.000000000001,25.05137876106098,29.26054748528713,94.11437812233376,175.18115044463013,31.58057913453013,14.723649911293194,38.51630524966929,3.8724753925853856,93.58855984147944,47.715923431383374,94.10206244906665,175.17987105935885,4.174220877320888,5.023402643333833,3.1849336256322727,8.208336268966107,1.966435536165113,0.03447308030282171,35.0,17.63899723867047,16.338529690015832,9.0,45.0,3.0,486.0522633895511,605.9277903876251,460.20821444005145,367.819208361834,393.08461849383815,605.9314683112926
3960.000000000001,25.06527528032121,29.24946675923684,94.09895704325616,175.06661837691638,31.599800490478327,14.717927905612896,38.54046924158056,3.896794271320232,93.57227033222216,47.71649765571465,94.08662471876924,175.06530536795077,4.174423241470859,5.024731521262931,3.18452524676998,8.20925676803291,1.9665607182515528,0.03450352246902767,35.0,17.638397244986663,16.335221439582142,9.0,45.0,3.0,486.0243238159843,605.7998920283568,460.17036896231576,367.874712783194,393.14579277197953,605.8035408850451
3970.000000000001,25.079072972754773,29.238447514451597,94.08361876965918,174.9528983516122,31.618890238320347,14.712248187413197,38.564470791328766,3.9209383256587103,93.55606822078256,47.71706335895999,94.07126988814714,174.951552030823,4.1746220725859535,5.0260501655902265,3.184114008105169,8.210164173695395,1.9666844162038464,0.03453377540941196,35.0,17.637817222845,16.33194486743122,9.0,45.0,3.0,485.9965568603827,605.6728969901012,460.13276689994,367.9298736351231,393.2065777777229,605.6765170844843
3980.000000000001,25.092772749579545,29.227489436430968,94.06836284848542,174.839982923251,31.63784953919978,14.706610576152912,38.5883113322322,3.944909255344328,93.53995302737266,47.71762067017698,94.05599750352242,174.83860359773132,4.174817396650467,5.027358636563132,3.183699977139957,8.211058613703088,1.9668066489066016,0.03456384033327442,35.0,17.63725692389022,16.328699740524883,9.0,45.0,3.0,485.9689612749309,605.5467970371532,460.09540656410667,367.98469356341536,393.2669764456893,605.5503886687916
3990.000000000001,25.10637550639618,29.216592214155185,94.0531888094311,174.7278647386504,31.656679535462747,14.70101489678791,38.611992267394335,3.968709003966296,93.52392425518654,47.71816971380048,94.04080709397344,174.72645271124475,4.175009326320512,5.028657098393259,3.183283286450053,8.211940384843311,1.96692743488566,0.034593719159847186,35.0,17.636716105459755,16.325485832190623,9.0,45.0,3.0,485.9415358312504,605.4215840434347,460.0582862968887,368.0391752050441,393.3269917382704,605.4251475073913
4000.000000000001,25.1198821363234,29.20575552930279,94.03809619305184,174.61653649065522,31.67538136717032,14.695460942281272,38.635514997953486,3.992339212587012,93.50798141815687,47.718710613530725,94.02569819943967,174.61509206255164,4.175197903967594,5.029945632238859,3.1828640146390015,8.212809646877862,1.9670467929372688,0.03462341323069978,35.0,17.636194503647403,16.32230289214027,9.0,45.0,3.0,485.91427929368086,605.2972499264805,460.02140439606575,368.0933211238818,393.3866265689813,605.3007855163595
4010.000000000001,25.13329351969765,29.19497906072252,94.02308455039008,174.50599097877785,31.69395615797378,14.689948507635448,38.65888090876772,4.015801451553954,93.49212404100454,47.719243492168005,94.0106703703574,174.50451444645637,4.17538312224094,5.0312242587339515,3.182442201622523,8.213666460356473,1.967164741507164,0.03465292346186698,35.0,17.635691868810454,16.319150676630613,9.0,45.0,3.0,485.88719043595586,605.1737867188723,459.98475918212074,368.14713384801087,393.44588380145046,605.1772947232278
4020.000000000001,25.14661053021045,29.18426248958889,94.00815343288193,174.3962210643976,31.71240502361553,14.68447738602316,38.68209137391146,4.039097277795348,93.47635164883486,47.71976847164938,93.99572315755171,174.39471272103265,4.175565104439017,5.032493156244835,3.1820179857081405,8.214511141952974,1.96728129881634,0.034682251853620664,35.0,17.635207952086148,16.31602894217434,9.0,45.0,3.0,485.8602680398127,605.0511865200116,459.94834897979376,368.20061589896295,393.5047662866487,605.0546672239944
4030.000000000001,25.15983402657435,29.173605497213487,93.9933023956153,174.28721972610356,31.73072906123661,14.67904736493898,38.70514774415768,4.062228222289889,93.46066377079232,47.720285670308726,93.98085611551474,174.2856798610194,4.175743841809861,5.033752343756324,3.1815914034956725,8.215343747251996,1.9673964827524677,0.03471139929436831,35.0,17.634742506706345,16.312937445873388,9.0,45.0,3.0,485.8335109022032,604.9294415598438,459.9121721300569,368.25376975582975,393.56327683461865,604.9328952445491
4040.000000000001,25.172964860593776,29.163007763328775,93.97853098895943,174.17897999003063,31.748929359625684,14.673658225536316,38.728051352776575,4.085195795933259,93.44505993127011,47.72079520557145,93.96606879401601,174.17740888897913,4.175919429648495,5.035001966075956,3.181162569430457,8.216164535506413,1.967510310944386,0.03474036753961337,35.0,17.634295284950383,16.309875940729853,9.0,45.0,3.0,485.8069178242037,604.8085441207003,459.8762269730853,368.30659790099565,393.6214182608156,604.8119710634948
4050.000000000001,25.186003872549495,29.1524689640392,93.96383876286924,174.07149496608724,31.767006993550527,14.66830973225848,38.75080351349977,4.1080014875385595,93.42953965443627,47.72129719176672,93.95136074241918,174.0698929111652,4.1760918987600695,5.036242090687626,3.1807315470641586,8.216973637751785,1.967622800683936,0.03476915780093026,35.0,17.633866033599077,16.306844171377634,9.0,45.0,3.0,485.7804876141216,604.6884865781302,459.8405118436695,368.35910279501377,393.6791933578583,604.6918870525454
4060.000000000001,25.19895188948234,29.141988772091736,93.94922526987494,173.96475786146226,31.784963021408085,14.663001639353412,38.77340552084127,4.13064676420214,93.4141024673429,47.7217917401951,93.93673151267043,173.96312513219942,4.17626128215115,5.037472787662276,3.180298400603523,8.217771188265798,1.9677339689898208,0.034797771295583486,35.0,17.633454502405755,16.303841880180528,9.0,45.0,3.0,485.7542190897798,604.5692614156194,459.8050250835751,368.41128685853056,393.7366048849741,604.5726356926234
4070.000000000001,25.211809735800305,29.131566862020353,93.93469006582697,173.85876192126608,31.802798498542646,14.657733712204616,38.795858671029194,4.153133092306233,93.39874790023987,47.72227896304622,93.92218066003325,173.85709879339674,4.176427654710642,5.038694177535634,3.179863226071298,8.218557403606932,1.9678438328357308,0.03482620959575874,35.0,17.633060447153014,16.30086881383528,9.0,45.0,3.0,485.7281110719738,604.450861154632,459.7697650485181,368.4631525006354,393.7936555888924,604.4542095011859
4080.000000000001,25.224578222974166,29.121202913395223,93.92023271165651,173.75350050218208,31.820514464219695,14.65250571821298,38.81816424056751,4.175461916061465,93.3834754887948,47.72275896960207,93.90770774486128,173.75180724783104,4.176591049823805,5.039906330421486,3.17942608716878,8.219332417590266,1.9679524089237823,0.034854473913145056,35.0,17.63268362725114,16.297924725113205,9.0,45.0,3.0,485.7021623998683,604.3332784405025,459.734730116962,368.51470209153,393.85034817481886,604.3366011197702
4090.000000000001,25.237258149212263,29.110896606221218,93.90585276347113,173.64896704632753,31.83811194079327,14.647317428822475,38.84032348307816,4.197634838790179,93.3682847641216,47.72323186660367,93.89331232269171,173.64724393269643,4.176751509568273,5.041109326396404,3.178987050572289,8.22009637696869,1.9680597129462356,0.03488256552288061,35.0,17.632323811945355,16.29500937274122,9.0,45.0,3.0,485.6763719264042,604.2165060160348,459.6999186942171,368.5659380675029,393.9066853438364,604.219803285832
4100.000000000001,25.249850302760063,29.10064762567407,93.89154976884024,173.54515507187585,31.855591939628063,14.642168610212252,38.862337633064165,4.219653461092719,93.35317524894614,47.72369775661326,93.87899394052688,173.54340236496802,4.176909085843692,5.042303257746851,3.178546192750895,8.220849450497745,1.9681657612227432,0.034910485776142974,35.0,17.63198076030676,16.29212251156872,9.0,45.0,3.0,485.65073851969953,604.1005367121703,459.6653291908632,368.6168627463475,393.96266979739,604.1038088293369
4110.000000000001,25.262355469755295,29.090455646165314,93.87732329024584,173.4420581300614,31.872955468942124,14.637059009967288,38.884207925759554,4.241519171768232,93.33814648079849,47.724156744000936,93.86475216028134,173.44027609259393,4.177063818630978,5.043488203111388,3.178103578856472,8.22159178196786,1.9682705696994751,0.03493823592840086,35.0,17.631654229843832,16.28926388403397,9.0,45.0,3.0,485.625261036701,603.9853633875796,459.63095999277056,368.6674784543959,394.0183041887437,603.9886106055244
4120.000000000001,25.274774423524487,29.08032034686425,93.86317289607561,173.33966988158556,31.890203521002817,14.631988382824431,38.90593557814017,4.2632333389961445,93.32319800347096,47.724608930655904,93.85058654978344,173.33785877301392,4.177215755085585,5.0446642491463,3.177659279359625,8.222323528505923,1.9683741541230164,0.03496581727960046,35.0,17.631343987048922,16.286433242527153,9.0,45.0,3.0,485.5999383524064,603.8709790223868,459.5968095154316,368.7177874708498,394.07359112936575,603.8742015911101
