time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,25.287107933301787,29.070241408469315,93.84909815434466,173.23798402677687,31.907337083250468,14.626956483374611,38.92752180059857,4.284797322221664,93.3083293603336,47.72505441847909,93.83649667648915,173.23614410335335,4.177364934751107,5.045831473648285,3.1772133579923563,8.22304483164064,1.9684765300809377,0.034993231069690905,35.0,17.631049799398625,16.28363033848325,9.0,45.0,3.0,485.5747693463613,603.7573766388215,459.5628761767396,368.7677920741952,394.1285332265005,603.7605748049795
4140.000000000001,25.299356754517326,29.060218512242383,93.83509863761955,173.1369943731787,31.924357125853795,14.62196306232488,38.948967782080246,4.306212457332265,93.29354009967987,47.725493305969,93.82248211241472,173.13512588813637,4.177511401721612,5.046989959545273,3.1767658810745387,8.22375584061981,1.9685777128533228,0.0350204785601963,35.0,17.63077143716157,16.28085492569926,9.0,45.0,3.0,485.54975291280215,603.6445493786907,459.5291584119436,368.81749450323855,394.18313304535695,603.6477233858049
4150.000000000001,25.311521637588424,29.050251339428034,93.82117391593961,173.03669476670495,31.941264612924655,14.61700786900002,38.97027470024626,4.327480066845965,93.27882976724976,47.725925691335995,93.80854242704973,173.0347979699083,4.177655196406008,5.048139785590519,3.1763169111593377,8.224456696749856,1.9686777175448251,0.0350475609848784,35.0,17.63050867135462,16.27810675621754,9.0,45.0,3.0,485.5248879499454,603.5324904255189,459.495654659156,368.86689699668153,394.2373931528774,603.535640513563
4160.000000000001,25.323603320320373,29.04033956977969,93.80732355974487,172.93707914378706,31.958060493087142,14.612090640906558,38.99144371028261,4.348601448773935,93.26419790948007,47.72635166917348,93.79467719029167,172.9351542831845,4.177796361399901,5.049281033243222,3.175866510974012,8.225147544217233,1.9687765589084725,0.03507447958297162,35.0,17.630261269869322,16.27538557794719,9.0,45.0,3.0,485.50017336714745,603.4211930647257,459.4623633606748,368.9160017685881,394.29131608785,603.4243194718272
4170.000000000001,25.335602534814782,29.030482881234093,93.79354714068346,172.83814148681262,31.97474570786532,14.607211114666086,39.01247596007804,4.369577891802862,93.2496440740418,47.726771333756574,93.780885973248,172.83618880662374,4.177934936415228,5.050413780547992,3.175414740527785,8.225828521075776,1.96887425157792,0.03510123556958445,35.0,17.630029004595656,16.272691138665266,9.0,45.0,3.0,485.47560807663046,603.3106506309471,459.4292829641,368.9648110160153,394.34490437736616,603.3137535912518
4180.000000000001,25.347520004393356,29.020680952760017,93.77984423332536,172.73987585033314,31.991321187958835,14.6023690204712,39.033372584772856,4.3904106698796,93.23516781170895,47.72718477756388,93.76716834995273,172.7378955921062,4.178070959397387,5.0515381035730975,3.1749616575057247,8.22649976107882,1.968970809980056,0.03512783013779524,35.0,17.629811646640462,16.270023183825003,9.0,45.0,3.0,485.4511910001504,603.2008565382172,459.396411921014,369.0133269125929,394.39816052211495,603.2039362831292
4190.000000000001,25.359356444719623,29.01093346588129,93.7662144168296,172.64227635907577,32.0077878546592,14.597564101385558,39.05413471207874,4.411101047539887,93.22076867799935,47.727592091897975,93.75352389903277,172.64026876170408,4.178204470735328,5.052654080712324,3.174507321544032,8.227161402256355,1.9690662484041728,0.0351542644947825,35.0,17.62960897620104,16.267381468220094,9.0,45.0,3.0,485.42692106939427,603.0918042770031,459.36374871031,369.06155160374885,394.451086994114,603.0948610351994
4200.000000000001,25.37111256186806,29.00124010557016,93.75265727197817,172.5453372139551,32.024146616989384,14.592796102475065,39.074763453796656,4.43165033618476,93.20644623026794,47.72799336648552,93.73995220074372,172.54330251251355,4.178335507964688,5.053761786685703,3.174051788044227,8.227813574729929,1.969160580581952,0.035180539815512626,35.0,17.629420777774953,16.264765750781464,9.0,45.0,3.0,485.4027972292101,602.9834874226293,459.3312918284821,369.10948725444734,394.5036862447988,602.986521418682
4210.000000000001,25.38278904958057,28.991600562109795,93.73917236855509,172.44905269340762,32.04039836913006,14.588064776763588,39.09525989879044,4.452060000938388,93.19220001513872,47.72838868728337,93.72645282434982,172.4469911203974,4.178464109014246,5.054861296198693,3.173595112755798,8.228456408954491,1.9692538201305003,0.03520665726921699,35.0,17.629246840432756,16.262175797502096,9.0,45.0,3.0,485.37881844283265,602.8758996423311,459.29903980172304,369.1571359996078,394.55596073717794,602.8789110981713
4220.000000000001,25.394386600348863,28.982014520172072,93.72575928648575,172.3534171059532,32.0565440040299,14.583369855970092,39.11562513558288,4.472331279387561,93.17802958928176,47.72877814041266,93.71302534925529,172.35132889230005,4.178590309365819,5.055952682071392,3.173137348948619,8.229090031020009,1.9693459807666407,0.03523261800725425,35.0,17.629086939964566,16.259611358279926,9.0,45.0,3.0,485.35498366721936,602.7690346304606,459.2669911254792,369.2044999335024,394.60791289452726,602.7720237665488
4230.000000000001,25.40590589803076,28.972481665121336,93.71241761395949,172.2584248355045,32.07258440344312,14.5787110783329,39.135860241994905,4.4924653725993275,93.16393451784256,47.72916181162998,93.69966936313382,172.25631020890307,4.178714148459441,5.057036021361973,3.1726785526366257,8.229714573998598,1.9694370760040223,0.0352584232052699,35.0,17.62894086363565,16.257072190905888,9.0,45.0,3.0,485.3312918684605,602.6628861626864,459.23514431726767,369.25158112257486,394.6595451030792,602.6658531960617
4240.000000000001,25.417347619601,28.963001685657787,93.69914694113723,172.16407032724908,32.08852044074419,14.574088184934794,39.15596628571719,4.512463469764896,93.14991436807283,47.7295397854586,93.68638445563434,172.16192951305004,4.17883565956318,5.05811138357508,3.172218774482697,8.230330158057779,1.96952711916843,0.03528407398197669,35.0,17.628808401771437,16.254558056530925,9.0,45.0,3.0,485.30774202266446,602.5574480821399,459.2034979073728,369.2983816188432,394.71085972969905,602.5603932274563
4250.000000000001,25.428712434389865,28.953574271872807,93.68594686057318,172.0703480895213,32.10435297976972,14.569500916048582,39.17594432234863,4.532326746271565,93.13596870976497,47.729912145086125,93.67317021880281,172.0681813102293,4.17895487949727,5.059178842454138,3.171758067133523,8.23093690958766,1.969616123392518,0.035309571479934986,35.0,17.628689346440012,16.25206871743586,9.0,45.0,3.0,485.2843331147496,602.4527143015132,459.172050435936,369.3449034558061,394.76185911986494,602.455637770447
4260.000000000001,25.440001004355576,28.94419911490468,93.67281696673152,171.97725269026785,32.1200828752342,14.564949012051386,39.195795396178845,4.552056364506427,93.12209711476436,47.730278972387445,93.6600262465992,171.97506016596822,4.179071842817089,5.0602384689145055,3.171296480888401,8.231534949802906,1.9697041016299144,0.03533491681723328,35.0,17.6285834920443,16.249603937254392,9.0,45.0,3.0,485.26106413777086,602.3486787991733,459.14080045356576,369.3911486490448,394.8125455995497,602.3515808009207
4270.000000000001,25.45121398320568,28.934875907009825,93.65975685531164,171.88477876084391,32.13571097151427,14.56043221276832,39.21552053664775,4.571653470363799,93.1082991563304,47.73064034769629,93.64695213422314,171.88256070900746,4.179186584226389,5.061290333926412,3.1708340654806304,8.232124399407043,1.9697910666342973,0.035360111106515595,35.0,17.628490635047854,16.247163480894244,9.0,45.0,3.0,485.23793409403646,602.2453356239981,459.1097465224752,369.43711919590663,394.8629214762887,602.2482163650417
4280.000000000001,25.462351974464926,28.925604363208375,93.64676616105967,171.79292131845995,32.15123804634872,14.555950266292372,39.23512068846792,4.591119123891019,93.0945744494083,47.7309963439352,93.63394751585088,171.79067796111082,4.179301659744832,5.062337558998848,3.170372783573977,8.232710342572826,1.969877030382984,0.03538517671265324,35.0,17.628410575936584,16.24474712329112,9.0,45.0,3.0,485.21494206722554,602.142679259163,459.0788873186064,369.48281692678336,394.912988865876,602.1455389517345
4290.000000000001,25.474010286600105,28.922376269438416,93.63501227242975,171.7088578513671,32.167328873916645,14.549548291381086,39.2536033398244,4.60946828556564,93.08209440817467,47.731521581715015,93.62217969034972,171.70668492741686,4.179472286796147,5.063767549459927,3.1695412558668363,8.233308805326761,1.969939801093444,0.03540994473851901,35.0,17.66154996160759,16.262712631464638,9.0,45.0,3.0,485.19794612092227,602.0486668572133,459.0445592017854,369.5346410341074,394.95960175644854,602.0516180921809
4300.000000000001,25.484865738945587,28.91171624028135,93.62174409269495,171.6161269107426,32.182493248525105,14.544461271018347,39.27280638158226,4.628525770795136,93.06809650301712,47.73182999434283,93.60889772408262,171.61384505904238,4.179563013858234,5.064752262390859,3.1690821373892915,8.23383439978015,1.9700227924496208,0.03543478939096554,35.0,17.661960748461297,16.259528577876836,9.0,45.0,3.0,485.1737545206786,601.9450816496785,459.0134500683668,369.5792473580416,395.0103222181037,601.9479132680428
4310.000000000001,25.49580928092343,28.902671260473998,93.60895104924944,171.52602701062767,32.19775986656427,14.540418595662516,39.292088641269785,4.647654818076603,93.05457985777176,47.732166933212056,93.59609096148839,171.52370634852707,4.179666296611987,5.065759510533549,3.16863774730592,8.234397257839468,1.970108777467288,0.03545940080368561,35.0,17.662261417186983,16.257498361339003,9.0,45.0,3.0,485.1512207280522,601.8443836090161,458.983551341173,369.62395485931216,395.0594917729821,601.8471781274257
4320.000000000001,25.506683796763493,28.89378706764876,93.5962979051864,171.4367752043138,32.21292991561346,14.536509689144964,39.31125450018092,4.666661381220705,93.04120763417977,47.732512952082914,93.58342418649697,171.43442827638364,4.179770141467529,5.066760782173904,3.1681856260274546,8.234946408201358,1.9701912137469944,0.03548384321929689,35.0,17.662636321273283,16.25558455483025,9.0,45.0,3.0,485.12893769875967,601.7446158393545,458.9539730428468,369.66867194264,395.1081843517835,601.7473879802465
4330.000000000001,25.51748770279606,28.884969776413698,93.5837213518232,171.34814607926103,32.22800422573605,14.532645515647346,39.33030189772735,4.685543731457528,93.02791579837945,47.73285596797405,93.57083407754716,171.34577469313615,4.179877122280371,5.067760932205146,3.167735723611377,8.235496655816522,1.970272430239186,0.03550817966751686,35.0,17.66302579422444,16.253704674674395,9.0,45.0,3.0,485.1068047722268,601.6455400665936,458.92459577551887,369.7131590510043,395.1565583483599,601.6482919114649
4340.000000000001,25.52822064094736,28.876202847730497,93.57121226367089,171.26010282009042,32.242982696681885,14.528812458651828,39.34923059087612,4.704301801205247,93.01469512112337,47.73319427542759,93.55831150769674,171.25770744778782,4.179981598954746,5.0687532791818795,3.1672846575449425,8.236037936726818,1.9703526778171316,0.03553236827996346,35.0,17.66342390843056,16.251845477104325,9.0,45.0,3.0,485.0848043720173,601.5471169980716,458.89540182826886,369.7573901823928,395.20463707083377,601.5498490559944
4350.000000000001,25.53888312136,28.86748368755559,93.55876892310172,171.1726356521118,32.257866048163386,14.525008293702456,39.36804143297848,4.722936543557523,93.00154384862265,47.73352768048295,93.54585475862793,171.17021652074004,4.180083174609372,5.0697373963925205,3.1668322783565994,8.23656967474912,1.9704320059418017,0.0355564072847777,35.0,17.663829556808025,16.250004868714143,9.0,45.0,3.0,485.06293315473096,601.4493360249372,458.8663873094477,369.8013630230268,395.2524259274125,601.4520485168724
4360.000000000001,25.54947567483784,28.858811736869256,93.54639082567469,171.0857394706223,32.27265497182628,14.521232549074284,39.38673526312315,4.741448896131601,92.98846145642584,47.733856215302126,93.53346332541818,171.0832967798009,4.180182763654078,5.0707144195008045,3.166379317908026,8.23709373740883,1.9705104305555368,0.035580305225925264,35.0,17.66424246639923,16.24818241624496,9.0,45.0,3.0,485.0411899759943,601.3521915185596,458.8375506996249,369.84507866200806,395.2999272573744,601.3548846334085
4370.000000000001,25.5599988811574,28.85018667612377,93.53407757481047,170.99940943795696,32.2873502204728,14.517484973851992,39.40531299988202,4.759839873882072,92.9754475269373,47.73417994409613,93.52113681102598,170.9969433805981,4.18028041084635,5.071684430105734,3.165925831036927,8.237610261142661,1.9705879633741732,0.035604063251229445,35.0,17.66466247761747,16.246377904072972,9.0,45.0,3.0,485.0195738953117,601.255678115663,458.8088906712383,369.8885388367436,395.3471431970023,601.2583520347499
4380.000000000001,25.57045331597469,28.841608224218703,93.52182879655534,170.913640841002,32.30195254098844,14.513765348008349,39.42377555488884,4.77811048345859,92.96250166551678,47.73449893408639,93.50887484104229,170.91115160729908,4.180376151093371,5.072647497462668,3.165471862405939,8.238119359868607,1.9706646153633665,0.035627682407640214,35.0,17.665089446890192,16.244591147775964,9.0,45.0,3.0,484.99808401774953,601.1597905871033,458.7804059439177,369.9317453381659,395.39407581441486,601.1624454888727
4390.000000000001,25.580839549121244,28.83307610616436,93.50964412165911,170.82842902593654,32.31646267290028,14.510073456546364,39.44212383076167,4.7962617211659335,92.94962348238285,47.73481325202113,93.49667704576558,170.82591680397604,4.180470015413963,5.073603685942033,3.1650174529985,8.238621138940534,1.9707403972672008,0.03565116370256288,35.0,17.665523234570003,16.242821968435976,9.0,45.0,3.0,484.9767194605849,601.0645237687036,458.7520952524556,369.9746999504623,395.4407271538616,601.0671598294331
4400.000000000001,25.59115814414685,28.82459004885135,93.49752318286666,170.74376939039672,32.3308813478349,14.506409085695736,39.460358719469376,4.81429457136784,92.93681258988944,47.73512296363514,93.48454305749328,170.741234365963,4.180562028579369,5.074553052189934,3.16456263854236,8.239115690732294,1.9708153196645888,0.03567450808466567,35.0,17.66596370336532,16.241070189252014,9.0,45.0,3.0,484.9554793492303,600.9698725532273,458.72395734266325,370.0174044441073,395.48709924234896,600.9724899467975
4410.000000000001,25.601409657809693,28.816149780141583,93.48546561166425,170.65965738016467,32.34520928907608,14.502772018628718,39.478481098196,4.832210002420595,92.92406859927328,47.73542813311906,93.47247250726744,170.65709973746186,4.180652223274116,5.075495662487016,3.164107459878113,8.239603122365128,1.9708893929264004,0.03569771656509814,35.0,17.666410715856102,16.239335632731013,9.0,45.0,3.0,484.9343628168359,600.8758318879402,458.6959909664244,370.0598605823404,395.5331940981489,600.8784307866844
4420.000000000001,25.611594642227196,28.807755027647087,93.47347104389014,170.57608848341948,32.35944721408224,14.499162039787793,39.4964918414898,4.85000897870566,92.91139112620435,47.735728824100526,93.46046503048488,170.57350840443263,4.1807406232179405,5.0764315721023205,3.1636519508188217,8.240083522921143,1.9709626273295808,0.03572079007499561,35.0,17.666864137203504,16.237618122404513,9.0,45.0,3.0,484.9133690004974,600.7823967654515,458.6681948834556,370.1020701091505,395.57901371682146,600.7849773393945
4430.000000000001,25.621713643926125,28.799405522095924,93.46153911753309,170.49305823645057,32.373595833277214,14.495578937455091,39.51439181485309,4.8676924543059386,92.89877978863088,47.73602509953736,93.44852026469597,170.49045590106886,4.180827256327672,5.077360841216579,3.163196148118804,8.240556989335381,1.9710350330459885,0.0357437295767122,35.0,17.66732383539528,16.23591748539792,9.0,45.0,3.0,484.8924970460393,600.6895622314545,458.6405678667314,370.14403475229966,395.624560078204,600.6921246484596
4440.000000000001,25.63176720115923,28.79110099491396,93.4496694716371,170.4105622359521,32.38765584676061,14.492022493358148,39.53218186833708,4.885261366699922,92.8862342057866,47.73631702036374,93.43663784851196,170.40793782248022,4.180912141679393,5.078283519288945,3.1627400809445945,8.24102360023354,1.9711066200313117,0.03576653594775759,35.0,17.66778967854691,16.234233547518386,9.0,45.0,3.0,484.87174610851287,600.5973233997659,458.61310869397096,370.1857562222568,395.669835142591,600.5998678261301
4450.000000000001,25.64175584951875,28.7828411776959,93.4378617483723,170.32859610646517,32.401627951317565,14.488492496503625,39.549862851909175,4.902716653027993,92.87375400002493,47.73660464774986,93.42481742366995,170.32594979097115,4.180995318539847,5.079199680061908,3.1622837938577804,8.241483473919688,1.971177398208116,0.03578921023886324,35.0,17.66826153877065,16.23256613769621,9.0,45.0,3.0,484.8511153451187,600.5056754130505,458.585816154842,370.2272362154646,395.7148408566283,600.5082020127371
4460.000000000001,25.65168011477532,28.774625807345103,93.42611558831805,170.24715554109252,32.415512831101566,14.484988745546048,39.56743559966979,4.92005937103562,92.86133879241507,47.73688804082252,93.41305863032433,170.24448749683313,4.1810768009688815,5.080109365967472,3.1618273098784897,8.241936675845961,1.9712473767370304,0.03581175327434806,35.0,17.66873929535592,16.23091509343766,9.0,45.0,3.0,484.83060392916025,600.4146134929742,458.55868906923615,370.2684764774024,395.75957915636167,600.4171224269264
4470.000000000001,25.6615405181912,28.766454623717376,93.4144306294861,170.16623627117275,32.42931116544422,14.481511035505946,39.58490093610543,4.937290523014212,92.8489882015087,47.73716725680305,93.40136110606247,170.16354667078912,4.1811566263363815,5.081012648043937,3.161370672400357,8.242383320444294,1.971316565499352,0.03583416607534168,35.0,17.669222821369374,16.229280249661088,9.0,45.0,3.0,484.8102110413172,600.3241329048817,458.5317262569621,370.3094786468588,395.8040519723006,600.3266243336132
4480.000000000001,25.67133757854192,28.758327362691038,93.4028065201964,170.08583405856365,32.44302363007493,14.478059155971891,39.6022596848189,4.954411011010677,92.83670185619938,47.73744235388534,93.3897244987819,170.08312307267602,4.18123481117685,5.081909572139136,3.1609139070433696,8.242823479182505,1.9713849739193383,0.03585644948316371,35.0,17.669711991517147,16.22766143761993,9.0,45.0,3.0,484.7899358597328,600.2342289431496,458.50492653340234,370.350244388212,395.8482612003168,600.2367030250847
4490.000000000001,25.681071808881445,28.750243764165816,93.39124291232595,170.00594471729693,32.45665089355384,14.474632902937117,39.61951266169532,4.9714217282535165,92.8244793890976,47.73771338955152,93.3781484599409,170.00321251459053,4.181311380538097,5.082800194105462,3.1604570461300203,8.243257240235483,1.9714526113993092,0.03587860440552345,35.0,17.670206684968036,16.226058494323297,9.0,45.0,3.0,484.76977757253474,600.144896959716,458.4782887311369,370.39077533712447,395.89220871563896,600.1473538512862
4500.000000000001,25.690743717031104,28.742203569925778,93.37973946003896,169.92656410523762,32.47019361786948,14.471232073567478,39.6366606745714,4.9883235588426365,92.81232043522353,47.737980420476326,93.36663264328784,169.92381085281858,4.1813863588491085,5.083684568931595,3.160000121088176,8.243684690019771,1.9715194872087287,0.03590063174017005,35.0,17.670706782693344,16.224471258472022,9.0,45.0,3.0,484.7497353749488,600.0561323548313,458.4518116920464,370.4310731167868,395.93589637693566,600.058572210894
4510.000000000001,25.700353805585785,28.734206523281276,93.36829581953971,169.84768812366093,32.48365245845979,14.467856466287458,39.65370452327558,5.0051173778044245,92.80022463175887,47.738243502496175,93.35517670461438,169.84491398668314,4.181459769197017,5.084562749839948,3.159543161954084,8.24410591179403,1.971585610490564,0.03592253236852214,35.0,17.67121216740253,16.2228995703519,9.0,45.0,3.0,484.7298084689139,599.967930576711,458.42549426742113,370.47113933662285,395.9793260270552,599.9703535501053
4520.000000000001,25.709902571973547,28.726252369019846,93.35691164904736,169.76931271592338,32.497028064283874,14.464505880721616,39.6706449997203,5.021804051198558,92.78819161802109,47.738502690617445,93.34378030173002,169.76651785794047,4.1815316355293595,5.085434790971731,3.1590861990637333,8.244520990035465,1.9716509902696824,0.035944307174874325,35.0,17.67172272351081,16.221343271774458,9.0,45.0,3.0,484.7099960629741,599.8802871200179,458.3993353178217,370.5109755924745,396.0224994932124,599.8826933619779
4530.000000000001,25.719390508572015,28.718340853383268,93.34558660875796,169.6914338671616,32.510321077967994,14.461180117706704,39.68748288808278,5.038384436311503,92.77622103542144,47.738758039048776,93.33244309442416,169.68861844980347,4.181601980072559,5.0863007442457295,3.158629261089408,8.244930005335137,1.9717156354493768,0.03596595702413743,35.0,17.672238337110343,16.219802206049337,9.0,45.0,3.0,484.6902973721376,599.7931975255673,458.3733337129008,370.5505834668948,396.0654185873453,599.795587185338
4540.000000000001,25.72881810265314,28.710471724062813,93.33432036080842,169.61404760365195,32.523532135719314,14.457878979286876,39.70421896454432,5.05485938141527,92.76431252743384,47.73900960117112,93.32116474443,169.61121178711625,4.181670827026193,5.08716066384908,3.158172377863199,8.245333041712279,1.9717795548187544,0.03598748279370452,35.0,17.67275889597613,16.218276218013216,9.0,45.0,3.0,484.6707116179506,599.7066573796291,458.3474883315788,370.58996452900607,396.10808510612657,599.7090306050419
4550.000000000001,25.73818583518816,28.702644730097855,93.32311256724697,169.5371499968013,32.536661865772295,14.45460226659867,39.72085399152407,5.071229720109443,92.75246573760643,47.73925742913804,93.3099449133962,169.534293939331,4.181738197480703,5.088014600071167,3.157715576294207,8.245730176365374,1.9718427569982813,0.03600888532825141,35.0,17.673284288662558,16.216765153073084,9.0,45.0,3.0,484.6512380297824,599.6206623195659,458.321798061769,370.62912033767515,396.1505008357458,599.6230192564211
4560.000000000001,25.74749418419949,28.69485961949374,93.31196289143938,169.46073714329702,32.54971089294186,14.451349779350268,39.737388729630304,5.0874962831011885,92.74068031081,47.739501574519466,93.29878326428941,169.45786100176718,4.18180411415138,5.088862605258305,3.1572588839811373,8.246121489239442,1.971905250495656,0.03603016548581918,35.0,17.67381440447076,16.21526885584251,9.0,45.0,3.0,484.6318758383448,599.5352080098079,458.2962617923338,370.66805244581343,396.1926675510719,599.5375488025636
4570.000000000001,25.756743622034197,28.6871161440838,93.30087100151876,169.38480519101915,32.56267983466015,14.44812132313126,39.75382393235998,5.103659892999531,92.72895589687876,47.7397420882965,93.28767946484824,169.3819091205864,4.181868598348303,5.089704729673309,3.156802327670888,8.246507057344195,1.9719670437759065,0.03605132410515395,35.0,17.674349135733053,16.21378717522333,9.0,45.0,3.0,484.61262428419616,599.4502901710076,458.2708784293546,370.7067623801584,396.2345870030823,599.4526149623649
4580.000000000001,25.765934616057557,28.679414057096267,93.289836567018,169.3093503272131,32.57556930207854,14.444916703872307,39.770160344254286,5.119721362516259,92.71729214716215,47.739979020684416,93.27663318421389,169.30643448132224,4.181931671881621,5.090541024089164,3.156345933997659,8.246886958086824,1.9720281451600603,0.0360723620248086,35.0,17.67488837648466,16.212319961597984,9.0,45.0,3.0,484.5934826142909,599.3659045675709,458.24564688696296,370.7452516584249,396.27626092987754,599.368213498479
4590.000000000001,25.77506762870104,28.6717531118984,93.27885925729642,169.23436877452573,32.588379900282035,14.441735722822102,39.786398700306194,5.135681493900563,92.7056887129404,47.74021242081727,93.26564409135672,169.23143330528927,4.181993354398105,5.091371536767359,3.155889727228137,8.247261263995497,1.972088562819461,0.03609328006085132,35.0,17.675432020596702,16.21086706367845,9.0,45.0,3.0,484.5744500805572,599.2820470036968,458.2205660802789,370.7835217909408,396.31769106052815,599.284340213797
4600.000000000001,25.784143117087694,28.66413306304128,93.26793874446867,169.15985679713845,32.601112227418525,14.438578189583836,39.80253973035131,5.151541130903468,92.69414524839445,47.7404423371533,93.25471185800593,169.15690185443418,4.1820536683676295,5.092196318860111,3.155433733013616,8.247630051873726,1.9721483046134611,0.03611407904837153,35.0,17.675979967536136,16.20942833545365,9.0,45.0,3.0,484.5555259414856,599.1987133293873,458.1956349443736,370.8215742965249,396.3588791070263,599.2009909559439
4610.000000000001,25.79316153127568,28.65655367172951,93.25707469635756,169.08581070913107,32.61376687301518,14.43544392170179,39.81858415150965,5.167301194242214,92.68266140362404,47.74066881629085,93.24383615160355,169.0828364414932,4.18211263279201,5.093015416916309,3.154977975153457,8.247993392069766,1.9722073784902687,0.036134759785519575,35.0,17.676532118762225,16.208003636719184,9.0,45.0,3.0,484.5367094702047,599.1158994534529,458.17085243650143,370.8594106591089,396.399826782119,599.1181616324043
4620.000000000001,25.802123321233175,28.649014694953507,93.24626678655736,169.0122268363661,32.62634442671131,14.432332725580466,39.8345326809234,5.182962471218843,92.67123683439618,47.74089190498113,93.23301664536153,169.00923339125347,4.182170268555563,5.093828880348948,3.154522477936617,8.248351358285564,1.972265792309403,0.03615532308883236,35.0,17.67708837017682,16.206592819644925,9.0,45.0,3.0,484.51799993444286,599.033601294091,458.1462174963141,370.89703235734953,396.4405357764057,599.0358481603663
4630.000000000001,25.81102893141784,28.64151589289281,93.23551469515856,168.93910155460986,32.63884547081707,14.429244414031018,39.85038602951721,5.198525732941221,92.65987120319289,47.74111164991911,93.22225301899299,168.93608907797147,4.182226594148688,5.0946367552046175,3.1540672642638103,8.248704019468429,1.9723235539196065,0.03617576974662699,35.0,17.677648622993672,16.20519574121215,9.0,45.0,3.0,484.499396610976,598.9518148236734,458.12172908155486,370.934440839875,396.4810077536591,598.954046510675
4640.000000000001,25.819878802181144,28.63405702779517,93.22481810443155,168.86643127600837,32.65127058251104,14.42617880202704,39.866144902026086,5.213991743472036,92.64856417477124,47.741328097250005,93.21154495439315,168.86339991214356,4.182281630396505,5.095439090242,3.153612358366833,8.249051448608833,1.9723806710326135,0.036196100563294274,35.0,17.678212780480806,16.203812260820712,9.0,45.0,3.0,484.4808987827713,598.8705360546737,458.0973861588207,370.97163754807536,396.52124436357707,598.8727526941096
4650.000000000001,25.828673369581665,28.626637863496914,93.21417669852397,168.7942124480751,32.663620333561845,14.423135705918073,39.88180999659647,5.229361259449263,92.63731541587208,47.7415412924521,93.20089213533716,168.791162339911,4.182335396049263,5.096235931572985,3.153157782641223,8.249393714214206,1.9724371512640493,0.0362163163213016,35.0,17.67878074730129,16.202442239340257,9.0,45.0,3.0,484.4625057386992,598.7897610386375,458.07318770300265,371.00862391172024,396.5612472421957,598.7919627608487
4660.000000000001,25.83741306534135,28.61925816529896,93.20359016348698,168.72244155398056,32.675895290268656,14.4201149433992,39.89738200472932,5.244635030043128,92.62612459524995,47.74175128033807,93.1902942475064,168.71937284295944,4.1823879089148255,5.097027324027546,3.152703558499639,8.249730882527185,1.9724930021298968,0.036236417790713765,35.0,17.679352429545133,16.201085539055725,9.0,45.0,3.0,484.44421677345326,598.709485866547,458.0491326973728,371.04540134875214,396.601018011862,598.7116728003685
4670.000000000001,25.846098316918628,28.611917699915008,93.19305818725329,168.65111511172273,32.68809601355193,14.41711633346506,39.9128616113908,5.259813797076561,92.6149913836492,47.74195810507564,93.17975097846639,168.64802793792006,4.1824391909558765,5.097813317370718,3.1522497102248286,8.250063027595546,1.97254823105032,0.03625640577351689,35.0,17.67992773470627,16.199742023633576,9.0,45.0,3.0,484.42603118742846,598.6297066678808,458.02522013341127,371.08197126544553,396.64055828144313,598.6318789407828
4680.000000000001,25.854729547550463,28.604616235489857,93.18258045963894,168.58022967389553,32.70022305900281,14.414139696461916,39.92824949507296,5.274898295097444,92.60391545380584,47.74216181019665,93.16926201766883,168.57712417599208,4.182489257348283,5.09859395296443,3.1517962567254023,8.250390209689833,1.9726028453497135,0.036276281008784494,35.0,17.680506571657986,16.198411558120256,9.0,45.0,3.0,484.40794828669925,598.5504196103753,458.00144901083183,371.11833505650503,396.6798696464114,598.5525773484254
4690.000000000001,25.863307176306105,28.597353541598807,93.17215667233256,168.50978182739829,32.712276976948594,14.411184854038597,39.943546327877606,5.28988925147263,92.59289648043564,47.74236243859952,93.15882705644049,168.50665814255444,4.182538127799416,5.099369277562705,3.1513432200656424,8.250712497628347,1.9726568522566816,0.03629604427072588,35.0,17.681088850644755,16.19709400892691,9.0,45.0,3.0,484.38996738296765,598.4716208997136,457.9778183374455,371.15449410518687,396.71895368895736,598.473764227426
4700.000000000001,25.871831616663915,28.590129389628714,93.16178651942509,168.43976820215397,32.72425831053559,14.408251629082258,39.95875277230522,5.30478738325445,92.58193414084015,47.742560032214215,93.1484457885145,168.43662646633567,4.18258582060146,5.100139335957956,3.150890621041585,8.251029956999542,1.972710258892676,0.03631569631450703,35.0,17.681674483407107,16.195789244198863,9.0,45.0,3.0,484.37208779566095,598.3933067896455,457.95432713222937,371.1904497786538,396.75781197413727,598.3954358303657
4710.000000000001,25.880303281332623,28.582943550252313,93.15146969176898,168.37018543199326,32.736167602250134,14.40533984216745,39.97386948698541,5.319593402809232,92.57102810897953,47.742754633029215,93.13811790438419,168.36702577957783,4.1826323522255375,5.100904171032745,3.150438478282928,8.251342649315673,1.9727630722612317,0.0363352378838688,35.0,17.68226338100527,16.194497130105674,9.0,45.0,3.0,484.3543088435366,598.3154735381984,457.930974409948,371.226203455866,396.79644607580747,598.3175884136352
4720.000000000001,25.88872257559048,28.575795796078125,93.14120588644121,168.30103021149313,32.74800538502495,14.402449316693264,39.98889712262094,5.334308013854695,92.56017806533806,47.7429462812824,93.12784310077373,168.29785277579373,4.182677741257788,5.101663827724529,3.149986812264728,8.251650639989258,1.972815299298644,0.036354669728507615,35.0,17.68285545727531,16.193217536282305,9.0,45.0,3.0,484.33662985538007,598.2381174708253,457.9077592025986,371.2617564802948,396.8348575330465,598.2402183016673
4730.000000000001,25.89708990246772,28.56868590206159,93.13099480258595,168.23229925825996,32.759772188870755,14.39957987937288,40.00383632668844,5.348931916074605,92.54938369250652,47.743135017628326,93.1176210764757,168.22910417122966,4.182722002500533,5.102418346305183,3.1495356403938715,8.251953986699053,1.9728669468747464,0.03637399256457687,35.0,17.683450627541845,16.191950334025876,9.0,45.0,3.0,484.3190501644227,598.1612349376218,457.8846805493026,371.29711019110454,396.8730478769296,598.1633218431853
4740.000000000001,25.90540566088685,28.5616136448308,93.12083614113604,168.163989323829,32.77146853862808,14.3967313585527,40.01868774029073,5.36346580204679,92.53864467497417,47.74332088197815,93.10745153207375,168.16077671606809,4.182765156031604,5.1031677733299325,3.149084983837284,8.252252757167216,1.9729180217702047,0.03639320714963837,35.0,17.684048808616353,16.190695396467277,9.0,45.0,3.0,484.3015691097793,598.084822326374,457.8617374977361,371.3322659156039,396.9110186251274,598.0868954246104
4750.000000000001,25.91367024504074,28.55457880175192,93.11072960317853,168.0960971929008,32.78309495313733,14.393903580113488,40.03345199450423,5.377910353681443,92.52796069750984,47.74350391333826,93.09733416830927,168.09286719365952,4.182807214495334,5.10391214627013,3.148634857672894,8.252547003943022,1.9729685306423368,0.036412314172013405,35.0,17.684649917649324,16.189452596484273,9.0,45.0,3.0,484.28418603616075,598.0088760624031,457.8389290999822,371.3672249726751,396.9487712866596,598.0109354699003
4760.000000000001,25.921884044551916,28.547581150276127,93.10067488940227,168.02861967959018,32.794651945370845,14.39109637343472,40.04812971500572,5.392266316890357,92.51733144459656,47.743684149879584,93.08726868552768,168.02537241631472,4.182848198587656,5.104651512110014,3.148185281713772,8.252836793823786,1.9730184797551016,0.0364313143864442,35.0,17.68525387619735,16.188221809589095,9.0,45.0,3.0,484.266900292979,597.9333926044017,457.81625442040536,371.40198870604,396.9863073642428,597.9354384358415
4770.000000000001,25.930047443646338,28.54062047400288,93.09067169983517,167.9615536421041,32.806140021738905,14.388309574469588,40.06272151793576,5.406534445578757,92.50675660024768,47.743861628319166,93.07725478341776,167.9582892416443,4.182888121384978,5.105385908223896,3.1477362717388018,8.253122179962698,1.9730678757026003,0.03645020847446304,35.0,17.68586060486018,16.187002915228447,9.0,45.0,3.0,484.24971124199703,597.8583684619509,457.79371254096424,371.4365583989214,397.0236283516666,597.8604008315407
4780.000000000001,25.938160827333054,28.533696551518343,93.0807197394934,167.8948959401729,32.81755968970788,14.385543011467576,40.07722802215511,5.420715404854207,92.49623585332824,47.74403638612836,93.06729216665447,167.89161452816478,4.182926997721134,5.106115374541054,3.1472878435144875,8.253403218055542,1.9731167248560664,0.03646899713659318,35.0,17.686470022712285,16.185795787648033,9.0,45.0,3.0,484.2326182378378,597.7838001426653,457.77130252952,371.47093535116176,397.06073572722937,597.7858191634027
4790.000000000001,25.94622457514912,28.52680916658784,93.0708187187668,167.82864348333896,32.82891144950228,14.38279651926689,40.091649839143926,5.434809851487671,92.48576889832809,47.744208460332686,93.05738054529155,167.82534518426007,4.182964845979436,5.106839954882978,3.1468400160464167,8.253679970929396,1.9731650336154825,0.03648768109559938,35.0,17.68708205214051,16.184600305954575,9.0,45.0,3.0,484.21562064651886,597.7096842092233,457.7490234727181,371.5051208305756,397.0976309447748,597.711689992962
4800.000000000001,25.95423906341429,28.519958104007003,93.0609683498623,167.7627932086677,32.84019579730287,14.380069934101186,40.10598757558724,5.448818436792919,92.47535543162506,47.744377887617134,93.04751963120164,167.7594781455769,4.183001681031916,5.107559688673906,3.1463928053066046,8.253952493980508,1.9732128082588576,0.03650626104050645,35.0,17.687696617381278,16.183416350889445,9.0,45.0,3.0,484.1987178382623,597.636017254564,457.7268744637785,371.5391161004817,397.13431544713154,597.6380099117013
4810.000000000001,25.962204664927807,28.51314315007795,93.05116834666977,167.69734208213723,32.851413224834005,14.377363093588995,40.12024183275927,5.462741806034387,92.46499515137528,47.74454470413042,93.03770913794268,167.6940103769889,4.183037516801813,5.108274614063912,3.145946226375792,8.254220840439702,1.9732600549924209,0.036524737648547245,35.0,17.68831364372346,16.18224380449675,9.0,45.0,3.0,484.18190918837774,597.5627959036177,457.7048546031936,371.57292241391696,397.17079066548575,597.5647755434658
4820.000000000001,25.970121748612065,28.506364092460103,93.04141842514882,167.6322871012901,32.862564218857536,14.37467583632241,40.13441320586729,5.476580597795817,92.45468775791412,47.744708945430375,93.02794878114497,167.6289388747341,4.183072370323689,5.108984772860128,3.145500296451225,8.254485069311354,1.9733067799332893,0.03654311161965566,35.0,17.68893305761509,16.1810825501002,9.0,45.0,3.0,484.16519407753566,597.4900168163026,457.68296299902096,371.6065410131238,397.2070580177612,597.49198354685
4830.000000000001,25.977990680875752,28.49962072046748,93.03171830198329,167.56762528500366,32.87364926306065,14.372008003625467,40.14850228659591,5.49033544647466,92.4444329523704,47.74487064687037,93.01823827716444,167.56426065697514,4.183106255655089,5.109690203155453,3.145055030407897,8.25474523356335,1.973352989158204,0.036561383626542855,35.0,17.689554786554766,16.17993247205976,9.0,45.0,3.0,484.1485718905026,597.4176766760243,457.6611987662026,371.6399731328092,397.2431189154332,597.4196306046304
4840.000000000001,25.985811823502008,28.492912823933462,93.02206769665257,167.50335368878604,32.884668835133674,14.369359435848708,40.16250965910875,5.504006978387224,92.4342304387828,47.74502984287,93.00857734515597,167.49997277756376,4.183139185863723,5.11039094166664,3.144610442015584,8.255001383682224,1.973398688616132,0.036579554326775725,35.0,17.690178759335083,16.178793456157393,9.0,45.0,3.0,484.132042017369,597.3457722069056,457.6395610263636,371.67321999541855,397.27897475247215,597.3477134391889
4850.000000000001,25.99358553535458,28.486240194773814,93.01246632995874,167.43946939262963,32.89562340909704,14.366729976170175,40.17643590326713,5.517595814921208,92.42407992261457,47.74518656764144,92.9989657055988,167.43607231569257,4.1831711758262005,5.1110870272061915,3.1441665463488184,8.25525357355501,1.9734438842141209,0.03659762439150516,35.0,17.69080490567677,16.177665389243714,9.0,45.0,3.0,484.1156038532952,597.2743001600753,457.6180489091731,371.70628281436,397.3146269142868,597.2762288009187
4860.000000000001,26.001312171698835,28.479602626082848,93.00291392459727,167.3759695059981,32.906513454378725,14.364119468741876,40.19028159334537,5.531102571290887,92.41398111132146,47.74534085485242,92.98940308086819,167.37255637951444,4.183202240273334,5.111778498270304,3.1437233581633817,8.255501856433686,1.97348858177468,0.036615594486424846,35.0,17.691433156476933,16.17654815942211,9.0,45.0,3.0,484.0992567983096,597.2032573193445,457.5966615513724,371.739162792779,397.35007677403775,597.2051734722937
4870.000000000001,26.008992084733823,28.47299991195541,92.99341020436425,167.31285116274722,32.91733943654519,14.361527758701072,40.20404729870919,5.544527857208152,92.40393371353096,47.74549273766269,92.97988919444178,167.3094221018241,4.183232396503072,5.112465396405838,3.1432808939457786,8.255746290351617,1.9735327870507309,0.03663346529701918,35.0,17.69206344363164,16.17544165583763,9.0,45.0,3.0,484.08300025650306,597.1326404955612,457.5753980956228,371.7718611257925,397.3853256956742,597.1345442631172
4880.000000000001,26.01662562229028,28.466431847634738,92.98395489338462,167.25011152720293,32.92810181557772,14.358954690729718,40.21773357906607,5.55787227226125,92.39393743833362,47.74564224847416,92.97042377012937,167.24666664594434,4.183261653441569,5.113147752818053,3.1428391635201938,8.255986916338246,1.9735765056785408,0.03665123743080275,35.0,17.692695699453793,16.174345767997238,9.0,45.0,3.0,484.06683363772294,597.0624465341808,457.5542576913993,371.8043790016593,397.4203750350848,597.0643380178657
4890.000000000001,26.02421312980342,28.459898228628905,92.97454771801546,167.18774778534652,32.93880104848084,14.35640010968376,40.231340992759165,5.571136414012983,92.38399199710467,47.74578941934988,92.96100653397396,167.1842871967345,4.183290024014713,5.113825603558364,3.142398179542168,8.256223783100529,1.973619743241472,0.03666891152811068,35.0,17.693329856777268,16.17326038535208,9.0,45.0,3.0,484.0507563543051,596.9926723039971,457.5332394915978,371.83671759911726,397.4552261360829,596.9945516042136
4900.000000000001,26.031754949413,28.45339885278071,92.96518840743614,167.12575715284885,32.949437587992364,14.353863864652569,40.2448700939322,5.584320875242554,92.37409710415172,47.74593428207663,92.95163721484344,167.12228096878016,4.183317525672151,5.114498989956882,3.141957958166633,8.256456948123516,1.973662505285662,0.03668648826478074,35.0,17.69396585065391,16.172185400432227,9.0,45.0,3.0,484.034767824409,596.9233147064305,457.5123426601681,371.8688780829676,397.48988032854817,596.9251819225012
4910.000000000001,26.039251420094093,28.44693351959461,92.95587669264371,167.06413687197954,32.96001188281292,14.351345806019651,40.25832143185468,5.5974262432962405,92.36425247569277,47.74607686802307,92.94231554342547,167.0606452033761,4.183344170654361,5.115167946868777,3.141518511436649,8.256686458305428,1.9737047972827708,0.03670396826753698,35.0,17.694603617159487,16.171120707035243,9.0,45.0,3.0,484.0188674711411,596.8543706723249,457.4915663677856,371.9008616097069,397.52433893122185,596.8562259026241
4920.000000000001,26.04670287765483,28.4405020318016,92.94661230673843,167.002884212575,32.97052437745455,14.348845787110804,40.27169555079744,5.610453099974677,92.35445783017697,47.74621720857681,92.93304125251393,166.9993771697387,4.183369969206626,5.115832506575216,3.141079849956757,8.256912356531974,1.9737466246854307,0.03672135214224772,35.0,17.695243093057798,16.170066199958057,9.0,45.0,3.0,484.0030547242813,596.7858371629961,457.4709097943637,371.932669323557,397.5586032529382,596.7876805053663
4930.000000000001,26.05410962466318,28.434104209594523,92.93739501683616,166.94199668495986,32.98097547061636,14.346363662655278,40.284992934838655,5.623401988545993,92.34471292210921,47.74635533180475,92.92381410895726,166.9384743553216,4.183394938247003,5.116492707000366,3.1406419893752733,8.257134696375639,1.9737879923514188,0.03673864048156907,35.0,17.695884214544435,16.169021778809338,9.0,45.0,3.0,483.9873290712108,596.7177114309569,457.4503721953859,371.96430226444056,397.59267445936575,596.7195429802766
4940.000000000001,26.06147204599871,28.427739814066168,92.92822448267664,166.88146982138312,32.99136567705559,14.343899277787273,40.29821421637336,5.636273671053004,92.33501739280489,47.74649126968501,92.91463377211888,166.87793220695158,4.183419087342616,5.117148583927094,3.1402049361806816,8.257353520107774,1.9738289059040932,0.03675583401013844,35.0,17.696526929310494,16.16798733625285,9.0,45.0,3.0,483.9716898372052,596.6499899766281,457.4299526210448,371.9957618116481,397.62655412171614,596.6518098282484
4950.000000000001,26.06879043883114,28.42140867012523,92.91910047253997,166.82130041160394,33.001695388625535,14.341452487179993,40.31135987039848,5.649068670000361,92.3253709981081,47.74662504948844,92.90550001001549,166.81774761903188,4.183442428408392,5.117800169238256,3.139768702624832,8.257568871863086,1.9738693703034207,0.036772933272725065,35.0,17.69717116944247,16.16696276922596,9.0,45.0,3.0,483.95613652002646,596.5826701013492,457.4096503348192,372.02704897041735,397.6602433922301,596.5844783499225
4960.000000000001,26.076065127002284,28.415110583038366,92.91002272538158,166.76148585862882,33.0119650346513,14.339023147746218,40.324430422638194,5.661787544400511,92.31577346264454,47.74675670086685,92.89641256130366,166.75791799315226,4.1834649754206605,5.1184474993075915,3.139333301458504,8.257780800766094,1.9739093907283756,0.03678993889553012,35.0,17.69781687546532,16.16594797590045,9.0,45.0,3.0,483.94066856400303,596.5157488713436,457.38946454012745,372.0581648504744,397.6937435402551,596.5175456100192
4970.000000000001,26.083296430310405,28.40884535943485,92.90099098242224,166.7020235980674,33.02217503943139,14.336611117157927,40.3374263931329,5.674430847126303,92.30622451342167,47.74688625228197,92.88737116690814,166.69844076425574,4.183486739230782,5.119090606490912,3.1388987427896997,8.25798934928061,1.9739489722391248,0.03680685147111174,35.0,17.698463989910977,16.164942857318124,9.0,45.0,3.0,483.92528541915726,596.4492233900293,457.36939444816267,372.08911055174474,397.7270558185049,596.451008711342
4980.000000000001,26.09048466655686,28.40261280781442,92.8920049863006,166.6429110832151,33.032325824602395,14.334216254289345,40.35034829846792,5.686999127087574,92.2967238789252,47.747013732367805,92.87837556917296,166.63931338447208,4.183507733487319,5.119729526555948,3.138465038673405,8.258194565229353,1.9739881198559248,0.03682367161544119,35.0,17.699112455274985,16.163947314550512,9.0,45.0,3.0,483.9099865393712,596.3830907807127,457.3494392746226,372.119887168869,397.7601814733377,596.3848647759906
4990.000000000001,26.09763015037468,28.39641273783684,92.883064481255,166.58414579213428,33.0424178077928,14.3318384195436,40.363196650448266,5.699492927949052,92.28727128933593,47.7471391692033,92.86942551204403,166.58053333106295,4.183527966007762,5.120364287978431,3.1380321966903155,8.258396484668747,1.9740268385368367,0.03684039988939832,35.0,17.699762215266617,16.162961250144576,9.0,45.0,3.0,483.8947713829908,596.3173481949095,457.3295982423925,372.1504957866301,397.79312174023545,596.3191109547037
5000.000000000001,26.10473319350189,28.390244960377967,92.87416921311971,166.52572522604106,33.05245140292125,14.329477474341443,40.37597195638915,5.711912788420477,92.27786647651725,47.74726259048112,92.86052074106537,166.52209810421687,4.183547452929056,5.120994929304686,3.1376002305104547,8.258595159815139,1.97406513317615,0.03685703692379998,35.0,17.700413214478488,16.161984567619243,9.0,45.0,3.0,483.8796394125685,596.2519928104431,457.3098705803767,372.1809374814604,397.8258778447356,596.2537444242593
5010.000000000001,26.111794104820763,28.384109287499257,92.86531892928329,166.4676469087427,33.062427020257694,14.327133281302848,40.38867471919624,5.724259242342214,92.26850917397306,47.74738402351068,92.8516610033368,166.46400522686315,4.18356620486002,5.121621482199044,3.137169149523076,8.258790631722118,1.9741030086073303,0.03687358329764274,35.0,17.701065398379342,16.161017171513038,9.0,45.0,3.0,483.86459009479535,596.1870218308018,457.29025552367534,372.21121332156775,397.85845100263055,596.1887623872765
5020.000000000001,26.1188131903804,28.37800553248212,92.8565133786992,166.40990838653818,33.072345066444754,14.32480570424218,40.40130543738681,5.736532818712988,92.25919911685855,47.74750349522304,92.84284604752575,166.4062522444479,4.183584231504405,5.1222439771005135,3.1367389623186086,8.258982939419122,1.9741404696061813,0.03689003957874409,35.0,17.701718713306207,16.16005896737687,9.0,45.0,3.0,483.84962290051465,596.1224324850243,457.27075231355786,372.24132436667145,397.8908424199994,596.1241620719524
5030.000000000001,26.125790753442885,28.3719335097972,92.8477523118604,166.35250722798963,33.082205944558545,14.32249460810482,40.41386460516711,5.74873404177265,92.24993604195309,47.747621032176816,92.8340756238406,166.34883672458363,4.183601544846221,5.122862447125484,3.13630967906063,8.259172126186115,1.9741775208876169,0.03690640635182843,35.0,17.70237310644933,16.159109861758736,9.0,45.0,3.0,483.834737304648,596.0582220274449,457.2513601972987,372.27127166843405,397.92305329331896,596.0599407316637
5040.000000000001,26.13272709433608,28.36589303501904,92.83903548087385,166.29544102465866,33.09201005392588,14.32019985899376,40.426352712249766,5.760863430831762,92.24071968774136,47.747736660492414,92.82534948410608,166.2917562580164,4.18361815528867,5.123476923321899,3.1358813086068595,8.259358231928756,1.9742141671050428,0.03692268418418768,35.0,17.70302852599525,16.158169762344073,9.0,45.0,3.0,483.81993278627886,595.9943877385416,457.23207842853606,372.3010562698108,397.95508480892113,595.9960956460915
5050.000000000001,26.139622511306268,28.35988392527429,92.83036263910472,166.23870738570213,33.10175779117025,14.317921324130396,40.43877024491574,5.7729215013101225,92.23154979402653,47.74785040622919,92.81666738140643,166.235008452879,4.183634073601328,5.124087437147527,3.135453859976409,8.259541297123937,1.974250412874664,0.03693887364467888,35.0,17.703684920344358,16.15723857718524,9.0,45.0,3.0,483.8052088281513,595.9309269186905,457.2129062655171,372.3306792074629,397.9869381462622,595.9326241145624
