time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,26.14647729904813,28.35390599829668,92.82173354161533,166.18230394700566,33.1114495484412,14.315658872082054,40.451117684237275,5.784908763018166,92.22242610241908,47.7479622946322,92.8080290705256,166.17859094432123,4.18364931159184,5.124694021109812,3.1350273428464277,8.25972136395624,1.9742862627301552,0.03695497530633606,35.0,17.70434223973382,16.156316216318714,9.0,45.0,3.0,483.7905649173629,595.8678368988109,457.19384297434016,372.3601415076552,398.0186144723684,595.8695234672891
5070.000000000001,26.15329174887828,28.34795907353549,92.81314794440082,166.12622836830218,33.121085713403,14.313412370952392,40.46339550340695,5.796825717572517,92.21334835558929,47.748072350645835,92.79943430718322,166.12250139122602,4.183663877027255,5.12529670270545,3.1346017636191914,8.25989846632464,1.9743217211306647,0.03697098970279772,35.0,17.70500043387068,16.15540258940524,9.0,45.0,3.0,483.776000546388,595.805115037298,457.1748878265398,372.38944419039115,398.0501149471015,595.806791061823
5080.000000000001,26.160066151388136,28.342042969372187,92.80460560316588,166.07047831515462,33.13066667308369,14.31118168863884,40.4756041761796,5.8086728665983856,92.20431629586848,47.74818059892243,92.79088284680765,166.06673745825634,4.183677785180658,5.125895518684436,3.1341771340446094,8.260072652729045,1.9743567924823735,0.03698691743509742,35.0,17.705659453288092,16.154497606063956,9.0,45.0,3.0,483.76151520689854,595.742758699188,457.15604009310056,372.41858827532496,398.0814407279722,595.744424262298
5090.000000000001,26.166800793303914,28.336157507404664,92.79610627773948,166.0150514868459,33.14019280932464,14.308966696734103,40.487744171091926,5.820450706123552,92.19532966989843,47.74828706380566,92.78237444895562,166.0112968439396,4.183691042323376,5.126490494463293,3.133753459381903,8.260243953845196,1.9743914811782903,0.037002759018259314,35.0,17.70631924976999,16.153601178370025,9.0,45.0,3.0,483.74710839819375,595.6807652873006,457.13729905729366,372.44757476307205,398.1125929542452,595.6824204708004
5100.000000000001,26.173495959160498,28.33030251022086,92.78764972925086,165.9599456006785,33.14966450118898,14.30676726812584,40.49981595337936,5.832159728445845,92.18638822567702,47.74839176942976,92.77390887448524,165.9561772647225,4.183703657983044,5.127081659355495,3.1333307471435643,8.260412406499059,1.9744257915440853,0.03701851499380781,35.0,17.706979776241837,16.152713219578857,9.0,45.0,3.0,483.7327796227702,595.6191322248677,457.1186640074604,372.4764046497394,398.14357275754935,595.6207771097089
5110.000000000001,26.18015192618469,28.3244778079993,92.77923572627267,165.90515843560377,33.15908211771239,14.304583280259692,40.511819975847565,5.843800413287454,92.17749171910877,47.74849473966941,92.76548589170717,165.901376499155,4.183715646103649,5.127669047563293,3.132909008667428,8.26057805623072,1.9744597279033311,0.03703418592821853,35.0,17.70764098534579,16.15183364463104,9.0,45.0,3.0,483.7185283996423,595.5578570045859,457.1001342534502,372.5050788973048,398.1743812393612,595.5594916713992
5120.000000000001,26.18676895763833,28.318683232838335,92.7708640530748,165.85068787543696,33.16844600855001,14.302414606506886,40.523756666112526,5.85537321926995,92.16863992255027,47.74859599709413,92.75710528464403,165.8468924289736,4.183727011911032,5.128252681591004,3.1324882479893508,8.260740929580354,1.9744932941518647,0.03704977228132395,35.0,17.708302830696084,16.150962369595618,9.0,45.0,3.0,483.704354265904,595.496937236239,457.08170913034166,372.5335984374084,398.20501943654295,595.4985617633353
5130.000000000001,26.193347375077053,28.31291857837806,92.7625344136579,165.79653132988557,33.17775660634668,14.300261120845562,40.535626558714775,5.866878775696819,92.15983252392216,47.748695565782384,92.74876675697145,165.79272246385216,4.183737767200833,5.128832596755324,3.1320684714149087,8.260901068170233,1.9745264946892835,0.03706527471223037,35.0,17.708965276044694,16.15009931035314,9.0,45.0,3.0,483.6902566472402,595.4363700022865,457.0633878356935,372.5619644486593,398.23548867912416,595.4379844681345
5140.000000000001,26.19988742632219,28.307183691458988,92.75424660154131,165.74268680139323,33.18701423986102,14.298122699091778,40.54743005098776,5.878317532641063,92.15106930576424,47.74879346680899,92.74047010197953,165.73886460575648,4.183747921252005,5.1294088198045085,3.1316496870622714,8.261058506866782,1.9745593334874303,0.0370806936893268,35.0,17.709628269973678,16.149244382083566,9.0,45.0,3.0,483.6762351142773,595.3761530484361,457.0451697399727,372.59017778917007,398.2657899577952,595.3777575310747
5150.000000000001,26.20638938309552,28.301478397635265,92.74600038385933,165.68915210324178,33.19621927176249,14.29599921660855,40.559167587619136,5.88968995828492,92.14235002245712,47.748889722399376,92.7322150865402,165.68531666689904,4.183757483252102,5.12998137913047,3.131231901449551,8.261213280580021,1.9745918145710604,0.03709602973673486,35.0,17.710291768449224,16.148397500521867,9.0,45.0,3.0,483.6622891856284,595.3162839072788,457.0270541558148,372.6182394208836,398.29592436321457,595.3178784836336
5160.000000000001,26.21285351505829,28.29580252623612,92.73779553043968,165.63592507087606,33.20537206200275,14.293890552796086,40.57083961082085,5.900996517941564,92.13367443117784,47.748984354790025,92.72400148022136,165.63207648213512,4.183766462213488,5.130550302766619,3.130815121163559,8.261365423930178,1.97462394197772,0.03711128337401685,35.0,17.71095572862356,16.14755858407227,9.0,45.0,3.0,483.6484183860688,595.2567601361493,457.0090404046692,372.6461502935831,398.3258929747869,595.2583448826028
5170.000000000001,26.219280089489185,28.29015590778448,92.729631812687,165.58300355944766,33.214472967462164,14.291796588105797,40.58244655909269,5.912237672862091,92.1250422907532,47.74907738591264,92.71582905416928,165.57914190567288,4.183774867671322,5.131115619278743,3.130399353039388,8.261514972318132,1.9746557196841876,0.03712645512230285,35.0,17.711620108486215,16.146727552254447,9.0,45.0,3.0,483.6346222440735,595.197579314716,456.99112781333514,372.6739113506496,398.3556968629591,595.1991543066863
5180.000000000001,26.22566937129332,28.284538373990188,92.72150900343308,165.53038544288916,33.22352234196492,14.28971720408748,40.593988867240704,5.923413880259261,92.11645336151528,47.74916883740156,92.70769758095908,165.52651081083707,4.183782708254867,5.1316773560180176,3.129984603150358,8.261661959168377,1.974687151621808,0.03714154549190933,35.0,17.712284866725668,16.145904325481638,9.0,45.0,3.0,483.62090029180575,595.1387390439539,456.9733157140101,372.701523528298,398.38533708975285,595.1403043562905
5190.000000000001,26.232021623043096,28.27894975760222,92.71342687691272,165.47806861389813,33.232520536332,14.287652283331,40.605466966438094,5.934525593372143,92.10790740527517,47.74925873060238,92.69960683457089,165.47418108944112,4.183789993798509,5.1322355417040555,3.129570878373048,8.261806420077102,1.9747182416716185,0.037156555000959386,35.0,17.712949962713594,16.1450888250082,9.0,45.0,3.0,483.6072520649074,595.0802369461371,456.95560344414696,372.72898775568393,398.41481470894126,595.0817926527944
5200.000000000001,26.238337104996987,28.27338989249557,92.70538520874521,165.42605098339345,33.24146789840198,14.285601709416028,40.61688128424973,5.945573261495554,92.09940418530442,47.74934708656741,92.69155659037072,165.42215065179386,4.183796730435015,5.13279020041734,3.1291581827325903,8.261948383149932,1.974748993670848,0.03717148413200166,35.0,17.7136153564997,16.14428097292847,9.0,45.0,3.0,483.5936771025824,595.0220706642151,456.93799034635606,372.7563049549289,398.4441307660925,595.0236168385728
5210.000000000001,26.244616075127407,28.26785861358104,92.69738377592788,165.37433048054385,33.25036477307053,14.28356536697089,40.628232244682536,5.956557330034457,92.0909434663276,47.74943392606599,92.68354662510461,165.37041742631817,4.183802929685651,5.133341362740352,3.1287465241909693,8.262087886931322,1.9747794114079107,0.03718633341264108,35.0,17.714281008789442,16.143480692163337,9.0,45.0,3.0,483.5801749474664,594.9642378618481,456.9204757684516,372.78347604135865,398.4732862986772,594.9657745765547
5220.000000000001,26.250858789141137,28.262355756833696,92.68942235682707,165.32290505258288,33.259211502311594,14.2815431416239,40.63952026820924,5.96747824053233,92.08252501451356,47.74951926958568,92.67557671688921,165.3189793594757,4.1838085983345215,5.133889053340814,3.1283359070892973,8.262224960430112,1.974809498627426,0.03720110332563335,35.0,17.714946880948162,16.14268790645417,9.0,45.0,3.0,483.5667451456464,594.9067362232003,456.9030590633533,372.8105019231536,398.5022823361272,594.9082635501364
5230.000000000001,26.25706550050491,28.25688115932462,92.68150073117218,165.27177266452549,33.268008425210034,14.279534920005176,40.650745771809405,5.978336430716638,92.07414859746842,47.74960313733442,92.66764664520585,165.26783441558234,4.183813745752101,5.134433299958534,3.1279263376157176,8.262359637574251,1.974839259028481,0.037215794374014274,35.0,17.715612934981664,16.14190254034986,9.0,45.0,3.0,483.55338724666,594.8495634526068,456.8857395890586,372.8373835018438,398.5311198998989,594.8510814629728
5240.000000000001,26.263236460478574,28.251434659114977,92.67361868004055,165.2209312988346,33.27675587800467,14.27754058974125,40.661909169017534,5.9891323345503915,92.06581398421952,47.749685549254814,92.65975619088545,165.21698057647274,4.183818379013019,5.134974127413059,3.1275178201656133,8.262491947578672,1.9748686962668367,0.03723040703774045,35.0,17.716279133531543,16.14112451919931,9.0,45.0,3.0,483.5401008033601,594.7927172741971,456.8685167085751,372.8641216721402,398.5598000035968,594.794226038595
5250.000000000001,26.269371918126183,28.246016095350345,92.66577598585584,165.170378955665,33.28545419410114,14.275560039416234,40.673010869943695,5.999866382257777,92.0575209452143,47.74976652501596,92.65190513610717,165.16641584145304,4.183822506739808,5.1355115623221295,3.127110360201745,8.262621922523875,1.9748978139520603,0.037244941807757725,35.0,17.716945439867914,16.14035376914751,9.0,45.0,3.0,483.52688537199697,594.7361954321801,456.8513897898619,372.8907173221068,398.58832365298366,594.7376950203545
5260.000000000001,26.275472120342386,28.2406253081968,92.65797243237401,165.12011365216762,33.29410370410416,14.273593158639189,40.6840512813101,6.010539000364588,92.04926925230515,47.749846084017975,92.64409326438356,165.11613822712377,4.183826140122783,5.136045634354165,3.1267039650417203,8.262749599395885,1.974926615653632,0.037259399195311294,35.0,17.71761181787599,16.139590217122304,9.0,45.0,3.0,483.5137405121313,594.6799956900403,456.83435820588886,372.91717133307463,398.61669184606296,594.6814861712256
5270.000000000001,26.281537311890148,28.235262138850768,92.65020780467485,165.07013342255942,33.30270473586589,14.271639837936108,40.695030806506686,6.021150611757378,92.04105867874028,47.749924245412394,92.63632036055337,165.06614576702447,4.183829279725376,5.136576360034972,3.1262986339780534,8.262874994013025,1.974955104897444,0.037273779614359306,35.0,17.718278232047908,16.138833790820343,9.0,45.0,3.0,483.500665786599,594.6241158306204,456.8174213344132,372.9434845798565,398.6449055732343,594.6255972733926
5280.000000000001,26.28756773499946,28.229926429558983,92.64248188901176,165.0204363200035,33.31125761393211,14.269699968651992,40.705949844236045,6.031701634379203,92.03288899903177,47.750001027985206,92.62858621063026,165.01643651349548,4.18383194159956,5.1371037747778034,3.1258943777922057,8.26299815257001,1.9749832851581763,0.037288083613499376,35.0,17.718944647498006,16.138084418737606,9.0,45.0,3.0,483.487660762018,594.5685536584296,456.8005785587915,372.96965793028966,398.672965817167,594.5700261305334
5290.000000000001,26.29356363027988,28.22461802278332,92.63479447121732,164.97102040809972,33.31976266088585,14.267773441015152,40.71680878958424,6.04219248227048,92.02475998729875,47.7500764502222,92.62089060020837,164.9670085296022,4.183834127509168,5.137627896500196,3.125491196279472,8.263119092779668,1.9750111598470776,0.037302311613190815,35.0,17.719611028944257,16.13734202874076,9.0,45.0,3.0,483.47472500678987,594.5133069902556,456.78382926310496,372.9956922519328,398.7008735587463,594.5147705589461
5300.000000000001,26.299525235916438,28.219336762059186,92.62714534009126,164.92188377148568,33.32822019607389,14.265860147493129,40.727608035534985,6.052623567036903,92.01667142073207,47.750150530346325,92.6132333178508,164.91785989933953,4.183835849244059,5.138148755211826,3.125089096887282,8.26323785209911,1.9750387323613856,0.03731646411925808,35.0,17.720277342419422,16.136606550151555,9.0,45.0,3.0,483.46185809300295,594.4583736662465,456.7671728388842,373.0215883992668,398.72862976556894,594.4598283981553
5310.000000000001,26.305452788342112,28.21408249253824,92.61953428592564,164.87302451042797,33.33663053658179,14.263959982362962,40.73834797249643,6.062995297396412,92.00862307807557,47.75022328651755,92.60561415361485,164.86898872229943,4.18383710933899,5.138666369462643,3.124688080107677,8.26335444957032,1.9750660060653888,0.037330541552857976,35.0,17.720943554713017,16.135877913598677,9.0,45.0,3.0,483.4490595962464,594.4037515441454,456.75060868291536,373.0473472211632,398.75623539814103,594.4051975052477
5320.000000000001,26.31134652193436,28.208855060484325,92.61196110033528,164.82444074185082,33.34499399683752,14.262072840963128,40.74902898766241,6.07330807856664,92.00061473946657,47.75029473663261,92.59803289888148,164.82039311473466,4.183837922263137,5.139180772355833,3.12428815527092,8.263468927626754,1.9750929842800524,0.0373445444389188,35.0,17.721609633242906,16.135156050563694,9.0,45.0,3.0,483.4363290954117,594.3494385005944,456.73413619689273,373.0729695603296,398.7836914093821,594.3508757562079
5330.000000000001,26.317206669053977,28.203654313145815,92.60442557622558,164.77613059872868,33.353310888654306,14.260198619500216,40.75965146506228,6.083562312318121,91.99264618640353,47.75036489834804,92.59048934632447,164.77207120895474,4.183838287740266,5.139691978788848,3.1238893206312186,8.263581299420068,1.975119670288048,0.0373584731682497,35.0,17.722275545990726,16.134440893253895,9.0,45.0,3.0,483.4236661725181,594.2954324304355,456.71775478709486,373.0984562530704,398.8109987449061,594.2968610452289
5340.000000000001,26.32303345967378,28.198480098726293,92.5969275073014,164.72809223102064,33.36158152070529,14.258337215767767,40.770215784886304,6.093758412541888,91.98471720126736,47.75043378899903,92.5829832894184,164.72402115417106,4.183838218811446,5.140200019857272,3.123491583931956,8.263691603789228,1.9751460672245584,0.03737232824761654,35.0,17.722941262271718,16.13373237517459,9.0,45.0,3.0,483.41107041311005,594.2417312480419,456.7014638662501,373.12380814095656,398.838158344206,594.2431512859333
5350.000000000001,26.3288271202841,28.19333226788029,92.58946668646402,164.6803238117123,33.36980619725464,14.256488530935655,40.780722321885946,6.103896828910649,91.97682756577032,47.75050142510025,92.57551452083747,164.67624112278162,4.183837718065647,5.140704913550745,3.123094945548639,8.263799859099384,1.9751721782650944,0.03738611008586165,35.0,17.72360675295488,16.13303043245145,9.0,45.0,3.0,483.39854140922455,594.1883328952175,456.68526285812334,373.1490260478192,398.86517114336607,594.189744419568
5360.000000000001,26.334587877789705,28.18821067005672,92.58204290734163,164.63282351281214,33.377985223185625,14.254652461605588,40.791171449371696,6.113977955678536,91.9689770622852,47.75056782340562,92.56808283398163,164.62872928624137,4.183836794033865,5.141206685471551,3.1226994098247567,8.263906095296306,1.975198006547628,0.037399819147173816,35.0,17.724271985645544,16.132334997556825,9.0,45.0,3.0,483.3860787507383,594.135235312008,456.6691511782816,373.1741108002393,398.8920380760334,594.1366383856569
5370.000000000001,26.340315933395917,28.183115176185595,92.57465599422774,164.5855897166852,33.38611886743856,14.252828911385848,40.80156349594175,6.124002138376852,91.96116550565638,47.75063299927956,92.56068805294974,164.5814840272189,4.183835453758603,5.141705357289875,3.1223049818056943,8.26401033909557,1.9752235551404127,0.0374134558233194,35.0,17.724936925942416,16.13164600653886,9.0,45.0,3.0,483.37368208129766,594.0824366743273,456.65312831075425,373.19906310623503,398.9187599576017,594.0838313605906
5380.000000000001,26.34601155533441,28.178045592603155,92.56730569075037,164.53862025197247,33.3942074932977,14.25101776289972,40.81189891115206,6.133969838856217,91.95339262506259,47.750696971671054,92.55332992108303,164.53450317134298,4.183833704151447,5.142200956189064,3.121911660923373,8.264112617112435,1.9752488271491997,0.03742702066639749,35.0,17.72560155165951,16.130963386929807,9.0,45.0,3.0,483.3613508936595,594.0299345361901,456.63719355304784,373.223883988542,398.9453379098654,594.0313208949854
5390.000000000001,26.35167494089948,28.17300179812395,92.55999182421655,164.49191354245522,33.4022513648881,14.24921892812432,40.822178020070254,6.143881398532528,91.94565823854954,47.75075975465308,92.54600826549768,164.487785144167,4.1838315533851835,5.142693504906747,3.121519453747233,8.264212958653982,1.9752738257273568,0.03744051407133083,35.0,17.7262658289643,16.130287080166795,9.0,45.0,3.0,483.34908484416655,593.9777271208217,456.62134640689766,373.24857412604206,398.971772727949,593.9791052142831
5400.000000000001,26.357306309313888,28.16798364392912,92.55271419680483,164.4454678224859,33.410250776834665,14.247432307861857,40.83240118576733,6.153737195137808,91.93796213732928,47.750821364999695,92.5387228881505,164.4413281786065,4.183829005557335,5.1431830230551885,3.1211283610951885,8.264311384150378,1.9752985538302312,0.03745393645198364,35.0,17.72692973048663,16.12961702200346,9.0,45.0,3.0,483.3368835323943,593.9258124374198,456.60558630714894,373.27313432051966,398.99806531016566,593.9271823261104
5410.000000000001,26.362905877591384,28.162990985439198,92.54547261162497,164.3992813481795,33.41820602104474,14.245657805734083,40.842568768205545,6.163537603064015,91.93030411364893,47.75088181857427,92.53147359193117,164.395130530217,4.1838260681134765,5.143669534262055,3.1207383865362464,8.264407920798302,1.9753230144494975,0.03746728824828735,35.0,17.727593228237993,16.128953150439145,9.0,45.0,3.0,483.3247465649048,593.8741885203598,456.5899126961767,373.297565359593,399.02421654529473,593.8755502643116
5420.000000000001,26.368473860979165,28.15802367847141,92.53826687280173,164.3533523888912,33.426117387147755,14.243895325970982,40.852681124634735,6.173282993749524,91.92268396082737,47.75094113105894,92.52426018074621,164.34919046776878,4.183822746545611,5.144153059663081,3.1203495321039543,8.264502591767036,1.9753472105362615,0.03748056988059282,35.0,17.728256294934113,16.12829540391391,9.0,45.0,3.0,483.3126735504823,593.8228534190346,456.57432502014575,373.3218680258979,399.0502273162359,593.8242070777179
5430.000000000001,26.374010472883967,28.15308157984032,92.53109678568481,164.3076792286676,33.43398516237879,14.242144773637506,40.86273860939281,6.182973735490633,91.91510147347559,47.75099931791783,92.517082459728,164.30350627473763,4.183819049584441,5.144633624285444,3.119961802201789,8.264595426487233,1.9753711450087963,0.03749378179583707,35.0,17.72891890370721,16.12764372149394,9.0,45.0,3.0,483.3006641008792,593.7718051994941,456.55882272951413,373.3460430960605,399.076098499077,593.7731508318307
5440.000000000001,26.3795158979118,28.148164572278688,92.52396219025961,164.26226038870868,33.44180959352921,14.240406063548676,40.87274152569268,6.192610147003677,91.9075564829091,47.75105639337875,92.5099402686836,164.25807647272978,4.183814981482072,5.145111245226379,3.119575199952524,8.264686445178903,1.975394820698124,0.037506924333891634,35.0,17.729581024311926,16.126998046486108,9.0,45.0,3.0,483.28871789026886,593.7210421937714,456.54340535466633,373.37009121721127,399.10183083853576,593.7223798592753
5450.000000000001,26.384990400650032,28.143272462270037,92.51686282778017,164.21709372835318,33.44959104020622,14.238679083426916,40.88269031946747,6.202192684162981,91.90004871571506,47.7511123753244,92.50283334857772,164.21289891765974,4.183810548297933,5.145585948751652,3.119189723143703,8.264775671895356,1.975418240497924,0.03751999804419337,35.0,17.730242639288917,16.126358311190415,9.0,45.0,3.0,483.27683441363246,593.6705619915573,456.5280722000903,373.39401341176807,399.12742544984206,593.6718917458523
5460.000000000001,26.390434160905674,28.138405138905853,92.5097985396038,164.17217781072202,33.45732974332916,14.236963752293605,40.89258528749574,6.211721658824729,91.89257800479587,47.751167276055526,92.49576154059368,164.1679721748975,4.183805757906075,5.146057756174567,3.118805378091998,8.264863134266566,1.9754414072997,0.03753300329098053,35.0,17.730903717821093,16.125724462215203,9.0,45.0,3.0,483.2650133572606,593.6203629735904,456.5128228100991,373.41781029769845,399.1528830598779,593.6216848750756
5470.000000000001,26.39584738549239,28.13356245971545,92.50276913624154,164.1275109689322,33.465025981375724,14.235259976723457,40.902426773198414,6.221197427462244,91.88514415014046,47.751221111008704,92.48872465503027,164.12329457612947,4.183800614994879,5.146526687214978,3.1184221656773023,8.264948852892282,1.9754643238185,0.03754594047737551,35.0,17.731564235788596,16.125096439698325,9.0,45.0,3.0,483.25325434030736,593.5704432609259,456.4976566485841,373.44148263807006,399.17820452131485,593.5717573664325
5480.000000000001,26.401230279109527,28.12874428645995,92.49577442893424,164.08309155722992,33.47268003026287,14.233567666186048,40.91221511717546,6.230620343514374,91.8777469525676,47.75127389463386,92.48172250291832,164.07886447501335,4.1837951262208986,5.14699276390982,3.118040088517362,8.265032852427185,1.9754869928090264,0.03755881002022901,35.0,17.732224168528205,16.12447418614812,9.0,45.0,3.0,483.2415569888285,593.5208009991645,456.48257318689696,373.4650311817589,399.2033906777304,593.5221073649499
5490.000000000001,26.40658304468843,28.123950481325156,92.48881423002432,164.03891794290445,33.48029216360906,14.231886730654423,40.92195065727092,6.23999075745229,91.87038621406072,47.75132564121617,92.47475489639164,164.03468023835728,4.1837892946042095,5.147456003729987,3.1176591464672714,8.265115150197257,1.9755094169911211,0.03757161230154162,35.0,17.732883491971563,16.123857644410123,9.0,45.0,3.0,483.2299209311602,593.4714343486778,456.4675719001457,373.4884566722546,399.2284423666874,593.4727330305556
5500.000000000001,26.411905883568476,28.119180907231797,92.48188835283841,163.99498850594682,33.487862652979274,14.230217080876171,40.931633728867055,6.2493090170663095,91.86306173764046,47.75137636482549,92.46782164856928,163.9907402455578,4.183783130130315,5.147916432632874,3.117279344510343,8.265195777143216,1.975531599049632,0.03758434776378496,35.0,17.733542182537008,16.123246757961397,9.0,45.0,3.0,483.21834579805216,593.4223414842579,456.4526522671621,373.51175984826926,399.2533604199361,593.4236325374624
5510.000000000001,26.417198995191,28.11443542848912,92.4749966122684,163.95130164177948,33.495391767398985,14.2285586283586,40.941264664160414,6.258575466772868,91.8557733279786,47.75142607941814,92.46092257413763,163.94704289146642,4.183776634411851,5.148374066184452,3.1169006813831848,8.265274747567638,1.975553541645886,0.0375970167715003,35.0,17.734200216757415,16.122641470678275,9.0,45.0,3.0,483.20683122376647,593.3735205981067,456.43781377130654,373.5349414416622,399.2781456618828,593.3748040773179
5520.000000000001,26.422462577462344,28.10971390967478,92.46813882388093,163.907855757194,33.50287977397224,14.226911285489962,40.9508437930629,6.267790448485812,91.84852079046209,47.751474798649774,92.45405748845856,163.9035865824966,4.183769816340188,5.14882892880967,3.116523161176119,8.26535208998579,1.975575247401164,0.03760961975277989,35.0,17.734857572062538,16.12204172737063,9.0,45.0,3.0,483.1953768443996,593.3249698954072,456.42305589961103,373.55800218032255,399.30279891179646,593.3262458549817
5530.000000000001,26.427696826357558,28.10501621625798,92.46131480354488,163.86464927235787,33.51032693726307,14.225274964251014,40.9603714408947,6.2769542994007,91.84130393085114,47.751522535921424,92.44722620719779,163.86036973812708,4.18376268116658,5.149281040415419,3.116146785109532,8.26542782552495,1.9755967188894803,0.03762215710068976,35.0,17.735514225645375,16.121447472705768,9.0,45.0,3.0,483.1839822990548,593.2766875968852,456.4083781420556,373.5809427887435,399.32732098519074,593.2779560904845
5540.000000000001,26.432901936538517,28.100342214023957,92.45452436852713,163.82168061824729,33.51773352015884,14.223649576975902,40.969847931992526,6.2860673554699815,91.83412255635017,47.75156930448264,92.44042854742015,163.81739078901074,4.183755232869972,5.1497304192853095,3.1157715534258643,8.265501972711174,1.9756179586637064,0.037634629195230966,35.0,17.73617015491419,16.120858651399033,9.0,45.0,3.0,483.1726472284721,593.2286719352635,456.3937799911739,373.60376398589614,399.3517126907863,593.2299330162883
5550.000000000001,26.438078101074176,28.095691770156805,92.44776733780893,163.77894824032938,33.52509978342994,14.222035038201398,40.979273588652525,6.295129950388741,91.8269764759448,47.75161511750304,92.43366432790616,163.7746481799809,4.18374747663462,5.150177085036865,3.115397467353356,8.265574552390222,1.9756389692618337,0.037647036424666894,35.0,17.73682533829276,16.12027520971435,9.0,45.0,3.0,483.16137127656486,593.1809211594989,456.3792609453527,373.6264664833668,399.3759748297497,593.1821748807207
5560.000000000001,26.44322551146809,28.091064752858927,92.44104353155434,163.73645059686982,33.532425985803215,14.220431263281569,40.98864873069324,6.304142415177978,91.81986549986397,47.75165998799878,92.42693336862058,163.73214036883104,4.183739418458478,5.1506210582101515,3.1150245286764373,8.265645586886588,1.9756597531908693,0.03765937918243813,35.0,17.737479754612025,16.119697094559854,9.0,45.0,3.0,483.150154089967,593.1334335330175,456.3648205068085,373.6490509879876,399.40010819713086,593.1346799467672
5570.000000000001,26.44834435765475,28.08646103121509,92.43435277102425,163.6941861586493,33.53971238395756,14.21883816834378,40.99797367545246,6.31310507818489,91.8127894394923,47.751703928811246,92.42023549062633,163.68986582588423,4.183731063103637,5.151062357741824,3.1146527382208875,8.26571509596271,1.9756803129288425,0.03767165784874898,35.0,17.738133383104355,16.119124253429618,9.0,45.0,3.0,483.1389953178952,593.086207333417,456.35045818154146,373.6715182016191,399.4241135820856,593.0874464916025
5580.000000000001,26.45343482800632,28.08188047511152,92.42769487854672,163.65215340892257,33.54695923253101,14.217255670264136,41.007248737787776,6.322018265346856,91.8057481073402,47.75174695262064,92.4135705160544,163.64782303382543,4.183722416148454,5.151501003486757,3.1142820974394527,8.26578310092621,1.975700650937476,0.0376838728089841,35.0,17.738786203425377,16.11855663438564,9.0,45.0,3.0,483.1278946120445,593.0392408524318,456.33617347930874,373.6938688195555,399.4479917680273,593.0404728064054
5590.000000000001,26.458497108496164,28.077322955525744,92.4210696762971,163.61035084595864,33.55416678300332,14.215683688313275,41.016474228824414,6.330882333546981,91.79874131585613,47.75178907169624,92.40693826688548,163.60601049024746,4.183713483343444,5.1519370152977855,3.113912607156514,8.2658496224543,1.9757207694463308,0.037696024447119454,35.0,17.739438197145603,16.11799418740094,9.0,45.0,3.0,483.11685162791457,592.9925323995116,456.3219659177596,373.716103553553,399.47174353539464,592.9937571999384
5600.000000000001,26.463531365552083,28.07278836281671,92.41447700989353,163.56877713136953,33.56133525944401,14.214122148133526,41.02565042411799,6.339697594178006,91.79176890236134,47.75183029742334,92.40033858856938,163.56442685717394,4.183704268737997,5.152370409360723,3.1135442695537527,8.265914678914477,1.975740670936062,0.037708113085856046,35.0,17.740089341481337,16.117436864648482,9.0,45.0,3.0,483.1058660653817,592.946080467523,456.30783506846245,373.73822299414167,399.49536957549645,592.9472981656629
5610.000000000001,26.468537819587382,28.06827653095928,92.40791665771074,163.52743047475985,33.5684649623199,14.212570953049124,41.03477769583025,6.3484644261987455,91.78483063278289,47.75187064326156,92.39377125923629,163.52307034188226,4.183694776285109,5.152801206531152,3.113177081134768,8.26597828766592,1.9757603576916896,0.03772013917940297,35.0,17.740739622752926,16.11688460917435,9.0,45.0,3.0,483.09493749766546,592.8998830420846,456.293780343905,373.76022800657125,399.5188708288863,592.9010936865816
5620.000000000001,26.47351663433854,28.063787354343447,92.4013884684703,163.48630956537949,33.57555611230448,14.211030030827374,41.04385631639699,6.3571831125011045,91.7779263476804,47.751910119867546,92.38723612744211,163.4819396349382,4.183685011709849,5.153229424966416,3.1128110452542215,8.266040470220636,1.975779832153844,0.03773210306087453,35.0,17.7413890173263,16.11633737422136,9.0,45.0,3.0,483.08406563181376,592.8539386471228,456.2798013229316,373.78211917062174,399.54224797011113,592.8551422882846
5630.000000000001,26.47846799044004,28.059320704406215,92.39489226963168,163.4454129432056,33.58260895382356,14.209499299394793,41.05288658715861,6.365853963490224,91.77105586497105,47.75194873941615,92.38073302045555,163.44103327523885,4.183674979839725,5.153655083216608,3.112446162278588,8.266101245495197,1.9757990965664995,0.03774400509899381,35.0,17.74203750727196,16.115795109139015,9.0,45.0,3.0,483.0732501291839,592.8082456384903,456.2658975304992,373.80389716473616,399.5655017564493,592.8094423254598
5640.000000000001,26.483392067265736,28.054876455349188,92.38842788932983,163.40473916149887,33.58962372978484,14.20797867809256,41.06186880819535,6.374477288105766,91.76421900330874,47.75198651351593,92.37426176622232,163.40034981565992,4.183664687309459,5.15407820203893,3.11208243406506,8.26616063610399,1.9758181532038623,0.037755845676715874,35.0,17.742685073899736,16.11525776419745,9.0,45.0,3.0,483.06249065546206,592.7628023873389,456.25206849540905,373.82556265808154,399.58863293878113,592.7639921689157
5650.000000000001,26.488289042803064,28.05045448238036,92.38199515721402,163.3642867857999,33.59660068125942,14.20646808859948,41.070803277951526,6.38305339346374,91.75741558291664,47.752023453712475,92.36782219420343,163.35988782116175,4.1836541347956535,5.154498794691279,3.111719858141012,8.266218652832292,1.975837004326374,0.03776762512104959,35.0,17.743331699435487,16.114725291049865,9.0,45.0,3.0,483.05178687885945,592.7176072785455,456.238313752132,373.8471163133841,399.6116422613623,592.7187902029567
5660.000000000001,26.49315909353502,28.04605466224797,92.37559390417832,163.3240543945102,33.60354004734062,14.204967453865777,41.07969029249749,6.391582584150683,91.75064542533964,47.75205957147932,92.36141413510606,163.3196458698526,4.183643330248309,5.154916883305253,3.111358437466533,8.266275320771786,1.975855652178926,0.03777934382240664,35.0,17.743977366306638,16.11419764193954,9.0,45.0,3.0,483.041138470847,592.6726587115281,456.2246328395724,373.8685587877724,399.6345304626248,592.6738348267661
5670.000000000001,26.49800239461812,28.041676871726,92.36922396199843,163.28404057603342,33.610442065395084,14.20347669672077,41.08853014576093,6.400065162448584,91.74390835303176,47.75209487804449,92.35503742052016,163.2796225495295,4.183632276976761,5.1553324842369035,3.110998171418905,8.266330655655809,1.9758740989610464,0.03779100212752563,35.0,17.744622057509105,16.113674769633974,9.0,45.0,3.0,483.03054510427376,592.6279550970153,456.21102529874616,373.8898907355279,399.65729827569834,592.6291244504642
5680.000000000001,26.502819119686396,28.03732098886473,92.36288516366209,163.24424393122155,33.61730697077378,14.201995741113478,41.09732312922955,6.408501428052659,91.73720418973592,47.75212938455934,92.34869188324906,163.23981646070388,4.183620978439304,5.1557456139334565,3.1106390595139835,8.26638467344744,1.975892346856719,0.03780260038226893,35.0,17.745265756180117,16.113156627348133,9.0,45.0,3.0,483.02000645498146,592.5834948598052,456.19749067497867,373.9111128052433,399.6799464280023,592.5846574985611
5690.000000000001,26.507609441118547,28.03298689238881,92.35657734292975,163.20466307095916,33.624134997210504,14.200524511696358,41.106069532452885,6.416891678555601,91.73053276000992,47.752163102005,92.34237735686986,163.200226213769,4.183609440895446,5.1561562922265916,3.110281103326772,8.266437395553362,1.9759103980279864,0.03781413895615916,35.0,17.745908445899317,16.11264316887133,9.0,45.0,3.0,483.00952220082746,592.5392764360984,456.18402851667526,373.93222564122806,399.70247564236575,592.5404324067827
5700.000000000001,26.512373529859495,28.02867446171831,92.35030033466256,163.16529661748018,33.63092637654868,14.199062933660343,41.114769642667405,6.42523620909094,91.72389388956921,47.75219604123191,92.33609367606127,163.16085043051896,4.1835976676942215,5.156564535282324,3.10992430222438,8.266488837506705,1.9759282546074168,0.0378256181903492,35.0,17.746550110537385,16.1121343484117,9.0,45.0,3.0,482.9990920219236,592.4952982749123,456.1706383755544,373.95322988339535,399.7248866360953,592.4964476237359
5710.000000000001,26.51711155550075,28.02438357707291,92.34405397468912,163.1261432037743,33.63768133885967,14.197610932868995,41.1234237449566,6.4335353124894255,91.71728740515017,47.752228212937496,92.32984067647105,163.12168774351397,4.183585662979282,5.156970360172677,3.1095686561432334,8.26653901631591,1.97594591870482,0.037837038431297786,35.0,17.747190734287642,16.111630120673112,9.0,45.0,3.0,482.9887156006552,592.4515588374436,456.1573198066486,373.9741261671834,399.74718012135025,592.4527016102204
5720.000000000001,26.52182368643796,28.02011411902652,92.3378380995096,163.08720147196289,33.64440011268942,14.196168435752156,41.13203212261149,6.441789279627301,91.71071313419664,47.75225962763244,92.32361819441914,163.0827367945219,4.183573430975488,5.157373784001785,3.1092141650290457,8.26658794903083,1.9759633924014333,0.03784840002469373,35.0,17.747830301849717,16.111130440927866,9.0,45.0,3.0,482.97839262100706,592.4080565952703,456.14407236774895,373.9949151246296,399.7693568059948,592.409192837502
5730.000000000001,26.52651008937915,28.01586597016825,92.33165254749272,163.04847007899338,33.65108292422762,14.1947353696155,41.14059505584827,6.449998398199796,91.70417090612217,47.75229029591776,92.31742606809587,163.04399623996773,4.18356097815016,5.157774826557012,3.1088608305549945,8.266635657112007,1.9759806777735207,0.03785970333367926,35.0,17.748468797515557,16.1106352644843,9.0,45.0,3.0,482.9681227709887,592.364790036584,456.1308956212319,374.0155973803866,399.7914173908216,592.3659197932619
5740.000000000001,26.5311709298138,28.01163901239704,92.32549715718248,163.00994768973965,33.65772999823858,14.193311662293413,41.14911282342918,6.45816295427818,91.6976605505284,47.75232022790794,92.31126413586765,163.00546474437232,4.1835483049703726,5.158173500124731,3.1085086498288743,8.266682149953603,1.9759977768470272,0.037870948665586567,35.0,17.74910620692981,16.110144547863513,9.0,45.0,3.0,482.9579057390825,592.3217576587534,456.11778913202954,374.03617355703904,399.8133625725876,592.3228809745615
5750.000000000001,26.535806372161343,28.007433128825824,92.31937176822208,162.97163297850886,33.66434155799318,14.191897241924153,41.157585702129865,6.466283231801299,91.69118189816739,47.7523494338032,92.30513223720088,162.9671409815178,4.183535418393338,5.1585698249737035,3.108157624746371,8.266727449720074,1.9760146916348715,0.03788213638513126,35.0,17.749742515387084,16.10965824742658,9.0,45.0,3.0,482.9477412161807,592.2789579697063,456.104752467441,374.05664427346073,399.8351930437154,592.2800748888087
5760.000000000001,26.540416579355576,28.003248203742768,92.31327622133428,162.93352463152917,33.67091782482838,14.190492037992556,41.16601396644232,6.474359512293802,91.68473478094482,47.75237792367676,92.29903021264333,162.9290236374315,4.1835223177675775,5.1589638118826775,3.1078077516241653,8.266771563506843,1.9760314241416976,0.0378932667859104,35.0,17.750377708533335,16.109176320223014,9.0,45.0,3.0,482.9376288960406,592.236389490888,456.0917851993176,374.0770101422428,399.8569094912009,592.2375000573194
5770.000000000001,26.54500171307737,27.99908412147357,92.30721035814018,162.89562134459177,33.67745901843586,14.189095979796605,41.17439788881036,6.482392075094538,91.67831903169456,47.75240570737998,92.29295790364141,162.8911114073078,4.183509014031643,5.159355485863737,3.1074590352589606,8.266814521122699,1.97604797632693,0.037904340264634274,35.0,17.75101177249337,16.10869872371353,9.0,45.0,3.0,482.9275684737448,592.1940507545513,456.0788869014676,374.09727177338954,399.8785125969069,592.1951550117473
5780.000000000001,26.549561933762224,27.994940767503635,92.30117402118913,162.85792182365958,33.68396535687233,14.187708997720392,41.18273773971977,6.490381197445345,91.67193448424048,47.7524327946968,92.2869151525714,162.85340299679507,4.18349550709629,5.159744858257001,3.107111472294133,8.266856330551134,1.976064350141744,0.037915357116459575,35.0,17.75164469354911,16.108225415803247,9.0,45.0,3.0,482.917559646942,592.1519403044665,456.066057151408,374.11742977199464,399.9000030381524,592.1530382955925
5790.000000000001,26.55409740062735,27.990818027818875,92.29516705391296,162.8204247843869,33.69043705659702,14.186331022566776,41.1910337877061,6.498327154501453,91.66558097333238,47.752459195266965,92.28090180269297,162.8158971210787,4.183481800024424,5.1601319442214315,3.1067650616671814,8.26689700588861,1.9760805475095764,0.03792631766330291,35.0,17.75227645832814,16.107756354824687,9.0,45.0,3.0,482.9076021150876,592.1100566953695,456.05329552938053,374.1374847394168,399.92138148754736,592.1111484631401
5800.000000000001,26.558608272198025,27.986715789187485,92.289189300106,162.7831289480838,33.69687433317545,14.184961986154008,41.19928630024936,6.506230220190446,91.65925833410328,47.752484918807,92.27491769762867,162.7785925012468,4.183467897533724,5.160516760929653,3.1064198035498203,8.266936564479472,1.9760965703485072,0.03793722224176331,35.0,17.752907053690137,16.10729149940272,9.0,45.0,3.0,482.8976955791357,592.0683984884029,456.0406016180068,374.1574372747273,399.9426486159236,592.0694840753764
5810.000000000001,26.56309470288489,27.9826339394582,92.28324060639626,162.7460330661836,33.703277396704145,14.183601819319108,41.20749553690207,6.514090660634793,91.65296640473424,47.75250997399439,92.26896268383915,162.7414878879905,4.183453806104104,5.160899327459587,3.1060756993551357,8.266975026814723,1.9761124204962728,0.037948071195896535,35.0,17.753536466584023,16.106830808997813,9.0,45.0,3.0,482.88783974592224,592.0269642791056,456.02797500721726,374.17728796383983,399.963805077814,592.0280437270587
5820.000000000001,26.567556849937674,27.978572365632544,92.27732081677928,162.70913586848792,33.70964646110717,14.18225045389903,41.21566176279291,6.5219087470857176,91.64670502057356,47.75253437062838,92.2630366051488,162.70458201110506,4.183439524968378,5.161279654228848,3.105732744969134,8.267012399197982,1.9761280998224715,0.037958864812404555,35.0,17.754164684053535,16.1063742418292,9.0,45.0,3.0,482.8780343177956,591.9857526383198,456.0154152813871,374.1970374052865,399.98485154203246,591.9868259891292
5830.000000000001,26.571994867070007,27.974530956780427,92.27142977879734,162.67243611438113,33.71598173561455,14.180907823007772,41.22378523763148,6.5296847453959685,91.64047402071888,47.75255811762588,92.25713930893262,162.66787362938226,4.1834250598078455,5.161657759298772,3.105390941259069,8.267048700557844,1.9761436101684504,0.03796960342837624,35.0,17.754791693661332,16.105921758073407,9.0,45.0,3.0,482.8682790034051,591.9447621703214,456.0029220340282,374.2166861804748,400.00578865955146,591.9458294652625
5840.000000000001,26.57640890729233,27.970509602411028,92.2655673405828,162.63593256869683,33.72228342851391,14.179573860446794,41.23186622004256,6.537418920172854,91.63427324487589,47.75258122402931,92.25127064315608,162.6313615073728,4.183410414945093,5.162033659023847,3.1050502880168733,8.267083947040721,1.976158953352232,0.03798028736819049,35.0,17.755417483440453,16.105473318164,9.0,45.0,3.0,482.8585735125389,591.9039914854509,455.99049486069424,374.23623487009087,400.0266170791105,591.9050527655661
5850.000000000001,26.58079912245232,27.966508192804383,92.25973335115145,162.5996240058273,33.72855174656793,14.178248500614018,41.2399049667864,6.545111534034105,91.62810253368211,47.75260369876145,92.24543045666945,162.59504441903653,4.183395593472878,5.1624073681761855,3.104710784105964,8.26711815228215,1.9761741311725047,0.037990916943317216,35.0,17.75604204162579,16.105028882982538,9.0,45.0,3.0,482.84891755704086,591.8634392048705,455.97813335983005,374.25568405074335,400.0473374449156,591.8644945107898
5860.000000000001,26.585165663345315,27.962526618679416,92.25392766018598,162.5635092083641,33.734786895180186,14.176931678441631,41.24790173300976,6.552762847850147,91.62196172847699,47.75262555059391,92.23961859899032,162.5589211466051,4.183380597560724,5.162778900326716,3.1043724276669975,8.267151327993714,1.9761891454041225,0.03800149245542216,35.0,17.7566653568407,16.104588413877536,9.0,45.0,3.0,482.83931085031,591.8231039590512,455.9658371324143,374.27503429595737,400.067950397226,591.8241533310786
5870.000000000001,26.589508678910818,27.95856477229444,92.24815011838248,162.52758697248225,33.740989077188026,14.175623330276494,41.25585677059977,6.560373134474389,91.61585067171222,47.75264678822788,92.233834920652,162.52299048568415,4.183365431600755,5.163148271647602,3.104035218262081,8.267183489909684,1.9762039977335335,0.038012014223505725,35.0,17.757287418255885,16.104151872936598,9.0,45.0,3.0,482.82975310948194,591.7829843940193,455.9536057852207,374.294286181404,400.0884565714388,591.7840278718827
5880.000000000001,26.593828316867143,27.954622546436557,92.24240057572038,162.4918561024022,33.74715849405379,14.174323393708905,41.26377033001828,6.567942677598637,91.60976920514733,47.7526674198212,92.22807927147139,162.48725124035718,4.183350098700843,5.163515496634836,3.1036991548269213,8.267214651461757,1.97621868990338,0.038022482553408544,35.0,17.757908215772716,16.103719223606618,9.0,45.0,3.0,482.82024405355617,591.7430791655568,455.94143892857664,374.3134402710117,400.1088566017174,591.7441167889231
5890.000000000001,26.598124724218728,27.950699833816486,92.23667888376077,162.45631540865168,33.75329534617142,14.173031804324694,41.2716426590824,6.575471730425704,91.60371717215682,47.75268745370107,92.2223515028482,162.4517022207313,4.18333460270055,5.163880590754144,3.1033642366006333,8.267244827354777,1.9762332236149265,0.03803289775674581,35.0,17.758527737818156,16.103290427542277,9.0,45.0,3.0,482.8107834021187,591.7033869360941,455.9293361713654,374.3324971282452,400.1291511168917,591.704418744229
5900.000000000001,26.602398047040776,27.94679652758936,92.23098489548899,162.4209637103167,33.75939983272251,14.171748498375903,41.27947400509046,6.582960544868513,91.59769441758036,47.75270689815442,92.21665146760687,162.41634224557208,4.1833189465494165,5.164243568303191,3.103030462208884,8.267274030512075,1.9762476005639689,0.03804326013549006,35.0,17.75914597329478,16.10286544682492,9.0,45.0,3.0,482.8013708761825,591.6639063774547,455.9172971249649,374.3514573110919,400.1493407399129,591.6649324093428
5910.000000000001,26.606648430257657,27.94291252193972,92.22531846520403,162.38579983671434,33.765472151346685,14.170473413542991,41.287264613713496,6.590409371099611,91.59170078762534,47.752725761430725,92.21097901988682,162.38117014382857,4.1833031333430615,5.164604443652361,3.1026978304489763,8.267302274101336,1.9762618224356527,0.038053569990972445,35.0,17.759762911927908,16.10244424462246,9.0,45.0,3.0,482.7920061991021,591.6246361729028,455.9053214048647,374.3703213724094,400.1694260882126,591.6256564671902
5920.000000000001,26.61087601775188,27.93904771179251,92.21967944807362,162.35082262582375,33.771512498306734,14.169206488071724,41.29501472894393,6.597818457504388,91.58573612941089,47.752744051692105,92.20533401469696,162.34618475309958,4.18328716594444,5.164963230826372,3.102366339913567,8.267329570739939,1.9762758908934392,0.03806382762084644,35.0,17.760378543677234,16.10202678453095,9.0,45.0,3.0,482.78268909612393,591.5855750154801,455.8934086292055,374.3890898618913,400.1894077749662,591.5865896104583
5930.000000000001,26.615080952209976,27.935201992771965,92.214067700135,162.31603092494225,33.77752106828131,14.167947660703476,41.3027245927432,6.605188050346214,91.57980029097727,47.752761776976456,92.19971630791699,162.3113849203508,4.18327104934586,5.1653199464102455,3.1020359907634387,8.267355937173683,1.9762898075816664,0.03807403334034519,35.0,17.760992858735676,16.1016130305419,9.0,45.0,3.0,482.7734192945288,591.5467216087841,455.8815584190253,374.4077633252872,400.2092864088968,591.5477305424496
5940.000000000001,26.619263375075004,27.931375260865646,92.20848307770042,162.28142358966255,33.783498054329684,14.16669686953469,41.31039444434354,6.6125183931015385,91.57389312068659,47.75277894513624,92.19412575570271,162.27676950088247,4.183254783283934,5.165674600481019,3.101706779154205,8.267381379635225,1.9763035741144064,0.0380841874152752,35.0,17.761605847216288,16.101202946467822,9.0,45.0,3.0,482.76419652331293,591.5080746660303,455.8697703967599,374.4263423059155,400.22906259597625,591.509077976128
5950.000000000001,26.623423426949145,27.92756741240163,92.20292543810432,162.24699948285445,33.789443648403925,14.165454053460452,41.31802452229941,6.619809728422808,91.56801446795654,47.75279556396424,92.18856221523241,162.2423373571438,4.1832383735948575,5.166027210576014,3.1013787057938296,8.267405916369842,1.9763171920956688,0.038094290165713696,35.0,17.762217499605754,16.100796496431826,9.0,45.0,3.0,482.7550205126895,591.469632908495,455.8580441873687,374.4448273429927,400.24873693760605,591.4706306323656
5960.000000000001,26.62756124722537,27.92377834488383,92.19739464004465,162.21275747805674,33.795358040826535,14.16421915282598,41.32561506336318,6.627062297065606,91.56216418362968,47.75281164119741,92.1830255450497,162.20808736238013,4.183221822935057,5.166377790194312,3.1010517690888757,8.267429559283187,1.9763306631161497,0.038104341880660635,35.0,17.762827806731025,16.100393645487372,9.0,45.0,3.0,482.745890995454,591.4313950694035,455.8463794201385,374.4632189708362,400.2683100294355,591.4323872441364
5970.000000000001,26.6316769747646,27.92000795629337,92.19189054247344,162.17869645340448,33.801241421253515,14.162992108577896,41.333166303535755,6.634276338894324,91.55634211881056,47.752827184555365,92.1775156039518,162.17401839437025,4.183205133279707,5.166726351975909,3.1007259669062894,8.267452318882198,1.976343988753994,0.038114342842554695,35.0,17.76343675975579,16.09999435906917,9.0,45.0,3.0,482.736807705409,591.3933598872051,455.8347757258837,374.481517722329,400.287782465422,591.3943465495623
5980.000000000001,26.63577074615275,27.91625614581949,92.18641300645214,162.14481530502945,33.80709397629339,14.161772862092391,41.34067847498699,6.641452089942334,91.550548126844,47.75284220138349,92.17203225284898,162.1401293488875,4.1831883076759775,5.167072909716981,3.1004012979470854,8.267474207664065,1.9763571705566283,0.03812429333894096,35.0,17.764044349902974,16.09959860316917,9.0,45.0,3.0,482.72777038024833,591.3555261206844,455.823232740725,374.4997241216087,400.3071548294524,591.3565073070952
5990.000000000001,26.63984269823312,27.91252281272807,92.18096189266515,162.11111292711593,33.81291589288984,14.16056135534285,41.348151810402655,6.648589786566504,91.5447820606532,47.75285669934141,92.16657535227252,162.10641911983538,4.183171350958402,5.167417479471992,3.100077762171288,8.26749524164328,1.9763702100678049,0.0381341936754239,35.0,17.764650568735703,16.099206343780224,9.0,45.0,3.0,482.7187787572908,591.3178925263531,455.8117501006329,374.51783869510143,400.32642770770406,591.3188682730074
