time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186
10.000000000000002,27.38603325389271,20.483842940610486,81.06977599448264,114.3710603238992,28.179541177948767,22.256107697449806,29.135619283983527,-6.563082548138254,81.00190138590249,44.53439188270392,81.06835339271898,111.95018766871245,0.9344019341838657,0.7107763716247111,1.622031595603215,2.332807967227926,2.4965787011833074,0.010973585305785028,35.0,26.402997360811128,23.230584838054256,9.0,45.0,3.0,473.3417842669149,539.1306576889931,474.3590856076237,326.54672069639304,419.0761883615925,536.0644355887632
10.00000000000002,27.38603325389271,20.483842940610486,81.06977599448267,114.37106032389865,28.179541177948767,22.256107697449806,29.135619283983527,-6.563082548138254,81.00190138590251,44.534391882704256,81.068353392719,111.95018766871198,0.9344019341838595,0.7107763716247062,1.6220315956032152,2.3328079672279216,2.49657870118332,0.010973585305785028,35.0,26.402997360811128,23.230584838054256,9.0,45.0,3.0,473.3417842669149,539.1306576889926,474.3590856076237,326.54672069639304,419.07618836159344,536.0644355887632
20.000000000000004,28.16460307817396,24.154185408159265,87.61821807973699,125.8173864098365,28.966921993396884,25.688428258339627,29.98804941542543,-5.520193183785409,87.55736270665717,45.40860686127456,87.61686746227464,125.83244837440844,1.030269886097276,0.7823464426465874,1.597566836674845,2.3799132793214324,2.3099901408714243,0.010845806356530208,35.0,26.598799792591024,26.266192011858664,9.0,45.0,3.0,476.5822916024033,549.4747850174789,477.34124169863287,330.04312626501576,402.2444147536922,549.4945023958743
20.000000000000043,28.164603078173965,24.154185408159265,87.61821807973702,125.81738640983592,28.966921993396888,25.6884282583398,29.988049415425436,-5.520193183785409,87.55736270665719,45.408606861274734,87.61686746227467,125.83244837440829,1.0302698872064504,0.7823464434888509,1.5975668383947694,2.3799132818836206,2.30999014087143,0.010845806368206656,35.0,26.598799792591024,26.266192011858664,9.0,45.0,3.0,476.5822916024033,549.4747850174789,477.34124169863287,330.04312626501525,402.2444147536914,549.4945023958743
30.000000000000004,29.02126887193429,25.67301331845283,91.18440802753635,128.84287228607587,29.824659444097986,25.88690513832205,30.829499107459785,-4.511889349847934,91.12417266537997,45.46714391601142,91.18304175450416,128.9277978568402,1.070101371344926,0.8285287382702473,1.5479932723210752,2.3765220105913225,2.2208382067620938,0.01109049522319788,35.0,26.80742673569307,26.550433847532194,9.0,45.0,3.0,477.2546188261579,551.1899922359027,476.48379367614655,336.90542128001107,389.0072150808778,551.2980485519994
30.000000000000064,29.02126887193429,25.67301331845283,91.1844080275364,128.842872286076,29.824659444097986,25.88690513832205,30.829499107459792,-4.511889349847934,91.12417266537999,45.46714391601108,91.18304175450419,128.92779785684047,1.0701013713449237,0.8285287382702451,1.5479932723210754,2.3765220105913203,2.2208382067620964,0.01109049522319788,35.0,26.80742673569307,26.550433847532194,9.0,45.0,3.0,477.25461882615787,551.1899922359024,476.48379367614655,336.90542128001107,389.00721508087673,551.2980485519996
40.00000000000001,29.6778763531616,26.307256451648072,93.51892252525555,130.04163187651534,30.490501484001,26.02903174202646,31.50069626683956,-3.72200846013584,93.45858218489201,45.52843884751184,93.517536193942,130.20468866036032,1.0966070348214891,0.8553943696992022,1.5789191252994583,2.4343134949986607,2.2198594553015334,0.0113210555839681,35.0,26.834222982716028,26.65220766988216,9.0,45.0,3.0,477.16346761141455,551.3561306787163,475.7983027575693,336.33081992536887,379.6214253994351,551.5640184621926
40.000000000000085,29.6778763531616,26.307256451648808,93.51892252525555,130.04163187651534,30.490501484001,26.02903174202646,31.50069626683957,-3.72200846013584,93.45858218489201,45.52843884751167,93.517536193942,130.2046886603605,1.0966070348214716,0.8553943696992022,1.5789191252994597,2.434313494998662,2.2198594553015703,0.0113210555839681,35.0,26.834222982716028,26.65220766988216,9.0,45.0,3.0,477.16346761141585,551.3561306787163,475.7983027575693,336.3308199253688,379.621425399436,551.5640184621924
50.00000000000001,30.713707904806977,30.957512814850247,95.79480604422051,133.1138453862309,31.54078321745152,25.829779373679628,32.5634583437852,-2.4962721202196576,95.73378774475408,45.68932271340998,95.7933793287659,131.88455345673862,1.0958400864779718,0.922878423427646,1.6424741581432327,2.5653525815708784,2.340991731572731,0.01156986755125742,35.0,26.517662130625524,26.426874792042558,9.0,45.0,3.0,481.3077839182065,553.9607725340556,474.19508642407527,332.23372421602414,371.11766015185526,552.3972373222746
50.00000000000011,30.713707904806974,30.957512814849736,95.79480604422051,133.11384538623037,31.54078321745152,25.82977937368014,32.5634583437852,-2.4962721202196576,95.73378774475411,45.68932271340998,95.79337932876592,131.88455345673833,1.095840085363322,0.9228784224889249,1.6424741564725758,2.565352578961501,2.340991731572738,0.011569867539489005,35.0,26.517662130625524,26.426874792042558,9.0,45.0,3.0,481.30778391820655,553.9607725340553,474.1950864240756,332.2337242160241,371.1176601518556,552.3972373222741
60.00000000000001,30.231570806224056,36.91459822908445,97.82082443240691,145.68638240677984,31.05035803593746,25.339786872797905,32.14282914799376,-2.977834410619721,97.76673170534707,45.684893633467766,97.81951466760712,145.06677072684278,1.1331757544681835,1.020652703559522,1.5380092003353272,2.558661903894849,2.25795680308715,0.01081125358641659,35.0,26.09121565089748,25.96680174873876,9.0,45.0,3.0,488.6825948483551,568.6543628426185,474.24785434651926,331.9878298228412,362.74229576138464,567.8852630589229
60.00000000000013,30.23157080622405,36.91459822908388,97.82082443240691,145.6863824067799,31.050358035937457,25.339786872796825,32.14282914799376,-2.977834410619721,97.76673170534707,45.68489363346788,97.81951466760712,145.06677072684295,1.1331757544681869,1.0206527035595243,1.538009200335325,2.558661903894849,2.257956803087144,0.010811253586416589,35.0,26.09121565089748,25.96680174873876,9.0,45.0,3.0,488.6825948483551,568.6543628426189,474.24785434651926,331.9878298228414,362.7422957613835,567.8852630589233
70.00000000000001,30.08413188655448,37.87582757493874,98.5513947782958,148.55993557898387,30.892649139227608,25.307478254258516,31.980519701154755,-3.164895516652507,98.49899980723006,45.6417660085412,98.55011567013801,148.4120374252577,1.144834581008501,1.0369676017106442,1.4637035035608843,2.500671105271529,2.184307800231412,0.010643209865623017,35.0,26.203119078237197,25.96044385469617,9.0,45.0,3.0,489.9264911316608,571.8456273552916,474.4156588774556,336.89102842846233,359.54622214972505,571.6632772833375
70.00000000000014,30.08413188655448,37.87582757493874,98.5513947782958,148.55993557898387,30.892649139227608,25.307478254258516,31.98051970115475,-3.164895516652507,98.49899980723006,45.641766008541246,98.55011567013801,148.4120374252577,1.144834581008501,1.0369676017106442,1.4637035035608823,2.5006711052715263,2.1843078002314096,0.010643209865623017,35.0,26.203119078237197,25.96044385469617,9.0,45.0,3.0,489.9264911316608,571.8456273552916,474.4156588774556,336.89102842846256,359.546222149726,571.6632772833375
80.00000000000001,29.96145327861977,38.072201162412966,98.76038332609959,149.53832330144365,30.764322573501488,25.469562093486445,31.850248289625757,-3.3155402681339297,98.70869327539918,45.6173827599236,98.7591187886894,149.4687443256069,1.147580685865178,1.0369017562747729,1.4322838570171323,2.469185613291905,2.1516444496713967,0.01056192515918358,35.0,26.393541368692468,26.13273682795557,9.0,45.0,3.0,490.28076965631146,572.9508558071402,474.77729931557695,339.16908060255537,358.5542073905321,572.8655137976981
80.00000000000017,29.96145327861977,38.072201162412966,98.76038332609959,149.53832330144365,30.764322573501488,25.469562093486445,31.850248289625757,-3.3155402681339297,98.70869327539918,45.6173827599236,98.7591187886894,149.4687443256069,1.147580685865178,1.0369017562747729,1.4322838570171323,2.469185613291905,2.1516444496713967,0.01056192515918358,35.0,26.393541368692468,26.13273682795557,9.0,45.0,3.0,490.28076965631146,572.9508558071402,474.77729931557695,339.16908060255537,358.5542073905321,572.8655137976981
90.00000000000001,29.89826698533353,38.14937038917179,98.7810523101346,149.91767164738104,30.6997012948351,25.625916278896625,31.787457302731,-3.388311822406308,98.7296565498626,45.60718962673036,98.779794018562,149.88718069108796,1.1480682942749882,1.0351631633532252,1.4275375228496685,2.462700686202893,2.1450820464980294,0.010524121924590244,35.0,26.51103970003692,26.28092180659462,9.0,45.0,3.0,490.4360537133982,573.4091192211961,475.0481185818454,339.40378330346545,358.3938698001248,573.3720957243843
90.00000000000021,29.89826698533353,38.14937038917179,98.7810523101346,149.91767164738104,30.6997012948351,25.625916278896625,31.787457302731,-3.388311822406308,98.7296565498626,45.60718962673036,98.779794018562,149.88718069108796,1.1480682942749882,1.0351631633532252,1.4275375228496685,2.462700686202893,2.1450820464980294,0.010524121924590244,35.0,26.51103970003692,26.28092180659462,9.0,45.0,3.0,490.4360537133982,573.4091192211961,475.0481185818454,339.40378330346545,358.3938698001248,573.3720957243843
100.0,29.879997907626834,38.18699094727992,98.77129363402096,150.03764634492637,30.68140809262895,25.65727976212554,31.77060633296455,-3.4078594784716643,98.7199841476776,45.604758749792495,98.77003710400864,150.02871378381445,1.148137890534205,1.034976441546822,1.4285078969234404,2.4634843384702627,2.1456345607791536,0.010512413770979764,35.0,26.51755960875215,26.30902421351448,9.0,45.0,3.0,490.4980323107056,573.5620725636363,475.10928483148433,339.22156883737705,358.41110060404367,573.551669365853
100.00000000000024,29.879997907626834,38.18699094727992,98.77129363402096,150.03764634492637,30.68140809262895,25.65727976212554,31.77060633296455,-3.4078594784716643,98.7199841476776,45.604758749792495,98.77003710400864,150.02871378381445,1.148137890534205,1.034976441546822,1.4285078969234404,2.4634843384702627,2.1456345607791536,0.010512413770979764,35.0,26.51755960875215,26.30902421351448,9.0,45.0,3.0,490.4980323107056,573.5620725636363,475.10928483148433,339.22156883737705,358.41110060404367,573.551669365853
110.0,29.878139301044733,38.19537851766545,98.76575014983038,150.0547730330365,30.67966263397441,25.65006123610715,31.76928800698097,-3.409389104078855,98.71445116403646,45.604585845251215,98.76449380408445,150.05376708783265,1.1481486960786365,1.0351474616400675,1.429245980027681,2.464393441667749,2.146406166801032,0.010510923038473213,35.0,26.507089905035627,26.301680452642472,9.0,45.0,3.0,490.5094351010743,573.5859611380276,475.1029394423013,339.12573032411046,358.43065017114304,573.5853423119278
110.00000000000026,29.878139301044733,38.19537851766545,98.76575014983038,150.0547730330365,30.67966263397441,25.65006123610715,31.76928800698097,-3.409389104078855,98.71445116403646,45.604585845251215,98.76449380408445,150.05376708783265,1.1481486960786365,1.0351474616400675,1.429245980027681,2.464393441667749,2.146406166801032,0.010510923038473213,35.0,26.507089905035627,26.301680452642472,9.0,45.0,3.0,490.5094351010743,573.5859611380276,475.1029394423013,339.12573032411046,358.43065017114304,573.5853423119278
120.0,29.87903566621592,38.19446154929392,98.764419976818,150.04961014036172,30.680599911027667,25.643884918352683,31.770245988105888,-3.408277574256033,98.71311704005608,45.60471892666079,98.76316354113676,150.0497454052026,1.1481449163127402,1.0352273224640625,1.4294143397646073,2.464641662228669,2.1466294256162803,0.010511427551969117,35.0,26.50240898443872,26.295756344559152,9.0,45.0,3.0,490.5074335979895,573.5802479144311,475.094355551492,339.1076560572988,358.43675525046945,573.581037766729
120.00000000000028,29.87903566621592,38.19446154929392,98.764419976818,150.04961014036172,30.680599911027667,25.643884918352683,31.770245988105888,-3.408277574256033,98.71311704005608,45.60471892666079,98.76316354113676,150.0497454052026,1.1481449163127402,1.0352273224640625,1.4294143397646073,2.464641662228669,2.1466294256162803,0.010511427551969117,35.0,26.50240898443872,26.295756344559152,9.0,45.0,3.0,490.5074335979895,573.5802479144311,475.094355551492,339.1076560572988,358.43675525046945,573.581037766729
130.00000000000003,29.87951284485736,38.19312063694144,98.76430127459946,150.0457488249413,30.68108206924468,25.642232543921008,31.77069693945293,-3.4077543514252966,98.71299580587795,45.604782153296576,98.7630447876479,150.04554607783484,1.1481408373352775,1.0352376655631017,1.4294149582777926,2.4646526238408946,2.146646599176031,0.010511757820921864,35.0,26.50163615457808,26.29419732429676,9.0,45.0,3.0,490.50541457539134,573.5755406347938,475.0917586451976,339.10927287742373,358.4377168192233,573.5759133135006
130.0000000000003,29.87951284485736,38.19312063694144,98.76430127459946,150.0457488249413,30.68108206924468,25.642232543921008,31.77069693945293,-3.4077543514252966,98.71299580587795,45.604782153296576,98.7630447876479,150.04554607783484,1.1481408373352775,1.0352376655631017,1.4294149582777926,2.4646526238408946,2.146646599176031,0.010511757820921864,35.0,26.50163615457808,26.29419732429676,9.0,45.0,3.0,490.50541457539134,573.5755406347938,475.0917586451976,339.10927287742373,358.4377168192233,573.5759133135006
140.00000000000003,29.879612196320736,38.19264996221932,98.7643158104432,150.04462520846124,30.681180413439108,25.64215687183196,31.770783002161807,-3.407654496549412,98.7130096803709,45.6047957181695,98.76305931037801,150.04418425621947,1.1481984128204503,1.0352871821628076,1.4294801560616106,2.4647673382244184,2.146638865463966,0.010512386161832454,35.0,26.501738528606776,26.294128863279298,9.0,45.0,3.0,490.5047800874255,573.5741465109967,475.09154073290546,339.11098084331013,358.4377722456072,573.5742251767347
140.00000000000034,29.879612196320736,38.19264996221932,98.7643158104432,150.04462520846124,30.681180413439108,25.64215687183196,31.770783002161807,-3.407654496549412,98.7130096803709,45.6047957181695,98.76305931037801,150.04418425621947,1.1481984128204503,1.0352871821628076,1.4294801560616106,2.4647673382244184,2.146638865463966,0.010512386161832454,35.0,26.501738528606776,26.294128863279298,9.0,45.0,3.0,490.5047800874255,573.5741465109967,475.09154073290546,339.11098084331013,358.4377722456072,573.5742251767347
150.00000000000003,29.87961535369269,38.19257737991092,98.76431352532936,150.04447602478427,30.68118319764355,25.64224676325466,31.770784248335904,-3.4076530506685003,98.71300732494109,45.60479691687675,98.76305702520547,150.0439740309434,1.148124309744588,1.0352185999739578,1.4293876320894676,2.4646062320634248,2.146637094211255,0.010511720366805775,35.0,26.50181758307133,26.294213231161507,9.0,45.0,3.0,490.50469549109425,573.5739635013011,475.09164435181134,339.11127365975693,358.4377906913832,573.5739668220107
150.00000000000037,29.87961535369269,38.19257737991092,98.76431352532936,150.04447602478427,30.68118319764355,25.64224676325466,31.770784248335904,-3.4076530506685003,98.71300732494109,45.60479691687675,98.76305702520547,150.0439740309434,1.148124309744588,1.0352185999739578,1.4293876320894676,2.4646062320634248,2.146637094211255,0.010511720366805775,35.0,26.50181758307133,26.294213231161507,9.0,45.0,3.0,490.50469549109425,573.5739635013011,475.09164435181134,339.11127365975693,358.4377906913832,573.5739668220107
160.00000000000003,29.879612782951043,38.1925831444799,98.76430864360512,150.04448497690686,30.681180695615836,25.642272961396767,31.77078211298493,-3.4076555282222785,98.71300244980874,45.60479696497276,98.76305214345096,150.04397841935577,1.1481384445445244,1.035231065298735,1.429406200171228,2.464637265469963,2.1466376961601563,0.010511849185681687,35.0,26.501828593565047,26.294237380163167,9.0,45.0,3.0,490.50470473658976,573.5739769714802,475.0916788512945,339.11120815368986,358.43780951529067,573.5739746590492
160.0000000000004,29.879612782951043,38.1925831444799,98.76430864360512,150.04448497690686,30.681180695615836,25.642272961396767,31.77078211298493,-3.4076555282222785,98.71300244980874,45.60479696497276,98.76305214345096,150.04397841935577,1.1481384445445244,1.035231065298735,1.429406200171228,2.464637265469963,2.1466376961601563,0.010511849185681687,35.0,26.501828593565047,26.294237380163167,9.0,45.0,3.0,490.50470473658976,573.5739769714802,475.0916788512945,339.11120815368986,358.43780951529067,573.5739746590492
170.00000000000003,29.879613127026268,38.19258799002108,98.76430736839424,150.04448990490044,30.68118110640158,25.64227207231403,31.770782681229186,-3.4076548689134256,98.713001175271,45.60479709912477,98.76305086807741,150.04398508671215,1.1481498996346626,1.0352414642539751,1.4294208264736104,2.4646622907275857,2.146638075317372,0.010511953890932704,35.0,26.501824979686887,26.294236434177435,9.0,45.0,3.0,490.504709779865,573.5739836864979,475.0916772575338,339.11116960837205,358.437815403714,573.5739835210858
170.00000000000043,29.879613127026268,38.19258799002108,98.76430736839424,150.04448990490044,30.68118110640158,25.64227207231403,31.770782681229186,-3.4076548689134256,98.713001175271,45.60479709912477,98.76305086807741,150.04398508671215,1.1481498996346626,1.0352414642539751,1.4294208264736104,2.4646622907275857,2.146638075317372,0.010511953890932704,35.0,26.501824979686887,26.294236434177435,9.0,45.0,3.0,490.504709779865,573.5739836864979,475.0916772575338,339.11116960837205,358.437815403714,573.5739835210858
180.00000000000003,29.879613716494376,38.192588407668325,98.764307653512,150.04448882837312,30.681181708448538,25.64226977631336,31.77078327416584,-3.4076541809551486,98.71300145901094,45.60479717431025,98.76305115340348,150.0439843574875,1.1481317021066009,1.0352250966034262,1.4293981792921528,2.464623275895579,2.1466381177119915,0.010511787473205575,35.0,26.50182332172216,26.29423431266076,9.0,45.0,3.0,490.5047096048484,573.5739822163471,475.0916737372037,339.1111677637266,358.4378149285173,573.5739824795213
180.00000000000043,29.879613716494376,38.192588407668325,98.764307653512,150.04448882837312,30.681181708448538,25.64226977631336,31.77078327416584,-3.4076541809551486,98.71300145901094,45.60479717431025,98.76305115340348,150.0439843574875,1.1481317021066009,1.0352250966034262,1.4293981792921528,2.464623275895579,2.1466381177119915,0.010511787473205575,35.0,26.50182332172216,26.29423431266076,9.0,45.0,3.0,490.5047096048484,573.5739822163471,475.0916737372037,339.1111677637266,358.4378149285173,573.5739824795213
190.00000000000003,29.879613843517543,38.19258816333064,98.76430793209248,150.04448824468528,30.681181831871115,25.64226950043576,31.77078337960523,-3.407654058618448,98.71300173603474,45.60479718326036,98.76305143088189,150.04398363914862,1.1482113259573974,1.0352968922053247,1.429497273155807,2.4647941653611323,2.146638087989549,0.010512516532923987,35.0,26.50182337907921,26.29423408160744,9.0,45.0,3.0,490.5047091932988,573.5739813577666,475.09167324791537,339.11117146427614,358.4378139518071,573.5739814552835
190.00000000000048,29.879613843517543,38.19258816333064,98.76430793209248,150.04448824468528,30.681181831871115,25.64226950043576,31.77078337960523,-3.407654058618448,98.71300173603474,45.60479718326036,98.76305143088189,150.04398363914862,1.1482113259573974,1.0352968922053247,1.429497273155807,2.4647941653611323,2.146638087989549,0.010512516532923987,35.0,26.50182337907921,26.29423408160744,9.0,45.0,3.0,490.5047091932988,573.5739813577666,475.09167324791537,339.11117146427614,358.4378139518071,573.5739814552835
200.00000000000003,29.879613842282115,38.1925880880292,98.76430804127072,150.0444882188063,30.681181827961986,25.642269608793526,31.77078336944816,-3.407654070403225,98.71300184638449,45.604797179358634,98.76305154121901,150.0439835334812,1.1481269193110677,1.0352207836022227,1.4293921717847051,2.464612955386928,2.1466380710468984,0.010511743741468094,35.0,26.501823553576568,26.294234194365917,9.0,45.0,3.0,490.5047091104458,573.5739812716952,475.0916733822486,339.11117319693176,358.4378135033414,573.5739812701523
200.00000000000048,29.879613842282115,38.1925880880292,98.76430804127072,150.0444882188063,30.681181827961986,25.642269608793526,31.77078336944816,-3.407654070403225,98.71300184638449,45.604797179358634,98.76305154121901,150.0439835334812,1.1481269193110677,1.0352207836022227,1.4293921717847051,2.464612955386928,2.1466380710468984,0.010511743741468094,35.0,26.501823553576568,26.294234194365917,9.0,45.0,3.0,490.5047091104458,573.5739812716952,475.0916733822486,339.11117319693176,358.4378135033414,573.5739812701523
210.00000000000003,29.879613818233448,38.19258809984825,98.76430807095224,150.04448834336506,30.68118180286277,25.642269724707603,31.770783343779662,-3.4076541001852547,98.7130018759843,45.60479717563072,98.76305157072024,150.0439836443769,1.148140213767487,1.0352327689394565,1.4294087182879998,2.464641487227456,2.1466380653457167,0.010511865445274549,35.0,26.501823650526774,26.29423430564753,9.0,45.0,3.0,490.5047091498543,573.5739814107262,475.09167355310143,339.1111736380679,358.43781336172395,573.5739813924082
210.0000000000005,29.879613818233448,38.19258809984825,98.76430807095224,150.04448834336506,30.68118180286277,25.642269724707603,31.770783343779662,-3.4076541001852547,98.7130018759843,45.60479717563072,98.76305157072024,150.0439836443769,1.148140213767487,1.0352327689394565,1.4294087182879998,2.464641487227456,2.1466380653457167,0.010511865445274549,35.0,26.501823650526774,26.29423430564753,9.0,45.0,3.0,490.5047091498543,573.5739814107262,475.09167355310143,339.1111736380679,358.43781336172395,573.5739813924082
220.00000000000003,29.8796138064796,38.19258812158205,98.76430807137032,150.04448841913523,30.68118179096388,25.6422697628052,31.770783332483514,-3.407654113291698,98.71300187652413,45.604797173976806,98.76305157120628,150.04398372555585,1.148135346684259,1.035228380060087,1.4294026586648614,2.4646310387249484,2.1466380647914414,0.010511820876657672,35.0,26.501823671060265,26.29423434135788,9.0,45.0,3.0,490.50470918695686,573.5739815040448,475.09167361399193,339.11117361908015,358.4378133465197,573.5739814923693
220.00000000000057,29.8796138064796,38.19258812158205,98.76430807137032,150.04448841913523,30.68118179096388,25.6422697628052,31.770783332483514,-3.407654113291698,98.71300187652413,45.604797173976806,98.76305157120628,150.04398372555585,1.148135346684259,1.035228380060087,1.4294026586648614,2.4646310387249484,2.1466380647914414,0.010511820876657672,35.0,26.501823671060265,26.29423434135788,9.0,45.0,3.0,490.50470918695686,573.5739815040448,475.09167361399193,339.11117361908015,358.4378133465197,573.5739814923693
230.00000000000003,29.879613801929832,38.19258813323023,98.76430807004348,150.0444884529304,30.681181786398007,25.642269773330383,31.770783328293906,-3.4076541181527205,98.71300187517272,45.604797173409,98.76305156983267,150.04398376445766,1.1481387816602096,1.0352314771677844,1.4294069353316512,2.4646384124994354,2.146638064899756,0.010511852322473956,35.0,26.50182367399333,26.294234351053436,9.0,45.0,3.0,490.5047092049375,573.5739815464176,475.0916736324738,339.11117357582526,358.43781334711133,573.5739815410676
230.0000000000006,29.879613801929832,38.19258813323023,98.76430807004348,150.0444884529304,30.681181786398007,25.642269773330383,31.770783328293906,-3.4076541181527205,98.71300187517272,45.604797173409,98.76305156983267,150.04398376445766,1.1481387816602096,1.0352314771677844,1.4294069353316512,2.4646384124994354,2.146638064899756,0.010511852322473956,35.0,26.50182367399333,26.294234351053436,9.0,45.0,3.0,490.5047092049375,573.5739815464176,475.0916736324738,339.11117357582526,358.43781334711133,573.5739815410676
240.00000000000003,29.879613800480936,38.19258813834227,98.76430806894258,150.04448846567544,30.68118178496636,25.64226977453842,31.7707833270396,-3.4076541196080257,98.71300187407117,45.60479717323079,98.76305156872333,150.04398378014037,1.1481394116981714,1.0352320452667545,1.42940771988556,2.464639765152315,2.146638065064725,0.010511858089627044,35.0,26.50182367262425,26.294234352064336,9.0,45.0,3.0,490.5047092122303,573.5739815626948,475.09167363577313,339.1111735473939,358.437813349861,573.5739815609751
240.00000000000065,29.879613800480936,38.19258813834227,98.76430806894258,150.04448846567544,30.68118178496636,25.64226977453842,31.7707833270396,-3.4076541196080257,98.71300187407117,45.60479717323079,98.76305156872333,150.04398378014037,1.1481394116981714,1.0352320452667545,1.42940771988556,2.464639765152315,2.146638065064725,0.010511858089627044,35.0,26.50182367262425,26.294234352064336,9.0,45.0,3.0,490.5047092122303,573.5739815626948,475.09167363577313,339.1111735473939,358.437813349861,573.5739815609751
250.00000000000003,29.879613800280794,38.19258813969879,98.76430806846666,150.04448846838525,30.68118178477659,25.642269773569865,31.77078332689957,-3.407654119770484,98.71300187360467,45.60479717320436,98.76305156825529,150.04398378388368,1.1481388363109528,1.0352315264866894,1.4294070036100976,2.464638530096787,2.1466380651453583,0.010511852821398904,35.0,26.50182367130691,26.29423435110897,9.0,45.0,3.0,490.5047092139659,573.573981566276,475.0916736348639,339.11117353689224,358.4378133514156,573.5739815658277
250.00000000000065,29.879613800280794,38.19258813969879,98.76430806846666,150.04448846838525,30.68118178477659,25.642269773569865,31.77078332689957,-3.407654119770484,98.71300187360467,45.60479717320436,98.76305156825529,150.04398378388368,1.1481388363109528,1.0352315264866894,1.4294070036100976,2.464638530096787,2.1466380651453583,0.010511852821398904,35.0,26.50182367130691,26.29423435110897,9.0,45.0,3.0,490.5047092139659,573.573981566276,475.0916736348639,339.11117353689224,358.4378133514156,573.5739815658277
260.00000000000006,29.879613800318648,38.192588139962254,98.76430806830547,150.04448846865392,30.681181784819255,25.642269772810263,31.770783326952824,-3.407654119708696,98.7130018734484,45.6047971732084,98.76305156809892,150.04398378447632,1.148138488614308,1.035231212995258,1.4294065707574877,2.464637783752746,2.1466380651756785,0.010511849638026457,35.0,26.501823670638885,26.29423435037984,9.0,45.0,3.0,490.5047092142194,573.5739815666872,475.091673633902,339.11117353365023,358.4378133520475,573.5739815666368
260.0000000000007,29.879613800318648,38.192588139962254,98.76430806830547,150.04448846865392,30.681181784819255,25.642269772810263,31.770783326952824,-3.407654119708696,98.7130018734484,45.6047971732084,98.76305156809892,150.04398378447632,1.148138488614308,1.035231212995258,1.4294065707574877,2.464637783752746,2.1466380651756785,0.010511849638026457,35.0,26.501823670638885,26.29423435037984,9.0,45.0,3.0,490.5047092142194,573.5739815666872,475.091673633902,339.11117353365023,358.4378133520475,573.5739815666368
270.00000000000006,29.879613800374667,38.19258813992548,98.76430806827149,150.0444884684132,30.681181784876863,25.642269772427998,31.770783327009998,-3.407654119642359,98.71300187341538,45.60479717321556,98.76305156806612,150.0439837843075,1.1481384013467464,1.035231134314741,1.4294064621153966,2.4646375964301366,2.1466380651837444,0.01051184883906919,35.0,26.50182367037985,26.294234350017803,9.0,45.0,3.0,490.5047092141171,573.573981566407,475.0916736333709,339.1111735330699,358.43781335222945,573.5739815664447
270.0000000000007,29.879613800374667,38.19258813992548,98.76430806827149,150.0444884684132,30.681181784876863,25.642269772427998,31.770783327009998,-3.407654119642359,98.71300187341538,45.60479717321556,98.76305156806612,150.0439837843075,1.1481384013467464,1.035231134314741,1.4294064621153966,2.4646375964301366,2.1466380651837444,0.01051184883906919,35.0,26.50182367037985,26.294234350017803,9.0,45.0,3.0,490.5047092141171,573.573981566407,475.0916736333709,339.1111735330699,358.43781335222945,573.5739815664447
280.00000000000006,29.879613800400623,38.19258813986579,98.76430806827047,150.04448846823698,30.68118178490305,25.64226977231391,31.770783327034383,-3.407654119614108,98.71300187341492,45.60479717321931,98.76305156806579,150.0439837841226,1.148138352258718,1.035231090055153,1.4294064010011145,2.4646374910562674,2.146638065184059,0.010511848389657684,35.0,26.50182367032505,26.294234349910536,9.0,45.0,3.0,490.50470921402166,573.5739815661897,475.0916736332016,339.11117353319366,358.43781335225526,573.5739815662166
280.0000000000007,29.879613800400623,38.19258813986579,98.76430806827047,150.04448846823698,30.68118178490305,25.64226977231391,31.770783327034383,-3.407654119614108,98.71300187341492,45.60479717321931,98.76305156806579,150.0439837841226,1.148138352258718,1.035231090055153,1.4294064010011145,2.4646374910562674,2.146638065184059,0.010511848389657684,35.0,26.50182367032505,26.294234349910536,9.0,45.0,3.0,490.50470921402166,573.5739815661897,475.0916736332016,339.11117353319366,358.43781335225526,573.5739815662166
290.00000000000006,29.879613800410134,38.19258813983328,98.7643080682735,150.04448846815546,30.68118178491252,25.642269772286117,31.770783327042835,-3.407654119604274,98.71300187341802,45.60479717322023,98.76305156806893,150.0439837840301,1.1481383427135006,1.0352310814487486,1.4294063891166775,2.4646374705654264,2.1466380651834367,0.010511848302273308,35.0,26.50182367031971,26.294234349884675,9.0,45.0,3.0,490.50470921397454,573.5739815660876,475.0916736331556,339.11117353332514,358.43781335225214,573.5739815661009
290.0000000000007,29.879613800410134,38.19258813983328,98.7643080682735,150.04448846815546,30.68118178491252,25.642269772286117,31.770783327042835,-3.407654119604274,98.71300187341802,45.60479717322023,98.76305156806893,150.0439837840301,1.1481383427135006,1.0352310814487486,1.4294063891166775,2.4646374705654264,2.1466380651834367,0.010511848302273308,35.0,26.50182367031971,26.294234349884675,9.0,45.0,3.0,490.50470921397454,573.5739815660876,475.0916736331556,339.11117353332514,358.43781335225214,573.5739815661009
300.00000000000006,29.87961380041276,38.19258813981867,98.7643080682753,150.0444884681254,30.681181784915097,25.64226977228418,31.77078332704501,-3.407654119601773,98.71300187341987,45.60479717322068,98.7630515680708,150.04398378399247,1.1481383386227553,1.0352310777601983,1.4294063840233735,2.464637461783572,2.1466380651829966,0.010511848264822788,35.0,26.501823670323855,26.294234349882743,9.0,45.0,3.0,490.504709213956,573.5739815660497,475.09167363314975,339.111173533392,358.4378133522476,573.5739815660536
300.0000000000007,29.87961380041276,38.19258813981867,98.7643080682753,150.0444884681254,30.681181784915097,25.64226977228418,31.77078332704501,-3.407654119601773,98.71300187341987,45.60479717322068,98.7630515680708,150.04398378399247,1.1481383386227553,1.0352310777601983,1.4294063840233735,2.464637461783572,2.1466380651829966,0.010511848264822788,35.0,26.501823670323855,26.294234349882743,9.0,45.0,3.0,490.504709213956,573.5739815660497,475.09167363314975,339.111173533392,358.4378133522476,573.5739815660536
310.00000000000006,29.879613800413136,38.1925881398156,98.76430806827572,150.04448846811783,30.68118178491545,25.642269772286117,31.770783327045237,-3.4076541196014887,98.71300187342028,45.604797173219936,98.76305156807122,150.04398378398196,1.1481383413497306,1.0352310802189522,1.429406387418254,2.464637467637206,2.1466380651828274,0.010511848289790498,35.0,26.501823670327155,26.294234349885016,9.0,45.0,3.0,490.50470921395186,573.57398156604,475.0916736331517,339.11117353341695,358.43781335224344,573.5739815660409
310.0000000000007,29.879613800413136,38.1925881398156,98.76430806827572,150.04448846811783,30.68118178491545,25.642269772286117,31.770783327045237,-3.4076541196014887,98.71300187342028,45.604797173219936,98.76305156807122,150.04398378398196,1.1481383413497306,1.0352310802189522,1.429406387418254,2.464637467637206,2.1466380651828274,0.010511848289790498,35.0,26.501823670327155,26.294234349885016,9.0,45.0,3.0,490.50470921395186,573.57398156604,475.0916736331517,339.11117353341695,358.43781335224344,573.5739815660409
320.00000000000006,29.879613800413047,38.19258813981361,98.76430806827604,150.04448846811545,30.68118178491535,25.642269772288103,31.77078332704511,-3.407654119601659,98.71300187342057,45.60479717322056,98.76305156807149,150.0439837839795,1.1481383440767448,1.035231082677758,1.4294063908133343,2.4646374734910923,2.1466380651828043,0.010511848314758073,35.0,26.501823670328747,26.294234349886775,9.0,45.0,3.0,490.50470921395055,573.5739815660368,475.0916736331541,339.1111735334215,358.43781335224537,573.5739815660376
320.0000000000007,29.879613800413047,38.19258813981361,98.76430806827604,150.04448846811545,30.68118178491535,25.642269772288103,31.77078332704511,-3.407654119601659,98.71300187342057,45.60479717322056,98.76305156807149,150.0439837839795,1.1481383440767448,1.035231082677758,1.4294063908133343,2.4646374734910923,2.1466380651828043,0.010511848314758073,35.0,26.501823670328747,26.294234349886775,9.0,45.0,3.0,490.50470921395055,573.5739815660368,475.0916736331541,339.1111735334215,358.43781335224537,573.5739815660376
330.00000000000006,29.879613800412955,38.19258813981537,98.76430806827587,150.0444884681158,30.68118178491525,25.642269772288326,31.770783327045017,-3.407654119601716,98.71300187342045,45.604797173221804,98.76305156807135,150.04398378397946,1.1481383399861882,1.0352310789894654,1.4294063857206865,2.464637464710152,2.146638065182808,0.010511848277306788,35.0,26.50182367032932,26.29423434988746,9.0,45.0,3.0,490.5047092139519,573.5739815660377,475.0916736331554,339.1111735334231,358.43781335224617,573.5739815660373
330.0000000000007,29.879613800412955,38.19258813981537,98.76430806827587,150.0444884681158,30.68118178491525,25.642269772288326,31.770783327045017,-3.407654119601716,98.71300187342045,45.604797173221804,98.76305156807135,150.04398378397946,1.1481383399861882,1.0352310789894654,1.4294063857206865,2.464637464710152,2.146638065182808,0.010511848277306788,35.0,26.50182367032932,26.29423434988746,9.0,45.0,3.0,490.5047092139519,573.5739815660377,475.0916736331554,339.1111735334231,358.43781335224617,573.5739815660373
340.00000000000006,29.879613800412937,38.192588139814966,98.76430806827604,150.04448846811596,30.681181784915232,25.642269772290263,31.770783327044995,-3.407654119601773,98.71300187342058,45.6047971732205,98.7630515680715,150.04398378397963,1.1481383413497177,1.0352310802188824,1.4294063874182532,2.464637467637136,2.1466380651827905,0.01051184828979055,35.0,26.50182367032937,26.294234349887688,9.0,45.0,3.0,490.5047092139508,573.5739815660376,475.0916736331564,339.1111735334223,358.43781335224566,573.5739815660378
340.0000000000007,29.879613800412937,38.192588139814966,98.76430806827604,150.04448846811596,30.681181784915232,25.642269772290263,31.770783327044995,-3.407654119601773,98.71300187342058,45.6047971732205,98.7630515680715,150.04398378397963,1.1481383413497177,1.0352310802188824,1.4294063874182532,2.464637467637136,2.1466380651827905,0.01051184828979055,35.0,26.50182367032937,26.294234349887688,9.0,45.0,3.0,490.5047092139508,573.5739815660376,475.0916736331564,339.1111735334223,358.43781335224566,573.5739815660378
350.00000000000006,29.87961380041289,38.1925881398144,98.76430806827604,150.0444884681155,30.6811817849152,25.64226977228924,31.770783327044963,-3.4076541196018297,98.71300187342058,45.60479717322136,98.7630515680715,150.04398378397963,1.1481383413497217,1.0352310802188869,1.4294063874182532,2.46463746763714,2.146638065182786,0.01051184828979055,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139503,573.5739815660372,475.09167363315566,339.11117353342166,358.43781335224384,573.5739815660373
350.0000000000007,29.87961380041289,38.1925881398144,98.76430806827604,150.0444884681155,30.6811817849152,25.64226977228924,31.770783327044963,-3.4076541196018297,98.71300187342058,45.60479717322136,98.7630515680715,150.04398378397963,1.1481383413497217,1.0352310802188869,1.4294063874182532,2.46463746763714,2.146638065182786,0.01051184828979055,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139503,573.5739815660372,475.09167363315566,339.11117353342166,358.43781335224384,573.5739815660373
360.00000000000006,29.879613800412866,38.19258813981463,98.76430806827585,150.0444884681162,30.681181784915168,25.642269772288785,31.77078332704493,-3.4076541196018297,98.7130018734204,45.604797173220845,98.76305156807129,150.0439837839806,1.1481383427132463,1.0352310814483248,1.4294063891157904,2.4646374705641154,2.14663806518277,0.010511848302274288,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139508,573.5739815660385,475.091673633156,339.11117353342263,358.43781335224475,573.5739815660382
360.0000000000007,29.879613800412866,38.19258813981463,98.76430806827585,150.0444884681162,30.681181784915168,25.642269772288785,31.77078332704493,-3.4076541196018297,98.7130018734204,45.604797173220845,98.76305156807129,150.0439837839806,1.1481383427132463,1.0352310814483248,1.4294063891157904,2.4646374705641154,2.14663806518277,0.010511848302274288,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139508,573.5739815660385,475.091673633156,339.11117353342263,358.43781335224475,573.5739815660382
370.00000000000006,29.87961380041293,38.192588139814966,98.76430806827577,150.04448846811692,30.681181784915225,25.642269772289296,31.77078332704499,-3.407654119601773,98.71300187342028,45.60479717322068,98.76305156807123,150.04398378398116,1.148138341349724,1.0352310802189004,1.429406387418243,2.4646374676371434,2.1466380651827848,0.010511848289790508,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.50470921395134,573.5739815660389,475.09167363315566,339.11117353342206,358.43781335224486,573.5739815660393
370.00000000000074,29.87961380041293,38.192588139814966,98.76430806827577,150.04448846811692,30.681181784915225,25.642269772289296,31.77078332704499,-3.407654119601773,98.71300187342028,45.60479717322068,98.76305156807123,150.04398378398116,1.148138341349724,1.0352310802189004,1.429406387418243,2.4646374676371434,2.1466380651827848,0.010511848289790508,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.50470921395134,573.5739815660389,475.09167363315566,339.11117353342206,358.43781335224486,573.5739815660393
380.00000000000006,29.879613800412944,38.19258813981469,98.76430806827608,150.0444884681168,30.68118178491525,25.64226977228969,31.77078332704502,-3.407654119601716,98.71300187342064,45.60479717322147,98.76305156807152,150.0439837839806,1.1481383413497297,1.0352310802188949,1.4294063874182577,2.4646374676371527,2.146638065182783,0.010511848289790545,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.5739815660387,475.0916736331564,339.1111735334218,358.4378133522472,573.5739815660384
380.00000000000074,29.879613800412944,38.19258813981469,98.76430806827608,150.0444884681168,30.68118178491525,25.64226977228969,31.77078332704502,-3.407654119601716,98.71300187342064,45.60479717322147,98.76305156807152,150.0439837839806,1.1481383413497297,1.0352310802188949,1.4294063874182577,2.4646374676371527,2.146638065182783,0.010511848289790545,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.5739815660387,475.0916736331564,339.1111735334218,358.4378133522472,573.5739815660384
390.00000000000006,29.879613800412898,38.192588139815086,98.76430806827568,150.04448846811584,30.681181784915204,25.642269772289406,31.770783327044967,-3.407654119601773,98.71300187342025,45.604797173220796,98.76305156807116,150.04398378398002,1.1481383399862055,1.035231078989455,1.4294063857207215,2.4646374647101768,2.1466380651827968,0.010511848277306774,35.0,26.50182367032932,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.573981566038,475.0916736331566,339.11117353342075,358.43781335224605,573.5739815660378
390.00000000000074,29.879613800412898,38.192588139815086,98.76430806827568,150.04448846811584,30.681181784915204,25.642269772289406,31.770783327044967,-3.407654119601773,98.71300187342025,45.604797173220796,98.76305156807116,150.04398378398002,1.1481383399862055,1.035231078989455,1.4294063857207215,2.4646374647101768,2.1466380651827968,0.010511848277306774,35.0,26.50182367032932,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.573981566038,475.0916736331566,339.11117353342075,358.43781335224605,573.5739815660378
400.00000000000006,29.87961380041294,38.19258813981406,98.76430806827571,150.0444884681164,30.681181784915243,25.64226977228856,31.770783327045017,-3.407654119601716,98.71300187342035,45.604797173221016,98.76305156807123,150.04398378397983,1.1481383358956578,1.0352310753011815,1.429406380628066,2.464637455929248,2.146638065182794,0.01051184823985549,35.0,26.50182367032932,26.294234349887688,9.0,45.0,3.0,490.5047092139511,573.5739815660386,475.09167363315566,339.11117353342087,358.4378133522448,573.5739815660382
400.00000000000074,29.87961380041294,38.19258813981406,98.76430806827571,150.0444884681164,30.681181784915243,25.64226977228856,31.770783327045017,-3.407654119601716,98.71300187342035,45.604797173221016,98.76305156807123,150.04398378397983,1.1481383358956578,1.0352310753011815,1.429406380628066,2.464637455929248,2.146638065182794,0.01051184823985549,35.0,26.50182367032932,26.294234349887688,9.0,45.0,3.0,490.5047092139511,573.5739815660386,475.09167363315566,339.11117353342087,358.4378133522448,573.5739815660382
410.00000000000006,29.87961380041291,38.192588139813886,98.76430806827618,150.04448846811624,30.681181784915204,25.642269772288277,31.77078332704498,-3.407654119601773,98.71300187342071,45.60479717322124,98.76305156807165,150.0439837839807,1.1481383427132428,1.0352310814483192,1.4294063891157935,2.4646374705641128,2.1466380651827746,0.010511848302274316,35.0,26.50182367032932,26.294234349887745,9.0,45.0,3.0,490.5047092139503,573.5739815660376,475.09167363315566,339.11117353342246,358.4378133522458,573.5739815660381
410.00000000000074,29.87961380041291,38.192588139813886,98.76430806827618,150.04448846811624,30.681181784915204,25.642269772288277,31.77078332704498,-3.407654119601773,98.71300187342071,45.60479717322124,98.76305156807165,150.0439837839807,1.1481383427132428,1.0352310814483192,1.4294063891157935,2.4646374705641128,2.1466380651827746,0.010511848302274316,35.0,26.50182367032932,26.294234349887745,9.0,45.0,3.0,490.5047092139503,573.5739815660376,475.09167363315566,339.11117353342246,358.4378133522458,573.5739815660381
420.00000000000006,29.87961380041294,38.192588139814966,98.7643080682763,150.04448846811624,30.681181784915243,25.64226977228901,31.77078332704501,-3.407654119601773,98.71300187342072,45.6047971732197,98.76305156807166,150.04398378398014,1.1481383481673084,1.0352310863660412,1.4294063959059844,2.4646374822720256,2.1466380651827808,0.010511848352209335,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139508,573.573981566038,475.09167363315566,339.1111735334223,358.43781335224327,573.5739815660381
420.00000000000074,29.87961380041294,38.192588139814966,98.7643080682763,150.04448846811624,30.681181784915243,25.64226977228901,31.77078332704501,-3.407654119601773,98.71300187342072,45.6047971732197,98.76305156807166,150.04398378398014,1.1481383481673084,1.0352310863660412,1.4294063959059844,2.4646374822720256,2.1466380651827808,0.010511848352209335,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139508,573.573981566038,475.09167363315566,339.1111735334223,358.43781335224327,573.5739815660381
430.00000000000006,29.879613800412898,38.19258813981378,98.76430806827625,150.04448846811647,30.6811817849152,25.642269772289357,31.770783327044967,-3.407654119601773,98.71300187342072,45.60479717322062,98.76305156807165,150.04398378398002,1.1481383468038031,1.035231085136609,1.4294063942084343,2.464637479345044,2.1466380651827555,0.010511848339725583,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139501,573.573981566038,475.091673633156,339.11117353342286,358.4378133522459,573.5739815660377
430.00000000000074,29.879613800412898,38.19258813981378,98.76430806827625,150.04448846811647,30.6811817849152,25.642269772289357,31.770783327044967,-3.407654119601773,98.71300187342072,45.60479717322062,98.76305156807165,150.04398378398002,1.1481383468038031,1.035231085136609,1.4294063942084343,2.464637479345044,2.1466380651827555,0.010511848339725583,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139501,573.573981566038,475.091673633156,339.11117353342286,358.4378133522459,573.5739815660377
440.00000000000006,29.879613800412844,38.19258813981333,98.76430806827592,150.0444884681163,30.681181784915143,25.642269772290035,31.770783327044917,-3.4076541196018866,98.71300187342047,45.60479717322113,98.76305156807139,150.04398378398014,1.1481383413497428,1.035231080218881,1.4294063874182634,2.4646374676371448,2.146638065182751,0.01051184828979054,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.50470921394935,573.5739815660379,475.09167363315686,339.11117353342166,358.43781335224395,573.5739815660378
440.00000000000074,29.879613800412844,38.19258813981333,98.76430806827592,150.0444884681163,30.681181784915143,25.642269772290035,31.770783327044917,-3.4076541196018866,98.71300187342047,45.60479717322113,98.76305156807139,150.04398378398014,1.1481383413497428,1.035231080218881,1.4294063874182634,2.4646374676371448,2.146638065182751,0.01051184828979054,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.50470921394935,573.5739815660379,475.09167363315686,339.11117353342166,358.43781335224395,573.5739815660378
450.00000000000006,29.879613800412884,38.19258813981429,98.76430806827572,150.0444884681159,30.681181784915186,25.642269772288216,31.77078332704495,-3.4076541196018297,98.71300187342028,45.60479717322062,98.76305156807116,150.04398378397974,1.1481383427132383,1.035231081448322,1.4294063891158044,2.464637470564126,2.1466380651827945,0.01051184830227429,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.5739815660379,475.09167363315566,339.11117353342104,358.43781335224605,573.5739815660379
450.00000000000074,29.879613800412884,38.19258813981429,98.76430806827572,150.0444884681159,30.681181784915186,25.642269772288216,31.77078332704495,-3.4076541196018297,98.71300187342028,45.60479717322062,98.76305156807116,150.04398378397974,1.1481383427132383,1.035231081448322,1.4294063891158044,2.464637470564126,2.1466380651827945,0.01051184830227429,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.5739815660379,475.09167363315566,339.11117353342104,358.43781335224605,573.5739815660379
460.00000000000006,29.87961380041289,38.19258813981452,98.76430806827598,150.04448846811687,30.68118178491519,25.642269772289296,31.770783327044963,-3.4076541196018297,98.71300187342051,45.604797173220106,98.76305156807149,150.04398378397997,1.1481383399862173,1.035231078989465,1.4294063857207115,2.4646374647101768,2.146638065182775,0.010511848277306784,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139503,573.5739815660382,475.091673633156,339.1111735334212,358.43781335224566,573.5739815660376
460.00000000000074,29.87961380041289,38.19258813981452,98.76430806827598,150.04448846811687,30.68118178491519,25.642269772289296,31.770783327044963,-3.4076541196018297,98.71300187342051,45.604797173220106,98.76305156807149,150.04398378397997,1.1481383399862173,1.035231078989465,1.4294063857207115,2.4646374647101768,2.146638065182775,0.010511848277306784,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139503,573.5739815660382,475.091673633156,339.1111735334212,358.43781335224566,573.5739815660376
