time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,29.87961380041288,38.1925881398144,98.76430806827585,150.04448846811516,30.681181784915186,25.642269772289296,31.770783327044946,-3.4076541196018297,98.7130018734204,45.60479717322096,98.76305156807133,150.04398378398048,1.148138341349718,1.0352310802188815,1.4294063874182616,2.4646374676371434,2.146638065182796,0.010511848289790546,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139503,573.573981566037,475.091673633156,339.11117353342104,358.43781335224406,573.5739815660381
470.00000000000074,29.87961380041288,38.1925881398144,98.76430806827585,150.04448846811516,30.681181784915186,25.642269772289296,31.770783327044946,-3.4076541196018297,98.7130018734204,45.60479717322096,98.76305156807133,150.04398378398048,1.148138341349718,1.0352310802188815,1.4294063874182616,2.4646374676371434,2.146638065182796,0.010511848289790546,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139503,573.573981566037,475.091673633156,339.11117353342104,358.43781335224406,573.5739815660381
480.00000000000006,29.879613800412848,38.19258813981486,98.76430806827571,150.0444884681162,30.68118178491515,25.64226977229009,31.77078332704492,-3.4076541196018297,98.71300187342028,45.60479717322136,98.7630515680712,150.04398378397957,1.1481383413497177,1.0352310802188804,1.4294063874182672,2.4646374676371474,2.1466380651828008,0.010511848289790534,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139511,573.5739815660379,475.09167363315686,339.11117353342127,358.4378133522455,573.5739815660376
480.00000000000074,29.879613800412848,38.19258813981486,98.76430806827571,150.0444884681162,30.68118178491515,25.64226977229009,31.77078332704492,-3.4076541196018297,98.71300187342028,45.60479717322136,98.7630515680712,150.04398378397957,1.1481383413497177,1.0352310802188804,1.4294063874182672,2.4646374676371474,2.1466380651828008,0.010511848289790534,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139511,573.5739815660379,475.09167363315686,339.11117353342127,358.4378133522455,573.5739815660376
490.00000000000006,29.879613800412965,38.192588139814966,98.76430806827602,150.0444884681168,30.68118178491526,25.64226977228924,31.77078332704504,-3.407654119601716,98.71300187342051,45.60479717322062,98.76305156807146,150.04398378398076,1.1481383440767594,1.0352310826777635,1.4294063908133343,2.464637473491098,2.146638065182782,0.010511848314758038,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.50470921395134,573.5739815660389,475.0916736331554,339.11117353342235,358.4378133522471,573.573981566039
490.00000000000074,29.879613800412965,38.192588139814966,98.76430806827602,150.0444884681168,30.68118178491526,25.64226977228924,31.77078332704504,-3.407654119601716,98.71300187342051,45.60479717322062,98.76305156807146,150.04398378398076,1.1481383440767594,1.0352310826777635,1.4294063908133343,2.464637473491098,2.146638065182782,0.010511848314758038,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.50470921395134,573.5739815660389,475.0916736331554,339.11117353342235,358.4378133522471,573.573981566039
500.00000000000006,29.87961380041291,38.19258813981384,98.76430806827592,150.04448846811596,30.681181784915207,25.642269772288103,31.77078332704498,-3.407654119601773,98.7130018734204,45.60479717322023,98.76305156807135,150.04398378398025,1.1481383427132328,1.0352310814483203,1.4294063891158,2.4646374705641207,2.1466380651828003,0.010511848302274291,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.5739815660378,475.09167363315566,339.11117353342155,358.437813352244,573.5739815660384
500.00000000000074,29.87961380041291,38.19258813981384,98.76430806827592,150.04448846811596,30.681181784915207,25.642269772288103,31.77078332704498,-3.407654119601773,98.7130018734204,45.60479717322023,98.76305156807135,150.04398378398025,1.1481383427132328,1.0352310814483203,1.4294063891158,2.4646374705641207,2.1466380651828003,0.010511848302274291,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.5739815660378,475.09167363315566,339.11117353342155,358.437813352244,573.5739815660384
510.00000000000006,29.879613800412944,38.19258813981384,98.76430806827604,150.04448846811692,30.68118178491525,25.64226977228924,31.77078332704502,-3.407654119601716,98.71300187342058,45.60479717322119,98.7630515680715,150.04398378398105,1.1481383427132477,1.0352310814483288,1.4294063891158,2.4646374705641287,2.1466380651827794,0.010511848302274291,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.5739815660386,475.09167363315566,339.11117353342155,358.437813352247,573.5739815660387
510.00000000000074,29.879613800412944,38.19258813981384,98.76430806827604,150.04448846811692,30.68118178491525,25.64226977228924,31.77078332704502,-3.407654119601716,98.71300187342058,45.60479717322119,98.7630515680715,150.04398378398105,1.1481383427132477,1.0352310814483288,1.4294063891158,2.4646374705641287,2.1466380651827794,0.010511848302274291,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.5739815660386,475.09167363315566,339.11117353342155,358.437813352247,573.5739815660387
520.0000000000001,29.879613800412912,38.19258813981452,98.76430806827602,150.0444884681164,30.68118178491521,25.642269772288444,31.77078332704498,-3.407654119601773,98.71300187342057,45.60479717322124,98.76305156807149,150.04398378398025,1.1481383427132508,1.0352310814483303,1.4294063891157918,2.4646374705641225,2.146638065182768,0.010511848302274298,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.5739815660387,475.09167363315566,339.1111735334224,358.43781335224486,573.5739815660384
530.0000000000001,29.87961380041293,38.19258813981384,98.76430806827604,150.0444884681163,30.681181784915232,25.64226977228924,31.77078332704501,-3.407654119601773,98.71300187342061,45.60479717322147,98.76305156807152,150.04398378397963,1.148138341349737,1.035231080218896,1.4294063874182446,2.4646374676371403,2.1466380651827577,0.010511848289790548,35.0,26.50182367032943,26.2942343498878,9.0,45.0,3.0,490.5047092139501,573.5739815660381,475.09167363315566,339.11117353342246,358.4378133522463,573.5739815660377
540.0000000000001,29.87961380041293,38.19258813981526,98.76430806827592,150.04448846811704,30.681181784915232,25.64226977228901,31.770783327044995,-3.407654119601773,98.71300187342047,45.60479717322164,98.76305156807139,150.0439837839802,1.1481383413497293,1.0352310802189015,1.42940638741825,2.4646374676371514,2.146638065182782,0.010511848289790533,35.0,26.50182367032932,26.294234349887745,9.0,45.0,3.0,490.5047092139511,573.5739815660388,475.09167363315566,339.11117353342166,358.43781335224566,573.5739815660378
550.0000000000001,29.879613800412898,38.19258813981469,98.76430806827577,150.04448846811687,30.6811817849152,25.642269772289296,31.770783327044963,-3.4076541196018297,98.71300187342028,45.604797173220796,98.76305156807122,150.0439837839802,1.148138341349726,1.0352310802188964,1.429406387418255,2.4646374676371514,2.146638065182788,0.010511848289790515,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139511,573.5739815660387,475.091673633156,339.11117353342127,358.4378133522448,573.5739815660382
560.0000000000001,29.879613800412915,38.19258813981492,98.76430806827581,150.04448846811664,30.681181784915218,25.642269772288955,31.770783327044988,-3.407654119601773,98.71300187342034,45.60479717322056,98.76305156807123,150.04398378398042,1.1481383413497257,1.0352310802188938,1.4294063874182494,2.4646374676371434,2.1466380651827808,0.010511848289790512,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139511,573.5739815660387,475.0916736331562,339.111173533422,358.4378133522469,573.5739815660387
570.0000000000001,29.87961380041293,38.19258813981452,98.7643080682756,150.04448846811675,30.68118178491524,25.642269772288444,31.770783327045017,-3.407654119601716,98.71300187342023,45.60479717322016,98.76305156807113,150.04398378397946,1.148138334532156,1.0352310740717547,1.4294063789305147,2.4646374530022688,2.146638065182765,0.010511848227371732,35.0,26.50182367032932,26.2942343498878,9.0,45.0,3.0,490.5047092139503,573.5739815660388,475.09167363315566,339.11117353342127,358.43781335224725,573.5739815660373
580.0000000000001,29.87961380041293,38.19258813981446,98.76430806827608,150.04448846811607,30.68118178491523,25.642269772289865,31.77078332704499,-3.407654119601773,98.71300187342064,45.60479717322107,98.76305156807152,150.04398378397997,1.148138341349722,1.035231080218886,1.4294063874182643,2.46463746763715,2.146638065182794,0.010511848289790548,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139508,573.5739815660378,475.0916736331564,339.1111735334212,358.4378133522448,573.5739815660379
590.0000000000001,29.87961380041294,38.19258813981452,98.76430806827581,150.04448846811607,30.68118178491524,25.642269772290035,31.77078332704501,-3.407654119601773,98.7130018734204,45.60479717322016,98.76305156807128,150.04398378397957,1.1481383399862015,1.0352310789894574,1.429406385720707,2.4646374647101648,2.1466380651827937,0.010511848277306774,35.0,26.50182367032943,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.573981566038,475.0916736331564,339.1111735334219,358.4378133522454,573.5739815660376
600.0000000000001,29.87961380041293,38.19258813981355,98.76430806827604,150.04448846811596,30.68118178491523,25.642269772289357,31.770783327044995,-3.407654119601773,98.71300187342061,45.604797173221016,98.76305156807149,150.0439837839799,1.148138341349722,1.0352310802188929,1.4294063874182454,2.4646374676371385,2.1466380651827848,0.010511848289790546,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139508,573.5739815660378,475.09167363315566,339.1111735334223,358.43781335224605,573.5739815660379
610.0000000000001,29.87961380041293,38.19258813981452,98.76430806827592,150.04448846811704,30.68118178491523,25.642269772289357,31.77078332704499,-3.407654119601773,98.7130018734204,45.604797173220845,98.76305156807133,150.0439837839802,1.1481383440767634,1.0352310826777598,1.42940639081334,2.4646374734911,2.146638065182776,0.010511848314758043,35.0,26.50182367032932,26.294234349887745,9.0,45.0,3.0,490.5047092139511,573.5739815660388,475.09167363315566,339.1111735334222,358.4378133522456,573.5739815660381
620.0000000000001,29.87961380041287,38.1925881398148,98.76430806827578,150.0444884681158,30.681181784915168,25.64226977228907,31.770783327044928,-3.4076541196018297,98.71300187342028,45.60479717322045,98.76305156807122,150.04398378397963,1.14813834271323,1.0352310814483154,1.4294063891158038,2.4646374705641194,2.146638065182804,0.01051184830227429,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.5047092139511,573.5739815660376,475.091673633156,339.1111735334214,358.43781335224367,573.5739815660378
630.0000000000001,29.879613800412915,38.19258813981463,98.76430806827604,150.0444884681168,30.681181784915218,25.64226977228924,31.77078332704498,-3.407654119601773,98.71300187342057,45.604797173220845,98.76305156807149,150.04398378397997,1.1481383427132446,1.0352310814483294,1.429406389115799,2.4646374705641287,2.1466380651827848,0.010511848302274291,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139511,573.5739815660386,475.09167363315566,339.11117353342155,358.4378133522456,573.5739815660379
640.0000000000001,29.879613800412923,38.19258813981503,98.76430806827604,150.04448846811732,30.681181784915218,25.642269772289357,31.770783327044988,-3.407654119601773,98.71300187342058,45.604797173220796,98.76305156807152,150.0439837839798,1.1481383399862135,1.0352310789894712,1.4294063857207109,2.464637464710182,2.1466380651827865,0.010511848277306774,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.50470921395134,573.5739815660392,475.0916736331562,339.1111735334214,358.43781335224406,573.5739815660379
650.0000000000001,29.87961380041293,38.19258813981424,98.76430806827616,150.0444884681168,30.681181784915232,25.642269772289467,31.77078332704501,-3.407654119601773,98.71300187342072,45.60479717322039,98.76305156807165,150.0439837839809,1.1481383399862133,1.035231078989469,1.4294063857207038,2.4646374647101728,2.146638065182779,0.010511848277306788,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139508,573.5739815660384,475.09167363315566,339.1111735334218,358.43781335224526,573.5739815660387
660.0000000000001,29.87961380041293,38.19258813981503,98.76430806827568,150.04448846811596,30.68118178491523,25.642269772288955,31.770783327044995,-3.407654119601773,98.71300187342018,45.604797173220724,98.76305156807112,150.04398378397906,1.148138344076738,1.0352310826777484,1.4294063908133434,2.464637473491092,2.1466380651828163,0.010511848314758038,35.0,26.50182367032932,26.294234349887745,9.0,45.0,3.0,490.50470921395186,573.5739815660378,475.09167363315566,339.1111735334218,358.43781335224435,573.5739815660368
670.0000000000001,29.879613800412905,38.19258813981378,98.76430806827598,150.04448846811562,30.681181784915204,25.642269772289296,31.770783327044967,-3.407654119601773,98.71300187342051,45.604797173221016,98.76305156807139,150.04398378397894,1.148138341349717,1.0352310802188798,1.4294063874182723,2.464637467637152,2.1466380651828048,0.01051184828979056,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139508,573.5739815660373,475.0916736331566,339.1111735334208,358.4378133522438,573.573981566037
680.0000000000001,29.87961380041289,38.192588139814745,98.764308068276,150.0444884681159,30.681181784915186,25.6422697722885,31.77078332704496,-3.4076541196018297,98.71300187342051,45.604797173220106,98.76305156807146,150.04398378397983,1.1481383413497168,1.0352310802188889,1.4294063874182557,2.4646374676371443,2.146638065182799,0.010511848289790546,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.5047092139511,573.5739815660377,475.091673633156,339.1111735334216,358.4378133522448,573.5739815660379
690.0000000000001,29.87961380041293,38.19258813981526,98.76430806827585,150.04448846811562,30.68118178491523,25.64226977229015,31.770783327044995,-3.407654119601773,98.7130018734204,45.60479717322107,98.76305156807135,150.04398378398002,1.1481383427132312,1.0352310814483108,1.42940638911581,2.4646374705641207,2.146638065182803,0.010511848302274297,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139511,573.5739815660377,475.0916736331566,339.1111735334215,358.43781335224554,573.5739815660377
700.0000000000001,29.87961380041291,38.19258813981361,98.76430806827581,150.0444884681154,30.681181784915218,25.64226977228901,31.77078332704499,-3.407654119601773,98.71300187342035,45.604797173220895,98.76305156807128,150.04398378397968,1.148138341349726,1.0352310802188849,1.4294063874182512,2.464637467637136,2.1466380651827746,0.010511848289790545,35.0,26.50182367032932,26.294234349887745,9.0,45.0,3.0,490.50470921394975,573.5739815660371,475.09167363315566,339.1111735334218,358.43781335224605,573.5739815660376
710.0000000000001,29.879613800412905,38.19258813981435,98.76430806827592,150.0444884681159,30.681181784915204,25.6422697722885,31.770783327044967,-3.407654119601773,98.71300187342035,45.60479717322045,98.76305156807128,150.04398378397974,1.148138348167304,1.0352310863660372,1.4294063959059955,2.4646374822720327,2.146638065182796,0.01051184835220932,35.0,26.50182367032932,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.5739815660378,475.09167363315566,339.11117353342104,358.4378133522458,573.5739815660376
720.0000000000001,29.879613800412905,38.19258813981321,98.7643080682762,150.04448846811624,30.681181784915204,25.64226977229015,31.770783327044978,-3.407654119601773,98.71300187342067,45.60479717322096,98.7630515680716,150.0439837839795,1.1481383468037962,1.0352310851365976,1.4294063942084532,2.4646374793450505,2.1466380651827746,0.010511848339725583,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.50470921395,573.5739815660376,475.0916736331566,339.11117353342166,358.4378133522462,573.5739815660377
730.0000000000001,29.87961380041297,38.19258813981412,98.76430806827585,150.04448846811692,30.681181784915264,25.642269772288728,31.770783327045034,-3.407654119601716,98.71300187342048,45.604797173220796,98.76305156807139,150.04398378398014,1.1481383372591727,1.0352310765306143,1.429406382325601,2.464637458856215,2.1466380651827888,0.010511848252339253,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.50470921395134,573.5739815660387,475.09167363315544,339.111173533422,358.437813352248,573.5739815660384
740.0000000000001,29.879613800412944,38.19258813981406,98.76430806827604,150.0444884681168,30.68118178491525,25.64226977228901,31.77078332704501,-3.407654119601773,98.71300187342064,45.60479717322096,98.76305156807152,150.04398378398014,1.1481383399862173,1.035231078989473,1.4294063857207124,2.4646374647101856,2.146638065182783,0.010511848277306786,35.0,26.50182367032932,26.294234349887688,9.0,45.0,3.0,490.5047092139508,573.5739815660387,475.09167363315566,339.11117353342087,358.4378133522443,573.5739815660376
750.0000000000001,29.87961380041293,38.19258813981384,98.76430806827616,150.0444884681159,30.681181784915232,25.642269772288444,31.770783327045,-3.407654119601773,98.71300187342071,45.6047971732217,98.7630515680716,150.04398378398014,1.1481383427132357,1.0352310814483203,1.4294063891157904,2.4646374705641114,2.146638065182786,0.01051184830227431,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.5739815660376,475.09167363315566,339.11117353342263,358.4378133522462,573.5739815660381
760.0000000000001,29.879613800412898,38.192588139814575,98.76430806827587,150.0444884681168,30.6811817849152,25.642269772289296,31.77078332704496,-3.4076541196018297,98.7130018734204,45.60479717322107,98.76305156807129,150.04398378398082,1.148138344076763,1.0352310826777502,1.4294063908133632,2.4646374734911136,2.1466380651827888,0.010511848314758038,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.5047092139511,573.5739815660388,475.0916736331566,339.11117353342075,358.43781335224566,573.5739815660392
770.0000000000001,29.87961380041295,38.1925881398152,98.76430806827616,150.04448846811636,30.681181784915243,25.642269772288895,31.77078332704501,-3.407654119601773,98.71300187342065,45.604797173220895,98.7630515680716,150.04398378398008,1.148138342713236,1.035231081448326,1.429406389115799,2.4646374705641247,2.146638065182798,0.0105118483022743,35.0,26.50182367032932,26.294234349887745,9.0,45.0,3.0,490.50470921395134,573.5739815660382,475.09167363315566,339.11117353342166,358.4378133522474,573.5739815660381
780.0000000000001,29.87961380041294,38.19258813981446,98.764308068276,150.0444884681163,30.68118178491525,25.642269772289296,31.770783327045017,-3.407654119601716,98.71300187342051,45.604797173220895,98.76305156807146,150.0439837839798,1.148138342713241,1.0352310814483234,1.429406389115791,2.4646374705641145,2.1466380651827794,0.010511848302274298,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139508,573.573981566038,475.09167363315566,339.11117353342246,358.4378133522471,573.5739815660376
790.0000000000001,29.87961380041285,38.192588139812926,98.76430806827578,150.0444884681158,30.681181784915164,25.64226977228913,31.770783327044928,-3.4076541196018297,98.71300187342034,45.604797173220796,98.76305156807123,150.0439837839803,1.148138341349736,1.0352310802188864,1.4294063874182403,2.464637467637127,2.146638065182748,0.010511848289790534,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.50470921394947,573.5739815660376,475.091673633156,339.11117353342286,358.4378133522454,573.5739815660384
800.0000000000001,29.879613800412898,38.192588139814575,98.76430806827597,150.0444884681167,30.6811817849152,25.642269772289357,31.770783327044963,-3.4076541196018297,98.71300187342051,45.60479717322039,98.76305156807139,150.04398378398116,1.1481383440767623,1.035231082677757,1.429406390813354,2.4646374734911114,2.146638065182788,0.010511848314758042,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.5739815660388,475.091673633156,339.11117353342104,358.4378133522467,573.5739815660389
810.0000000000001,29.879613800412915,38.19258813981492,98.76430806827598,150.0444884681168,30.681181784915218,25.642269772289524,31.77078332704498,-3.407654119601773,98.71300187342051,45.60479717322045,98.76305156807146,150.04398378398054,1.1481383413497297,1.035231080218892,1.4294063874182623,2.4646374676371545,2.1466380651827843,0.010511848289790533,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139511,573.5739815660388,475.09167363315663,339.11117353342144,358.43781335224605,573.5739815660382
820.0000000000001,29.879613800412884,38.19258813981446,98.76430806827578,150.04448846811658,30.68118178491519,25.642269772288216,31.770783327044956,-3.4076541196018297,98.71300187342032,45.60479717322039,98.76305156807123,150.04398378398048,1.1481383399862066,1.035231078989464,1.429406385720707,2.4646374647101714,2.1466380651827905,0.010511848277306774,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139508,573.573981566038,475.09167363315566,339.11117353342127,358.4378133522451,573.5739815660384
830.0000000000001,29.87961380041288,38.19258813981424,98.76430806827581,150.04448846811607,30.68118178491517,25.64226977228901,31.770783327044946,-3.4076541196018297,98.71300187342035,45.60479717322056,98.76305156807128,150.0439837839798,1.1481383399862009,1.0352310789894572,1.4294063857207069,2.464637464710164,2.1466380651827945,0.01051184827730678,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139508,573.5739815660376,475.091673633156,339.1111735334216,358.43781335224367,573.5739815660379
840.0000000000001,29.87961380041293,38.19258813981526,98.76430806827598,150.04448846811687,30.681181784915232,25.642269772288785,31.77078332704501,-3.407654119601773,98.71300187342051,45.60479717322107,98.76305156807146,150.04398378398076,1.14813834134972,1.035231080218901,1.429406387418242,2.4646374676371434,2.1466380651827923,0.010511848289790527,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.50470921395186,573.5739815660388,475.09167363315566,339.11117353342246,358.43781335224645,573.5739815660387
850.0000000000001,29.879613800412923,38.19258813981469,98.76430806827592,150.04448846811707,30.681181784915218,25.642269772288955,31.770783327044988,-3.407654119601773,98.71300187342048,45.60479717322129,98.76305156807139,150.04398378398082,1.148138341349726,1.0352310802188986,1.4294063874182528,2.4646374676371514,2.1466380651827883,0.010511848289790526,35.0,26.50182367032932,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.5739815660386,475.09167363315566,339.1111735334214,358.4378133522462,573.5739815660389
860.0000000000001,29.879613800412912,38.1925881398152,98.76430806827592,150.04448846811653,30.68118178491521,25.642269772288277,31.77078332704498,-3.407654119601773,98.71300187342045,45.60479717322068,98.76305156807135,150.0439837839798,1.148138344076747,1.0352310826777544,1.4294063908133368,2.4646374734910914,2.1466380651827994,0.01051184831475805,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139517,573.5739815660382,475.09167363315566,339.1111735334226,358.437813352246,573.5739815660373
870.0000000000001,29.879613800412912,38.19258813981526,98.76430806827548,150.0444884681154,30.681181784915204,25.642269772288277,31.77078332704497,-3.407654119601773,98.71300187342008,45.60479717322028,98.763051568071,150.0439837839794,1.1481383372591518,1.0352310765305994,1.4294063823256142,2.4646374588562137,2.1466380651828274,0.010511848252339258,35.0,26.50182367032937,26.294234349887745,9.0,45.0,3.0,490.5047092139517,573.5739815660376,475.09167363315566,339.11117353342104,358.43781335224514,573.5739815660376
880.0000000000001,29.879613800412987,38.19258813981503,98.76430806827625,150.0444884681162,30.68118178491528,25.642269772288895,31.770783327045056,-3.407654119601716,98.71300187342071,45.60479717322129,98.76305156807165,150.0439837839811,1.14813834816729,1.0352310863660437,1.4294063959059835,2.4646374822720274,2.1466380651828176,0.01051184835220933,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139521,573.573981566038,475.0916736331554,339.111173533422,358.4378133522467,573.573981566039
890.0000000000001,29.879613800412912,38.19258813981355,98.7643080682762,150.04448846811607,30.681181784915218,25.642269772288728,31.77078332704498,-3.407654119601773,98.71300187342071,45.60479717322039,98.76305156807165,150.04398378398065,1.14813834407677,1.0352310826777444,1.4294063908133512,2.464637473491096,2.1466380651827603,0.010511848314758064,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.50470921394975,573.5739815660378,475.0916736331564,339.111173533422,358.4378133522465,573.5739815660381
900.0000000000001,29.879613800412898,38.192588139815314,98.76430806827561,150.0444884681168,30.68118178491519,25.642269772288895,31.77078332704496,-3.4076541196018297,98.71300187342025,45.604797173219765,98.76305156807116,150.04398378398076,1.148138337259178,1.0352310765306103,1.42940638232562,2.46463745885623,2.1466380651827923,0.010511848252339247,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139511,573.5739815660388,475.091673633156,339.1111735334206,358.43781335224514,573.5739815660386
910.0,29.87961380041291,38.19258813981463,98.76430806827604,150.0444884681167,30.681181784915207,25.64226977228901,31.770783327044978,-3.407654119601773,98.71300187342061,45.604797173221016,98.7630515680715,150.04398378398076,1.1481383399862115,1.0352310789894703,1.429406385720703,2.4646374647101736,2.1466380651827834,0.01051184827730678,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.5047092139511,573.5739815660386,475.09167363315566,339.11117353342166,358.43781335224554,573.5739815660387
920.0,29.879613800412884,38.19258813981429,98.76430806827577,150.0444884681167,30.681181784915186,25.64226977228861,31.77078332704496,-3.4076541196018297,98.71300187342032,45.60479717322056,98.76305156807123,150.04398378398048,1.148138341349725,1.0352310802188982,1.429406387418254,2.464637467637152,2.1466380651827905,0.01051184828979052,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.5739815660386,475.09167363315566,339.1111735334212,358.43781335224446,573.5739815660389
930.0,29.87961380041288,38.19258813981463,98.76430806827578,150.04448846811698,30.68118178491517,25.6422697722885,31.77078332704495,-3.4076541196018297,98.71300187342028,45.604797173220796,98.76305156807122,150.04398378398014,1.1481383413497326,1.0352310802189006,1.4294063874182554,2.4646374676371563,2.1466380651827803,0.010511848289790522,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.573981566039,475.091673633156,339.11117353342127,358.4378133522476,573.5739815660381
940.0,29.87961380041293,38.19258813981469,98.7643080682763,150.04448846811675,30.681181784915218,25.642269772289183,31.770783327044988,-3.407654119601773,98.71300187342078,45.604797173221584,98.7630515680717,150.04398378398076,1.1481383454402792,1.0352310839071797,1.4294063925109048,2.4646374764180843,2.1466380651827843,0.010511848327241807,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.5739815660387,475.0916736331566,339.1111735334215,358.4378133522452,573.5739815660386
950.0,29.879613800412884,38.192588139814575,98.76430806827585,150.04448846811698,30.681181784915186,25.64226977228856,31.77078332704495,-3.4076541196018297,98.7130018734204,45.60479717322005,98.76305156807135,150.043983783981,1.1481383413497264,1.035231080218896,1.4294063874182483,2.4646374676371443,2.1466380651827808,0.010511848289790524,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.5047092139511,573.5739815660386,475.091673633156,339.111173533422,358.43781335224594,573.5739815660392
960.0,29.879613800412898,38.192588139815534,98.76430806827608,150.04448846811573,30.681181784915204,25.64226977228856,31.77078332704497,-3.407654119601773,98.71300187342064,45.60479717322045,98.76305156807152,150.04398378398054,1.1481383413497053,1.0352310802188895,1.4294063874182517,2.4646374676371408,2.146638065182818,0.010511848289790545,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.5047092139517,573.5739815660376,475.09167363315566,339.11117353342166,358.43781335224566,573.5739815660384
970.0,29.87961380041289,38.19258813981412,98.76430806827604,150.0444884681164,30.68118178491519,25.642269772289183,31.770783327044956,-3.4076541196018297,98.71300187342051,45.60479717322016,98.76305156807146,150.04398378398002,1.1481383454402807,1.0352310839071746,1.4294063925108975,2.464637476418072,2.14663806518277,0.010511848327241812,35.0,26.50182367032943,26.294234349887855,9.0,45.0,3.0,490.5047092139503,573.573981566038,475.0916736331564,339.11117353342206,358.43781335224367,573.5739815660381
980.0,29.879613800412884,38.192588139814575,98.76430806827592,150.04448846811647,30.681181784915186,25.64226977228861,31.77078332704495,-3.4076541196018297,98.71300187342047,45.604797173220724,98.76305156807139,150.0439837839803,1.14813834134972,1.0352310802188942,1.429406387418254,2.4646374676371483,2.1466380651827968,0.010511848289790534,35.0,26.50182367032937,26.2942343498878,9.0,45.0,3.0,490.5047092139511,573.573981566038,475.09167363315566,339.11117353342127,358.43781335224617,573.5739815660381
990.0,29.879613800412884,38.19258813981395,98.76430806827594,150.04448846811528,30.681181784915186,25.642269772289183,31.770783327044956,-3.4076541196018297,98.71300187342048,45.60479717322096,98.76305156807139,150.0439837839794,1.1481383413497206,1.0352310802188835,1.429406387418258,2.4646374676371416,2.1466380651827897,0.010511848289790557,35.0,26.50182367032937,26.294234349887855,9.0,45.0,3.0,490.5047092139503,573.5739815660371,475.091673633156,339.1111735334215,358.43781335224526,573.5739815660372
1000.0,29.879613800412923,38.192588139814745,98.76430806827585,150.0444884681164,30.681181784915218,25.64226977228861,31.77078332704499,-3.407654119601773,98.71300187342045,45.604797173220334,98.76305156807135,150.0439837839809,1.1456329133268406,1.0352310802188966,1.4294063874182508,2.4646374676371474,2.1513326292974657,0.01051184828979052,35.0,26.50182367032932,26.2942343498878,9.0,45.0,3.0,490.50470921395134,573.5739815660385,475.09167363315566,339.1111735334215,358.43781335224526,573.5739815660386
1010.0,29.429824489681792,37.94749610244503,99.16306764513313,152.0820782094936,30.273767928527494,25.56166404110246,31.401424363924225,-3.8380501108571825,99.10945789867608,45.65435966268336,99.16174650642408,151.83103958274685,1.1956961714253267,1.0825179875778372,1.4746318976882191,2.557149885266057,2.1386284796896287,0.010785683665848231,35.0,26.4420201313319,26.241204649192696,9.0,45.0,3.0,490.7206308336473,575.8894231006915,475.5232320352591,338.8020056972856,357.34659771648086,575.5809535675863
1020.0,28.895549467415822,37.88768223371601,99.54435522716192,154.82788531826674,29.772181755998087,25.447654350635844,30.94077279366521,-4.380072333155624,99.48968998745728,45.67914003518348,99.54299891991914,154.54477888100786,1.2381916604015977,1.1231538829886951,1.5048884629106385,2.6280423458993334,2.122484288940332,0.0108997042725503,35.0,26.331673994303568,26.137074327514316,9.0,45.0,3.0,491.2334206099373,579.0786715795093,476.0342352439994,337.9673276215115,356.14797366347415,578.7320389400147
1030.0000000000002,28.370340808051985,37.844802233232826,99.89449034437389,157.6140596375791,29.27925792373973,25.303414701237894,30.489465688750816,-4.9168841733044815,99.8388876818598,45.70018041664088,99.8931015049167,157.33705127838755,1.2806846663201434,1.1637928292299151,1.5342660560760857,2.698058885306001,2.1067316227486903,0.010997121348749184,35.0,26.195541790678416,26.002042593833664,9.0,45.0,3.0,491.7524980511988,582.322968461717,476.4959258818617,336.9806829905396,355.05901839591445,581.9850861211497
1040.0000000000002,27.869809895931816,37.79347769364182,100.22198891880728,160.3287141803782,28.810696494774895,25.14927178981304,30.06199132801715,-5.430761107325054,100.16547652178237,45.720244592175504,100.2205683559534,160.06241320237945,1.3230068679782785,1.204004007657263,1.5629015840058005,2.7669055916630634,2.0913765896705017,0.011089800482928344,35.0,26.053278944764827,25.85702308066294,9.0,45.0,3.0,492.23325510152745,585.4815095134197,476.9129189864117,335.9814760437065,354.0658216714062,585.1578366260452
1050.0000000000002,27.39582800527423,37.744883046374575,100.53635862406932,162.9785530097662,28.3685999179736,25.05902668523879,29.659986056753063,-5.918944384300801,100.47894447216298,45.74013100325868,100.53490661554936,162.72053315362257,1.365398539089817,1.2432397521231011,1.5916477731147722,2.834887525237874,2.076234479588376,0.011181155309346456,35.0,25.982220337883287,25.77416206136741,9.0,45.0,3.0,492.68642775744667,588.5591003487696,477.3684659530677,335.0175434339703,353.1376905236432,588.2465116138457
1060.0000000000002,26.94232152693117,37.69880685593921,100.84298553667332,165.59070313060596,27.94658004888105,24.933220544559106,29.278085877688905,-6.387238731173625,100.78469998129884,45.759397539079934,100.84150288550788,165.34031671687546,1.4078114373013515,1.282622006703477,1.6186065375819318,2.901228544285409,2.060807624810041,0.011267720808571928,35.0,25.86830802253752,25.6576350575059,9.0,45.0,3.0,493.11859570795406,591.5871803306723,477.75564079450254,334.10577893862705,352.2505449099164,591.2847561762203
1070.0000000000002,26.508066395855263,37.64810127605443,101.13916193654298,168.15235780144616,27.543465476850766,24.814158664990433,28.91445721910448,-6.8373154869817085,101.08002794467409,45.77785154415335,101.13764930403872,167.90918290621477,1.45022934871963,1.321524520258132,1.644456691239871,2.9659812114980038,2.0451807944147533,0.01135072327674096,35.0,25.76390564299095,25.54779012163675,9.0,45.0,3.0,493.52360770997166,594.5517363313649,478.12527715002784,333.24845730810927,351.41042970686715,594.2590244005481
1080.0000000000002,26.091721595973517,37.597152415097405,101.42595233108298,170.6744610286192,27.15795610230671,24.70034113049365,28.567849777267856,-7.27021360535275,101.36599230850176,45.7956600528787,101.42441034671576,170.43752317258514,1.4926777356510803,1.3600416200577228,1.669326746675902,3.0293683667336246,2.029485865823721,0.011430315161318497,35.0,25.66369722106572,25.44289421218582,9.0,45.0,3.0,493.90791714443674,597.4629761055886,478.477488753476,332.43368128917297,350.6132792835361,597.1789247048372
1090.0000000000002,25.69204853703529,37.54615298194312,101.7041912735574,173.16014088346765,26.78882703791254,24.59022468447517,28.237059153637656,-7.686968023022928,101.64342630657838,45.81285723569414,101.70262053004576,172.92909636159482,1.535195557146652,1.398235657542375,1.6933017628115223,3.091537420353897,2.0137743403191557,0.01150695888111556,35.0,25.566758333517043,25.341519998953743,9.0,45.0,3.0,494.2732629870966,600.3244238033041,478.8122439138752,331.65765856201006,349.8550223579407,600.0485092252153
1100.0000000000002,25.30789858735329,37.49507535144534,101.97456024765988,175.61128757307443,26.434939300441403,24.483478118923813,27.920959710090298,-8.088579526322462,101.91301012671462,45.829475244523614,101.97296130578944,175.38578126169426,1.57773341937238,1.4360744438095456,1.7163738192404157,3.1524482630499606,1.9980867644319789,0.01158050193142946,35.0,25.4729024494514,25.243342507227336,9.0,45.0,3.0,494.6210192501672,603.1387284497238,479.13076641898977,330.9183806861936,349.1322736829251,602.8704259922753
1110.0000000000002,24.938205105000357,37.4439944752292,102.2376045699899,178.02982704652754,26.095236310171924,24.379947381361603,27.618512912963375,-8.475981266750921,102.17528805475057,45.84554217275752,102.23597796333272,177.8095210885831,1.620338504300532,1.4736161583281957,1.7386516576710704,3.212267815999266,1.9824671249085315,0.01165151372449342,35.0,25.381985905136215,25.148207728776526,9.0,45.0,3.0,494.9525554187587,605.9085758999521,479.434351762842,330.21325493521385,348.4422165758677,605.6473930540556
1120.0000000000002,24.582010668771147,37.39298960278228,102.49379271062382,180.41747311838608,25.768770960949507,24.279468569570383,27.32878995363238,-8.850017603303115,102.43072758262976,45.861085766498206,102.49213894820208,180.20206569036932,1.6629393183136747,1.5108151501982443,1.7601197192610885,3.270934869459333,1.9669598484064152,0.011719717735201194,35.0,25.293845580368384,25.05595399496792,9.0,45.0,3.0,495.26910625890656,608.6363724256315,479.72412519117984,329.5396447258854,347.78241054992066,608.3818697074095
1130.0000000000002,24.238450689622233,37.34212539890001,102.74354726155408,182.77574163453403,25.454688421933685,24.18187577972759,27.050952916371504,-9.211455233331037,102.67975038107576,45.8761328052953,102.74186682783338,182.56497531516453,1.7055795243464733,1.547734071992241,1.7808870364733904,3.328621108465631,1.95160709949368,0.011785688315865782,35.0,25.208322404497206,24.966419022136503,9.0,45.0,3.0,495.5717729005469,611.3242565367598,480.0010762089128,328.8951765156402,347.1506702307892,611.0760558406564
1140.0000000000002,23.906740192420287,37.29145331655173,102.987251612553,185.10600994130735,25.152212846881017,24.087014722945295,26.784241624755605,-9.560992630789826,102.92273898110204,45.89070851925419,102.98554497007927,184.89964063203024,1.7482173667932857,1.584361080704887,1.8009713435424526,3.3853324242473395,1.9364482292364915,0.01184940416926908,35.0,25.125271204447245,24.879452583007435,9.0,45.0,3.0,495.86154153857893,613.9741735187506,480.26609351133055,328.2777472775854,346.54502578824616,613.7319200664105
1150.0000000000002,23.58616287577899,37.241016718836526,103.22525362201766,187.40952781083487,24.86063643335553,23.994744169836224,26.52796294681656,-9.899272979311322,103.16004045144156,45.904836397172346,103.22352121294868,187.20732654373887,1.790824858405196,1.6206999932496555,1.8204063595392697,3.4411063527889247,1.9215203187727543,0.011910964140295462,35.0,25.04455979069201,24.79491768309208,9.0,45.0,3.0,496.13930303656633,616.5878922946954,480.5199825805912,327.68547329173083,345.9636974959544,616.351255895196
1160.0000000000002,23.276063508908862,37.190851878104525,103.45786905358638,189.68742198300816,24.57931190994356,23.904934399594936,26.28148339054627,-10.226889444751125,103.39196982692036,45.918538331454215,103.45611130096194,189.48919179377123,1.83339034931873,1.6567724652563374,1.839243580758358,3.496016046014695,1.9068585406887195,0.01197059322524984,35.0,24.966066923094104,24.71268876773854,9.0,45.0,3.0,496.4058641885108,619.1670141766035,480.7634752641234,327.1166554157302,345.4050750629036,618.935708182946
1170.0000000000002,22.9758414947472,37.14098906766941,103.68538541188371,191.94073562432416,24.30764612091908,23.81746550270151,26.04422275549112,-10.544389802434807,103.61881393709754,45.93183481422847,103.68360272135008,191.7462874399532,1.8758710173727813,1.6925748826050897,1.8575036196877428,3.5500785022928323,1.8924960561866524,0.012028322852740771,35.0,24.88968088420296,24.632650174580647,9.0,45.0,3.0,496.66195748163096,621.713021694051,480.99723751309847,326.56975477684216,344.8676976820256,621.4867739425472
1180.0000000000002,22.684945190358576,37.09145320878287,103.90806494277656,194.17041168876665,24.04509439356342,23.73222636305269,25.81564854997408,-10.852280664525496,103.84083440170777,45.94474500742382,103.90625770364323,193.97957612582707,1.9182343708057767,1.72811591926509,1.8752191863114849,3.603335105576575,1.8784644673335469,0.012084271669500522,35.0,24.815298445348503,24.554694999844745,9.0,45.0,3.0,496.9082492925235,624.2272613653206,481.221876636452,326.04337373632694,344.3502369552578,624.0058273791931
1190.0000000000002,22.402866697993357,37.042264954550085,104.12614777749825,196.3773196378028,23.79115535692763,23.649113794668096,25.59527088628588,-11.151031587941247,104.05827077103072,45.95728687072773,104.12431636389748,196.18994284635116,1.960444400215952,1.763403881665239,1.8924206432369877,3.6558245249022265,1.8647937806854005,0.012138549706186738,35.0,24.742823987657573,24.478724191787247,9.0,45.0,3.0,497.1453477851493,626.7109767855201,481.43794793542,325.5362389962982,343.85148107383446,626.4941343372172
1200.0000000000002,22.12913760441617,36.99344111961528,104.33985419590952,198.56226427796065,23.545366713083663,23.568031824354815,25.38263828765145,-11.441078389589336,104.27134278329714,45.969477252247934,104.33799896782376,198.37819446427935,2.0024596346899775,1.7984448777427633,1.909134219693064,3.7075790974358274,1.8515125264983616,0.01219124643668616,35.0,24.672168809880706,24.404645834127507,9.0,45.0,3.0,497.37380893238065,629.165320618877,481.64596014308154,325.0471882613109,343.3703222568524,628.9528536181366
1210.0000000000002,21.863325072907863,36.94499529271184,104.54938677430845,200.7259772005012,23.307301354313,23.488891024805184,25.17733385743951,-11.722826331734154,104.4802525112668,45.98133196448112,104.54750807860545,200.5450799398864,2.0442297047455487,1.8332396811688596,1.9253792207343785,3.7586189019032377,1.8386480213930183,0.012242412762892448,35.0,24.60325047622064,24.332374478008205,9.0,45.0,3.0,497.5941421828126,631.5913461899929,481.84638033444463,324.5751579026762,342.905745290454,631.3830620663547
1220.0000000000002,21.605028408661216,36.89693833315778,104.7549322478078,202.86913901213825,23.07656395600544,23.41160798265884,24.978971915190943,-11.996652979634291,104.68518621969932,45.99286586567183,104.75303041893082,202.69128794441636,2.085713719830506,1.8678000875151903,1.9411851967218288,3.80898528423702,1.826226316690554,0.012292169893714998,35.0,24.53599224112571,24.261830554567723,9.0,45.0,3.0,497.8068153677975,633.9900346318742,482.03963826856005,324.11917235355844,342.4568176793203,633.7857531704517
1230.0000000000002,21.35387601519826,36.84927880767265,104.95666312775232,204.99237410564317,22.85278795205152,23.33610468859598,24.787195017520386,-12.26291079385362,104.88631598117884,46.004092930393035,104.95473848875044,204.81745736968043,2.126849491417196,1.9021212047090168,1.9565631035226032,3.85868430823162,1.8142723891855843,0.012340525449052935,35.0,24.470322511507447,24.192939817906336,9.0,45.0,3.0,498.01225901724433,636.3622900363689,482.2261300679946,323.6783347087008,342.02268105006647,636.1618504716165
1240.0000000000002,21.10952276069122,36.80202322308105,105.15473913988542,207.09626934963444,22.635632929190106,23.262308189516204,24.60167138205457,-12.521929389423576,105.08380110973314,46.01502632580314,105.15279200287016,206.92417600638703,2.167591882731932,1.936215646705232,1.9715408924350888,3.907756539140321,1.8028101001260288,0.012387598839942858,35.0,24.40617443231372,24.12563292379747,9.0,45.0,3.0,498.21086993935455,638.7089620631526,482.40622157868887,323.2518190258708,341.60254366419764,638.5122071612091
1250.0000000000002,20.871647583626597,36.75517643450422,105.34930839986173,209.181363795658,22.424782246899984,23.19015005782728,24.422092544236204,-12.774017663025688,105.27778933601276,46.02567845450801,105.34733906683432,209.011992210951,2.207880775015443,1.9700847072996552,1.9861338373830448,3.956218544682701,1.7918624001130803,0.012433432928587444,35.0,24.343485419780222,24.05984495979692,9.0,45.0,3.0,498.4030146442664,641.0308350688306,482.58025117820154,322.8388628753421,341.1956738784053,640.8376205449064
1260.0000000000002,20.639951336056065,36.708741931632005,105.54050855784618,211.24816068408023,22.219940907796232,23.11956613902538,24.248171278091224,-13.019465707087363,105.46841794886112,46.03606101543886,105.53851732127032,211.0814158133768,2.2476563260847287,2.0037318270733797,2.000358523613355,4.004090350686735,1.781451329644154,0.01247808227166166,35.0,24.28219681340329,23.995515109116408,9.0,45.0,3.0,498.5890323215116,643.328642775429,482.74853251089314,322.4387605392603,340.8013942629164,643.1388339494064
1270.0000000000002,20.41415481002617,36.66272184100524,105.72846769342976,213.29712859325983,22.02083359690561,23.05049618130232,24.079639657966258,-13.25854326660783,105.65581468899477,46.04618504397513,105.72645483680918,213.13292194026604,2.2868564069637114,2.037160092193512,2.0142303592703765,4.051390451463888,1.7715980938405185,0.012521597121763388,35.0,24.222253686162215,23.93258635889072,9.0,45.0,3.0,498.76923727520045,645.6030703878628,482.9113568321863,322.05085799298416,340.4190765887228,645.4165419397751
1280.0000000000002,20.19399707931869,36.61711718553886,105.9133053190848,215.328706204824,21.827203013783247,22.98288344699779,23.9162473224889,-13.491504168333565,105.84009874992567,46.05606096442011,105.9112711174546,215.1669533404808,2.3254189721633454,2.0703741183626763,2.027765433926979,4.098139552289656,1.7623230916006254,0.012564034937959037,35.0,24.163604431524107,23.871005102843807,9.0,45.0,3.0,498.9439212459688,647.8547606985521,483.0689949325269,321.6745508753394,340.0481369879855,647.6713936650407
1290.0000000000002,19.97923407123362,36.57192811236678,106.09513312724948,217.3433024230659,21.638808500193612,22.91667434206568,23.757760271586797,-13.718590041448977,106.02138152404451,46.065698647844215,106.09307784768988,217.1839250060895,2.3632775083122324,2.103375758450365,2.040976421771287,4.144352180221652,1.7536460130665734,0.012605434377677386,35.0,24.106200397506367,23.810720843878187,9.0,45.0,3.0,499.1133554189586,650.0843148746551,483.22169868626133,321.3092757882774,339.68803207833423,649.9039987991058
1300.0000000000002,19.76963726801868,36.527154082698814,106.274055565744,219.34130016216824,21.45542474754314,22.85181844748888,23.60395955084956,-13.940029192592364,106.19976717558411,46.075107447206165,106.27197946778514,219.18422441563365,2.4003656370575728,2.1361679314424653,2.053876410872392,4.190044342314858,1.7455858714304526,0.012645838987385688,35.0,24.049995715749333,23.751686055288985,9.0,45.0,3.0,499.27779221992216,652.2922973987172,483.3697028936545,320.9545074351999,339.3382556027619,652.1149284543587
1310.0000000000002,19.56499202471385,36.48279388648962,106.45017037844576,221.32306077363612,21.276840115932647,22.788268406742983,23.454639556770047,-14.156031237675052,106.375353181229,46.08429617742172,106.44807371448157,221.16821622551635,2.436617055547026,2.168754262382093,2.066478528388529,4.235232790770622,1.7381610217038403,0.01268529462933042,35.0,23.994947326385898,23.69385600058172,9.0,45.0,3.0,499.43746727971154,654.4792416422187,483.5132273907572,320.60975618477494,338.9983350127057,654.304721081624
1320.0000000000002,19.365096814776308,36.43884554328008,106.62356954210998,223.28892217476607,21.102855866066808,22.72597900510732,23.30960725574228,-14.366798004145153,106.54823126646836,46.093273225853686,106.62145255782828,223.13624296253977,2.4719628233817623,2.201136379128912,2.078793394610557,4.279929773739469,1.7313892155887367,0.012723833939226936,35.0,23.941014527937625,23.637188351072663,9.0,45.0,3.0,499.59260032426255,656.6456480977649,483.6524771995721,320.27456732275874,338.6678282174097,656.4738836199248
1330.0000000000002,19.16976226522799,36.39530696387527,106.79433946575963,225.23920334818075,20.933285272929243,22.664907640408444,23.168681448594324,-14.572524015181216,106.71848760093728,46.10204654574511,106.79220240042793,225.0886272023548,2.506335256979458,2.2333170532768323,2.090832231177556,4.324149284454388,1.7252876575122245,0.012761494828380716,35.0,23.888158597602914,23.581642999398127,9.0,45.0,3.0,499.7433970133988,658.7919900172797,483.78764426382736,319.948512618553,338.3463214598332,658.6228945133568
1340.0000000000002,18.978810081543926,36.3521752754998,106.96256118659116,227.174204486701,20.767952511756647,22.605014076145206,23.031691565842188,-14.773384994059768,106.88620299631184,46.11062368496084,106.96040427342255,227.02567189067705,2.5396662824905696,2.265298381160102,2.102605131118127,4.36790351227823,1.7198730173299643,0.012798310010783735,35.0,23.836343225372048,23.527182233186977,9.0,45.0,3.0,499.89004952082263,660.9187140546461,483.91890867007703,319.631191827268,338.03342753622223,660.7522045695881
