time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,18.792072024771244,36.30944744077431,107.12831150940356,229.09421000234988,20.60669163390376,22.54626003233176,22.898476621032568,-14.96955281866076,107.05145404352405,46.11901179802152,107.12613497585328,228.94766474466368,2.571888923090599,2.2970827563465774,2.1141219726639897,4.411204729010567,1.7151614478395478,0.012834312599255769,35.0,23.78553393698695,23.473770155562303,9.0,45.0,3.0,500.0327383394923,663.0262437955481,484.04643957293774,319.32223199936016,337.7287820035544,662.8622420690199
1360.0000000000002,18.609389708241487,36.26712033783508,107.2916627147322,230.99948822552489,20.449346438824143,22.488609150068328,22.768885279755047,-15.161193371115871,107.21431281937214,46.12721771422923,107.28946678275324,230.8548770907757,2.602936864037164,2.328672141004435,2.125391853893699,4.454063994898132,1.7111686635341068,0.012869532112249952,35.0,23.735697754668426,23.42137267468684,9.0,45.0,3.0,500.17163271098497,665.1149799647757,484.1703954458193,319.02127927316286,337.4320430274679,664.9534120062939
1370.0000000000002,18.423601654963385,36.2196735168028,107.4613509304068,232.93761405128225,20.290378973696093,22.43087851058226,22.63858655168532,-15.354685531282144,107.38346032102416,46.13621830384676,107.45913408304354,232.7875901558579,2.6349032301030118,2.361623061770448,2.1373882314341413,4.499011293204589,1.7074673717822648,0.01290930168917758,35.0,23.685985952321857,23.369293737174075,9.0,45.0,3.0,500.3083388077759,667.2356698172304,484.296025316529,318.7264009559794,337.1308207634746,667.0682976522237
1380.0000000000002,18.23401128207048,36.175317029548175,107.6351373358699,234.93736588432412,20.128009939331463,22.372302390622337,22.50567071915852,-15.552910330121165,107.55672920525764,46.14479990663767,107.6329000806992,234.78741433839568,2.666612727689765,2.3949887674258084,2.14902143702588,4.544010204451688,1.704038294450209,0.01294612966486816,35.0,23.635250917215103,23.316232604282845,9.0,45.0,3.0,500.4517180468322,669.4211088339424,484.424601814159,318.42738931460656,336.8224694545677,669.2540896258137
1390.0000000000002,18.048416382467597,36.13176373245955,107.80472949786925,236.92305443850776,19.969412291741868,22.313932058354514,22.37621627340585,-15.74680098710121,107.72581712564178,46.15297688052362,107.80247223243184,236.77533916740785,2.696823995809833,2.428062421106816,2.1603593437152484,4.588421764822064,1.7014168414220896,0.012981501737576232,35.0,23.584812668346785,23.263276289340357,9.0,45.0,3.0,500.59177509123776,671.5890304876635,484.54885053078306,318.1305587655186,336.5243714926442,671.4247736846283
1400.0000000000002,17.86727417386865,36.088229374751215,107.97086452716728,238.88839540023727,19.815061616396456,22.256410322959823,22.250634648163167,-15.935677493073854,107.89145555530696,46.16095896267672,107.96858751428996,238.74296054121473,2.72547918912322,2.4608550344332847,2.1714604493874643,4.632315483820749,1.6996334084322813,0.013016030211311713,35.0,23.535162654745136,23.211058507654627,9.0,45.0,3.0,500.72729468945886,673.7323091835034,484.66890087221543,317.839198256718,336.2359889205524,673.5708489105813
1410.0000000000002,17.69046577344126,36.0449825080073,108.13402082389568,240.83413454500655,19.66484082401304,22.199916922272905,22.128809026580846,-16.119657819226404,108.05412254586813,46.168767647550965,108.13172431556626,240.69089101780744,2.7525308228796352,2.4933772248349024,2.18232125190402,4.675698476738923,1.6986906878111951,0.013049775397985228,35.0,23.48642173435536,23.159763962964064,9.0,45.0,3.0,500.858676591714,675.8517669459444,484.7850896436011,317.5545293198617,335.95620653318565,675.6929894132628
1420.0000000000002,17.517818685827756,36.00217423410169,108.29444960679918,242.761126209027,19.518577363143887,22.14451459184721,22.010571279721205,-16.29892842549566,108.21406931951918,46.176403092457406,108.292133853589,242.619991530069,2.777931467293038,2.5256350760677964,2.1929377144368467,4.718572790504643,1.6985922244880531,0.013082754484718424,35.0,23.43864603611098,23.10946149567832,9.0,45.0,3.0,500.9862544384843,677.9484073553211,484.8976947536351,317.27720497081816,335.684281945952,677.7922071785586
1430.0000000000002,17.34916610700608,35.95985784151259,108.45227782037198,244.66994755067265,19.37610535758091,22.09022341443591,21.89576145090375,-16.473683059579855,108.37142275494968,46.18386671944438,108.44994307023426,244.53085397345055,2.8016335023797523,2.5576308909348566,2.203311784929462,4.760942675864319,1.6993452826075568,0.013114978828306844,35.0,23.39185033157941,23.0601744244284,9.0,45.0,3.0,501.11025763387977,680.0229542687146,485.0069405627245,317.00729574637734,335.41975525847465,679.869243390638
1440.0000000000002,17.184354884603085,35.91804464904192,108.60758423788728,246.5609996112711,19.23727343196171,22.037031789429307,21.784234385792647,-16.64408315060149,108.52626148375668,46.191162679631645,108.60523073441148,246.423890383682,2.8235943238288246,2.5893679864443757,2.2134508242674387,4.802818810711814,1.7009592242695613,0.013146472900695686,35.0,23.346019713732968,23.01189329722837,9.0,45.0,3.0,501.2308593835844,682.0759431605294,485.1130006280612,316.7445841723967,335.16229510868123,681.924646545602
1450.0000000000002,17.02324413103825,35.87673011643949,108.76043521187742,248.43459595067972,19.10194280829616,21.984911221207312,21.67585727365082,-16.81028799547977,108.67865167582836,46.19829662827914,108.75806319330276,248.29941904383784,2.843774710757216,2.620848713134901,2.223362467070387,4.8442111802052885,1.7034440744834578,0.01317725910551336,35.0,23.301126798458085,22.964592206146794,9.0,45.0,3.0,501.3482041729913,684.1078102550699,485.2160155237712,316.48878254858187,334.9116164649151,683.9588588290479
1460.0000000000002,16.865700921047303,35.83590697307761,108.91089397888688,250.29102716781097,18.96998274499116,21.933829531752,21.570505241589277,-16.972436973253423,108.82865638292836,46.20527438794255,108.90850367804576,250.15773381688973,2.8621415932059078,2.652076444598146,2.233055078303654,4.8851315229018,1.7068098707967572,0.013207364550990017,35.0,23.25714192509309,22.91824112717387,9.0,45.0,3.0,501.46242509635033,686.118962056299,485.3161119222541,316.23960391170885,334.6674528887911,685.9722910254337
1470.0000000000002,16.711599420170522,35.7955669177901,109.05902269282402,252.1305697970425,18.841269546740634,21.883754324191784,21.468060234056992,-17.130672909367433,108.97633757690258,46.21210167176662,109.05661433721922,251.9991126697149,2.878666550417852,2.683053898843817,2.242536036525847,4.925589935369664,1.7110665126027504,0.013236812273315973,35.0,23.214036431808893,22.872810197849617,9.0,45.0,3.0,501.5736464803731,688.1097850090838,485.4134074036861,315.99678426047166,334.42955018719886,687.9653317838038
1480.0000000000002,16.560819648742292,35.75570250409095,109.20488098695331,253.95349609731625,18.71568536376341,21.834655258612884,21.368410006984973,-17.285122042908682,109.12175471839171,46.21878384918364,109.20245479898932,253.82383017900577,2.8933268965690067,2.713783911307875,2.2518124860850475,4.965596397392923,1.7162237710786414,0.013265624740884274,35.0,23.17178304794845,22.828271110837196,9.0,45.0,3.0,501.68198701919135,690.0806570224548,485.5080142471718,315.7600732289832,334.1976670797376,689.9383621542041
1490.0000000000002,16.413247462196622,35.71630591002611,109.3485269313139,255.76006951692307,18.593118128076224,21.786502815336743,21.271447951754535,-17.435916526995868,109.26496571060083,46.22532608832364,109.346083128448,255.6321509548278,2.906105834783954,2.7442694386380464,2.2608913210076915,5.0051607596457375,1.7222912874464644,0.013293824178613304,35.0,23.130355813349073,22.784596718736907,9.0,45.0,3.0,501.7875586505848,692.0319424466616,485.6000382957896,315.52923770216165,333.97157358768465,691.8917483126808
1500.0000000000002,16.268773765137166,35.677369936810805,109.49001575163436,257.55054977703327,18.473460804948783,21.73926932882796,21.177072431397058,-17.583170188095664,109.40602562152544,46.23173323010724,109.48755454660792,257.4243368463372,2.9169923087020213,2.7745133085920255,2.269779061771796,5.044292370363822,1.7292785981353471,0.01332143113910448,35.0,23.08972991441425,22.74176125709664,9.0,45.0,3.0,501.8904683599719,693.963998265818,485.6895809288126,315.3040541734358,333.7510520495269,693.8258500991254
1510.0000000000002,16.485403033499914,35.70318669276776,109.12964299801946,255.89004453031248,18.76664357280453,21.57430245332461,21.575674994079225,-16.96446639554199,109.04153948296944,46.2269928817824,109.12707173886496,256.05054979001113,2.9222015976922764,2.8284281484169416,2.320512692297192,5.1489408407141335,1.7620074004409414,0.013660515295127571,35.0,22.845364565515975,22.547458245278847,9.0,45.0,3.0,501.70428677089046,692.2344348809012,485.18308379271906,315.31301358205343,334.39475182588905,692.4117901037325
1520.0000000000002,16.750918645709046,35.54100549884532,108.88222527078712,253.40371916390856,19.104803219042623,21.291897461129903,21.990096941599973,-16.33004386897693,108.7894176942762,46.271976190127646,108.87952949930666,253.5644473506809,2.926197609538313,2.883545360877298,2.3746633766349663,5.258208737512264,1.7969424622494616,0.014061821594906548,35.0,22.559019172468368,22.259842393160568,9.0,45.0,3.0,501.28564447036086,689.5630163387244,484.5010091573952,315.62791113038617,335.13539461420044,689.7409513323723
1530.0000000000002,17.008248567267206,35.383233819724694,108.67766340988592,251.0565766157972,19.43373729347035,21.014928357380366,22.39314083553677,-15.72140516792183,108.58010440559624,46.319893767867136,108.67484270948832,251.2036972377213,2.9295671698956847,2.938023158124199,2.4259857417909285,5.364008899915128,1.8309902415059245,0.014458868336576228,35.0,22.288076653114047,21.978269779404567,9.0,45.0,3.0,500.8779376641368,687.0296540351337,483.8309603523124,316.04564788397937,335.8244326516718,687.1928945874938
1540.0000000000002,17.255958503322613,35.23799230506148,108.49808710568868,248.85882572694777,19.752192627448952,20.75583322652625,22.787880976798576,-15.133052547150612,108.3957587362312,46.36805272072445,108.49514167712726,248.99422173362169,2.9320103844620458,2.991525116740449,2.4749345173493142,5.466459634089764,1.864406641619972,0.014848978470822227,35.0,22.04130428282804,21.716945560532334,9.0,45.0,3.0,500.4906972973628,684.6509215454392,483.18756010150554,316.51383758163774,336.4765722873421,684.801493022678
1550.0000000000002,17.49295994630715,35.1044901271232,108.33378683632984,246.80168509978463,20.059007493864986,20.526123153861192,23.170721879027703,-14.569538888264104,108.22668251892452,46.41607808684796,108.33071717085166,246.9260855787496,2.933343846817879,3.0437047094328435,2.5221611513324613,5.565865860765305,1.8974474699934043,0.015231037091162922,35.0,21.82751804384509,21.488039829298373,9.0,45.0,3.0,500.12440562989303,682.4203273815126,482.5846437563439,316.99111678661285,337.10648713357085,682.5589877733573
1560.0000000000002,17.720720805505103,34.97963214877478,108.18022737802508,244.86044254067508,20.35583894391728,20.31136337435817,23.542558401254688,-14.028727095326474,108.06833131946054,46.46406953321468,108.17703369909432,244.97580595893513,2.9335568141395374,3.094826662202105,2.567874689373631,5.662701351575736,1.9303193053163017,0.015606277864668764,35.0,21.62420038978314,21.27367773493029,9.0,45.0,3.0,499.774721489482,680.3122667900335,482.0057462321419,317.4646101815611,337.7225485448749,680.4411451714868
1570.0000000000002,17.93996835501075,34.858605675277374,108.03517942485912,243.0155497116896,20.643421659216788,20.10282234064857,23.90399717492641,-13.509017489509633,107.91847268970062,46.51201162174607,108.0318618819824,243.12318580149113,2.932670738914804,3.1449903683233607,2.612117624261587,5.757107992584948,1.9630938844213004,0.015975373506551947,35.0,21.425464235652555,21.065225365362267,9.0,45.0,3.0,499.43628534347886,678.3060847419432,481.4411809552798,317.9321635798623,338.3282585809527,678.4266019602716
1580.0000000000002,18.15130748646635,34.73954558951698,107.89706445708558,241.2546134410368,20.92237101952919,19.898092628935103,24.255623979341333,-13.008921855927497,107.77552791766982,46.55984603542464,107.89362319027664,241.35544618229156,2.930722854596287,3.1942298747572107,2.654971661840756,5.849201536597967,1.9958221322171752,0.016338697389745322,35.0,21.229736391075107,20.860335137223444,9.0,45.0,3.0,499.10673614131053,676.3887902314276,480.88790062183057,318.3919807508194,338.9257763530763,676.5019459969121
1590.0000000000002,18.355294407347213,34.621712087133965,107.76481163068853,239.56859711291725,21.193251437031147,19.696013719664396,24.59797868146269,-12.527099559755015,107.63842695394882,46.607506270726326,107.76124679078788,239.66336775699176,2.9643250463495967,3.2425769634286112,2.6965060390025077,5.939083002431119,2.0035194891143173,0.01669652147980585,35.0,21.03611144852164,20.657921706067896,9.0,45.0,3.0,498.78485773145553,674.5509177120058,480.3441802577132,318.8431129687043,339.5163173680671,674.6575137192008
1600.0000000000002,18.552426361544025,34.50470309897696,107.6376328202153,237.9501906384691,21.456562487000507,19.49578729158509,24.931520699990305,-12.062392926997404,107.50638295397842,46.6549249616499,107.63394458072293,238.03952083401737,3.0019259261708124,3.290060781709665,2.7367690219582674,6.026829803667932,2.0076544031703065,0.01704906060953987,35.0,20.843920606640552,20.457237639196247,9.0,45.0,3.0,498.4698164099675,672.7847968638561,479.8087228701547,319.28556651355774,340.1006033211504,672.8855057257151
1610.0000000000002,18.74282863306953,34.38796297561646,107.51464638244016,236.3944039092964,21.712355530521187,19.296700825269735,25.255681277358477,-11.615107532504965,107.3785184940728,46.701999754710805,107.51083502586408,236.47833534543315,3.0386151973090145,3.3366720418839546,2.7757622129211303,6.112434254805084,2.011585494674756,0.017396214482613217,35.0,20.65238457873312,20.2575957803067,9.0,45.0,3.0,498.1609904598516,671.0853383599377,479.28084864070496,319.71957077215563,340.6794306692969,671.1801885084285
1620.0000000000002,18.926729568622847,34.27041418009975,107.39292220292928,234.8938175503164,21.960861191098136,19.09041004285513,25.56871584829872,-11.18715691619002,107.25190711258507,46.74853099071737,107.38898810492276,234.97384791070493,3.0743485096079337,3.382498725199778,2.8133030136904136,6.195801738890191,2.015321854216304,0.017737844954831217,35.0,20.444450565912238,20.046871910622254,9.0,45.0,3.0,497.85712379229966,669.4453315064998,478.7514375293458,320.1468820800008,341.2577044734604,669.5359797424251
1630.0000000000002,19.104896321854493,34.147666489847154,107.27212885804433,233.43272382150337,22.202767563056145,18.872220192767255,25.872539825264347,-10.775461554890969,107.12621332207269,46.794585469145765,107.26807233305628,233.50922480012912,3.1091014231224774,3.427546734580904,2.849420572764266,6.27696730734517,2.0189007861445694,0.018074641317156987,35.0,20.224252703417047,19.82292760954664,9.0,45.0,3.0,497.5530727187469,667.8474843688145,478.2145796578716,320.5671595644221,341.8364325350133,667.9343349641227
1640.0000000000002,19.277713842626056,34.0219634702396,107.15249960658991,232.01019075963544,22.43880103378424,18.67084915445423,26.16765339404284,-10.37895107810766,107.001657534188,46.84021048548624,107.14832055282211,232.08288781675608,3.143063677601233,3.4715080808494903,2.884892928511188,6.3564010093606775,2.022358329759276,0.018407663203941545,35.0,20.061737423055035,19.629168552727663,9.0,45.0,3.0,497.250717914896,666.2908077052689,477.70043409901166,320.9780464418179,342.4152552814501,666.373542657104
1650.0000000000002,19.437213560114948,33.91044356728935,107.0518273514017,230.73227847862088,22.66377245518138,18.49162478173412,26.45366477186752,-9.997791349889155,106.89596712626584,46.88695310853768,107.04752327627796,230.79608161204695,3.1788027302464137,3.5172388056093573,2.920786860031981,6.438025665641337,2.0252988977212425,0.018741890134688147,35.0,19.866340994151695,19.441695823076767,9.0,45.0,3.0,496.9755157181854,664.888926816426,477.22168619486627,321.3789809478599,342.9623015371928,664.9618198487946
1660.0000000000002,19.589791914589508,33.7972935017861,106.95440099394264,229.51256505173257,22.880974182484003,18.309242289403127,26.731336880401148,-9.630630072592567,106.79354178977948,46.93276919951086,106.949972902603,229.57319376517705,3.2137371719360943,3.5621855322661977,2.9552055475081165,6.517391079774313,2.027978870421428,0.019069202463679488,35.0,19.69127795478852,19.257496489732773,9.0,45.0,3.0,496.7051183380468,663.550050960511,476.74698255474095,321.77429540975925,343.499889191802,663.6195003095154
1670.0000000000002,19.73796195631093,33.68608201335729,106.85911030269082,228.3318233596761,23.09321868844824,18.13170395053692,27.002874268856555,-9.274277566426404,106.69323982726048,46.9781038886992,106.85455837500672,228.3896108929968,3.247982308894097,3.6064341092833794,2.9887572707071963,6.595191379990576,2.03055027791582,0.019392402814018824,35.0,19.519749669141845,19.078250055553095,9.0,45.0,3.0,496.4405975474656,662.2530817786956,476.28158851555656,322.1615808315879,344.03327550971574,662.319453419582
1680.0000000000002,19.88202514244284,33.575744614704774,106.76611780947772,227.1858846757777,23.30078503299021,17.955592908061305,27.268619459245,-8.928064296564289,106.59522375486137,47.02296781981863,106.7614422257205,227.24110027898,3.281557070692095,3.6500539634179288,3.021369920380661,6.6714238837985915,2.0330055946251018,0.019711708729169514,35.0,19.350462852419295,18.901198510081542,9.0,45.0,3.0,496.18060482407685,660.9933841027025,475.821514247678,322.5435837601186,344.561891780715,661.0569735784712
1690.0000000000002,20.02218190179519,33.466026091043204,106.67521821107314,226.07217007769012,23.503864041498566,17.780828878650652,27.528842294332136,-8.59143801314309,106.49928981291345,47.06733694052952,106.67041918476508,226.12500372732853,3.314473267342616,3.693051960146557,3.053059866798664,6.746111826945221,2.0353495963942185,0.020027211987201265,35.0,19.1836949566266,18.7263389110326,9.0,45.0,3.0,495.92470689765,659.7682082679945,475.36650709727405,322.920931110473,345.08582884743515,659.8292229810739
1700.0000000000002,20.158641803545702,33.35692902504161,106.58621237821596,224.9885521056501,23.702663282747825,17.60746741885538,27.78381140764832,-8.263866919624489,106.40524025522753,47.11119141370011,106.58129014927889,225.03917609463,3.3467491208350366,3.735444412960588,3.0838631551762967,6.819307568136884,2.037591502058995,0.020339036946963467,35.0,19.019572258003397,18.55377629184369,9.0,45.0,3.0,495.6727191541781,658.575300936515,474.9164373088409,323.2935672969594,345.60521257762224,658.6339291693953
1710.0000000000002,20.291602318272204,33.24846928496453,106.49894761359064,223.9331295582157,23.89737823386098,17.435538567535673,28.03376784091733,-7.944871961150626,106.3129237079733,47.154515222656805,106.49390244734458,223.98169559685877,3.378366973466468,3.777208331880344,3.1137770829821934,6.890985414862538,2.039738568658765,0.020647084959246085,35.0,18.858177531315107,18.383570277776126,9.0,45.0,3.0,495.424480721896,657.4126408100369,474.47115830362384,323.6616329334192,346.1200995142651,657.469048342815
1720.0000000000002,20.42124419065801,33.14066458778018,106.41328750464088,222.90418983581424,24.088187700048884,17.26508396277211,28.278926642523075,-7.634022533752954,106.22220508111243,47.197294122917015,106.40811969079915,222.9508365369481,3.4093663807879286,3.818384281893824,3.142849878030895,6.96123415992472,2.0417970327717985,0.020951600940305758,35.0,18.699579359176997,18.215772307849363,9.0,45.0,3.0,495.1798479235785,656.278406768638,474.03055407361137,324.02531643161234,346.6305337982444,656.3327452142812
1730.0000000000002,20.54773412643201,33.03353255220679,106.32910579005689,221.90017885625556,24.275256922225847,17.096149140859268,28.519483051771164,-7.3309266883424575,106.1329594018068,47.23951571286301,106.32381564248809,221.94503089365296,3.4397482069484395,3.858969494033372,3.1710935001421205,7.030062994175492,2.0437725586932385,0.021252591619357462,35.0,18.54383035805205,18.050424849046863,9.0,45.0,3.0,494.9386897457075,655.1709468685171,473.5945272417215,324.3847952270246,347.1365613487354,655.2233526405636
1740.0000000000002,20.671226456564305,32.92708962581372,106.24628648387366,220.9196776693875,24.458739201178314,16.92877951031761,28.755615992120028,-7.035225136377676,106.04507193572483,47.2811694273463,106.24087433951208,220.9628480342409,3.4695226794494567,3.898971586615708,3.1985280525207065,7.097499639136414,2.0456703399508096,0.02155011862576285,35.0,18.390969933777452,17.8875614764616,9.0,45.0,3.0,494.7008852058125,654.0887527300625,473.1629929082793,324.7402344044392,347.63822825800264,654.1393495165653
1750.0000000000002,20.79186426028492,32.82135121816492,106.16472354215668,219.96138962403307,24.63877698898688,16.763019555617234,28.987490421908856,-6.746586953129281,105.95843785547537,47.32224635410995,106.15918976010892,220.00298103446192,3.498699899226092,3.9383979917807994,3.225173040949856,7.163571032730655,2.0474951379268704,0.02184424084543056,35.0,18.241027340826637,17.727208764675765,9.0,45.0,3.0,494.46632248290257,653.0304458480953,472.7358766914544,325.09178762600595,348.13557918085263,653.0793461417012
1760.0000000000002,20.909780362325137,32.71633188052283,106.08432027631528,219.02412853925097,24.815502872197527,16.598912386235327,29.215259173151573,-6.464706117029607,105.8729616549342,47.362739078796494,106.07866523699688,219.0642345237657,3.5272895189387867,3.977255608027395,3.251047107377343,7.2283027154047375,2.0492513235997225,0.022135012498829227,35.0,18.09402364086708,17.569387624148703,9.0,45.0,3.0,494.2348982082043,651.99476502256,472.3131132395416,325.4395974667676,348.62865662660806,652.0420712913024
1770.0000000000002,21.02509823020604,32.612045413986664,106.00498866737476,218.1068078806578,24.989040443669914,16.436499357126593,29.439064388597277,-6.189298707440173,105.78855646496446,47.40264153461322,105.99921277166514,218.14551378635153,3.555301526915771,4.015551696475184,3.276168784308943,7.291720480784128,2.0509429159753165,0.02242248816532672,35.0,17.94997303694396,17.41411417443169,9.0,45.0,3.0,494.0065167709307,650.980554874758,471.89464492277153,325.78379584336005,349.11750062827275,651.0263606555314
1780.0000000000002,21.137932782162466,32.50850487079248,105.92664869812693,217.20843084840408,25.159505104077176,16.27581972476554,29.6590387554151,-5.920100485029195,105.70514338575552,47.44194888889984,105.92075236654756,217.2458148174505,3.582745473798085,4.053293023235788,3.3005558089466334,7.353848832182423,2.0525736159500534,0.02270671811185196,35.0,17.80888377651644,17.26140028541505,9.0,45.0,3.0,493.7810895931136,649.98675531672,471.4804206157074,326.1245046842069,349.6021487131011,650.0311462799966
1790.0000000000002,21.248391120529508,32.40572257705554,105.84922767293708,216.3280818628574,25.3270047711501,16.116910373583664,29.87530643527692,-5.656864955885055,105.62265080702268,47.4806574273623,105.84321134482536,216.36421531532227,3.6096313119977657,4.090486818576859,3.324225915630852,7.41471273420771,2.054146834764686,0.02298775368843116,35.0,17.670758858592592,17.111253990128432,9.0,45.0,3.0,493.5585344909149,649.0123925456152,471.07039464455687,326.4618365102402,350.0826359879326,649.0554470058305
1800.0000000000002,21.35657318354472,32.30371008959304,105.77265960982412,215.46491831859453,25.491640530690194,15.959805694120805,30.087983987060696,-5.399361538796768,105.54101380048216,47.51876446885552,105.76652374256986,215.49986679252837,3.6359673090570426,4.127138422213925,3.3471949426501575,7.474333364864082,2.055665722363848,0.023265634252460383,35.0,17.535596563711124,16.963679804789535,9.0,45.0,3.0,493.3387750416626,648.0565702629904,470.6645259529378,326.7958952365332,350.5589953314024,648.0983600992361
1810.0,21.46308458397132,32.20265778652032,105.69760865473992,214.61621339545397,25.654149328679782,15.805704523247869,30.29932099738148,-5.14480302638782,105.46088997391482,47.55637196491296,105.69135352185393,214.65032018293908,3.661811625131459,4.163297921735952,3.369579923229692,7.532877844965643,2.05714510087482,0.023541040161859646,35.0,17.405064830669346,16.819581010468255,9.0,45.0,3.0,493.1213812737424,647.1160002011402,470.26324037784326,327.12683263792684,351.0300038754556,647.156913870101
1820.0,21.568084561443257,32.10642319376808,105.62667787509774,213.789441046612,25.81470874485259,15.6744356481762,30.51110843715699,-4.891007855844976,105.38488926255586,47.59365773026184,105.62030384692468,213.82191683995632,3.6872463143242817,4.1985876955184125,3.391972688305733,7.5905603838241476,2.0585986768326805,0.023813801667421527,35.0,17.296434522408333,16.695244810760812,9.0,45.0,3.0,492.91018792914474,646.1983483900984,469.88934262298096,327.45208142137614,351.4895480788475,646.237484873763
1830.0,21.671274928688828,32.017805933962165,105.55915518948127,212.9910997845003,25.973042267069268,15.557733494276022,30.72057685658903,-4.641262268614923,105.31230764606208,47.63046602756981,105.5526627704976,213.02219988896852,3.7123106098927647,4.233308141474329,3.4139866188209584,7.647294760295287,2.0599824648067875,0.024083346437503077,35.0,17.196835892324998,16.584031526248964,9.0,45.0,3.0,492.7084416273336,645.311299927406,469.53389488696143,327.7767421723109,351.93823470192,645.3489465046988
1840.0,21.772368541888717,31.93187641266752,105.49349868381188,212.213439158368,26.128790686650618,15.444681713883426,30.926944276302727,-4.396435047896432,105.24159946507964,47.666744649498696,105.48688835110488,212.24342719238197,3.7369755688348336,4.26760413980984,3.4353552291241987,7.702959368934039,2.0612817041605047,0.02434989042499221,35.0,17.10003509860485,16.476648428480303,9.0,45.0,3.0,492.5113769333548,644.4465909558905,469.1848519778104,328.1018668322911,352.37977056669325,644.4830454481355
1850.0,21.871355880928256,31.84669231882424,105.42867416197032,211.4519629353616,26.281943552989155,15.332572520663234,31.13008596049302,-4.15660465962867,105.17172764151098,47.70247970166804,105.42194634698686,211.48096998352224,3.7612224362969866,4.301485941420308,3.456111354722485,7.7575972961427935,2.062520211854403,0.0246136261636558,35.0,17.004416914865544,16.37059980694545,9.0,45.0,3.0,492.31700917373223,643.5994812148596,468.83913047174815,328.4245758773609,352.81681437885203,643.6348910302203
1860.0,21.968303358321123,31.761600784694963,105.36429435850836,210.7045639842437,26.43256478362681,15.220236420076446,31.32999074322216,-3.921716180359794,105.1023041907842,47.73766914809852,105.35744948141068,210.7326687038004,3.7850465884265194,4.33496673019727,3.4762664281406326,7.811233158337902,2.063708590066552,0.024874657166964704,35.0,16.909221663970982,16.264864491974322,9.0,45.0,3.0,492.1246027206073,642.7677290716629,468.4953079042101,328.74397767251713,353.25035303933265,642.8021821575032
1870.0,22.063272650641416,31.676294158060443,105.30014985600504,209.9699607636093,26.58070785914184,15.106991497142984,31.526646943195413,-3.691718395166788,105.03312014438916,47.772306333912006,105.29318834916388,209.9972230364632,3.8084452489440017,4.3680555912504095,3.4958181426754904,7.8638737339258995,2.0648514603449737,0.025133026260047247,35.0,16.814035608067854,16.158892206963856,9.0,45.0,3.0,491.93378245435497,641.9499706142393,468.1525318953654,329.05992496037715,353.68086362614184,641.9835337086249
1880.0,22.156322033391145,31.590569652267614,105.23607298528331,209.2471227722352,26.726410231957107,14.992301345728436,31.720004306018687,-3.466605758329365,104.96400863491309,47.806381694014014,105.22899530081632,209.27359532605263,3.831415168086657,4.400759310892617,3.5147621614399225,7.915521472332541,2.065952428821598,0.025388755097742088,35.0,16.718572093838475,16.052296305813172,9.0,45.0,3.0,491.7442841200184,641.1451114470393,467.8101332667192,329.37238206904414,354.1086989617321,641.1778432955288
1890.0,22.24832434860956,31.517414615430823,105.17426957707998,208.55330757151276,26.87093694616073,14.898345624236017,31.908223589313955,-3.248442621572849,104.89717188181326,47.8401262337664,105.16707585215008,208.5784850355084,3.854166081251001,4.432984387646856,3.5336290027829715,7.966613390429827,2.067013517965472,0.02564204311405028,35.0,16.676228824594716,15.987703526128428,9.0,45.0,3.0,491.5687294815784,640.3721771424148,467.49264613430057,329.6865833698729,354.5290782407618,640.4034969074676
1900.0,22.337310684755856,31.432464287486535,105.11090330993348,207.8592357463288,27.011605925624767,14.778207525186415,32.09304928115158,-3.035131782269332,104.82878393000892,47.873098727079366,105.1035943196954,207.88400913991632,3.876411807215125,4.465164445974917,3.551031956870633,8.01619640284555,2.06794241724398,0.025892409340928,35.0,16.58872517090043,15.884068312169632,9.0,45.0,3.0,491.3838397184426,639.5990034219155,467.1482906596677,330.002615642954,354.94986427749296,639.6299302533653
1910.0,22.42460148513964,31.3466614973006,105.04623896670108,207.17254459226825,27.150137753244785,14.658562720464944,32.27476931837688,-2.82628365664084,104.75909953147006,47.90547924312512,105.03881508000228,207.19665802926227,3.898214010365957,4.4968854686154645,3.5681172408277395,8.065002709443203,2.0688968558414467,0.026140420239466628,35.0,16.502158599625204,15.781497088880316,9.0,45.0,3.0,491.1996052503972,638.8342582096352,466.8062101744281,330.30812758275573,355.3715749723269,638.8644979865985
1920.0,22.510275765433672,31.260485173005176,104.98149328157167,206.49517722694912,27.286547425021496,14.537442737266131,32.45345249909697,-2.621768755491132,104.68934026221906,47.93730751952734,104.97395496981753,206.51863660786157,3.9196062083874494,4.5282492121066324,3.584625628669569,8.112874840776202,2.069818856653431,0.026385982669339808,35.0,16.416340969394298,15.678804773485126,9.0,45.0,3.0,491.0164477246834,638.0797652039512,466.4640528443579,330.6106463750639,355.790946348789,638.1093235302318
1930.0,22.594365959005845,31.17415097517454,104.91672638685364,205.8272842907141,27.420862828637212,14.4157459838014,32.629226758553926,-2.4213908313300294,104.61956846461938,47.968577274026806,104.90907416498445,205.8501055216414,3.940591434611105,4.559234537875057,3.600582056178892,8.15981659405395,2.0707086054099486,0.02662904723898268,35.0,16.331725629427524,15.5765820666208,9.0,45.0,3.0,490.8345651138328,637.3356954492053,466.1228654535184,330.91029010805346,356.20771710749,637.364589414275
1940.0,22.67694185382093,31.08784593069288,104.85200230915903,205.16874447984105,27.55315629346356,14.293951045121789,32.80223906712081,-2.2249351600104887,104.54984920652268,47.99929302353445,104.8442367083852,205.1909480471716,3.9611759706608742,4.589837438263005,3.6160090979459087,8.205846536208913,2.071568291079951,0.02686963182746108,35.0,16.24847505681828,15.475123135360946,9.0,45.0,3.0,490.6540853998682,636.6019062012825,465.7831369775026,331.2070802170112,356.6216890390433,636.6301581996524
1950.0,22.758827942617422,31.009997529285673,104.78951741271425,204.5302954823296,27.684541317995382,14.183142925877403,32.972794231428104,-2.0320137861832563,104.48237314387244,48.029702216485305,104.7816386508612,204.55166724292476,3.981526383685164,4.620126992767728,3.631202893809911,8.25132988657764,2.072403669202989,0.02710812224586808,35.0,16.206392969808803,15.403803872996946,9.0,45.0,3.0,490.48297365610114,635.8899879855102,465.45667833522833,331.50409907225884,357.0280437222,635.9173503544723
1960.0,22.8387932024502,30.92803335262693,104.72737438793098,203.8979481682386,27.813429986603747,14.074363456008372,33.14158988610886,-1.8418060135304015,104.41525294268648,48.05956240500655,104.71938314114988,203.9186493211629,4.0015149024603485,4.649871588830102,3.645928007163049,8.295799595993152,2.0731647384075576,0.02734422847487104,35.0,16.14082903127934,15.316769238961058,9.0,45.0,3.0,490.3093806523824,635.184550821338,465.13507975641954,331.8006172202538,357.43059657132505,635.2112077233735
1970.0,22.917484725874697,30.84868617651728,104.66585757827318,203.27829565272128,27.940656754654743,13.969669533724414,33.30819815498276,-1.6547613471466889,104.34877052777892,48.088949070217325,104.6577543378666,203.29836634588025,4.021174806578101,4.679235772428213,3.660339008318653,8.339574780746865,2.0739150078987967,0.027577894011535632,35.0,16.076942172093425,15.233586352325744,9.0,45.0,3.0,490.13968483223726,634.4930954605874,464.8196689664931,332.09238359845307,357.82897567068983,634.5190918216756
1980.0,22.99477225923374,30.769854622025548,104.60480529788065,202.66867937577564,28.066025071625603,13.865640549772593,33.47242135488836,-1.4710658549100233,104.28276421730708,48.11784841217912,104.59659059066686,202.68817664866629,4.040504595339256,4.708266904952358,3.674269156310281,8.382536061262638,2.074626043225378,0.0278092115240039,35.0,16.014381012990896,15.151490299732018,9.0,45.0,3.0,489.97182858279007,633.8126399604562,464.5066205902791,332.38244464452146,358.2235141314718,633.8380403653425
1990.0,23.070689959260793,30.691325724749728,104.54400951096784,202.06822447919663,28.189577029860292,13.762284289687727,33.63432427545212,-1.2906154847552784,104.21702570706464,48.146255392531835,104.53568385629028,202.08717716088833,4.059507234632569,4.736962177248278,3.6877627752897855,8.424724952538064,2.0753072886937702,0.02803826152277111,35.0,15.953052281436785,15.07037899704784,9.0,45.0,3.0,489.80555823153065,633.1422682847666,464.1959099878664,332.6698247384371,358.614755367798,633.167104955596
2000.0,23.145284514829715,30.61308015927904,104.48344892713564,201.4765379391781,28.311362134658943,13.659612528816808,33.79397353725646,-1.113302807131504,104.15153401477936,48.17417544340657,104.4750128472223,201.49496671047652,4.07818598459838,4.765323167605747,3.70083111429412,8.466154281899865,2.07596081048609,0.02826507391330664,35.0,15.89292374699346,14.99022399192171,9.0,45.0,3.0,489.640809668124,632.4815514661374,463.8875056050959,332.9544988263009,359.0027611846342,632.5058473046194
2010.0,23.21859641292541,30.53513199815717,104.42311723681816,200.89334500572124,28.431422804441176,13.557680218599671,33.95142702379615,-0.9390306364418848,104.08628336310598,48.201613492262766,104.41457126131,200.91126812782673,4.096545270202036,4.79335183849596,3.713484395443421,8.506836233939381,2.0765878741332293,0.028489672555394568,35.0,15.833991099781828,14.911039754521312,9.0,45.0,3.0,489.47756048967136,631.8301905388392,463.58143902455305,333.2365083054295,359.38754631541013,631.85396570839
2020.0,23.29066439438619,30.457499233089663,104.36300985461206,200.31839481344315,28.549799882798087,13.456537570044928,34.10673919986995,-0.7677120758491469,104.02126969132776,48.228574471564336,104.35435452030514,200.33582940186653,4.114589801864694,4.821050696290665,3.725732607320935,8.546783303611598,2.077189638621637,0.02871208201797576,35.0,15.7762509767781,14.832842267498336,9.0,45.0,3.0,489.31579410667206,631.1879126557828,463.27773835103017,333.5158978481935,359.7691219344797,631.2111860443947
2030.0,23.36152527132429,30.38019907218876,104.30312201311436,199.75145079699993,28.66653242501772,13.35622885998322,34.25996110254655,-0.5992618281929367,103.95648873962088,48.25506335265203,104.29435786358664,199.76841316497,4.132324063367979,4.8484221242932,3.737585249247592,8.58600737354079,2.0777671939269244,0.02893232492812564,35.0,15.719700224021553,14.75564594010558,9.0,45.0,3.0,489.1554949995788,630.5544607894785,462.97642700416174,333.7927109173078,360.1475015854834,630.5772504021843
2040.0,23.431214003002793,30.303247152063364,104.24344926481156,199.19228886606473,28.781657688666655,13.256793061485835,34.41114066443589,-0.4335986348599477,103.89193655076852,48.28108522149694,104.23457685005928,199.20879435566528,4.14975268373461,4.875468779487918,3.7490516329270944,8.624520412415011,2.0783215458163866,0.029150424658733104,35.0,15.664335887317236,14.679463434487843,9.0,45.0,3.0,488.9966478135401,629.9295915010854,462.67752445350334,334.06699212618355,360.5227001239477,629.9519142613303
2050.0000000000005,23.49976428163452,30.226657963387996,104.1839876377248,198.64069469227448,28.895211865346447,13.158263981338225,34.560323938941394,-0.27064962402062065,103.82760961566603,48.30664530145464,104.17500751356766,198.65675783930703,4.166879980602347,4.902193097414396,3.7601405996052586,8.662333697019655,2.0788536596553144,0.02936640258862316,35.0,15.610154032729042,14.604305205423202,9.0,45.0,3.0,488.8392371695139,629.3130717955662,462.38104521790314,334.3387837165922,360.89473335902863,629.334943732494
2060.0000000000005,23.567208055767427,30.150445078912806,104.12473308870466,198.09646587561488,29.007229491595893,13.06067192326941,34.70755442730694,-0.1103404238160124,103.76350433915944,48.33174884335614,104.1156458164523,198.1121005741825,4.1837106249997245,4.928598001133727,3.770861122246156,8.699459123379883,2.079364445379263,0.029580282227951053,35.0,15.557150319530024,14.53018032873382,9.0,45.0,3.0,488.6832484438745,628.7046818714427,462.0870017846521,334.60812605293285,361.2636188794225,628.7261183073225
2070.0000000000005,23.63357589221481,30.07462072003875,104.06568233498098,197.55940969377153,29.117743781717067,12.964043395157432,34.85287368794007,0.04739730140539677,103.69961786815392,48.35640123126001,104.05648848106232,197.57462897317407,4.200249112848679,4.95468629284752,3.7812217418154894,8.735908034663009,2.0798547419341444,0.0297920857951914,35.0,15.505319918126474,14.45709616480542,9.0,45.0,3.0,488.5286669160042,628.1042122573565,461.7954037063543,334.87506090760337,361.6293741682851,628.1252275465473
2080.0000000000005,23.698897220204785,29.999196508061743,104.00683231573768,197.02934227489817,29.226787021727407,12.868401692530712,34.99632199306646,0.20262807695343096,103.63594754763834,48.38060791461811,103.9975324511706,197.04415863453,4.216499838418973,4.9804607599612005,3.791230846550364,8.771691606511565,2.0803253747545773,0.030001834870171516,35.0,15.45465670454621,14.38505838080306,9.0,45.0,3.0,488.37547830270046,627.5114630882512,461.5062576895344,335.13962501668783,361.9920177456565,627.5320710024926
2090.0000000000005,23.76319991462155,29.924183079932103,103.9481802393625,196.50608997424547,29.334389938540653,12.773767784772929,35.13793745574425,0.3554175851130026,103.57249098221467,48.404374376498716,103.93877493956752,196.5205152646102,4.232467348032881,5.005924405652998,3.8008967221954775,8.806821127848476,2.0807770984793565,0.03020955174916514,35.0,15.405154354321496,14.314071601834712,9.0,45.0,3.0,488.2236688228605,626.926245721187,461.219569659986,335.4018563170358,362.3515687058904,626.9464593093683
2100.0000000000005,23.826510970584255,29.84959012841801,103.88972410425876,195.98948600404216,29.4405825370399,12.68015945604708,35.277757281030645,0.5058232471380393,103.50924654079904,48.427706236554,103.88021394851212,196.003531448488,4.248155941387254,5.0310800475179445,3.8102272932559806,8.841307340773925,2.0812106388652856,0.030415257224362672,35.0,15.356805317709131,14.244138657311566,9.0,45.0,3.0,488.07322449478426,626.3483786698615,460.9353423635948,335.66179083157016,362.7080457853027,626.3682102810567
2110.0000000000005,23.888856056324297,29.77542689495232,103.83146177720354,195.47937256940193,29.545393562990657,12.587592845643089,35.41581701772694,0.6539058176672937,103.44621244954408,48.4506090826265,103.82184734839775,195.4930489584064,4.2635701664337695,5.055930839623857,3.8192305998512177,8.875161439475075,2.0816266867958304,0.03061897362165464,35.0,15.309601437658046,14.175261491471815,9.0,45.0,3.0,487.9241321685528,625.7776904532192,460.65357812673176,335.9194623773343,363.06146898134455,625.7971519600344
2120.0000000000005,23.950259830193385,29.70170148092336,103.77339195386972,194.975598801854,29.648850799258028,12.496081479807003,35.55215101223752,0.7997195920607965,103.38338774537198,48.47308861996248,103.76367383815376,194.9889163033684,4.2787143989627365,5.0804798026924205,3.8279143087193614,8.908394111411784,2.0820258799164986,0.03082072206289553,35.0,15.263533944376036,14.107440649728517,9.0,45.0,3.0,487.77637844389466,625.2140168719917,460.3742771564608,336.174905678149,363.41185753656447,625.2331194485604
2130.0000000000005,24.011102527519753,29.62870852937988,103.71640778253727,194.4775125413628,29.751444802133108,12.40938291629692,35.68915498489157,0.9458345772363261,103.32165982338994,48.49527882661886,103.70658640516072,194.49048171744212,4.293634435697749,5.104655414694236,3.8364944458332007,8.941149860527437,2.082419915908474,0.031021011200189557,35.0,15.219898537481413,14.042149107768068,9.0,45.0,3.0,487.6298562934086,624.6562757066738,460.1015040471657,336.4274425836323,363.75730074008914,624.6750311135014
2140.0000000000005,24.071291609147256,29.559289562238348,103.66123026974094,193.9908600203516,29.853071147250485,12.3344119956584,35.825733667993056,1.0910856648372942,103.26176160567188,48.51722293699345,103.65130625938085,194.00334976370448,4.308359277008952,5.128280886126701,3.8451975734643806,8.973478459591082,2.0828064426931574,0.031219270518103415,35.0,15.177903111033118,13.982496189984602,9.0,45.0,3.0,487.4877189502118,624.1108883405893,459.84436958407593,336.67693134317824,364.09572757354414,624.1291432338301
2150.0000000000005,24.13065009587802,29.491633185763703,103.60697548004023,193.51299602414056,29.9535042655719,12.262721831444368,35.96094076690582,1.2344746400788154,103.2028064727148,48.53883675351989,103.59694944625288,193.5251112891886,4.322871965563021,5.151605478688793,3.8536483491882527,9.005253827877045,2.0831645951152247,0.03141555507342022,35.0,15.136738750125572,13.92490529058938,9.0,45.0,3.0,487.3482368699053,623.5751230702472,459.5924887781218,336.9256016204057,364.4293163884087,623.5929987442009
2160.0000000000005,24.1891315219044,29.424721675270572,103.55311392975834,193.04189182335583,30.0526929616296,12.192505895195096,36.09460055197504,1.3758337232466715,103.1442621048019,48.560088369938335,103.54298643851368,193.05366875614797,4.337159547685985,5.1746545519818845,3.861829550380505,9.03648410236239,2.083502809386767,0.03160998347679926,35.0,15.096385901459485,13.86845671229844,9.0,45.0,3.0,487.2103788496647,623.0468292344183,459.343657551968,337.1724595437512,364.7595070259079,623.0643671284417
2170.0000000000005,24.246734878602076,29.35821828780701,103.4994635460741,192.5767749069224,30.15063439691579,12.122971804698013,36.22665250513742,1.515111697506086,103.0859456607006,48.58096793785569,103.48923515069642,192.58823279261352,4.351219685032484,5.197446069262872,3.8697289616730024,9.067175030935875,2.083823775233768,0.031802606914082154,35.0,15.056763928365116,13.812754000980988,9.0,45.0,3.0,487.07379014170414,622.5251856772919,459.096882981721,337.41726809582656,365.0867937820651,622.54240768124
2180.0000000000005,24.303466402042496,29.291961296597947,103.4459312321466,192.11721935874456,30.247332923373584,12.053689316726375,36.3570664961699,1.6522962020673615,103.02776397420288,48.60147146538611,103.43560248529432,192.1283720317798,4.365052060486216,5.219991170938119,3.8773391601553393,9.097330331093458,2.084128712563424,0.03199344996475213,35.0,15.01784535208094,13.757598849706085,9.0,45.0,3.0,486.9382946650966,622.0097403717126,458.8516196723477,337.659964367056,365.41143086111543,622.0266620702927
2190.0000000000005,24.359336737857937,29.225853858988277,103.3924566525304,191.6629165250756,30.34279761727716,11.984370703785489,36.48582707361408,1.7873840385544213,102.96965684231844,48.62159716856775,103.38202810940662,191.6737755491216,4.378657042619296,5.24229831614966,3.8846553521493536,9.126953668299013,2.0844184825307317,0.032182530296820694,35.0,14.979623717961374,13.702869538231027,9.0,45.0,3.0,486.8037804895924,621.500164901024,458.60749400784846,337.9005354088499,365.73358547235256,621.5167992643054
2200.0000000000005,24.433098826364905,29.171350945109,103.32208775725256,191.0776454579082,30.447899121357825,11.918901785875336,36.61888990402361,1.9266172247287727,102.89513238846304,48.63782620666518,103.3115734294284,191.09587049708296,4.384962463196832,5.256982558418368,3.888629638812527,9.145612197230895,2.085676279783553,0.032352267780567934,35.0,14.94594139597814,13.65164884190699,9.0,45.0,3.0,486.6612656282611,620.843909887045,458.35197596530855,338.1554671707012,366.0824080267756,620.8691986337942
2210.0000000000005,24.51806565010373,29.117059048941368,103.24137758619926,190.3954046425876,30.560648217961248,11.865194285758092,36.75560370143156,2.069281284139322,102.81032886057396,48.65072260380413,103.23078026584048,190.41301270482228,4.387782262430452,5.267746769729265,3.891427630689152,9.159174400418417,2.087426825811777,0.03252109170536167,35.0,14.92326180471872,13.611829767411166,9.0,45.0,3.0,486.50602243360225,620.0779356756776,458.0985403511109,338.4399610529386,366.4424185384747,620.1025686479536
2220.0000000000005,24.601244255856827,29.06417853124441,103.16103200585528,189.72850147648077,30.671150522628707,11.807317419037702,36.88877031119971,2.2078673774752247,102.72593404095474,48.66296192849819,103.15035274556296,189.74561818351313,4.390475306170564,5.278535945689487,3.8936814496240535,9.17221739531354,2.0891171810993923,0.032687096930192755,35.0,14.90086469402388,13.572380011019902,9.0,45.0,3.0,486.35411011748334,619.3292275588237,457.8423889765404,338.7225583614362,366.7974700607381,619.3533497783151
2230.0000000000005,24.683347888879965,29.0138596808892,103.08097771215492,189.07399747677647,30.7803044412096,11.745401129820891,37.018986561754176,2.3430266019694272,102.64185195091318,48.67480880415252,103.07021705189132,189.0903827767999,4.3930708468882,5.289469922971856,3.8955055967902976,9.184975519762153,2.0907870234481347,0.032851358729369576,35.0,14.909910421454695,13.550704953253389,9.0,45.0,3.0,486.2059717431436,618.5944118757925,457.5822002791076,339.00245966985045,367.14963288302016,618.6177411375129
2240.0000000000005,24.76382486637328,28.960202153172816,103.00181180726536,188.42734713569456,30.887448705307328,11.68664489445962,37.147977812511215,2.476567452401355,102.55868711526313,48.686313845532645,102.990970571725,188.4434607409728,4.395567486757697,5.300008059455664,3.8971769215173127,9.197184980972976,2.0923771523656205,0.03301375170235744,35.0,14.8971088000946,13.514536512197765,9.0,45.0,3.0,486.05586618386656,617.8679622801543,457.3285571486496,339.28147917177654,367.49725627646393,617.8910354020968
2250.0000000000005,24.84321151072784,28.909506179010577,102.92374569402506,187.79465257596055,30.99328313462274,11.634383432375271,37.275332295474655,2.608079144652379,102.47665212675716,48.697523184228366,102.9128245777747,187.81025217287413,4.397992048417344,5.3102650429018015,3.898958197873628,9.209223240775428,2.0939608665480534,0.0331741939795232,35.0,14.88616275408708,13.483408300017231,9.0,45.0,3.0,485.9100020718713,617.1569626045277,457.08479789181246,339.55494320174034,367.8399149454695,617.1794945772025
2260.0000000000005,24.921286485814782,28.85936583974086,102.84656035410563,187.1733804231636,31.097476729864265,11.582457026210136,37.400713879479376,2.7372281580559843,102.39552844477716,48.708413333612725,102.83556012337658,187.18852501139233,4.4003323033749835,5.3203986991940875,3.900488012153816,9.220886711347902,2.0954978114438387,0.03333265814021797,35.0,14.876149406712216,13.453034882850943,9.0,45.0,3.0,485.76603919232224,616.4585558831842,456.84336177495646,339.8263511379432,368.17811768351135,616.4806145638057
2270.0000000000005,24.99807212783613,28.809505351020448,102.77002260747098,186.56255044239717,31.200066349757847,11.530853491398886,37.52417831293727,2.864091359362817,102.31508109239408,48.71897144914215,102.75894399038634,186.57725964656433,4.402584375632314,5.330398208710585,3.9018142635791846,9.232212472289769,2.0969984183355503,0.03348923541679702,35.0,14.866891909981462,13.423241789700114,9.0,45.0,3.0,485.62366051439926,615.7717059275201,456.604196058452,340.09469039138105,368.5125088359418,615.79331316662
