time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,29.043518536816386,25.65885929924696,97.85510259506344,154.79059028645514,36.79733150151068,9.266310142625455,44.4407843245106,9.523181999756616,97.13232724615601,49.01559950780916,97.8389414791804,154.78872361454967,4.44370042295523,5.8685067186065965,3.7079485420847806,9.576455260691375,2.155063201655405,0.042864111771195305,35.0,15.787645460323516,12.713884558367797,9.0,45.0,3.0,477.2100096208368,579.8428004788054,442.93323963377617,356.42850667961005,388.1517739840298,579.8482688090656
3220.0000000000005,29.06723980998493,25.63575165658716,97.81906899837907,154.60005483996582,36.83153598304009,9.255473702964023,44.48438799025074,9.562627597785763,97.09425005749662,49.01540543086793,97.8028709978672,154.59811783888443,4.4433769831590855,5.871719669362494,3.704822696348132,9.576542365710626,2.1552396751405145,0.04292726312524654,35.0,15.801362496160095,12.714341824423514,9.0,45.0,3.0,477.1530982829785,579.6274442596352,442.8444480497232,356.5397916000732,388.2813183028357,579.6328541007107
3230.0000000000005,29.090732131449997,25.612812292232093,97.78328565247175,154.41127524560198,36.8654302444976,9.244835723352708,44.52761738466028,9.601706172275215,97.05643589468735,49.0151873016402,97.76705102218146,154.40926880509494,4.443048914453176,5.874898721119595,3.7017016478011056,9.576600368920701,2.1554118699364646,0.042989917064856685,35.0,15.815010133032333,12.714852957426274,9.0,45.0,3.0,477.09664005493335,579.4140839028169,442.7564878377573,356.6502122146493,388.4097722117209,579.4194361612078
3240.0000000000005,29.113998807268235,25.59003972366241,97.74775027158172,154.2242273922409,36.89901855362359,9.234393398129498,44.57047747594264,9.640422796063604,97.01888235784547,49.014945825749294,97.73147926376792,154.2221523704975,4.442716373947265,5.878044307213352,3.698585665709456,9.576629972922808,2.155579867551653,0.0430520794538354,35.0,15.828588244757157,12.715416825777424,9.0,45.0,3.0,477.0406298131484,579.2026918088776,442.6693493598477,356.7597786113445,388.5371484870042,579.2079873545373
3250.0000000000005,29.13704292681309,25.567432656357937,97.71246074908387,154.03888881036266,36.93230488677354,9.224143807113762,44.61297287805586,9.6787822107446,96.98158724046515,49.014681660995045,97.69615361367293,154.03674606668494,4.44237951645035,5.881156851218936,3.6954750273149495,9.576631878533886,2.1557437501841408,0.043113755666596136,35.0,15.842096609346244,12.716032236839396,9.0,45.0,3.0,476.9850629093205,578.9932422777747,442.58302330500345,356.86849971089805,388.66345897150313,578.998481983805
3260.0000000000005,29.159769309874797,25.544813812634455,97.6773183950096,153.8553243056922,36.96514643454245,9.212084320684141,44.65502086414729,9.716710515655734,96.94445520063613,49.01437587657142,97.66097545773843,153.8531230559454,4.442033015537481,5.884350917376886,3.6922265621431705,9.576577479520056,2.1558996626145746,0.04317479890733839,35.0,15.856215632401302,12.716476981467396,9.0,45.0,3.0,476.9298543352096,578.785862855834,442.49452933958855,356.97643416403446,388.78892098540894,578.7910577684132
3270.0000000000005,29.18216303283099,25.521305900968173,97.64202315965485,153.67192292373892,36.99755036640384,9.198979639984088,44.69672457816202,9.754302138443107,96.9071794635452,49.013973911403866,97.6256446459742,153.669668327679,4.441665718470182,5.887527312251057,3.6889406953202815,9.576468007571341,2.156053294994408,0.04323544328161221,35.0,15.871030107528725,12.716444459557124,9.0,45.0,3.0,476.87400071877033,578.5787301613294,442.4050988676036,357.08295538239565,388.91426974165216,578.5838865060541
3280.0000000000005,29.20447115793979,25.49863632662021,97.60724760731169,153.49089534317068,37.02984142426203,9.188199871432401,44.73829921320702,9.791751494853145,96.87043537114657,49.01359510087889,97.59083372003869,153.48856168511514,4.44130664370664,5.890577878948163,3.6858084269590625,9.576386305907224,2.1562092136729683,0.04329567951258484,35.0,15.884746897335276,12.716876350935252,9.0,45.0,3.0,476.8192026096552,578.3742221120405,442.3195869783908,357.18849610620106,389.0378842424737,578.3793082632645
3290.0000000000005,29.226656659116305,25.476629700327976,97.57297204712143,153.31215421911918,37.06196145170961,9.178938129784685,44.77967223363387,9.828993423283805,96.8342039792697,49.01324744548782,97.55652301545975,153.30974665971394,4.440955209360883,5.893545047516233,3.682757886528458,9.57630293404469,2.1563610715683974,0.04335547183938286,35.0,15.897836381020513,12.717655574873618,9.0,45.0,3.0,476.76530388191975,578.1722421700086,442.23680432378256,357.29348044134827,389.15987605247847,578.1772642313149
3300.0000000000005,29.24869436555769,25.45511618051455,97.53910785614933,153.13545204339675,37.09387721311625,9.170735673257411,44.82080018837019,9.865989098394893,96.79839631383864,49.012915813072766,97.52262390959315,153.13297471585832,4.440607793162761,5.896447001210704,3.6797632877499145,9.576210288960617,2.1565089138710207,0.04341482034719958,35.0,15.910494231908046,12.71868232271305,9.0,45.0,3.0,476.71213953713897,577.9725312668195,442.1560761011575,357.3978470373978,389.2804625906312,577.9774941007524
3310.0000000000005,29.270569219628634,25.43398691601016,97.50559568429357,152.96062036891078,37.12556914223473,9.163310481368512,44.86165747309527,9.90271584208756,96.76295274987464,49.01258950993008,97.48907705130623,152.95807612556496,4.440262134111872,5.899294767152176,3.6768096693423855,9.57610443649456,2.1566529513938124,0.04347372822642118,35.0,15.922833205915197,12.719890740611334,9.0,45.0,3.0,476.65960266425975,577.7749128091847,442.07698654835673,357.50154709690884,389.39978655655943,577.7798197226508
3320.0000000000005,29.292272166621323,25.4131708187054,97.47239627656872,152.78754404457993,37.15702537226504,9.156475308876225,44.90222850498547,9.939160257903609,96.72783383066145,49.01226174540204,97.45584318441136,152.7849350001244,4.43991674683751,5.902095772678336,3.673887030322213,9.575982803000548,2.1567933249697497,0.04353219824879944,35.0,15.934927379592978,12.72123729122427,9.0,45.0,3.0,476.60762265224287,577.5792656243585,441.99925794943925,357.6045529238658,389.5179442322446,577.5841190294133
3330.0000000000005,29.31379761636914,25.392618600951664,97.43948200907987,152.61613875867414,37.18823854789216,9.150098075443111,44.94250346961001,9.975314615616751,96.69301177216526,49.0119280162678,97.42289468370582,152.61346659828854,4.43957065558542,5.904855430500434,3.670988294282585,9.57584372478302,2.1569301330379007,0.04359023355586648,35.0,15.946828948197153,12.72269160676251,9.0,45.0,3.0,476.5561498385164,577.3855006011496,441.92269279277656,357.7068491318853,389.63500519912736,577.390302389816
3340.0000000000005,29.33514216033824,25.372294275954633,97.40683251135333,152.44633888966715,37.21920414587106,9.14408144726093,44.982476265607566,10.011173902587132,96.65846606645945,49.01158523060292,97.39021117728495,152.44360502181434,4.439223189704585,5.907577851288025,3.6681082615454734,9.575686112833498,2.15706345539043,0.043647837555616416,35.0,15.958576313934373,12.724231440345193,9.0,45.0,3.0,476.505147247132,577.1935479544434,441.847144051603,357.80842719944405,389.7510223101252,577.1982996844283
3350.0000000000005,29.356303742363323,25.352170643484957,97.37443216463049,152.2780915378815,37.249919401238046,9.138351280646019,45.02214305778824,10.046735104138063,96.62418097701281,49.011231193826575,97.35777704496711,152.2752971886502,4.438873875499928,5.910266255781409,3.6652429979009247,9.575509253682334,2.157193360805705,0.04370501365904166,35.0,15.970198698515276,12.725839925500338,9.0,45.0,3.0,476.4545863910545,577.0033511398284,441.7724986365093,357.9092827021822,389.8660372859756,577.008054149115
3360.0000000000005,29.377281349251714,25.332226385398545,97.34226842840039,152.11135155189027,37.280382925964624,9.132849756403232,45.061501756615485,10.081996779272744,96.59014384797706,49.0108643231461,97.32557974462595,152.10849780052973,4.438522364510235,5.912923228310848,3.662389447020188,9.575312675331038,2.1573199116656054,0.04376176555330304,35.0,15.981718972512851,12.72750395965852,9.0,45.0,3.0,476.4044442847017,576.8148615818044,441.6986670327352,358.00941453767086,389.9800848451919,576.8195170316884
3370.0000000000005,29.398074675074,25.31244455000052,97.31033107471059,151.94607990855116,37.31059426578685,9.127531023696974,45.10055149099816,10.116958583495716,96.55634434232569,49.010483465579846,97.29360904663228,151.9431677325611,4.43816842365599,5.915550912813877,3.659545227922312,9.57509614073619,2.1574431672533505,0.04381809721775269,35.0,15.99315526506564,12.72921314619498,9.0,45.0,3.0,476.3547021092726,576.6280370645684,441.62557715818014,358.1088235726396,390.09319425801493,576.6326459944768
3380.0000000000005,29.41868374878494,25.292811609661896,97.27861181955235,151.78224357519548,37.34055338684606,9.122358171853818,45.13929191977153,10.151620819851928,96.5227740873361,49.01008777749212,97.26185666554083,151.77927388366606,4.437811853706297,5.918151031241661,3.6567084375940726,9.574859468835733,2.1575631830446267,0.04387401183536012,35.0,16.004522082302685,12.730959101532562,9.0,45.0,3.0,476.3053445935535,576.4428417446201,441.5531705321976,358.207511345249,390.20538986542886,576.4474051124347
3390.0000000000005,29.439109158748867,25.27331625395089,97.24710330375245,151.61981140549932,37.370261024821765,9.11730117695282,45.177723630921854,10.185985064611373,96.489425621168,49.009676642664544,97.23031524040017,151.61678503856638,4.437452541062895,5.920725096980218,3.653877557686348,9.574602654666567,2.157680012589651,0.04392951353540343,35.0,16.015831403201844,12.7327350428547,9.0,45.0,3.0,476.25635831935904,576.2592416226721,441.4813981983734,358.3054815167185,390.3166942020413,576.2637603040831
3400.0000000000005,29.459351667043578,25.253949217491083,97.21579949313539,151.45875618615332,37.39971812531304,9.112335417035126,45.21584754059322,10.220052612713062,96.45629282254477,49.009249639801,97.19897873545847,151.45567393523137,4.437090395996351,5.9232743661253195,3.65105138004108,9.574325746166398,2.157793709771035,0.04398460589833078,35.0,16.027092916367337,12.734535325079662,9.0,45.0,3.0,476.2077320173343,576.0772068556456,441.4102195051893,358.4027375584285,390.4271263439832,576.0816816685921
3410.0000000000005,29.47941231043796,25.23470278141565,97.18469517207694,151.29905279762517,37.428926002574414,9.107440699660287,45.25366506892136,10.253825150668774,96.42337038818205,49.00880650271961,97.16784193344627,151.29591541064423,4.4367253679468535,5.925799928408413,3.648228944201812,9.574028872610224,2.1579043277679184,0.04403929266905823,35.0,16.038314581930706,12.736355310004114,9.0,45.0,3.0,476.1594558572788,575.8967097517636,441.3396001964631,358.4992836723733,390.5367034626185,575.9011414627415
3420.0000000000005,29.499292278386253,25.215570480424446,97.15378581878089,151.14067817782137,37.45788616982115,9.102600337169177,45.29117789383175,10.287304592447242,96.39065371310349,49.008347080912245,97.1369003109548,151.13748636908235,4.43635743152691,5.928302726073505,3.6454094880657024,9.573712214139206,2.1580119189909626,0.04409357752661348,35.0,16.049502966341606,12.738191129126278,9.0,45.0,3.0,476.11152126374566,575.7177247876211,441.2695112695556,358.5951243735173,390.64544100695554,575.7221141236156
3430.0000000000005,29.51899293599904,25.19654679366215,97.1230673605008,150.98361047779048,37.486600385119566,9.097800421534487,45.328387979124855,10.320493103730373,96.35813863903662,49.00787130732391,97.10614979355287,150.98036492965912,4.435986580098757,5.930783591324336,3.6425923942724863,9.573375985596822,2.1581165345598707,0.044147464248957546,35.0,16.060663556431564,12.740039548900596,9.0,45.0,3.0,476.06392052628377,575.5402276938346,441.1999276965504,358.69026476934164,390.75335337652666,575.5445753443489
3440.0000000000005,29.538515761834987,25.17762703257625,97.0925362179645,150.8278292080343,37.51507055420976,9.093029564696335,45.36529750417705,10.353393070948073,96.32582150339394,49.00737920022687,97.07558680029018,150.82453056949453,4.435612826887811,5.933243250277871,3.639777188928465,9.573020439206337,2.158218224362724,0.044200956630065846,35.0,16.071800849215606,12.74189786594502,9.0,45.0,3.0,476.01664674938297,575.3641956128835,441.13082822368017,358.7847102563451,390.860453764576,575.3685022280741
3450.0000000000005,29.55786225672705,25.15880734392556,97.06218920798257,150.67331556308636,37.543298612967114,9.088278473620733,45.401908663822326,10.386007388261588,96.29369904620285,49.00687082150472,97.04520814639469,150.66996445949962,4.435236184384078,5.935682314130091,3.6369635037829102,9.572645817913,2.1583170365576274,0.04425405812719917,35.0,16.082918481986837,12.743763869197096,9.0,45.0,3.0,475.96969397484446,575.1896075456982,441.0621949348774,358.8784663075681,390.9667542383537,575.1938737481915
3460.0000000000005,29.577034033142475,25.140084398429167,97.03202342552169,150.52005140011215,37.5712866531544,9.083539434236627,45.43822382704537,10.418338742846744,96.26176828368378,49.00634628659356,97.01501092519356,150.51664844225445,4.434856693756681,5.938101357064574,3.63415107276456,9.572252429829135,2.1584130200429685,0.04430677246896365,35.0,16.094019439301064,12.745635670147408,9.0,45.0,3.0,475.92305670297714,575.0164431574884,440.9940121346884,358.9715385882292,391.07226622506954,575.0206695534536
3470.0000000000005,29.596032770826305,25.121455366418616,97.00203631701328,150.36801949101465,37.599036853183975,9.078806254887295,45.47424552386991,10.45038976970875,96.23002658477256,49.00580576733745,96.98499258148478,150.3645652658597,4.434474403521086,5.940500881636245,3.6313397159351153,9.57184059757136,2.158506223414228,0.044359103332789335,35.0,16.10510608718147,12.747511697501864,9.0,45.0,3.0,475.8767299219573,574.8446830510004,440.92626641688526,359.06393280089213,391.17700026752925,574.8488702187809
3480.0000000000005,29.61486019130211,25.10291789256576,96.97222559311598,150.21720350777974,37.62655145011212,9.074074034321027,45.50997637956673,10.482163183532291,96.19847158442802,49.0052494694022,96.95515082431261,150.21369858732987,4.434089352463347,5.942881309163992,3.628529311657677,9.571410620821668,2.1585966948330206,0.04441105416186596,35.0,16.11618024311923,12.749390663522432,9.0,45.0,3.0,475.83070911195585,574.6743087918755,440.85894634846585,359.15565467624623,391.2809661911707,574.6784572927656
3490.0000000000005,29.633518066186376,25.084469988850746,96.94258916694932,150.0675877247187,37.65383274906661,9.069338962161114,45.54541910994192,10.513661774212096,96.16710112018784,49.004677635454975,96.92548356517122,150.06403266222924,4.433701611741531,5.945243048040217,3.6257198190825295,9.570962867122745,2.158684482008552,0.04446262867330993,35.0,16.127243291087098,12.751271511782136,9.0,45.0,3.0,475.78499010951856,574.5053025740617,440.79204212509,359.24671007280443,391.3841733372221,574.5094129476381
3500.0000000000005,29.652008179066524,25.066110006321026,96.91312513793454,149.91915715347693,37.68088307330338,9.06459812092396,45.58057644160712,10.544888335792962,96.13591321782009,49.004090527709366,96.8959889018846,149.91555248789916,4.4333112390482805,5.947586439788856,3.6229112301382904,9.570497669927146,2.1587696315185148,0.044513830326950936,35.0,16.138296228963895,12.753153380079311,9.0,45.0,3.0,475.7395691242004,574.3376473938317,440.72554535488666,359.3371048740684,391.48663051306056,574.3417201633499
3510.0000000000005,29.67033233129618,25.04783655720439,96.88383174924705,149.77189733421875,37.707704771810015,9.059849348114367,45.61545114139698,10.575845819750782,96.10490604764144,49.00348842682308,96.86666507603914,149.76824359060203,4.432918314971507,5.949911815939622,3.620103588262176,9.570015404201795,2.158852188157974,0.04456466274906014,35.0,16.149339763625335,12.755035581300888,9.0,45.0,3.0,475.6944426401748,574.1713268148305,440.6594488176139,359.42684511439114,391.58834613421806,574.1753624876877
3520.0000000000005,29.68849232563044,25.029648518444677,96.85470733163754,149.62579434601895,37.73430020048877,9.055091241631203,45.650045964063885,10.6065375208226,96.07407786860931,49.002871621476,96.83751041681168,149.6220920342924,4.43252289457677,5.952219431114895,3.6172969564041098,9.569516387519005,2.158932196205324,0.044615129237565866,35.0,16.16037429857687,12.756917598019925,9.0,45.0,3.0,475.64960744212254,574.0063250090449,440.5937465220338,359.5159368592446,391.6893283553813,574.010324075241
3530.0000000000005,29.70648999410753,25.01154496907327,96.82575037434489,149.48083468427012,37.76067175631386,9.050322942566195,45.68436372188336,10.636966326839968,96.0434270982774,49.00224041927378,96.80852341186248,149.47708430663187,4.432125060813001,5.954509550138593,3.614491449493809,9.5690009996324,2.1590097003889874,0.04466523333133797,35.0,16.171399953654657,12.758799003115314,9.0,45.0,3.0,475.6050605061144,573.842626571314,440.52843327097816,359.604386089122,391.78958489438713,573.846589512512
3540.0000000000005,29.72432717857067,24.993525167640428,96.79695950129624,149.3370052781484,37.78682184961625,9.045544119708495,45.71840726290663,10.66713510218608,96.01295228959138,49.00159514615029,96.77970268354963,149.33320732535668,4.43172488443428,5.956782391691164,3.6116872000536895,9.56846959174485,2.159084744938153,0.04471497839014815,35.0,16.182416636829203,12.760679486620234,9.0,45.0,3.0,475.5607989985626,573.6802165527617,440.46350470026096,359.69219875125856,391.88912310750254,573.684143837697
3550.0000000000005,29.742005726921967,24.975588540913293,96.76833343745366,149.19429344720237,37.81275290036946,9.040754895679356,45.752179458603806,10.69704672647606,95.9826520971168,49.00093614036132,96.7510469552738,149.19044839874874,4.431322450151059,5.95903816832144,3.6088843742659624,9.567922542587405,2.159157373497215,0.04476436786922854,35.0,16.193424054736,12.762558833028322,9.0,45.0,3.0,475.5168202681628,573.5190804243979,440.3989571663246,359.77938079235,391.98795007017543,573.5229725090726
3560.0000000000005,29.759485703400394,24.957696487115243,96.73983801650333,149.05276879537217,37.83840282900078,9.035281128321005,45.78561134677542,10.726640504533066,95.95249397843068,49.00025719511672,96.72252209624891,149.04886479166623,4.430915413305776,5.961317617388075,3.606031744690816,9.567349362078893,2.159226360618104,0.04481333106576498,35.0,16.204633450029803,12.76438867601172,9.0,45.0,3.0,475.4731307765144,573.3593212213897,440.3337800350036,359.865944707189,392.08614188733566,573.3631633715709
3570.0000000000005,29.776641322266254,24.938995280052158,96.71107950525477,148.91129783215194,37.86361279943507,9.027243549089578,45.818488987960215,10.755727648352432,95.92208237594518,48.99948533098649,96.6937343781295,148.90737919835686,4.430488801459558,5.963696559950888,3.6030037960289527,9.56670035597984,2.1592877862208426,0.04486187468101628,35.0,16.217076641844073,12.765659425733928,9.0,45.0,3.0,475.42888586008206,573.1997423976716,440.2651157830936,359.9518470744724,392.18463009378183,573.2035890152326
3580.0000000000005,29.79362971908208,24.92022765060705,96.68237788185203,148.7705958116619,37.8885982566466,9.019237446792317,45.8510853051421,10.78455024743664,95.89173609986848,48.99867402302374,96.6650037163208,148.76663218735797,4.430055153114262,5.966044520662563,3.5999995371650693,9.566044057827632,2.15935100742546,0.044910101795702095,35.0,16.229464317048382,12.766896583706966,9.0,45.0,3.0,475.38475887082143,573.0410639385342,440.1969090131602,360.0367803734699,392.28263511620224,573.0448775975415
3590.0000000000005,29.810466287816592,24.901545891627507,96.65383694508877,148.63096982167502,37.91337406424677,9.011279047543098,45.88342161517854,10.813127907100409,95.86156011920416,48.99784838936836,96.63643392687325,148.62696033366302,4.4296195434794425,5.968372832373335,3.597002133290766,9.5653749656641,2.159412308839181,0.0449579851719918,35.0,16.241809921098707,12.76813421571245,9.0,45.0,3.0,475.34091001008306,572.8836119632089,440.1291566747733,360.12107536218707,392.37994254790345,572.8873914599337
3600.0000000000005,29.827155110472905,24.882966257689528,96.62546694259945,148.49243753910145,37.93794506808308,9.003383750438386,45.91550376653123,10.841466151735004,95.83156468978031,48.99701226057913,96.60803525684035,148.48838247418485,4.429182487409636,5.970681863099388,3.594011302308377,9.564693165407764,2.1594714583551924,0.045005526199217015,35.0,16.254113918773612,12.769382518828138,9.0,45.0,3.0,475.29735359286536,572.7274034744247,440.0618762085028,360.2047651861923,392.47653965325856,572.7311490301904
3610.000000000001,29.84369848802034,24.864491530855844,96.59726875880301,148.35499228641893,37.962314234374745,8.995556960097247,45.947335323410464,10.869568419955613,95.80175063568504,48.99616651294031,96.57980858915884,148.35089205416722,4.428744165592434,5.97297169066065,3.59102738712272,9.56399907778337,2.159528462286778,0.045052728292752045,35.0,16.266374500101904,12.770643306407749,9.0,45.0,3.0,475.2540903305728,572.572430197725,439.9950721330068,360.2878596466004,392.5724291371882,572.5761421855415
3620.000000000001,29.86009845629228,24.846122673999727,96.56924201960186,148.218624275872,37.98648424242977,8.98780223678375,45.97891949747993,10.897437832823924,95.77211751378287,48.995311646308885,96.55175354814664,148.2144792998331,4.428304685732373,5.9752423512419055,3.5880507497074525,9.56329310094936,2.1595833574328087,0.04509959482399213,35.0,16.278589737584014,12.771917186389883,9.0,45.0,3.0,475.2111191235553,572.4186806545257,439.92874644200833,360.370365403102,392.6676158892847,572.4223594655595
3630.000000000001,29.876356978487696,24.827860305668707,96.5413861358356,148.08332329685933,38.010457683773154,8.980122524049591,46.01025939023591,10.92507740836902,95.74266466479848,48.99444809872335,96.52386954305581,148.079133997123,4.427864142045776,5.977493891450661,3.585081725535106,9.562575616985766,2.1596361835455133,0.04514612912902058,35.0,16.290757860822225,12.773204546979116,9.0,45.0,3.0,475.1684385531922,572.2661429454716,439.8629002584205,360.4522886578223,392.76210518058895,572.2697889676328
3640.000000000001,29.892475964240106,24.80970488967773,96.5137004438609,147.9490791016023,38.03423708255109,8.972520395518188,46.041358031349766,10.952490095632696,95.71339135541507,48.99357628052093,96.49615590867445,147.944845895787,4.427422625772269,5.979726371341763,3.582120629558234,9.561847000899997,2.159686980239917,0.045192334519731245,35.0,16.302877257182786,12.774505689799073,9.0,45.0,3.0,475.1260470810639,572.1148051546446,439.7975342083743,360.5336354161077,392.85590237312334,572.1184187737982
3650.000000000001,29.90845727675404,24.79165678430309,96.4861842303719,147.81588147115332,38.05782490223742,8.964998098054707,46.072218375907546,10.979678772414672,95.68429680317536,48.99269658421457,96.4686119301478,147.81160477230918,4.426980223194529,5.981939861105908,3.579167752779612,9.56110761388552,2.1597357864377766,0.04523821425315656,35.0,16.314946467346203,12.775820859759053,9.0,45.0,3.0,475.08394309782,571.9646554185273,439.73264847787954,360.61441156538086,392.9490128905064,571.9682370159097
3660.000000000001,29.924302725946003,24.773716249743813,96.4588367149586,147.68372023319716,38.08122353733266,8.957557598222593,46.10284328736016,11.006646486112288,95.65538015931713,48.99180938075239,96.4412368255418,147.6794004479782,4.426537014924916,5.984134436382147,3.576223355367335,9.56035779174948,2.159782638101728,0.045283771516749366,35.0,16.32696419296036,12.777150263094768,9.0,45.0,3.0,475.04212494091183,571.8156819569119,439.6682429087143,360.6946230978163,393.04144225509486,571.8192319068704
3670.000000000001,29.940014077099395,24.75588346234423,96.43165705420687,147.55258525437193,38.10443532665804,8.950200540242975,46.13323555291606,11.033396199052731,95.62664051257728,48.99091501966734,96.41402974993635,147.54822278826606,4.4260930782341275,5.986310186651327,3.5732876833118055,9.559597869963133,2.15982757275794,0.04532900945880288,35.0,16.338929268327888,12.778494047422726,9.0,45.0,3.0,475.00059090020306,571.6678730616233,439.6043168947504,360.77427569212097,393.1331960759253,571.6713917380506
3680.000000000001,29.955593067823177,24.73815848278309,96.40464439339213,147.42246637681336,38.12746257251032,8.942928300555423,46.16339792420322,11.059930583356843,95.59807694020739,48.990013841051045,96.3869898471059,147.4180616315303,4.425648487347758,5.988467211468352,3.5703609600104524,9.558828171478803,2.1598706265999232,0.04537393121120221,35.0,16.350840648307155,12.77985229691916,9.0,45.0,3.0,474.9593391582572,571.5212169924744,439.5408694313646,360.8533749889836,393.22427994283714,571.5247047655938
3690.000000000001,29.97269976653768,24.71490583657317,96.3839444550049,147.2850284642397,38.15245172275933,8.958639504609948,46.204590716383024,11.096147640999844,95.57577019632251,48.99034019280708,96.3662616350865,147.27979860188287,4.425252658797666,5.9887659939410325,3.570100741949294,9.558866735890327,2.1600725366238085,0.04542117794706752,35.0,16.311843295493418,12.759712538554822,9.0,45.0,3.0,474.90953000995626,571.362337493619,439.5126967617084,360.9127814070299,393.3010246066586,571.3648306359299
3700.000000000001,29.98887619087592,24.70586650364254,96.36006493642904,147.16963080789458,38.17626793428312,8.954048350499932,46.235937452045206,11.123691656731069,95.55039870188922,48.989925130184645,96.34235554823043,147.16510572717868,4.4251252373483165,5.99154900046286,3.567374650366244,9.558923650829104,2.1601475976659885,0.04546623734626252,35.0,16.323820173869365,12.76547747537586,9.0,45.0,3.0,474.877762438516,571.2322056621965,439.452024363438,360.9899641934316,393.38396901915087,571.235587250472
3710.000000000001,30.004356036008577,24.6897022498257,96.3344003415737,147.04413356956638,38.19911452897761,8.949196707120848,46.266101542777285,11.150183136718056,95.52320961469808,48.98922097448809,96.31666415602893,147.03959368935529,4.424713605118384,5.993601843031224,3.5645951884119293,9.558197031443152,2.1601843383459896,0.045510357266190966,35.0,16.33602013630201,12.76821630931522,9.0,45.0,3.0,474.8384390158511,571.0905172723624,439.392982841364,361.0680607239096,393.47139742946206,571.0939013820963
3720.000000000001,30.019665038002984,24.673239131926834,96.30862961578721,146.9188603499199,38.22173819254892,8.944086932241417,46.295984156886064,11.176414443771192,95.49592068717146,48.98842668060979,96.2908667642132,146.91428340140828,4.424293472120332,5.995634497278871,3.5618344988469297,9.5574689961258,2.160224916441948,0.045554263744499626,35.0,16.348092819815065,12.770684083570243,9.0,45.0,3.0,474.7989675212581,570.9491448562609,439.3339237014068,361.1450955639529,393.5586293727966,570.9525039875169
3730.000000000001,30.03484410744948,24.6568300769988,96.2829810484572,146.79444921480723,38.24418275294938,8.93901152074534,46.325641860484474,11.202435574633569,95.46876225373217,48.98761590149235,96.26519169040733,146.78983274347922,4.42387259156498,5.9976502315592795,3.559085585043853,9.556735816603133,2.160264704463914,0.045597890281532494,35.0,16.36009494386036,12.773126457956664,9.0,45.0,3.0,474.7597134972576,570.8087595958468,439.27525674015936,361.22152304614,393.6452948672145,570.8120906126975
3740.000000000001,30.049900240752528,24.64051584603084,96.25748377860668,146.67096632290674,38.26645583809538,8.934007094254639,46.35508404924454,11.228255358700835,95.44176361262546,48.986798107490415,96.23966807548763,146.66631026409937,4.423448794392631,5.999645150175116,3.5563442154770373,9.555989365652152,2.160302924217359,0.045641199462265726,35.0,16.372034881526247,12.77557185953026,9.0,45.0,3.0,474.72071650357935,570.6694285892304,439.21702986041566,361.2974252624411,393.73134790996414,570.672731295868
3750.000000000001,30.06483564169151,24.624301666757333,96.23214083153304,146.5484124243187,38.28856015452618,8.929078437274143,46.38431400238735,11.253876949997393,95.41492775669133,48.98597475581539,96.21429894359049,146.5437170838734,4.423025496628387,6.001623835867432,3.553612848453465,9.555236684320896,2.1603394987446323,0.0456842263807038,35.0,16.38391350289504,12.778023957645075,9.0,45.0,3.0,474.68198019221694,570.5311515270221,439.15924679444225,361.37281742952575,393.8167870016493,570.5344261845552
3760.000000000001,30.079651836308717,24.608187839223376,96.2069517068253,146.4267793876286,38.31049770307334,8.924226129946135,46.413334131808014,11.279302680378066,95.3882541273788,48.98514623634157,96.18908379308323,146.42204511914207,4.422601920873234,6.003585294191522,3.5508908764110583,9.554476170602578,2.160374445076908,0.04572696494675987,35.0,16.395730717388403,12.780483120461613,9.0,45.0,3.0,474.64350324603015,570.3939189310044,439.1019055384355,361.4477056468534,393.9016167259056,570.3971658601981
3770.000000000001,30.09435024479553,24.592174029201036,96.18191546740547,146.30605807024898,38.332270368585455,8.919450172587517,46.44214671713702,11.30453476191036,95.3617417266616,48.98431280021907,96.16402168558305,146.30128522903544,4.422178064984415,6.005529597516244,3.5481783503109487,9.553707947827192,2.160407791688701,0.04576941729449315,35.0,16.407486348224666,12.782949297095058,9.0,45.0,3.0,474.6052837273792,570.257720291419,439.0450033176591,361.5220947894385,393.9858423773412,570.2609398160417
3780.000000000001,30.108932249625934,24.57625980146861,96.1570311109883,146.18623929085345,38.353879989696864,8.91475041140103,46.470753973533775,11.329575346474996,95.33538949147555,48.98347467363544,96.13911161750707,146.18142822840713,4.421753969993871,6.0074568830283255,3.545475352760828,9.552932235789152,2.1604395677859016,0.045811586016663214,35.0,16.41918025331256,12.785422374018026,9.0,45.0,3.0,474.56731962227946,570.1225450777281,438.98853716882894,361.5959895396939,394.0694693260684,570.1257375177303
3790.000000000001,30.123399205770436,24.560444676035843,96.13229761357806,146.06731392443334,38.37532837033413,8.910126574894605,46.499158068716405,11.35442654079486,95.3091963374205,48.982632071353756,96.1143525635736,146.06246498885406,4.421329687467296,6.009367308526491,3.5427819660594744,9.552149274585965,2.1604698020286737,0.04585347380790576,35.0,16.430812348065615,12.78790221352108,9.0,45.0,3.0,474.5296088938962,569.9883828338969,438.9325039772247,361.6693945146511,394.1525029449393,569.9915485059284
3800.000000000001,30.137752447402665,24.544728154914992,96.10771395468264,145.94927294130133,38.3966172876588,8.905578366847237,46.52736115006123,11.37909043022654,95.28316118404032,48.981785202086485,96.08974350201737,145.94438647593716,4.4209052575669165,6.011261016852632,3.5400982617841135,9.551359278636749,2.16049852285082,0.04589508323091454,35.0,16.4423825646507,12.790388671095684,9.0,45.0,3.0,474.49214950565823,569.8552232138053,438.8769006207765,361.74231424313297,394.2349485541272,569.858362429536
3810.000000000001,30.151993282296647,24.52910972540536,96.08327910751605,145.83210742476274,38.41774848430649,8.90110541009227,46.55536531407012,11.4035690633321,95.25728294525801,48.9809342670863,96.06528340479584,145.8271837685752,4.4204807263305925,6.013138163285716,3.5374243076149647,9.55056247090068,2.160525757755884,0.045936416887112,35.0,16.453890883882366,12.7928815968732,9.0,45.0,3.0,474.4549394325791,569.7230560081908,438.8217238894297,361.8147532258682,394.316811445516,569.7261690747465
3820.000000000001,30.166122984068892,24.513588859416306,96.05899201574638,145.71580857147427,38.43872365903008,8.896707309035605,46.58317259566468,11.427864697082214,95.23156050635104,48.98007945540365,96.04097121434157,145.71084805690035,4.420056149823181,6.014998915581881,3.5347601725084714,9.549759088090353,2.16055153246693,0.04597747745784191,35.0,16.465337327303132,12.795380848284369,9.0,45.0,3.0,474.4179766706955,569.5918711571275,438.7669706153957,361.8867160222725,394.3980969340054,569.5949583744401
3830.000000000001,30.180142813162742,24.498165021132024,96.03485162230734,145.6003676529869,38.45954449579276,8.892383599411971,46.61078501340182,11.451979407147576,95.20599275193362,48.97922094903686,96.01680587235865,145.59537061153702,4.4196315581036405,6.016843411855672,3.532105904150921,9.548949316006594,2.160575873909232,0.04601826735006182,35.0,16.476721932123382,12.797886265700129,9.0,45.0,3.0,474.3812592188376,569.4616586880003,438.7126375202664,361.95820699635885,394.47881029186846,569.464720355715
3840.000000000001,30.194054012495567,24.48283765584023,96.01085689566688,145.48577604519608,38.480212654245435,8.88813379321698,46.63820456333283,11.475915124910673,95.18057859267485,48.97835892926548,95.99278634610161,145.48074280319452,4.419206938485353,6.018671732224762,3.5294615122221904,9.548133244446952,2.16059880819238,0.046058788505102255,35.0,16.488044751717382,12.800397683672486,9.0,45.0,3.0,474.34478507109407,569.3324087385262,438.6587213149408,362.0292304669301,394.5589566937685,569.3354451507328
3850.000000000001,30.207857809588887,24.4676061977799,95.98700681135416,145.37202520649805,38.5007297743056,8.883957369302038,46.66543322943443,11.499673768089052,95.15531694657776,48.977493573928825,95.96891160988561,145.36695608696,4.418782408425997,6.020484136165425,3.526827106859563,9.54731124302499,2.160620361124732,0.046099044211113535,35.0,16.49930585696984,12.802914927947882,9.0,45.0,3.0,474.30855222342706,569.2041115393208,438.60521867303424,362.09979069261385,394.6385412646232,569.207122986866
3860.000000000001,30.22155541160993,24.4524700758256,95.96330035310696,145.25910671149495,38.52109746920576,8.879853778876452,46.69247296801069,11.523257227159036,95.13020674046464,48.97662505636652,95.9451806462578,145.2540020328786,4.418357957855308,6.02228071058924,3.5242026935273483,9.54648340411659,2.160640558138593,0.04613903640470918,35.0,16.51050533775208,12.805437823065802,9.0,45.0,3.0,474.2725586870204,569.0767574550359,438.5521262563103,362.16989185906897,394.7175690689783,569.079744223973
3870.000000000001,30.235148003644102,24.43742871062261,95.9397365071301,145.14701224657307,38.54131732362168,8.875822442542756,46.71932570008238,11.546667358777142,95.10524690429116,48.975753543668304,95.92159244024346,145.14187232358853,4.417933644615574,6.024061635970507,3.5215883286479497,9.545649964618455,2.1606594241750026,0.046178767707287946,35.0,16.52164330504786,12.807966191173762,9.0,45.0,3.0,474.2368024872207,568.950336981974,438.4994407139087,362.23953809004166,394.79604512064265,568.95329935455
3880.000000000001,30.248636753331123,24.422481509966246,95.91631425157564,145.03573356489306,38.56139090002221,8.871862739361461,46.74599331092831,11.569905985450248,95.08043636020088,48.97487919787,95.8981459688256,145.03055870847174,4.417509492949433,6.025827049711094,3.5189840365142775,9.544811086225373,2.160676983594346,0.04621824038447142,35.0,16.532719898223263,12.810499848873404,9.0,45.0,3.0,474.2012816520336,568.8248406979835,438.4471586489786,362.3087334895344,394.8739744255993,568.8277789526
3890.000000000001,30.262022808238125,24.40762787460852,95.89303257386636,144.92526253301088,38.581319734789645,8.867974030553967,46.77247766242749,11.592974906353843,95.05577404024787,48.97400217532487,95.87484021827224,144.92005305017113,4.417085538705663,6.027577105191896,3.5163898488472585,9.543966954039153,2.16069326038812,0.04625745679848885,35.0,16.543735269276794,12.813038611053116,9.0,45.0,3.0,474.1659942225696,568.700259311295,438.39527666925727,362.3774820860901,394.95136191962894,568.703173722325
3900.000000000001,30.27530729702743,24.392867195166616,95.86989045806034,144.8155911001606,38.601105339627274,8.864155639149713,46.79878058376684,11.615875927115724,95.03125887355225,48.973122627818896,95.8516741714984,144.8103472937541,4.416661812289074,6.029311950510845,3.5138057864826475,9.54311773699349,2.1607082775593978,0.04629641924215209,35.0,16.554689601823952,12.815582290624777,9.0,45.0,3.0,474.13093824790286,568.5765836291574,438.34379134829646,362.44578791732306,395.02821251712527,568.5794744666304
3910.000000000001,30.288491319372767,24.37819887373001,95.8468868720132,144.70671135787455,38.620749188951535,8.86040691191505,46.824903853586655,11.638611034710207,95.00688977407025,48.97224069745442,95.8286467952392,144.7014335249832,4.416238344875327,6.031031731626504,3.511231870988124,9.542263602614627,2.1607220574241928,0.04633512998289206,35.0,16.56558309571875,12.818130721096566,9.0,45.0,3.0,474.09611182419246,568.4538046382806,438.29269936344286,362.5136549907489,395.1045311244032,568.456672165882
3920.000000000001,30.301575961227407,24.363622282815868,95.824020776172,144.59861543000216,38.640252740834086,8.856727078705033,46.85084921069667,11.661181958491966,94.9826656483171,48.97135651957416,95.80575704882456,144.5933038675227,4.4158151655758315,6.03273660018928,3.508668113870772,9.541404714060052,2.1607346223278427,0.04637359126737104,35.0,16.576415988843564,12.820683705160263,9.0,45.0,3.0,474.0615130257414,568.3319133644793,438.24199720062217,362.5810872305223,395.1803226297116,568.3347578464561
3930.000000000001,30.31456229757956,24.34913679131398,95.8012911576003,144.49129553267926,38.65961743828873,8.853115417879222,46.87661839373765,11.683590372250537,94.95858542978472,48.97047022992081,95.78300391820976,144.48595053256787,4.415392302167927,6.03442670188463,3.506114528988618,9.540541230873249,2.160745994458728,0.046411805314149054,35.0,16.58718849898537,12.823241049049273,9.0,45.0,3.0,474.0271399323912,568.2109009293728,438.19168144331275,362.6480884876698,395.25559182706144,568.2137226246431
3940.000000000001,30.32745139105655,24.334741776042108,95.77869701715498,144.3847439845906,38.67884470843818,8.849571205507177,46.90221313210853,11.705837939157393,94.93464806617656,48.96958196252757,95.76038640315305,144.37936583547378,4.414969784355017,6.036102185559198,3.5035711295954735,9.539673315154673,2.160756195650459,0.04644977434552042,35.0,16.59790084836152,12.825802560395402,9.0,45.0,3.0,473.9929906452204,568.0907585697481,438.14174868524026,362.7146625699477,395.3303434475053,568.0935577338913
3950.000000000001,30.34024428795883,24.320436616923526,95.7562373708641,144.27895321889213,38.697935956710005,8.846093718573115,46.92763513637317,11.727926303451229,94.91085252098736,48.968691848733606,95.73790351859795,144.27354220579355,4.414547638333742,6.037763194595401,3.501037925775655,9.538801120371057,2.1607652475059598,0.04648750052258495,35.0,16.608553264498767,12.828368050412678,9.0,45.0,3.0,473.9590632860904,567.9714776516926,438.0921955495696,362.78081321197214,395.404582148687,567.9742545365991
3960.000000000001,30.35294201985845,24.30622069292474,95.73391123947464,144.17391575510658,38.71689256949293,8.842682226000873,46.952886094483375,11.749857087194698,94.88719776283389,48.96780001666281,95.71555428421692,144.16847215943503,4.414125891105496,6.0394098738497615,3.498514926064871,9.537924799914633,2.1607731712259586,0.046524986000963456,35.0,16.61914598572531,12.830937330964955,9.0,45.0,3.0,473.92535599077416,567.8530496413201,438.043018667325,362.84654411078407,395.47831254758336,567.8558044951658
3970.000000000001,30.36710401760027,24.290827463320056,95.71715137528648,144.0674361874906,38.73786977176388,8.863836821554571,46.9877655040178,11.780135561626764,94.86908030890832,48.967990003978166,95.69877059390016,144.0613043785063,4.413904725990716,6.039389060841802,3.498931309911081,9.538320370752883,2.1609710591594102,0.046565313398047474,35.0,16.578372224939244,12.815006259858592,9.0,45.0,3.0,473.88830026669245,567.7299467595955,438.03278335351735,362.89248997673536,395.5393947285264,567.7318685710907
3980.000000000001,30.380275369372622,24.281705454777185,95.69738400609624,143.97155519813788,38.75736368626872,8.862065285880192,47.0138216845156,11.802743476665114,94.8480203764513,48.96752310462279,95.67898055527054,143.96601381503567,4.413600844369217,6.041299589090806,3.4962515611047613,9.537551150195569,2.160945560440379,0.04660192418367527,35.0,16.589489582767726,12.819758644278522,9.0,45.0,3.0,473.86003678467097,567.6215050601838,437.98523585207494,362.9614761608496,395.6067180513662,567.6241750926009
3990.000000000001,30.392920154884152,24.268720450736623,95.67608515686734,143.86997618075446,38.7762082614788,8.860445674226298,47.03906887637286,11.824640351876326,94.825413879789,48.9667896193061,95.65765894547896,143.86442768213914,4.413209345714027,6.042872277204462,3.493845823994822,9.536718101199282,2.160948496690068,0.0466388331851924,35.0,16.60032250492992,12.8233770928058,9.0,45.0,3.0,473.827836917864,567.5067939987209,437.9393956633132,363.02659048824495,395.6777230215205,567.5094731710392
4000.000000000001,30.405433105759208,24.25551209402539,95.65470884176855,143.76856795255156,38.79488014139087,8.858662939788303,47.06409650874526,11.84633816515219,94.80273523416464,48.965989623361615,95.63625997867969,143.76299072769035,4.412807800912534,6.044420520423653,3.491459026835232,9.535879547258885,2.1609551055649736,0.04667552834972579,35.0,16.611043984267155,12.826804427109437,9.0,45.0,3.0,473.7955327133428,567.3923248089823,437.89361886751726,363.09084425991614,395.74858407876815,567.3949863229819
4010.000000000001,30.417850730766407,24.242347672593496,95.63343018152393,143.6677972348619,38.813418992589966,8.856901076561485,47.08895420159834,11.86788013681911,94.7801609565868,48.96517958003796,95.61495879239608,143.66218935460984,4.412408087775657,6.045958285654907,3.489085196096964,9.53504348175187,2.16096138255394,0.04671202682459803,35.0,16.621697888641222,12.83020418659754,9.0,45.0,3.0,473.7633959343156,567.278584716439,437.848142565914,363.15463356450954,395.8190161267767,567.2812260949653
4020.000000000001,30.43017863376489,24.229259295029124,95.61227170075549,143.56771574484134,38.831830971153785,8.855187075138474,47.11364953921852,11.889272983976523,94.75771369495192,48.96436690525224,95.5937779127637,143.56207716157752,4.4120061385695655,6.047479382214413,3.486719118719224,9.534198500933636,2.160966735196964,0.04674827367077324,35.0,16.632291078047217,12.833598246098973,9.0,45.0,3.0,473.7314578112062,567.1656262672416,437.80300156789866,363.2180202427144,395.88898390393007,567.1682473578142
4030.000000000001,30.4424183541064,24.216250768550367,95.59123564782925,143.46832466524393,38.85011796231856,8.853523927105925,47.13818481972547,11.910518836735832,94.73539567295565,48.96355267977964,95.57271958723214,143.46265559324962,4.4116053999246665,6.048988542297929,3.484363220843523,9.533351763141454,2.1609710975746483,0.04678430522789112,35.0,16.642824781666604,12.836989409697878,9.0,45.0,3.0,473.6997210739551,567.0534499505716,437.7581977750249,363.28101565442194,395.95848623813527,567.0560509251059
4040.000000000001,30.453832273900552,24.200996866638377,95.56943339450696,143.36864971212276,38.866511422443125,8.792651758946533,47.16131248566627,11.93053815774806,94.71233838294413,48.962571389059285,95.55089570901184,143.3632703355321,4.411171579385342,6.055099531079844,3.4771401529215975,9.532239684001441,2.1609315150080097,0.04681922094123488,35.0,16.65268301039839,12.889918349915774,9.0,45.0,3.0,473.6663745533377,566.9413111242131,437.6119585773201,363.34459395615454,396.029521453297,566.9442883305379
4050.000000000001,30.465582919970338,24.184960027964447,95.54698463931655,143.2649815234089,38.884229407963865,8.792000317548514,47.18503389409437,11.95106370294485,94.68859880079953,48.961418408904315,95.5284246596499,143.25925660942943,4.410692592371572,6.056260660038026,3.4751190680228485,9.531379728060877,2.160971214485836,0.04685533765239035,35.0,16.662716361943524,12.892876954109797,9.0,45.0,3.0,473.6316336284453,566.8245521992732,437.5701072741695,363.40312348666566,396.10187617991335,566.82711932104
4060.000000000001,30.477713732925167,24.172948919011844,95.52654293248051,143.1683388017177,38.90235552728203,8.792500217481459,47.209258426305766,11.972016497491722,94.66689419869859,48.96061780527168,95.50796098730656,143.16255945869534,4.410304797377472,6.057640305112777,3.4729354950918423,9.530575800204621,2.1609789431950026,0.046890805671094,35.0,16.67314708961851,12.897667754364932,9.0,45.0,3.0,473.6012037165312,566.7154440652582,437.5293441802858,363.46502719132127,396.1693347806077,566.7179611190176
4070.000000000001,30.489797079982107,24.161289554704407,95.50642779089104,143.07288091269356,38.920398923929206,8.793212817400102,47.233380464050654,11.992872492495168,94.64552444828384,48.95988557523298,95.48782402633024,143.067070260883,4.409925503816465,6.059016691435176,3.4707436339581723,9.529760325393347,2.1609798889223963,0.04692601324858916,35.0,16.683575233800468,12.902597366518137,9.0,45.0,3.0,473.5712484880999,566.6076252552987,437.48911993208446,363.5270806773962,396.23601913385033,566.6101207486952
4080.000000000001,30.501801075982574,24.149727742213656,95.48644916762416,142.9781175997586,38.938327967384375,8.793974983954227,47.25735660504154,12.013594264263588,94.62429783586961,48.95915960634284,95.46782370569375,142.9722778842501,4.409545587641879,6.060379629866108,3.46855690355202,9.528936533418127,2.16097925376342,0.04696098594317938,35.0,16.693952357378407,12.907528100339448,9.0,45.0,3.0,473.54150565847686,566.5005874172682,437.4492161960829,363.5888226398485,396.3022359587727,566.5030640391393
4090.000000000001,30.51372275557252,24.13823697537697,95.46658551375059,142.88399377302852,38.95613998674538,8.794766949705036,47.28118322236629,12.034178903340887,94.60319261710029,48.958433033047406,95.44793847314381,142.87812544022137,4.40916912908025,6.06173524164296,3.466380722946984,9.528115964589944,2.1609776548937925,0.04699578078913918,35.0,16.704273026666158,12.912444673173354,9.0,45.0,3.0,473.5119475517329,566.3942736774482,437.4096044187168,363.65020166509606,396.36802137652535,566.3967318930006
4100.000000000001,30.525562481601725,24.126813739578207,95.44683359459617,142.79049781416285,38.973835627650395,8.79558602265081,47.304861059608136,12.054627361430391,94.58220549703184,48.95770514202434,95.42816509317016,142.7846011120659,4.408792210171884,6.063078283651377,3.464212247670118,9.527290531321494,2.1609751780408946,0.04703035901054603,35.0,16.71453690327428,12.917345312335272,9.0,45.0,3.0,473.4825696460261,566.2886714895486,437.3702789616115,363.7112144647127,396.4333829445132,566.2911115191031
4110.000000000001,30.537321005331,24.115457226388287,95.42719235516945,142.6976232947863,38.99141592142463,8.79643150575339,47.328391375593455,12.074940850860742,94.56133537610319,48.95697593448927,95.40850250983556,142.69169844886233,4.408415604914927,6.0644099176583355,3.462052089597592,9.526462007255926,2.16097184590194,0.0470647305128892,35.0,16.724744244353815,12.922229823874943,9.0,45.0,3.0,473.4533701473295,566.1837736003049,437.33123685843344,363.7718633770646,396.498324723497,566.1861956369333
4120.000000000001,30.54899910649793,24.104166913040896,95.40766097051832,142.60536439943235,39.00888192364543,8.797302912358816,47.35177546025808,12.09512060491386,94.54058138698424,48.95624548426315,95.38894989732451,142.59941162993618,4.408039419492809,6.065730382436346,3.4599003105998847,9.525630693036232,2.160967674407108,0.04709889794372881,35.0,16.734895369675655,12.927098180611324,9.0,45.0,3.0,473.4243475635983,566.0795733931219,437.2924754511839,363.8321512895955,396.5628503836196,566.0819776240537
4130.000000000001,30.560597557180095,24.09294230432755,95.3882386328525,142.51371542263695,39.02623467939711,8.798199769789505,47.37501457970566,12.115167834593194,94.51994267994736,48.95551386831352,95.36950644700026,142.50773494687894,4.407663652786472,6.067039768915427,3.4577568832028924,9.524796652118319,2.1609626782880444,0.04713286278349248,35.0,16.744990619938562,12.931950376467285,9.0,45.0,3.0,473.39550044310863,565.9760643758151,437.25399211840255,363.8920811501192,396.6269635478285,565.9784509852308
