time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,31.386697604354428,23.26836427192916,93.97168676916232,135.97864808783294,40.27734921509718,9.017015016266612,49.084774222720895,13.570084668623906,93.0115989225501,48.89220435949085,93.95137967368004,135.9707663714767,4.376316230810418,6.148627458841303,3.299155486631125,9.44778294547243,2.158843750585835,0.04962639226846598,35.0,17.40119453684656,13.34889820924866,9.0,45.0,3.0,471.2867011570913,558.5901070759484,434.6917703687621,368.21191286101606,401.18615396755973,558.5914020079108
5080.000000000001,31.393388143289968,23.262153209995855,93.96018436225476,135.92692120208483,40.2875728080678,9.019716367076173,49.098885075415126,13.581931194114816,92.99931918098424,48.891633708489564,93.93986405138558,135.9190249005942,4.376033119973282,6.149250642224309,3.2977643012637468,9.447014943488057,2.1588079167796,0.04964694140889142,35.0,17.4076429128919,13.352970579857868,9.0,45.0,3.0,471.2699955037123,558.5316206075232,434.672013797525,368.2476942386742,401.22235088626263,558.5329081879405
5090.000000000001,31.40004366326326,23.255974521957626,93.94873697973581,135.87546713428367,40.297744943677245,9.022424745452211,49.11292702367453,13.593717274944936,92.9870978355247,48.8910644938328,93.92840351309628,135.86755633273629,4.375750876489886,6.149868899549519,3.296379390313655,9.446248289863174,2.15877195857199,0.04966739228830104,35.0,17.414053528049635,13.3570260559012,9.0,45.0,3.0,471.25337405773183,558.4734427615476,434.6523880169824,368.28330281960825,401.25835870801706,558.4747230501841
5100.000000000001,31.406664379000556,23.249827838332006,93.93734419206793,135.82428376055157,40.30786592242031,9.025139321805737,49.126900461369054,13.60544327539327,92.9749344380185,48.890496700898886,93.91699762893728,135.8163585434536,4.375469467614412,6.150482277274726,3.295000648190059,9.445482925464784,2.1587358786015343,0.04968774519466969,35.0,17.420427082988624,13.36106477270704,9.0,45.0,3.0,471.2368361208469,558.415571158374,434.6328908781964,368.3187396668524,401.29417893509776,558.4168442145483
5110.000000000001,31.413250504603567,23.243712801043444,93.92600557723489,135.77336898788803,40.317936044157854,9.027859309845155,49.14080577754114,13.617109555340903,92.96282854797789,48.889930315959994,93.90564597655508,135.76542943901353,4.37518888979719,6.151090859536086,3.2936279943367746,9.44471885387286,2.1586996794350206,0.049708000740008654,35.0,17.42676425056726,13.365086862555811,9.0,45.0,3.0,471.2203810088612,558.3580034522631,434.6135203114388,368.35400584084726,401.3298130477676,558.3592693346424
5120.000000000001,31.41980225464502,23.237629068180407,93.91472072441756,135.7227207603052,40.32795560957419,9.030583992522452,49.15464336686947,13.62871650426473,92.9507797362843,48.889365326749605,93.89434814479597,135.71476696204962,4.374909138211995,6.151694723221302,3.2922613517331256,9.443956074954428,2.158663363421104,0.049728159513947566,35.0,17.43306565898854,13.369092453070207,9.0,45.0,3.0,471.2040080560296,558.3007373370538,434.594274372224,368.3891024150812,401.36526249531886,558.3019961028401
5130.000000000001,31.42631984148332,23.231576314736685,93.90348922825827,135.67233706488565,40.33792491687816,9.033312701138982,49.1684136220108,13.64026454467728,92.93878757957081,48.88880172121435,93.88310372797224,135.66436909902052,4.374630210119307,6.152293944343553,3.290900649655317,9.443194593998868,2.158626933118841,0.04974822211833202,35.0,17.439331901093055,13.373081666945213,9.0,45.0,3.0,471.1877166196407,558.2437705569371,434.5751512099061,368.4240304356295,401.40052870787633,558.245022262809
5140.000000000001,31.43280347953262,23.225554222077733,93.89231069401728,135.6222159048554,40.347844267159296,9.036044803141408,49.182116935973376,13.651754040210337,92.92685166505956,48.888239488912966,93.87191233101353,135.6142338525339,4.374352101115114,6.152888593994852,3.2895458189059035,9.442434412900756,2.1585903911332798,0.04976818913474688,35.0,17.445563543743162,13.377054621203683,9.0,45.0,3.0,471.17150606132714,558.187100869868,434.5561490316171,368.4587909380869,401.4356130878709,558.1883455719881
5150.000000000001,31.439253383641063,23.21956248303968,93.88118473875284,135.5723553149669,40.35771396199806,9.038779706798493,49.19575370494013,13.66318535411176,92.91497159191593,48.88767862115003,93.8607735706496,135.5643592564989,4.374074808555967,6.153478742619502,3.288196794743284,9.441675537362784,2.1585537400719046,0.049788061157584634,35.0,17.451761124857,13.38101142916122,9.0,45.0,3.0,471.1553757555248,558.1307260662032,434.5372661171791,368.4933849478404,401.47051700645073,558.1319638199343
5160.000000000001,31.445669767743688,23.21360079950574,93.87011098608515,135.52275335719645,40.36753430187597,9.041516852056473,49.209324321936464,13.674558846652817,92.90314696601313,48.88711910996482,93.84968707017472,135.51474337219133,4.373798328837961,6.1540644568153615,3.2868535140346653,9.440917970850025,2.1585169825052968,0.04980783876382481,35.0,17.45792516037551,13.384952201045452,9.0,45.0,3.0,471.13932508835546,558.0746439662041,434.5185008057619,368.5278134840327,401.50524181520655,558.0758748262825
5170.000000000001,31.45205284558729,23.20766888276688,93.85908906725089,135.47340811933967,40.377305587176295,9.044255716474936,49.22282918083549,13.685874878487482,92.89137740095933,48.88656094826945,93.83865246050141,135.46538428661427,4.373522660139664,6.154645802745826,3.2855159179566624,9.440161720702488,2.1584801210109714,0.04982752254522073,35.0,17.464056140496382,13.388877043450918,9.0,45.0,3.0,471.1233534570908,558.0188524177062,434.4998515049033,368.56207755728406,401.5397888435999,558.0200764381244
5180.000000000001,31.458402830160928,23.20176645335698,93.84811862066996,135.42431771677218,40.38702811735397,9.046995809711348,49.23626867451728,13.69713380911071,92.87966251769696,48.88600412975677,93.82766937972798,135.41628011440486,4.373247798781735,6.155222841413009,3.2841839487573043,9.439406790170311,2.158443158148932,0.04984711306572829,35.0,17.470154533262132,13.392786059975776,9.0,45.0,3.0,471.1074602707495,557.963349298566,434.48131668221873,368.59617817024946,401.5741593998493,557.9645665326418
5190.000000000001,31.46471993368596,23.195893239822738,93.83719929094998,135.37548028931343,40.39670219094341,9.04973667032061,49.24964319440083,13.708335996468122,92.86800194348429,48.885448648747285,93.81673747214259,135.36742899465895,4.372973742850952,6.155795634012158,3.2828575522038044,9.438653186215962,2.158406096457018,0.04986661090379264,35.0,17.476220786976228,13.396679351594004,9.0,45.0,3.0,471.09164494860704,557.9081325132988,434.4628948594207,368.63011631873746,401.6083547734172,557.9093430136865
5200.000000000001,31.471004367485232,23.190048978248115,93.82633072863153,135.32689400078607,40.406328105367706,9.052477863658508,49.26295313022571,13.719481796775256,92.85639531164435,48.88489450012162,93.80585638796873,135.31882909050273,4.37270048895926,6.156364237512763,3.2815366750046358,9.4379009125174,2.158368938450596,0.049886016615373806,35.0,17.48225533148917,13.400557016777212,9.0,45.0,3.0,471.0759069198117,557.8531999926679,434.4445846089433,368.6638929913781,401.6423762355176,557.8544038113939
5210.000000000001,31.47725634196775,23.18423341177009,93.81551258983016,135.27855703793165,40.415906156915874,9.055218980083168,49.27619887004788,13.730571564516197,92.84484226119949,48.88434167926454,93.79502578300672,135.27047858791707,4.372428038001642,6.156928712903879,3.280221268985128,9.437149981889007,2.1583316866209934,0.049905330799900935,35.0,17.48825857948009,13.404419151694412,9.0,45.0,3.0,471.0602456228156,557.7985496925327,434.42638455068567,368.69750916986885,401.67622504004487,557.7997468809112
5220.000000000001,31.483476066494102,23.178446290218236,93.80474453608848,135.2304676100585,40.42543664054147,9.057959633216797,49.289380799996366,13.74160565224247,92.83334243673112,48.88379018202647,93.78424531848701,135.22237569567267,4.372156382213955,6.157489107089321,3.2789112812722454,9.436400388361568,2.158294343438649,0.04992455395260223,35.0,17.494230927502088,13.408265850303508,9.0,45.0,3.0,471.04466050513497,557.7441795935014,434.40829334932647,368.73096582857977,401.7099024238355,557.7453702024113
5230.000000000001,31.489663749110388,23.17268736966668,93.79402623338316,135.18262394842446,40.4349198495014,9.060699458522036,49.30249930261168,13.752584409184976,92.82189548738336,48.88324000456828,93.77351466007555,135.17451864422958,4.371885521333121,6.158045475712213,3.2776066662669714,9.435652141979183,2.1582569113342123,0.04994368664886222,35.0,17.500172757921803,13.412097204981478,9.0,45.0,3.0,471.02915102317303,557.6900877007099,434.39030971260456,368.7642639360732,401.7434096091103,557.6912717802691
5240.000000000001,31.49581959659581,23.16695641213863,93.7833573508916,135.13502430400132,40.44435607556179,9.063438111367132,49.31555475640076,13.763508180885594,92.81050106561263,48.88269114310032,93.76283347664149,135.12690568398546,4.371615454180052,6.1585978715183805,3.2763073789688693,9.434905250487251,2.158219392665424,0.04996272944913306,35.0,17.50608444096332,13.415913307016467,9.0,45.0,3.0,471.0137166418023,557.6362720417125,434.37243238722687,368.79740445957,401.77674780618247,557.6374496415516
5250.000000000001,31.501943814627925,23.16125318485979,93.77273756336618,135.08766694859003,40.453745608946704,9.066175263388116,49.328547538820736,13.774377311697435,92.79915882957789,48.882143594327935,93.752201442631,135.0795350860691,4.371346178784246,6.159146344778903,3.275013375145478,9.43415971992438,2.1581817897909423,0.049981682899576926,35.0,17.51196633380772,13.419714245679188,9.0,45.0,3.0,470.9983568332341,557.5827306665736,434.3546601521445,368.8303883559021,401.8099182080928,557.5839018357167
5260.000000000001,31.50803663351409,23.15557743857028,93.76216650738401,135.04054998067187,40.46308877787838,9.068910616535788,49.341478081168965,13.785192190690625,92.78786839639366,48.881597353207496,93.7416181942665,135.03240494859585,4.371077691547077,6.159690945853003,3.2737246061913807,9.433415552044384,2.1581441048936307,0.05000054761349361,35.0,17.517818803737896,13.42350012371992,9.0,45.0,3.0,470.98307101527087,557.5294614284787,434.3369917485928,368.86321671121897,401.84292212733976,557.5306262157634
5270.000000000001,31.51409823143878,23.149928970326695,93.7516439101796,134.9936718996075,40.47238583092367,9.071643868553565,49.35434670507611,13.795953114895326,92.77662947987568,48.881052419395296,93.7310834585307,134.98551376975144,4.370809990649541,6.160231718070713,3.272441035872612,9.432672753943326,2.158106340500413,0.05001932404040983,35.0,17.523642156338383,13.427271009328251,9.0,45.0,3.0,470.96785873319453,557.4764626329044,434.3194261025034,368.8958903260332,401.875760592207,557.4776210858834
5280.000000000001,31.520128837597458,23.144307540155356,93.74116941931824,134.94703083723647,40.48163709448077,9.074374765674179,49.367153839529344,13.806660470817915,92.76544170827815,48.88050878978885,93.7205968826368,134.9388596789479,4.370543073620944,6.1607687096629276,3.2711626196753496,9.431931329338274,2.1580684986875176,0.050038012800185584,35.0,17.529436737677088,13.431027007374157,9.0,45.0,3.0,470.95271941664146,557.423732167745,434.30196203941415,368.92841028111536,401.90843488610005,557.4248843311951
5290.000000000001,31.526128624497655,23.13871296125899,93.73074276846928,134.90062535599782,40.49084281016584,9.077103016345971,49.37989979597775,13.817314547612966,92.75430480238025,48.87996646211286,93.71015820001165,134.8924412424205,4.370276941125679,6.161301966496705,3.2698893241473788,9.431191290644083,2.1580305819737897,0.05005661434951896,35.0,17.535202828375873,13.434768173446171,9.0,45.0,3.0,470.93765263745627,557.3712684130705,434.2845985181476,368.9607773480727,401.9409460029544,557.372414336716
5300.000000000001,31.53209776538289,23.133145047626783,93.72036369354451,134.85445401366144,40.50000321980288,9.079828379870605,49.392584883101605,13.827915678624548,92.74321848506784,48.879425436920144,93.69976714632227,134.84625701416974,4.370011589831648,6.16183152435935,3.268621114598941,9.430452638958288,2.157992592262574,0.0500751291063998,35.0,17.540940709674373,13.43849458248161,9.0,45.0,3.0,470.9226579669794,557.3190697413909,434.2673345922578,368.99299236033346,401.9732949422764,557.3202094704058
5310.000000000001,31.538036508277095,23.127603558979786,93.71003180416723,134.80851482222522,40.50911868089316,9.08255064429693,49.40520957294272,13.838464309408096,92.73218234422822,48.87888570716223,93.68942333079923,134.80030500735523,4.369747017355049,6.162357433116688,3.2673579452728734,9.429715378389565,2.1579545316784134,0.05009355776141675,35.0,17.546650720459866,13.442206347606373,9.0,45.0,3.0,470.90773480721606,557.2671339096996,434.2501690842728,369.0250564892663,402.00548309103806,557.2682674910216
5320.000000000001,31.54394502393689,23.12208830881161,93.69974684361088,134.76280636320018,40.51818943209505,9.085269581173804,49.41777417175615,13.848960721668618,92.7211961102647,48.878347272972974,93.67912649647458,134.7545838012394,4.369483221532378,6.1628797288092745,3.266099785111586,9.428979513920861,2.1579164024376585,0.05011190073909876,35.0,17.552333119625303,13.44590353148817,9.0,45.0,3.0,470.8928827313064,557.2154593152345,434.23310107471355,369.05697051610395,402.03751141994246,557.2165867931585
5330.000000000001,31.54982350790611,23.116599103437125,93.68950851921092,134.71732706214488,40.52721575035587,9.087984974998449,49.43027903956451,13.8594052417709,92.71025947489719,48.87781013279295,93.66887635039537,134.7090918218991,4.369220201705788,6.163398454001644,3.2648465993349247,9.428245053336568,2.157878206654745,0.05013015856145595,35.0,17.557988181676023,13.449586210755797,9.0,45.0,3.0,470.8781012692209,557.1640441789355,434.2161295728852,369.0887353450681,402.0693810120188,557.1651655986285
5340.000000000001,31.55567215483083,23.11113574928885,93.67931654189987,134.6720753537238,40.536197911358194,9.090696623658344,49.44272453560226,13.869798195143916,92.69937213348656,48.877274285583205,93.65867260320655,134.6638275033077,4.368957955718004,6.163913647844021,3.2635983536338493,9.42751200147787,2.1578399465115776,0.0501483317317216,35.0,17.563616172620016,13.453254461127813,9.0,45.0,3.0,470.86338995183377,557.1128867307037,434.19925361486867,369.1203518660904,402.10109293986767,557.1140021366815
5350.000000000001,31.5614911577084,23.105698054357788,93.66917062549928,134.62704968701632,40.54513618848119,9.093404328723581,49.45511101559022,13.880139904006684,92.68853378438992,48.876739730340034,93.64851496844435,134.61878929401723,4.368696481667564,6.164425349395609,3.2623550141163973,9.426780363512004,2.1578016241388625,0.050166420751951275,35.0,17.569217356088814,13.45690835777043,9.0,45.0,3.0,470.8487483137148,557.0619852164624,434.18247224750417,369.1518209629096,402.1326482653655,557.0630946527934
5360.000000000001,31.56728070861467,23.10028583196754,93.65907048795584,134.58224852916612,40.5540308539494,9.096107911268064,49.467438834858456,13.89043068997836,92.67774413019949,48.8762064663124,93.63840316377214,134.57397566054607,4.368435777466488,6.16493359579131,3.261116548421592,9.4260501442129,2.157763241669909,0.05018442611776045,35.0,17.574791982897125,13.460547974587314,9.0,45.0,3.0,470.83417589678805,557.0113379020596,434.1657845559884,369.1831435117488,402.16404803682497,557.0124414122439
5370.000000000001,31.573040998297685,23.09489889934912,93.64901585081219,134.53767036466922,40.56288217819285,9.09880720236157,49.4797083466943,13.90067087270114,92.66700287722112,48.87567449296853,93.62833691045127,134.52938508685548,4.3681758429232,6.16543842593678,3.2598829263318008,9.425321352268579,2.1577248011978205,0.05020234834186183,35.0,17.58034029578249,13.464173383937805,9.0,45.0,3.0,470.81967224913694,556.9609430726761,434.14918964727593,369.21432038313213,402.195293290512,556.9620406997554
5380.000000000001,31.578772216148167,23.089537076824,93.63900643866093,134.49331369342087,40.571690429819775,9.101502041908248,49.49191990199088,13.910860769548949,92.65630973491619,48.87514380987108,93.61831593279496,134.4850160723284,4.367916675805315,6.165939875032559,3.258654116821881,9.42459399185444,2.157686304791248,0.05022018790949139,35.0,17.585862531055284,13.467784657295796,9.0,45.0,3.0,470.8052369240563,556.9107990306848,434.13268664797056,369.24535244096313,402.22638505181845,556.9118908172676
5390.000000000001,31.58447455003263,23.08420018742908,93.6290419786243,134.44917703014585,40.580455875375726,9.104192276495326,49.50407384835983,13.921000694890324,92.64566441538322,48.87461441661452,93.60833995764833,134.4408671311597,4.367658272744585,6.166437976014271,3.2574300885305374,9.423868064544807,2.157647754484913,0.050237945288837606,35.0,17.591358920189407,13.47138186554622,9.0,45.0,3.0,470.79086947982114,556.8609040952274,434.11627470083226,369.2762405433384,402.2573243366032,556.8619900834665
5400.000000000001,31.59014818643239,23.07888805638396,93.61912220002456,134.40525890278775,40.58917877958786,9.10687775896332,49.51617053030812,13.931090960239088,92.6350666330108,48.87408631272722,93.59840871405811,134.39693679084706,4.367400635124987,6.166932767910796,3.256210814084786,9.423143581995582,2.157609152274602,0.05025562099930456,35.0,17.596829689944627,13.474965078781452,9.0,45.0,3.0,470.77656947884736,556.8112566003849,434.099952963402,369.30698554330297,402.2881121518519,556.8123368320834
5410.000000000001,31.5957933106716,23.073600512332177,93.60924683590403,134.36155785502916,40.59785940560498,9.109558352842724,49.528210291561656,13.941131876195357,92.62451610601597,48.87355949797114,93.5885219347932,134.3532235945067,4.367143758442203,6.167424280456131,3.254996262701006,9.422420543157136,2.1575705001564214,0.05027321548845368,35.0,17.602275059160775,13.478534365887413,9.0,45.0,3.0,470.7623364889223,556.7618548975023,434.0837206159859,369.3375882853697,402.31874949227085,556.7629294139557
5420.000000000001,31.601410106652832,23.068337386678536,93.59941562203028,134.3180724453169,40.60649801464117,9.112233928860462,49.54019347306244,13.951123750777016,92.61401255544637,48.873033972170894,93.57867935534931,134.3097261000977,4.366887645041083,6.167912552343744,3.253786409267816,9.42169896161156,2.1575318000935018,0.05029072927863413,35.0,17.60769524154199,13.482089795057677,9.0,45.0,3.0,470.7481700827471,556.7126973545236,434.06757685586007,369.3680496081975,402.34923734264333,556.7137661966217
5430.000000000001,31.606998756150382,23.06309851363721,93.589628295616,134.27480124815418,40.61509486506562,9.114904363966957,49.55212040950136,13.961066886532478,92.60355570393715,48.87250973491484,93.56888071267082,134.26644288164118,4.366632289563375,6.168397610675815,3.252581223363129,9.420978834038944,2.15749305398485,0.05030816279867965,35.0,17.613090447367313,13.48563143432591,9.0,45.0,3.0,470.7340698389758,556.6637823583366,434.05152089770326,369.3983703467852,402.3795766803133,556.6648455665667
5440.000000000001,31.61255944063821,23.05788372980112,93.57988459688048,134.23174284798887,40.6236502149567,9.117569542375918,49.5639914376037,13.970961587451768,92.59314527715651,48.871986785943534,93.5591257467084,134.22337252316902,4.366377692205382,6.168879489864502,3.2513806792304063,9.42026016909491,2.157454263727905,0.05032551653972183,35.0,17.618460881155897,13.489159351099543,9.0,45.0,3.0,470.7200353391907,556.6151083062296,434.035551969328,369.42855133051495,402.4097684725284,556.61616592076
5450.000000000001,31.618092341113957,23.052692872496493,93.57018426827342,134.18889583596246,40.63216432166298,9.120229355017555,49.575806893397946,13.980808156689989,92.58278100300569,48.87146512539375,93.54941419964378,134.18051361505832,4.3661238499892026,6.169358219247608,3.2501847492269134,9.419542968474522,2.1574154311948375,0.0503427909557358,35.0,17.6238067431309,13.4926736119898,9.0,45.0,3.0,470.7060661661201,556.5666736022446,434.0196693117583,369.4585933856211,402.43981368011526,556.5677256624829
5460.000000000001,31.623597635101422,23.047525784223183,93.56052705715666,134.1462588335425,40.64063743773522,9.122883695728147,49.58756710717351,13.990606892367625,92.57246261464083,48.87094475310568,93.5397458185767,134.13786477873242,4.365870765283393,6.1698338350683,3.248993410413063,9.418827245481364,2.157376558275191,0.0503599865507965,35.0,17.62912822652231,13.496174281029935,9.0,45.0,3.0,470.69216191321783,556.518476685381,434.00387218196255,369.48849731910576,402.46971324472474,556.5195232308797
5470.000000000001,31.62907550083955,23.042382308452886,93.55091271012152,134.10383045832737,40.649069816724406,9.125532465791366,49.59927240970666,14.000358092761983,92.56218984434896,48.87042566976584,93.53012034983513,134.0954246309912,4.365618432705518,6.170306362316292,3.2478066344104546,9.418112996726746,2.157337646865769,0.05037710374495885,35.0,17.634425524094922,13.499661423920427,9.0,45.0,3.0,470.67832217375985,556.4705159898036,433.9881598473321,369.51826394277725,402.4994681135112,556.4715570593106
5480.000000000001,31.634526086207963,23.037262308966486,93.5413410234832,134.0616095555083,40.65746166655656,9.128175554648804,49.61092306748398,14.010062002405732,92.55196247740585,48.86990787540952,93.5205375895268,134.05319201686115,4.365366852592562,6.1707758289434205,3.246624401712229,9.41740023065565,2.1572986987480145,0.05039414291420512,35.0,17.639698796932578,13.503135087541525,9.0,45.0,3.0,470.66454660725645,556.4227902075942,433.9725316636792,369.5478939187822,402.52907906309355,556.4238258398008
5490.000000000001,31.63994961663205,23.032165596265315,93.53181166087747,134.0195943922178,40.66581331363292,9.130812904852121,49.62251951381574,14.019719037333346,92.54178015750338,48.86939136753461,93.5109972009281,134.0111652025123,4.3651160217823035,6.17124226941536,3.2454466764832515,9.416688945898612,2.1572597151847805,0.05041110467904354,35.0,17.644948279189805,13.506595371302694,9.0,45.0,3.0,470.65083470092935,556.3752973779189,433.95698679523457,369.57738834869593,402.5585473008369,556.3763276105901
5500.000000000001,31.64534623798261,23.02709203814362,93.52232441423936,133.97778382086597,40.674124963598295,9.133444419122725,49.634062013103566,14.02932946747336,92.5316426656023,48.86887614620037,93.50149897576861,133.96934304008423,4.36486594009494,6.171705710041011,3.244273440817494,9.415979150858504,2.157220698204009,0.05042798941240189,35.0,17.65017412515857,13.510042321280023,9.0,45.0,3.0,470.63718612121227,556.3280362035925,433.94152462629006,369.6067478759082,402.58787361452977,556.3290610743013
5510.000000000001,31.65071612069553,23.022041487067668,93.51287903796934,133.9361765214661,40.6823968595987,9.13607001642174,49.645550876828814,14.038893573239475,92.52154974231827,48.86836221065937,93.49204266819471,133.92772420936922,4.364616604763855,6.172166177169363,3.243104669298295,9.415270846467658,2.15718164940104,0.05044479754390231,35.0,17.655376515468618,13.513476001705214,9.0,45.0,3.0,470.62360048162986,556.2810051913159,433.9261444785199,369.6359732973231,402.61705891347776,556.2820247375506
5520.000000000001,31.656059411699346,23.01701381952728,93.50347533070524,133.89477136488733,40.69062920887522,9.138689603806768,49.65698637304694,14.048411598680786,92.51150117535572,48.86784956212017,93.48262807663896,133.8863075822747,4.364368016570936,6.172623698818801,3.241940344141105,9.414564042959906,2.1571425707488534,0.05046152945623707,35.0,17.660555598344274,13.516896456616962,9.0,45.0,3.0,470.6100774571743,556.2342030626495,433.91084573809536,369.6650652578844,402.6461039675828,556.2352173233564
5530.000000000001,31.661376329741326,23.012008842969635,93.49411297692957,133.85356667472718,40.69882232745432,9.141303154292075,49.668368918920144,14.057883911721262,92.50149662968188,48.86733819919107,93.47325488523337,133.8450914772229,4.36412017045301,6.1730783023219935,3.2407804319881386,9.41385873431013,2.157103463384452,0.05047818572664119,35.0,17.66571159359222,13.52030378810025,9.0,45.0,3.0,470.5966165389052,556.1876279145029,433.89562764825735,369.6940248105838,402.6750099177136,556.188636922393
5540.000000000001,31.666667016851974,23.00702643944805,93.48479177836387,133.81256135970085,40.7069764164053,9.14391056757512,49.679698776642574,14.067310751074444,92.49153589645913,48.86682812134438,93.46392289550077,133.8040748075387,4.363873067156328,6.173530015913884,3.2396249149429615,9.413154930856846,2.157064329323133,0.05049476672328153,35.0,17.670844637608127,13.523698029591516,9.0,45.0,3.0,470.583217414654,556.1412785135449,433.88048959366125,369.7228525716593,402.7037775123275,556.1422823072711
5550.000000000001,31.67193164115987,23.002066466999,93.47551150193128,133.7717541359549,40.715091715303934,9.14651178764984,49.69097625916256,14.07669239747912,92.48161872900292,48.866319329709135,93.45463187411404,133.76325628724692,4.363626705510416,6.173978865866921,3.2384737713768654,9.412452637243788,2.157025170223127,0.05051127288718623,35.0,17.675954894654467,13.527079245861673,9.0,45.0,3.0,470.56987970651926,556.0951534034174,433.86543094807325,369.75154930803234,402.7324076251882,556.096152019154
5560.000000000001,31.677170366896128,22.997128786479152,93.46627191777873,133.73114374782824,40.7231684586105,9.149106752700048,49.70220167305608,14.086029126153052,92.47174488418878,48.86581182431343,93.44538159097624,133.72263465978483,4.363381081806923,6.174424874854732,3.237326977733104,9.411751852587837,2.1569859877309474,0.050527704617695846,35.0,17.681042522639302,13.530447494830128,9.0,45.0,3.0,470.55660304507086,556.049251161051,433.8504510854916,369.7801157669281,402.7609011125579,556.0502446340225
5570.000000000001,31.6823833588972,22.9922132592622,93.4570727953467,133.69072893655738,40.73120688156373,9.15169540638618,49.71337532544684,14.095321212552337,92.46191411806346,48.86530560533839,93.43617181528154,133.6822086664706,4.363136199611841,6.174868075624005,3.2361845157859936,9.411052591409998,2.156946783427764,0.0505440624026544,35.0,17.686107679933286,13.533802836830889,9.0,45.0,3.0,470.54338706033775,556.0035703595115,433.835549387384,369.80855270466304,402.78925883289793,556.0045587252336
5580.000000000001,31.687570780101552,22.987319747729256,93.4479139056728,133.65050845682003,40.73920721699783,9.154277692613277,49.724497519754976,14.104568928837407,92.45212618839808,48.864800672628974,93.42700231782409,133.6419770614499,4.362892051749472,6.175308485479411,3.2350463595215424,9.410354845000953,2.1569075588811564,0.050560346600620365,35.0,17.691150521915915,13.537145330366002,9.0,45.0,3.0,470.53023138585615,555.9581095875254,433.82072524048766,369.8368608679708,402.8174816365686,555.9590928810258
5590.000000000001,31.692732791550423,22.98244811751266,93.43879502394707,133.61048108195678,40.74716969495466,9.15685356090654,49.73556855710426,14.113772545045949,92.44238085731027,48.86429702625452,93.41787287355368,133.6019386176282,4.362648639605744,6.175746133110673,3.233912490046899,9.409658623157572,2.156868315667964,0.05057655766297152,35.0,17.69617119891683,13.540475032989775,9.0,45.0,3.0,470.51713566143286,555.9128674546182,433.8059780481826,369.8650409919912,402.84557036030816,555.9138457105608
5600.000000000001,31.69786955378488,22.977598235318336,93.42971592576765,133.57064559055448,40.755094544947774,9.159422964422333,49.74658873811232,14.12293233058324,92.43267788731949,48.86379466618547,93.40878325782816,133.5620921132138,4.362405959570891,6.176181039869748,3.2327828848750384,9.408963924744784,2.156829055329436,0.05059269598285408,35.0,17.701169859543768,13.543792002545729,9.0,45.0,3.0,470.504099528558,555.8678425763454,433.7913072210668,369.8930938115535,402.8735258380378,555.8688158290977
5610.000000000001,31.702981225531406,22.97276996977564,93.42067638847354,133.5310007746371,40.762981993969646,9.161985859301351,49.7575583601746,14.13204855196608,92.42301704281715,48.86329359228671,93.39973324774908,133.52243633978424,4.362164014143498,6.176613235297416,3.231657526318947,9.408270761616361,2.1567897793645106,0.05060876201989972,35.0,17.706146649912682,13.54709629658788,9.0,45.0,3.0,470.49112263325054,555.8230335838481,433.77671218067434,369.9210200566852,402.90134889626296,555.8240018673979
5620.000000000001,31.70806796434784,22.96796318855644,93.41167619083437,133.49154543275097,40.77083226736367,9.164542194795784,49.768477717382645,14.141121472758243,92.41339808967757,48.86279380432467,93.39072262184946,133.48297009562293,4.361922797167201,6.177042737162307,3.230536389696021,9.407579126858328,2.1567504892493674,0.05062475613140476,35.0,17.711101718522684,13.550387971800433,9.0,45.0,3.0,470.47820462163133,555.7784391153378,433.7621923381921,369.9488204513104,402.9290403553275,555.7794024635198
5630.000000000001,31.713129926875595,22.963177761501527,93.4027151139563,133.45227837419117,40.77864558925379,9.167091929539197,49.779347102743394,14.150151355416654,92.40382079618927,48.86229530216315,93.38175116100024,133.44369218955808,4.361682310742827,6.177469574011905,3.2294194574565878,9.406889031468493,2.1567111864840123,0.05064067876770411,35.0,17.71603520908633,13.553667085032998,9.0,45.0,3.0,470.46534514343927,555.7340578209089,433.7477471249401,369.97649571122207,402.9566010274372,555.7350162671486
5640.000000000001,31.718167268161217,22.95841356100118,93.3937929403328,133.41319842133692,40.78642218159287,9.169635026856723,49.790166805006095,14.159138458657594,92.3942849321334,48.86179808552339,93.37281864746177,133.40460144355166,4.361442553151544,6.177893768434811,3.2283067094943902,9.4062004779292,2.1566718725052,0.05065653033081344,35.0,17.72094726205188,13.556933692808345,9.0,45.0,3.0,470.4525438534216,555.6898883660119,433.73337598567406,370.0040465505179,402.9840317184267,555.6908419433875
5650.000000000001,31.7231801428162,22.953670460393937,93.38490945385706,133.3743044025124,40.79416226582149,9.172171452553016,49.800937113315634,14.168083041324678,92.38479026871632,48.86130215418245,93.36392486489504,133.36569668556962,4.36120351955786,6.178315338414929,3.227198123487966,9.405513461902896,2.1566325487273814,0.05067231118571706,35.0,17.72583801581959,13.56018785123905,9.0,45.0,3.0,470.4398004077892,555.6459294224704,433.71907837020575,370.03147368092897,403.0113332289219,555.6468781637843
5660.000000000001,31.72816870311019,22.948948335097786,93.376064441986,133.3355951643378,40.80186605997776,9.174701171652144,49.811658312540914,14.176985358510253,92.37533658091078,48.86080750795071,93.35506960052764,133.32697676191782,4.36096521100199,6.178734310001435,3.226093681774508,9.404827991775942,2.1565932165771757,0.0506880217586552,35.0,17.7307076063791,13.563429615289351,9.0,45.0,3.0,470.42711446822295,555.6021796828121,433.70485373427294,370.05877780068937,403.03850634692657,555.6031236206452
5670.000000000001,31.733133101247404,22.944247060386036,93.36725769256864,133.29706955490673,40.80953378212889,9.177224153363225,49.82233068794165,14.185845665433362,92.36592364404048,48.86031414664757,93.34625264197972,133.28844052025875,4.3607276261578045,6.179150705574314,3.224993365095911,9.404144070670224,2.1565538774445594,0.050703662449427485,35.0,17.735556167906168,13.56665904000505,9.0,45.0,3.0,470.41448569601425,555.558637840885,433.6907015406724,370.08595960881365,403.06555185839113,555.5595770074476
5680.000000000001,31.73807348836616,22.939566513508453,93.35848899545806,133.25872643295816,40.81716564886976,9.179740370001753,49.83295452357964,14.19466421612151,92.35655123551555,48.85982207013342,93.33747377887573,133.25008681898765,4.360490762756046,6.1795645458308535,3.223897153827953,9.403461699658807,2.156514532716348,0.0507192336439194,35.0,17.740383831691418,13.569876179787457,9.0,45.0,3.0,470.40191375605207,555.5153026024947,433.6766212609105,370.1130197983624,403.09247054196027,555.5162370297415
5690.000000000001,31.742990013185462,22.93490657400548,93.34975814402361,133.22056467640766,40.8247618733613,9.182249794984557,49.84353009900834,14.203441260764007,92.34721913647869,48.85933127817543,93.3287328043616,133.21191453565388,4.360254620399693,6.179975853669776,3.222805030137097,9.402780883806873,2.156475183769187,0.05073473574225863,35.0,17.74519072592932,13.57308108793154,9.0,45.0,3.0,470.38939831908505,555.4721726953043,433.6626123762136,370.1399590503047,403.11926316320967,555.4731024148931
5700.000000000001,31.7478828231349,22.930267122765883,93.34106493000228,133.18258316835022,40.832322667018325,9.184752409432404,49.8540576915978,14.212177075310592,92.33792712647448,48.85884177033324,93.32002950995101,133.17392255265253,4.360019196365747,6.180384647926004,3.221716973887115,9.402101621813118,2.1564358316702257,0.05075016911711228,35.0,17.749976978663085,13.57627382008502,9.0,45.0,3.0,470.3769390590057,555.4292468541072,433.64867438618097,370.1667780706711,403.1459304907484,555.4301718969882
5710.000000000001,31.752752064710577,22.925648042179603,93.33240914464426,133.1447807990544,40.839848240370216,9.187248191315009,49.86453757753728,14.220871928093628,92.32867498459007,48.85835354550658,93.31136368667178,133.13610976024387,4.359784488864064,6.18079094910208,3.2206329668183407,9.40142391592042,2.1563964778382774,0.05076553415026838,35.0,17.754742715623593,13.579454429974874,9.0,45.0,3.0,470.364535652556,555.3865238227052,433.63480678557823,370.1934775308694,403.17247329055607,555.3874442199846
5720.000000000001,31.75759788324305,22.92104921379081,93.32379058275296,133.1071564675637,40.84733880208164,9.189737119423624,49.87497002818159,14.22952606117036,92.31946249356152,48.85786660294798,93.30273512910648,133.09847505707637,4.359550496804905,6.181194778340801,3.219552990794132,9.40074776913493,2.1563571235210364,0.05078083122853752,35.0,17.759488062893126,13.582622971210697,9.0,45.0,3.0,470.35218777674856,555.3440023536514,433.6210090745038,370.22005810730445,403.19889231792655,555.3449181361062
5730.000000000001,31.762420423445157,22.916470520676512,93.31520904151124,133.06970908185357,40.85479455992826,9.192219170992756,49.88535531410398,14.238139715771297,92.31028943856175,48.85738094210609,93.29414363421843,133.06101735078812,4.359317218805546,6.181596156513815,3.218477027401476,9.400073183915291,2.1563177699857574,0.050796060732957525,35.0,17.764213144592816,13.585779496209966,9.0,45.0,3.0,470.3398951110573,555.3016812091151,433.6072807513437,370.2465204687404,403.22518832055454,555.3025924072657
5740.000000000001,31.76721982847582,22.911911847540523,93.30666432021792,133.032437561807,40.86221571950074,9.194694328896333,49.89569370349472,14.246713130973433,92.30115560699981,48.85689656239998,93.28558900108929,133.02373556096302,4.359084652839262,6.181995102863775,3.217405058399399,9.399400161263172,2.1562784184842414,0.050811223033182605,35.0,17.768918082809876,13.588924058014072,9.0,45.0,3.0,470.3276573388252,555.2595591647782,433.5936213300093,370.27286527778335,403.2513620380951,555.2604658089308
5750.000000000001,31.77199624148871,22.907373079147646,93.29815621856012,132.9953408289942,40.86960248648425,9.197162577865923,49.90598546457321,14.255246545702278,92.29206078662781,48.85641346327527,93.27707102918787,132.9866286087659,4.35885279878687,6.182391639247323,3.216337066893065,9.398728706140387,2.1562390702333847,0.05082631852187761,35.0,17.77360299890921,13.592056709649569,9.0,45.0,3.0,470.3154741431957,555.2176349979416,433.5800303269249,370.2990931976967,403.2774142083391,555.2185371180598
5760.000000000001,31.776749803985734,22.902854102092025,93.28968453953664,132.95841781961803,40.876955064177,9.199623903224449,49.91623086361746,14.263740197098798,92.28300476867395,48.85593164427354,93.26858952129825,132.94969543007358,4.358621652229999,6.18278578114409,3.215273033153763,9.398058814297855,2.156199726463876,0.050841347536237126,35.0,17.77826801081966,13.59517750252212,9.0,45.0,3.0,470.3033452115771,555.1759075021844,433.5665072647632,370.3252048806736,403.3033455577941,555.1768051279837
5770.000000000001,31.7814806565384,22.89835480437893,93.28124908795098,132.92166747887626,40.884273654570535,9.202078292039287,49.926430166020445,14.272194321397253,92.27398734623767,48.85545110501136,93.26014428200993,132.9129349697954,4.358391212694242,6.183177549395591,3.2142129405819606,9.397390489977552,2.1561603884035767,0.050856310456887835,35.0,17.782913234492526,13.598286487787108,9.0,45.0,3.0,470.2912702341281,555.1343754811174,433.5530516720058,370.35120097332543,403.32915680659727,555.1352686421124
5780.000000000001,31.7861889386406,22.893875074702688,93.27284966996214,132.88508875995308,40.89155845816924,9.20452573286019,49.93658363524479,14.280609153059627,92.26500831384072,48.8549718450804,93.25173511726946,132.87634618074355,4.358161482508256,6.183566968562944,3.213156774804791,9.396723743367737,2.156121057258217,0.05087120769482716,35.0,17.787538784528692,13.601383716294322,9.0,45.0,3.0,470.27924890307753,555.0930377473691,433.5396630829079,370.3770821180467,403.35484866945137,555.0939264727684
5790.000000000001,31.790874788712287,22.88941480276162,93.26448609314336,132.84868062451287,40.89880967399851,9.20696621545784,49.94669153285825,14.288984924807096,92.25606746749189,48.8544938640199,93.24336183443923,132.83992802426366,4.357932453912514,6.183954048676613,3.212104514149398,9.39605856282601,2.1560817342155705,0.05088603954080407,35.0,17.792144774158658,13.604469238555282,9.0,45.0,3.0,470.2672809131083,555.0518931231788,433.52634103697505,370.4028489527914,403.38042185530674,555.0527774419486
5800.000000000001,31.795538344189907,22.884973879162036,93.25615816636608,132.81244204209253,40.90602749972964,9.209399730942152,49.95675411870402,14.297321867762946,92.24716460455899,48.85401716134163,93.2350242421805,132.80367946958336,4.357704129508807,6.184338814249744,3.2110561447152124,9.395394958964957,2.156042420443994,0.05090080640423442,35.0,17.796731315372142,13.607543104871011,9.0,45.0,3.0,470.255365961124,555.010940439701,433.51308507890127,370.4285021115068,403.4058770678886,555.0118203805765
5810.000000000001,31.800179741177867,22.88055219576989,93.24786570023939,132.77637199262705,40.9132121311881,9.211826271110397,49.96677165021659,14.305620210887696,92.23829952425385,48.85354173650086,93.22672215089472,132.7675994962504,4.3574765058935645,6.184721281058554,3.2100116483521184,9.394732929410672,2.1560031171032423,0.050915508620929736,35.0,17.801298518532292,13.610605364906178,9.0,45.0,3.0,470.2435037471543,554.9701785399368,433.49989475853874,370.4540422217228,403.43121500406113,554.971054131326
5820.000000000001,31.80479911500292,22.876149645137215,93.23960850647984,132.74046946234574,40.920363763118125,9.214245829531478,49.976744383478525,14.313880181856064,92.22947202693199,48.853067588951546,93.21845537209114,132.73168709024517,4.357249583070212,6.185101469485724,3.2089710095359245,9.394072479021649,2.1559638253272566,0.05093014656498108,35.0,17.805846493083152,13.61365606849114,9.0,45.0,3.0,470.2316939729004,554.9296062739331,433.48676963111615,370.47946990851193,403.45643635627454,554.9304775440864
5830.000000000001,31.809396599850047,22.87176612075285,93.2313863982012,132.70473344617898,40.927482588697245,9.216658400540608,49.98667257255163,14.32210200650502,92.22068191442773,48.85259471808848,93.21022371867792,132.69594124614588,4.357023360317837,6.185479398689884,3.207934212339876,9.39341361102976,2.1559245462352834,0.05094472059926367,35.0,17.81037534712118,13.61669526492085,9.0,45.0,3.0,470.2199363425436,554.8892225016476,433.4737092565071,370.50478579191855,403.48154181126216,554.8900894785288
5840.000000000001,31.813972328860615,22.86740151707681,93.22319918982632,132.66916294718243,40.93456879965639,9.21906397939216,49.99655646954061,14.330285908888072,92.21192898995454,48.85212312325143,93.2020270048737,132.66036096670206,4.356797831957548,6.185855080600727,3.2069012373056283,9.392756317906356,2.1558852809303075,0.05095923102622773,35.0,17.81488518769072,13.6197230033128,9.0,45.0,3.0,470.20823056264976,554.849026092277,433.46071319923135,370.529990487676,403.50653205037975,554.8498888036219
5850.000000000001,31.81852643396532,22.863055729150744,93.21504669643,132.6337569758424,40.941622586069286,9.221462560478926,50.00639632328339,14.33843211019314,92.20321305744596,48.85165280365402,93.19386504555052,132.6249452621002,4.356573000192896,6.186228538289373,3.205872070690152,9.392100608979524,2.1558460304839766,0.050973678238172455,35.0,17.819376122101062,13.622739332856042,9.0,45.0,3.0,470.1965763419327,554.8090159237619,433.4477810255372,370.5550846085581,403.5314077513329,554.8098743970774
5860.000000000001,31.823059046256983,22.858728652754223,93.20692873470995,132.59851455001342,40.948644136859514,9.223854140383649,50.01619238194973,14.346540830895664,92.19453392251953,48.85118375849055,93.18573765720448,132.5896931498698,4.356348861373725,6.186599786218625,3.20484669470878,9.391446480927405,2.155806795961221,0.05098806255679512,35.0,17.823848255391738,13.625744302051146,9.0,45.0,3.0,470.18497339093045,554.7691908821524,433.43491230807587,370.5800687623158,403.55616958568254,554.7700451446963
5870.000000000001,31.827570295687423,22.854420184982477,93.19884512275766,132.56343469656753,40.95563363933986,9.22623871750267,50.02594489142736,14.354612289424496,92.1858913922674,48.85071598694304,93.17764465772669,132.55460365655705,4.356125416227595,6.186968844779193,3.2038250950228995,9.390793939802093,2.155767578412497,0.051002384352187846,35.0,17.82830169144586,13.62873795937452,9.0,45.0,3.0,470.17342142313817,554.7295498638338,433.4221066263533,370.6049435521829,403.5808182195505,554.7303999425999
5880.000000000001,31.83206031111209,22.85013022387932,93.1907956789831,132.52851644957587,40.9625912794212,9.22861629088362,50.03565409469429,14.362646701644168,92.17728527416195,48.850249487984,93.16958586532817,132.51967581596074,4.3559026582762765,6.187335723980823,3.202807251935392,9.390142975916214,2.1557283788412507,0.051016643907950875,35.0,17.832736534067863,13.631720353483274,9.0,45.0,3.0,470.16192015450105,554.690091773831,433.40936356394315,370.62970958054495,403.6053543160986,554.6909376956263
5890.000000000001,31.836529220708584,22.84585866821141,93.18278022428623,132.49375885071203,40.96951724195756,9.23098686075798,50.04532023503925,14.370644283521756,92.16871537822885,48.84978426076447,93.16156110071107,132.48490866944974,4.3556805929307565,6.187700450515516,3.2017931547776577,9.389493605293172,2.155689198269557,0.051030841644657,35.0,17.837152884743773,13.634691532255658,9.0,45.0,3.0,470.15046930255915,554.6508155251054,433.396682708674,370.65436744229646,403.6297785306028,554.6516573165028
5900.000000000001,31.840977151584685,22.841605417638675,93.17479858101112,132.4591609499904,40.9764117103272,9.233350427916546,50.05494355401444,14.378605249433631,92.16018151601327,48.849320304418086,93.15357018602334,132.45030126673976,4.355459212500038,6.188063032288666,3.2007827833624165,9.38884581565108,2.15565003770564,0.051044977826707714,35.0,17.841550843711104,13.637651543108802,9.0,45.0,3.0,470.13906858720094,554.6117200400726,433.3840636524749,370.6789177274686,403.6540915127573,554.6125577274154
5910.000000000001,31.84540422997865,22.83737037263694,93.16685057262096,132.4247218042329,40.98327486669508,9.235706994043824,50.06452429161462,14.386529812315471,92.1516835002372,48.84885761809886,93.14561294453264,132.41585266434913,4.355238520893754,6.188423493519407,3.1997761261429134,9.388199619662322,2.1556108981456505,0.051059052852494874,35.0,17.84593051027889,13.640600433256225,9.0,45.0,3.0,470.12771773029385,554.572804248857,433.3715059913821,370.70336102232466,403.6782939079384,554.5736378582583
5920.000000000001,31.84981058098589,22.83315343458776,93.15893602381063,132.39044047864468,40.99010689165501,9.238056561810707,50.07406268585285,14.394418183312723,92.14322114493237,48.84839620083585,93.13768920074024,132.38156192719964,4.355018511806874,6.188781843685748,3.1987731642005817,9.387555007886329,2.1555717805643684,0.05107306699789879,35.0,17.850291982665567,13.643538249749612,9.0,45.0,3.0,470.11641645617766,554.5340670912216,433.35900932662,370.7276979089567,403.70238635609616,554.5348966485831
5930.000000000001,31.85419632783564,22.828954505452487,93.151054758886,132.35631604688302,40.9969079631592,9.240399132908804,50.08355897082164,14.402270587411806,92.13479426384377,48.847936051347176,93.12979877876033,132.34742812844564,4.354799184825828,6.189138100486291,3.197773882120711,9.386911982607,2.155532685712678,0.051087020604772285,35.0,17.854635361154408,13.646465040721182,9.0,45.0,3.0,470.10516449226407,554.4955075175693,433.34657326345206,370.7519289826698,403.726369495871,554.4963330483082
5940.000000000001,31.858561592272853,22.82477348894525,93.14320660080767,132.32234759041847,41.003678257435794,9.242734709639478,50.09301337873428,14.410087253107918,92.12640266945408,48.8474771677233,93.12194150136332,132.31345034947924,4.354580537618215,6.189492278773455,3.196778264163719,9.386270542937174,2.155493614563183,0.05110091399008986,35.0,17.85896074456616,13.649380854019284,9.0,45.0,3.0,470.09396156995894,554.4571244886904,433.3341974120084,370.77605481628734,403.7502439661269,554.4579460182661
5950.000000000001,31.862906496111417,22.820610287626156,93.13539137605049,132.2885341939098,41.01041795061528,9.245063296018317,50.102426139959846,14.417868384374232,92.11804617775789,48.84701954844536,93.11411719483398,132.279627674655,4.3543625710391245,6.189844397678035,3.195786296785612,9.385630694463647,2.155454567997506,0.051114747507561675,35.0,17.86326822975036,13.652285736255749,9.0,45.0,3.0,470.0828074189299,554.4189169671774,433.3218813853752,370.8000759844418,403.7740103959296,554.419734520815
5960.000000000001,31.86723116078274,22.81646480608805,93.12760891310705,132.25487494997287,41.017127218284,9.247384895048924,50.11179748524873,14.42561418525321,92.10972460682775,48.84656319230879,93.10632568747586,132.2459591962306,4.35414528056732,6.190194468832436,3.194797962552756,9.384992431385191,2.155415546943436,0.051128521445722074,35.0,17.867557912130337,13.65517973315258,9.0,45.0,3.0,470.07170177167035,554.3808839242928,433.3096247953948,370.82399305373866,403.7976694086232,554.3816975269099
5970.000000000001,31.87153570636344,22.81233694908542,93.11985904290407,132.2213689606943,41.023806234066505,9.249699511219262,50.12112764282213,14.433324857559114,92.10143777726813,48.846108098028715,93.09856681002832,132.21244401626433,4.353928667899036,6.190542512310273,3.1938132488191124,9.384355761129385,2.155376552289212,0.05114223616239082,35.0,17.87182988653518,13.658062891115833,9.0,45.0,3.0,470.0606443625287,554.3430243416395,433.2974272611056,370.8478065859777,403.82122161861025,554.3438340182593
5980.000000000001,31.875820252750906,22.808226622014445,93.1121415970121,132.18801533079056,41.030455171260805,9.252007151141981,50.130416841319246,14.441000603315048,92.09318551033208,48.845654264632,93.09084039387497,132.17908123898587,4.353712727412656,6.19088853762258,3.1928321377641398,9.38372067538672,2.1553375849314063,0.051155891929728574,35.0,17.876084245973857,13.660935255466027,9.0,45.0,3.0,470.04963492668935,554.3053372035512,433.28528840591053,370.8715171408128,403.8446676390225,554.3061429787286
5990.000000000001,31.88008491855272,22.804133731597688,93.1044564084118,132.15481317527707,41.03707420146616,9.254307821317752,50.13966530683163,14.448641622303228,92.08496762877952,48.84520169090098,93.08314627181123,132.14586997917735,4.353497460560776,6.191232564194491,3.1918546168258883,9.383087181020379,2.1552986457494656,0.05116948909907607,35.0,17.880321082511614,13.663796871455132,9.0,45.0,3.0,470.0386732025464,554.2678215063348,433.27320785664966,370.89512527220734,403.86800807646745,554.2686234044711
